Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,22.84822,22.84822,0,0,0,22.84822,0,0,3.552714E-15,0,0,24.05075,22.84822,0,0,72.1188,253.8513,0,24.05075,-24.05075,326.2312,77.67394,0.1902667,25.13304,0,0,253.8513
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.84186,229.8006,0,0,0,326.2312,77.67394,0.1902667,0,0,0,229.8006
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,98.84186,229.8006,2.270643,0,2.270643,328.3853,78.18683,0.190257,0,1.816514,0,232.0712
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,57.52448,57.52448,0,0,0,57.52448,46.27888,0,7.105427E-15,0,26.62169,60.55208,57.52448,0,0,96.57121,231.8441,0,33.93039,-33.93039,292.6196,69.67119,0.190257,63.27692,21.29735,0,258.4658
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,135.1444,135.1444,81,0,22.761,135.1444,26.1524,0,0,0,35.34351,56.99415,54.14444,0,0,134.2717,197.9137,0,21.65064,-21.65064,269.7978,64.23744,0.190257,148.6589,28.27481,81,233.2572
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,24.37407,24.37407,81,0,22.761,24.37407,278.0804,0,0,0,67.7795,0,0,56.62593,53.79464,158.3279,176.2631,121.5741,0,121.5741,385.1331,91.69818,0.1901227,26.81147,54.22359,81,244.0426
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,72.98105,72.98105,26.64517,0,9.009228,72.98105,117.1926,7.105427E-15,0,0,85.52839,48.77461,46.33588,0,0,36.75378,285.6798,36.75378,0,36.75378,420.0009,100,0.1900076,80.27915,68.42271,81,371.2082
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,12.63846,12.63846,0,0,0,12.63846,684.7888,73.2431,0,0,86.54674,13.30364,12.63846,0,0,0,318.7582,0,0,0,420.0009,100,0.1900076,13.9023,69.2374,0,405.305
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,91.02444,91.02444,22.32444,0,7.916083,91.02444,103.2923,21.70542,0,0,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1900076,100.1269,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,89.09255,89.09255,25.8214,0,8.800816,89.09255,74.75508,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.1900076,98.00181,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,57.78905,57.78905,0,0,0,57.78905,98.46115,0,0,0,56.89977,60.83059,57.78905,0,0,0,318.7582,0,3.930817,-3.930817,415.8574,99.01347,0.1900076,63.56796,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,60.39094,60.39094,0,0,0,60.39094,103.4276,0,0,0,62.46092,63.56941,60.39094,0,0,4.367575,314.8274,0,1.108489,-1.108489,414.6889,98.73527,0.1900076,66.43003,49.96873,0,377.2883
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,123.2395,123.2395,81,0,22.761,123.2395,20.67309,0,0,0,25.4774,44.46259,42.23946,0,0,5.599229,313.7189,0,18.98519,-18.98519,394.6768,93.97048,0.1900076,135.5634,20.38192,81,339.1963
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,48.75449,48.75449,0,0,0,48.75449,34.69972,0,0,0,16.91767,51.32051,48.75449,0,0,26.69388,294.7337,0,34.40284,-34.40284,358.413,85.33627,0.1900076,53.62993,13.53414,0,311.6514
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,16.85852,16.85852,0,0,0,16.85852,18.54233,0,0,0,3.125962,17.74581,16.85852,0,0,64.91926,260.3309,0,14.61985,-14.61985,343.0023,81.66706,0.1900076,18.54437,2.50077,0,263.4568
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,19.17133,19.17133,0,0,0,19.17133,0,0,3.552714E-15,0,0,20.18035,19.17133,0,0,81.16354,245.711,0,20.18035,-20.18035,321.7304,76.60232,0.1900076,21.08846,0,0,245.711
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,98.49134,98.49134,81,0,22.761,98.49134,0,0,0,0,0,18.41194,17.49134,0,0,103.5862,225.5307,0,18.41194,-18.41194,302.3225,71.98141,0.1900076,108.3405,0,81,225.5307
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,3.708096,3.708096,76.02389,0,21.50204,3.708096,0,0,0,0,0,0,0,72.31579,68.7,124.0439,207.1188,68.7,0,68.7,367.497,87.49912,0.1900657,4.078906,0,81,207.1188
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,3.346802,3.346802,0,0,0,3.346802,0,0,4.440892E-16,0,0,3.52295,3.346802,0,0,55.34386,268.9488,0,3.52295,-3.52295,363.7835,86.61495,0.1900657,3.681482,0,0,268.9488
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,21.73467,21.73467,0,0,0,21.73467,0,0,3.552714E-15,0,0,22.8786,21.73467,0,0,59.25824,265.4258,0,22.8786,-22.8786,339.6674,80.87302,0.1900657,23.90813,0,0,265.4258
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,9.917877,9.917877,0,0,0,9.917877,0,0,0,0,0,10.43987,9.917877,0,0,84.67891,242.5472,0,10.43987,-10.43987,328.6628,78.25289,0.1900657,10.90967,0,0,242.5472
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,28.20156,28.20156,0,0,0,28.20156,0,0,3.552714E-15,0,0,29.68586,28.20156,0,0,96.27876,232.1073,0,29.68586,-29.68586,297.3712,70.80251,0.1900657,31.02172,0,0,232.1073
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.263,202.4215,0,0,0,297.3712,70.80251,0.1900657,0,0,0,202.4215
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,34.06714,34.06714,0,0,0,34.06714,0,0,0,0,0,35.86015,34.06714,0,0,129.263,202.4215,0,35.86015,-35.86015,259.5712,61.80255,0.1900657,37.47385,0,0,202.4215
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.1077,166.5613,0,0,0,259.5712,61.80255,0.1900657,0,0,0,166.5613
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,35.01584,35.01584,0,0,0,35.01584,0,0,0,0,0,36.85878,35.01584,0,0,169.1077,166.5613,0,36.85878,-36.85878,220.7187,52.55196,0.1900657,38.51743,0,0,166.5613
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,210.0619,129.7025,1.980356,0,1.980356,222.5974,52.99927,0.1900574,0,1.584285,0,131.6829
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,208.0815,131.4849,27.86407,0,27.86407,249.0316,59.29311,0.1899402,0,22.29126,0,159.349
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,91.48198,91.48198,81,0,22.761,91.48198,59.81358,0,0,0,54.71865,11.03366,10.48198,0,0,180.2174,156.5625,43.68499,0,43.68499,290.4748,69.16053,0.1900146,100.6302,43.77492,81,211.2812
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,54.40091,54.40091,81,0,22.761,54.40091,146.5768,0,0,0,79.73911,0,0,26.59909,25.26914,136.5324,195.879,105.0083,0,105.0083,390.0944,92.87943,0.1899512,59.841,63.79129,81,275.6181
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,24.64424,24.64424,0,0,0,24.64424,398.2409,40.67795,0,0,98.14345,25.94131,24.64424,0,0,31.52419,290.3864,31.52419,0,31.52419,420.0009,100,0.1898192,27.10867,78.51476,0,388.5299
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,56.96434,56.96434,0,0,0,56.96434,189.3009,47.87153,0,0,107.834,59.96246,56.96434,0,0,0,318.7582,0,0,0,420.0009,100,0.1898192,62.66077,86.2672,0,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898192,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898192,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,35.42586,35.42586,0,0,0,35.42586,264.2298,56.3153,0,0,93.60567,37.29037,35.42586,0,0,0,318.7582,0,0,0,420.0009,100,0.1898192,38.96844,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,32.62049,32.62049,0,0,0,32.62049,205.2713,32.62313,0,0,66.96049,34.33736,32.62049,0,0,0,318.7582,0,0,0,420.0009,100,0.1898192,35.88254,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,96.95989,96.95989,58.47553,0,17.06231,96.95989,41.78001,0,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.1898192,106.6559,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,51.61841,51.61841,0,0,0,51.61841,44.59873,0,0,0,23.02116,54.33517,51.61841,0,0,0,318.7582,0,31.31402,-31.31402,386.993,92.141,0.1898192,56.78025,18.41693,0,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,0,0,0,3.140827,0,0,0,0,34.79335,287.4442,3.140827,0,3.140827,389.9726,92.85044,0.1898061,0,2.512662,0,290.585
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.65252,290.271,0,0,0,389.9726,92.85044,0.1898061,0,0,0,290.271
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,53.70212,53.70212,0,0,0,53.70212,0,0,7.105427E-15,0,0,56.52855,53.70212,0,0,31.65252,290.271,0,56.52855,-56.52855,330.3863,78.66325,0.1898061,59.07233,0,0,290.271
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,74.84698,74.84698,81,0,22.761,74.84698,0,0,0,0,0,0,0,6.15302,5.845369,94.46202,233.7424,5.845369,0,5.845369,335.9317,79.98358,0.1898197,82.33168,0,81,233.7424
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,3.681345,3.681345,75.99713,0,21.49528,3.681345,0,0,0,0,0,0,0,72.31579,68.7,88.61665,239.0032,68.7,0,68.7,401.1063,95.5013,0.1898776,4.049479,0,81,239.0032
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,57.9337,57.9337,0,0,0,57.9337,0,0,7.105427E-15,0,0,60.98284,57.9337,0,0,19.91665,300.8333,0,60.98284,-60.98284,336.8247,80.1962,0.1898776,63.72707,0,0,300.8333
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,11.61697,11.61697,0,0,0,11.61697,0,0,1.776357E-15,0,0,12.22839,11.61697,0,0,87.67536,239.8504,0,12.22839,-12.22839,323.9348,77.12719,0.1898776,12.77866,0,0,239.8504
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,26.29593,26.29593,0,0,0,26.29593,0,0,3.552714E-15,0,0,27.67992,26.29593,0,0,101.2625,227.622,0,27.67992,-27.67992,294.7576,70.18025,0.1898776,28.92552,0,0,227.622
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,13.34507,13.34507,0,0,0,13.34507,0,0,0,0,0,14.04744,13.34507,0,0,132.0179,199.9421,0,14.04744,-14.04744,279.9503,66.65471,0.1898776,14.67957,0,0,199.9421
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.6262,185.8947,0,0,0,279.9503,66.65471,0.1898776,0,0,0,185.8947
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,57.61357,57.61357,0,0,0,57.61357,0,0,7.105427E-15,0,0,60.64587,57.61357,0,0,147.6262,185.8947,0,60.64587,-60.64587,216.024,51.43418,0.1898776,63.37494,0,0,185.8947
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,4.950413,4.950413,0,0,0,4.950413,0,0,8.881784E-16,0,0,5.210961,4.950413,0,0,215.0105,125.2488,0,5.210961,-5.210961,210.5311,50.12636,0.1898776,5.445455,0,0,125.2488
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,220.8004,120.0378,2.817197,0,2.817197,213.2038,50.7627,0.1898658,0,2.253757,0,122.855
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,11.92728,11.92728,0,0,0,11.92728,117.9937,0,0,0,14.07344,12.55503,11.92728,0,0,217.9832,122.5733,1.518408,0,1.518408,214.6443,51.10567,0.1898595,13.12001,11.25875,0,136.6467
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,216.4648,123.9399,35.9576,0,35.9576,248.7566,59.22765,0.1897094,0,28.76608,0,159.8975
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,33.53205,33.53205,0,0,0,33.53205,133.5556,0,0,0,44.78394,35.29689,33.53205,0,0,180.5072,156.3017,9.487043,0,9.487043,257.7568,61.37055,0.1896698,36.88525,35.82715,0,201.0856
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,0,0,0,55.16797,0,0,0,0,171.0202,164.84,55.16797,0,55.16797,310.0938,73.8317,0.1894401,0,44.13438,0,220.008
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,57.47439,57.47439,0,0,0,57.47439,143.9783,0,0,0,82.75068,60.49936,57.47439,0,0,115.8522,214.4912,22.25132,0,22.25132,331.2032,78.85775,0.1893476,63.22183,66.20055,0,297.2419
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,49.6994,49.6994,0,0,0,49.6994,174.3999,0,0,0,86.67571,52.31516,49.6994,0,0,93.60091,234.5174,34.36055,0,34.36055,363.8005,86.619,0.1892049,54.66934,69.34057,0,321.1931
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,5.70579,0,0,64.94614,0,0,0,0,59.24035,265.4419,59.24035,0,59.24035,420.0009,100,0.1889594,0,51.95691,0,330.3881
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,28.94444,28.94444,0,0,0,28.94444,232.0256,36.69068,0,0,67.15851,30.46783,28.94444,0,0,0,318.7582,0,0,0,420.0009,100,0.1889594,31.83888,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,87.42916,87.42916,31.71582,0,10.2921,87.42916,67.07787,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1889594,96.17207,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,4.827062,4.827062,0,0,0,4.827062,338.2037,11.24418,0,0,16.3253,5.081118,4.827062,0,0,0,318.7582,0,0,0,420.0009,100,0.1889594,5.309768,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,82.43889,82.43889,77.10424,0,21.77537,82.43889,6.811621,8.881784E-16,0,0,5.615425,5.615425,5.334654,0,0,0,318.7582,0,0,0,420.0009,100,0.1889594,90.68278,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,3.281205,0,0,3.281205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889594,0,2.624964,0,322.0394
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889594,0,0,0,318.7582
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889594,0,0,0,318.7582
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889594,0,0,0,318.7582
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,41.72374,41.72374,0,0,0,41.72374,0,0,7.105427E-15,0,0,43.91972,41.72374,0,0,0,318.7582,0,43.91972,-43.91972,373.7054,88.97729,0.1889594,45.89611,0,0,318.7582
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,44.95742,44.95742,0,0,0,44.95742,0,0,0,0,0,47.3236,44.95742,0,0,48.79969,274.8385,0,47.3236,-47.3236,323.8219,77.1003,0.1889594,49.45316,0,0,274.8385
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.762157,1.762157,0,0,0,1.762157,0,0,2.220446E-16,0,0,1.854902,1.762157,0,0,101.3815,227.5149,0,1.854902,-1.854902,321.8667,76.63477,0.1889594,1.938373,0,0,227.5149
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,92.4524,92.4524,81,0,22.761,92.4524,0,0,0,0,0,12.05516,11.4524,0,0,103.4425,225.66,0,12.05516,-12.05516,309.1595,73.60925,0.1889594,101.6976,0,81,225.66
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,62.11834,62.11834,81,0,22.761,62.11834,0,0,0,0,0,0,0,18.88166,17.93758,116.8371,213.6048,17.93758,0,17.93758,326.1765,77.66092,0.1890014,68.33017,0,81,213.6048
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,64.24573,64.24573,81,0,22.761,64.24573,0,0,0,0,0,0,0,16.75427,15.91656,98.89951,229.7487,15.91656,0,15.91656,341.2763,81.2561,0.1890387,70.6703,0,81,229.7487
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,62.33113,62.33113,0,0,0,62.33113,0,0,7.105427E-15,0,0,65.61172,62.33113,0,0,82.98296,244.0736,0,65.61172,-65.61172,272.1155,64.78927,0.1890387,68.56425,0,0,244.0736
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,37.1958,37.1958,0,0,0,37.1958,0,0,7.105427E-15,0,0,39.15347,37.1958,0,0,155.8849,178.4619,0,39.15347,-39.15347,230.8441,54.96277,0.1890387,40.91538,0,0,178.4619
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,8.624224,8.624224,0,0,0,8.624224,17.57877,0,0,0,1.516032,9.07813,8.624224,0,0,199.3887,139.3084,0,7.562098,-7.562098,222.8729,53.06488,0.1890387,9.486646,1.212826,0,140.8244
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,70.57023,70.57023,81,0,22.761,70.57023,32.90232,0,0,0,23.21925,0,0,10.42977,9.908281,207.7911,131.7463,33.12753,0,33.12753,254.3005,60.54761,0.1891014,77.62725,18.5754,81,154.9655
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,49.75597,49.75597,81,0,22.761,49.75597,95.08092,0,0,0,47.30844,0,0,31.24403,29.68183,174.6635,161.5611,76.99026,0,76.99026,327.3398,77.9379,0.1891564,54.73157,37.84675,81,208.8695
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,54.68657,54.68657,75.32613,0,21.32551,54.68657,138.8776,0,0,0,75.9474,0,0,20.63956,19.60758,97.67326,230.8523,95.55499,0,95.55499,417.9913,99.52153,0.1891,60.15523,60.75792,81,306.7997
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,22.42719,22.42719,0,0,0,22.42719,417.8451,67.98506,0,0,93.71089,23.60756,22.42719,0,0,2.118271,316.8518,2.118271,0,2.118271,420.0009,100,0.1890912,24.6699,74.96871,0,410.5627
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,113.4434,113.4434,44.74339,0,13.58808,113.4434,86.14601,25.41117,0,0,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1890912,124.7877,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,50.05685,50.05685,0,0,0,50.05685,172.2251,33.51905,0,0,86.21048,52.69143,50.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.1890912,55.06254,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1890912,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,73.12578,73.12578,20.25,0,7.39125,73.12578,124.5711,35.43484,0,0,91.09356,55.65872,52.87578,0,0,0,318.7582,0,0,0,420.0009,100,0.1890912,80.43836,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,11.21373,11.21373,0,0,0,11.21373,659.6377,62.16607,0,0,73.96999,11.80393,11.21373,0,0,0,318.7582,0,0,0,420.0009,100,0.1890912,12.3351,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,4.857363,4.857363,0,0,0,4.857363,878.042,37.53667,0,0,42.64969,5.113014,4.857363,0,0,0,318.7582,0,0,0,420.0009,100,0.1890912,5.3431,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1890912,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,54.33638,54.33638,0,0,0,54.33638,6.09739,0,7.105427E-15,0,3.313101,57.19619,54.33638,0,0,0,318.7582,0,53.88309,-53.88309,363.2031,86.47675,0.1890912,59.77002,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,19.0442,19.0442,0,0,0,19.0442,0,0,3.552714E-15,0,0,20.04653,19.0442,0,0,59.8701,264.8751,0,20.04653,-20.04653,342.0722,81.44559,0.1890912,20.94862,0,0,264.8751
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,4.891318,4.891318,0,0,0,4.891318,0,0,8.881784E-16,0,0,5.148756,4.891318,0,0,82.14402,244.8286,0,5.148756,-5.148756,336.6449,80.15339,0.1890912,5.380449,0,0,244.8286
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,96.44737,96.44737,81,0,22.761,96.44737,0,0,0,0,0,16.26039,15.44737,0,0,87.86485,239.6799,0,16.26039,-16.26039,319.505,76.07246,0.1890912,106.0921,0,81,239.6799
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,83.02697,83.02697,81,0,22.761,83.02697,0,0,0,0,0,2.133655,2.026972,0,0,105.932,223.4195,0,2.133655,-2.133655,317.2559,75.53696,0.1890912,91.32967,0,81,223.4195
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,7.826531,7.826531,80.14232,0,22.54401,7.826531,0,0,0,0,0,0,0,72.31579,68.7,108.3027,221.2858,68.7,0,68.7,382.4304,91.05468,0.1891749,8.609184,0,81,221.2858
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,37.06522,37.06522,0,0,0,37.06522,0,0,7.105427E-15,0,0,39.01602,37.06522,0,0,39.60269,283.1158,0,39.01602,-39.01602,341.3039,81.26268,0.1891749,40.77174,0,0,283.1158
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,29.90628,29.90628,0,0,0,29.90628,0,0,3.552714E-15,0,0,31.4803,29.90628,0,0,82.95382,244.0998,0,31.4803,-31.4803,308.1208,73.36195,0.1891749,32.89691,0,0,244.0998
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,35.67732,35.67732,0,0,0,35.67732,0,0,7.105427E-15,0,0,37.55508,35.67732,0,0,117.9319,212.6195,0,37.55508,-37.55508,268.5343,63.9366,0.1891749,39.24506,0,0,212.6195
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.6598,175.0644,0,0,0,268.5343,63.9366,0.1891749,0,0,0,175.0644
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,23.8273,23.8273,0,0,0,23.8273,0,0,3.552714E-15,0,0,25.08137,23.8273,0,0,159.6598,175.0644,0,25.08137,-25.08137,242.0962,57.64183,0.1891749,26.21004,0,0,175.0644
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,36.50056,36.50056,0,0,0,36.50056,0,0,7.105427E-15,0,0,38.42164,36.50056,0,0,187.528,149.983,0,38.42164,-38.42164,201.5962,47.999,0.1891749,40.15062,0,0,149.983
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,6.391648,6.391648,0,0,0,6.391648,43.85143,0,8.881784E-16,0,2.802829,6.728051,6.391648,0,0,230.2187,111.5614,0,3.925222,-3.925222,197.4587,47.01387,0.1891749,7.030813,2.242263,0,114.3642
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,49.88161,49.88161,0,0,0,49.88161,44.58049,0,7.105427E-15,0,22.23746,52.50695,49.88161,0,0,234.58,107.6362,0,30.26949,-30.26949,165.5518,39.41702,0.1891749,54.86977,17.78997,0,129.8736
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,158.7091,149.7,81,0,22.761,149.7,32.07538,0,9.009126,24.88004,48.01685,72.31579,68.7,0,0,268.2128,77.36669,0,24.29894,-24.29894,139.9385,33.31862,0.1891749,174.58,38.41348,81,125.3835
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,43.47945,43.47945,81,0,22.761,43.47945,139.6646,0,0,0,60.72541,0,0,37.52055,35.64452,295.2116,53.06775,96.36993,0,96.36993,231.363,55.08632,0.1891498,47.8274,48.58033,81,113.7932
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,20.48445,20.48445,81,0,22.761,20.48445,465.5254,0,0,0,95.36034,0,0,60.51555,57.48977,198.8417,139.8007,152.8501,0,152.8501,376.3694,89.61157,0.1888938,22.5329,76.28827,81,235.161
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,72.51371,72.51371,20.25,0,7.39125,72.51371,149.918,7.70505,0,0,108.7111,55.01443,52.26371,0,0,45.99161,277.3658,45.99161,0,45.99161,420.0009,100,0.188706,79.76508,86.96887,81,386.0769
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,57.00222,57.00222,0,0,0,57.00222,194.8594,51.07185,0,0,111.0742,60.00234,57.00222,0,0,0,318.7582,0,0,0,420.0009,100,0.188706,62.70244,88.85935,0,429.8324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,36.92399,36.92399,0,0,0,36.92399,243.6461,51.0965,0,0,89.96386,38.86736,36.92399,0,0,0,318.7582,0,0,0,420.0009,100,0.188706,40.61639,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188706,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,23.19543,23.19543,0,0,0,23.19543,200.1634,22.01253,0,0,46.42878,24.41624,23.19543,0,0,0,318.7582,0,0,0,420.0009,100,0.188706,25.51498,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188706,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,68.12343,68.12343,48.40183,0,14.51366,68.12343,30.47347,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.188706,74.93577,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,47.51793,47.51793,0,0,0,47.51793,7.018367,0,7.105427E-15,0,3.334983,50.01888,47.51793,0,0,0,318.7582,0,46.68389,-46.68389,370.7917,88.28356,0.188706,52.26972,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,31.46103,31.46103,0,0,0,31.46103,0,0,0,0,0,33.11687,31.46103,0,0,51.87099,272.0743,0,33.11687,-33.11687,335.8835,79.97209,0.188706,34.60714,0,0,272.0743
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,38.18388,38.18388,0,0,0,38.18388,0,0,7.105427E-15,0,0,40.19355,38.18388,0,0,88.66752,238.9575,0,40.19355,-40.19355,293.5157,69.88455,0.188706,42.00226,0,0,238.9575
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.327,198.7639,0,0,0,293.5157,69.88455,0.188706,0,0,0,198.7639
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,16.1666,16.1666,0,0,0,16.1666,0,0,0,0,0,17.01748,16.1666,0,0,133.327,198.7639,0,17.01748,-17.01748,275.5777,65.61361,0.188706,17.78327,0,0,198.7639
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,43.65157,43.65157,0,0,0,43.65157,0,0,7.105427E-15,0,0,45.94902,43.65157,0,0,152.2353,181.7464,0,45.94902,-45.94902,227.1432,54.08161,0.188706,48.01672,0,0,181.7464
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,6.234759,6.234759,0,0,0,6.234759,0,0,0,0,0,6.562904,6.234759,0,0,203.2898,135.7974,0,6.562904,-6.562904,220.2253,52.43449,0.188706,6.858235,0,0,135.7974
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.178787,2.178787,0,0,0,2.178787,0,0,4.440892E-16,0,0,2.293459,2.178787,0,0,210.5819,129.2345,0,2.293459,-2.293459,217.8078,51.85889,0.188706,2.396665,0,0,129.2345
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.1302,126.941,0,0,0,217.8078,51.85889,0.188706,0,0,0,126.941
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,6.425741,6.425741,0,0,0,6.425741,0,0,8.881784E-16,0,0,6.763938,6.425741,0,0,213.1302,126.941,0,6.763938,-6.763938,210.678,50.16132,0.188706,7.068316,0,0,126.941
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,70.39052,70.39052,81,0,22.761,70.39052,0,0,0,0,0,0,0,10.60948,10.07901,220.6457,120.1771,10.07901,0,10.07901,220.2397,52.43793,0.1887294,77.42957,0,81,120.1771
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,62.32717,62.32717,81,0,22.761,62.32717,0,0,0,0,0,0,0,18.67283,17.73919,210.5667,129.2482,17.73919,0,17.73919,237.0686,56.4448,0.1887705,68.55988,0,81,129.2482
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,192.8275,145.2135,71.45542,0,71.45542,304.8572,72.5849,0.1887952,0,2.204337,81,147.9689
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,3.232711,3.232711,75.5485,0,21.38177,3.232711,625.3185,0,0,0,20.21474,0,0,72.31579,68.7,121.3721,209.5234,88.91474,0,88.91474,389.2091,92.66866,0.1887685,3.555983,16.17179,81,229.7381
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,44.34777,44.34777,0,0,0,44.34777,77.34019,7.105427E-15,0,0,34.29866,46.68187,44.34777,0,0,32.45732,289.5466,0,12.38321,-12.38321,376.1561,89.56079,0.1887685,48.78255,27.43892,0,323.8453
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,13.64047,13.64047,0,0,0,13.64047,181.134,0,0,0,24.70753,14.35839,13.64047,0,0,46.21645,277.1634,10.34914,0,10.34914,385.9741,91.89841,0.1887264,15.00452,19.76603,0,301.871
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,62.84538,62.84538,51.43861,0,15.28197,62.84538,76.17812,0,0,0,47.87443,12.00712,11.40677,0,0,35.86731,286.4777,35.86731,0,35.86731,420.0009,100,0.1887694,69.12991,38.29954,81,334.3521
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,63.85812,63.85812,28.18075,0,9.397729,63.85812,58.81027,0,0,0,37.55514,37.55514,35.67738,0,0,0,318.7582,0,0,0,420.0009,100,0.1887694,70.24393,30.04411,81,356.3134
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,20.11538,20.11538,0,0,0,20.11538,313.658,41.91942,0,0,63.09351,21.17409,20.11538,0,0,0,318.7582,0,0,0,420.0009,100,0.1887694,22.12692,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,44.76759,44.76759,0,0,0,44.76759,152.7012,21.23685,0,0,68.36063,47.12378,44.76759,0,0,0,318.7582,0,0,0,420.0009,100,0.1887694,49.24435,54.6885,0,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,124.839,124.839,77.61513,0,21.90463,124.839,39.81874,0,0,0,49.7093,49.7093,47.22384,0,0,0,318.7582,0,0,0,420.0009,100,0.1887694,137.3229,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,44.37946,44.37946,0,0,0,44.37946,34.37169,0,0,0,15.25397,46.71522,44.37946,0,0,0,318.7582,0,31.46125,-31.46125,386.8378,92.10405,0.1887694,48.81741,12.20318,0,334.0122
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,34.95694,287.297,24.05118,0,24.05118,409.6547,97.53664,0.1886718,0,19.24095,0,311.3481
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,46.83678,46.83678,0,0,0,46.83678,34.52846,0,7.105427E-15,0,16.17202,49.30188,46.83678,0,0,10.90576,308.9431,0,33.12986,-33.12986,374.7328,89.22192,0.1886718,51.52046,12.93762,0,325.1151
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,47.71672,275.8132,1.349442,0,1.349442,376.013,89.52672,0.1886663,0,1.079553,0,277.1626
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,107.5022,107.5022,81,0,22.761,107.5022,0,0,0,0,0,27.89708,26.50223,0,0,46.36728,277.0277,0,27.89708,-27.89708,346.6069,82.52528,0.1886663,118.2524,0,81,277.0277
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,21.22192,21.22192,0,0,0,21.22192,0,0,3.552714E-15,0,0,22.33886,21.22192,0,0,77.36403,249.1306,0,22.33886,-22.33886,323.0597,76.91881,0.1886663,23.34411,0,0,249.1306
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,125.5159,125.5159,81,0,22.761,125.5159,0,0,0,0,0,46.85882,44.51588,0,0,102.185,226.7917,0,46.85882,-46.85882,273.6661,65.15847,0.1886663,138.0675,0,81,226.7917
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,60.95163,60.95163,81,0,22.761,60.95163,0,0,0,0,0,0,0,20.04837,19.04595,154.2504,179.9329,19.04595,0,19.04595,291.7347,69.4605,0.1887102,67.04679,0,81,179.9329
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,94.57621,94.57621,81,0,22.761,94.57621,0,0,0,0,0,14.29075,13.57621,0,0,135.2044,197.0743,0,14.29075,-14.29075,276.6709,65.87389,0.1887102,104.0338,0,81,197.0743
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,27.20586,27.20586,81,0,22.761,27.20586,0,-7.105427E-15,0,0,0,0,0,53.79414,51.10443,151.083,182.7835,51.10443,0,51.10443,325.1528,77.41719,0.1888278,29.92645,0,81,182.7835
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,58.80514,58.80514,81,0,22.761,58.80514,0,0,0,0,0,0,0,22.19486,21.08512,99.97857,228.7775,21.08512,0,21.08512,345.1559,82.17982,0.1888762,64.68565,0,81,228.7775
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,62.32101,62.32101,0,0,0,62.32101,0,0,7.105427E-15,0,0,65.60106,62.32101,0,0,78.89345,247.7541,0,65.60106,-65.60106,276.0063,65.71567,0.1888762,68.55311,0,0,247.7541
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,29.94247,29.94247,0,0,0,29.94247,0,0,3.552714E-15,0,0,31.51839,29.94247,0,0,151.7835,182.1531,0,31.51839,-31.51839,242.7831,57.80537,0.1888762,32.93672,0,0,182.1531
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,79.16887,79.16887,81,0,22.761,79.16887,0,0,0,0,0,0,0,1.831134,1.739577,186.804,150.6347,1.739577,0,1.739577,244.4334,58.1983,0.1888802,87.08575,0,81,150.6347
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,19.59366,19.59366,81,0,22.761,19.59366,0,0,0,0,0,0,0,61.40634,58.33602,185.0644,152.2003,58.33602,0,58.33602,299.7758,71.37504,0.18901,21.55303,0,81,152.2003
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,51.90766,51.90766,81,0,22.761,51.90766,1.672391,0,0,0,0.8680989,0,0,29.09234,27.63772,126.7284,204.7027,28.50582,0,28.50582,326.8188,77.81384,0.1890747,57.09842,0.6944791,81,205.5708
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,73.32111,73.32111,81,0,22.761,73.32111,34.42223,0,0,0,25.23876,0,0,7.678887,7.294942,98.22253,230.3579,32.53371,0,32.53371,357.683,85.16244,0.1891335,80.65322,20.19101,81,255.5967
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,9.410587,9.410587,0,0,0,9.410587,471.9648,0,0,0,44.41466,9.905881,9.410587,0,0,65.68883,259.6383,34.50878,0,34.50878,390.4208,92.95716,0.188994,10.35165,35.53173,0,304.0529
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,78.35783,78.35783,36.20033,0,11.42668,78.35783,96.42478,0,0,0,75.55637,44.37632,42.15751,0,0,31.18005,290.6962,31.18005,0,31.18005,420.0009,100,0.1889639,86.19361,60.4451,81,366.2526
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889639,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,34.35456,34.35456,0,0,0,34.35456,300.8437,67.19083,0,0,103.3535,36.1627,34.35456,0,0,0,318.7582,0,0,0,420.0009,100,0.1889639,37.79002,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,82.33167,82.33167,20.25,0,7.39125,82.33167,120.5137,33.87179,0,0,99.22092,65.34913,62.08168,0,0,0,318.7582,0,0,0,420.0009,100,0.1889639,90.56484,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,52.28706,52.28706,0,0,0,52.28706,159.0498,28.12344,0,0,83.16245,55.03901,52.28706,0,0,0,318.7582,0,0,0,420.0009,100,0.1889639,57.51577,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,35.0369,35.0369,0,0,0,35.0369,196.5838,31.99592,0,0,68.87688,36.88095,35.0369,0,0,0,318.7582,0,0,0,420.0009,100,0.1889639,38.54059,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,21.13608,21.13608,0,0,0,21.13608,256.0772,31.87617,0,0,54.12468,22.24851,21.13608,0,0,0,318.7582,0,0,0,420.0009,100,0.1889639,23.24969,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889639,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,57.07409,57.07409,0,0,0,57.07409,40.3667,0,1.421085E-14,0,23.03893,60.07799,57.07409,0,0,0,318.7582,0,37.03906,-37.03906,380.9583,90.70416,0.1889639,62.7815,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,41.01536,41.01536,0,0,0,41.01536,8.293288,0,7.105427E-15,0,3.401522,43.17406,41.01536,0,0,41.15451,281.7192,0,39.77254,-39.77254,339.0343,80.72229,0.1889639,45.1169,2.721218,0,285.1207
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,20.58728,20.58728,0,0,0,20.58728,0,0,3.552714E-15,0,0,21.67082,20.58728,0,0,85.34623,241.9466,0,21.67082,-21.67082,316.1913,75.28348,0.1889639,22.64601,0,0,241.9466
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,72.3463,72.3463,81,0,22.761,72.3463,0,0,0,0,0,0,0,8.653705,8.22102,109.4249,220.2758,8.22102,0,8.22102,323.9904,77.14042,0.1889827,79.58092,0,81,220.2758
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,33.5179,33.5179,81,0,22.761,33.5179,0,0,0,0,0,0,0,47.4821,45.10799,101.2039,227.6747,45.10799,0,45.10799,366.7836,87.32925,0.1890856,36.86969,0,81,227.6747
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,34.80421,34.80421,0,0,0,34.80421,0,0,0,0,0,36.63601,34.80421,0,0,56.0959,268.2719,0,36.63601,-36.63601,328.1658,78.13457,0.1890856,38.28463,0,0,268.2719
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.80258,231.6359,0,0,0,328.1658,78.13457,0.1890856,0,0,0,231.6359
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.80258,231.6359,0,0,0,328.1658,78.13457,0.1890856,0,0,0,231.6359
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,10.41822,10.41822,0,0,0,10.41822,0,0,1.776357E-15,0,0,10.96655,10.41822,0,0,96.80258,231.6359,0,10.96655,-10.96655,316.6061,75.38225,0.1890856,11.46005,0,0,231.6359
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,15.14987,15.14987,0,0,0,15.14987,0,0,1.776357E-15,0,0,15.94723,15.14987,0,0,108.9876,220.6693,0,15.94723,-15.94723,299.7962,71.37991,0.1890856,16.66485,0,0,220.6693
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,3.817924,3.817924,0,0,0,3.817924,0,0,0,0,0,4.018867,3.817924,0,0,126.7068,204.7221,0,4.018867,-4.018867,295.56,70.37128,0.1890856,4.199716,0,0,204.7221
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,35.00677,35.00677,0,0,0,35.00677,0,0,0,0,0,36.84924,35.00677,0,0,131.1722,200.7032,0,36.84924,-36.84924,256.7175,61.12309,0.1890856,38.50745,0,0,200.7032
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,29.48983,29.48983,0,0,0,29.48983,0,0,3.552714E-15,0,0,31.04192,29.48983,0,0,172.1158,163.854,0,31.04192,-31.04192,223.9964,53.33237,0.1890856,32.43881,0,0,163.854
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,206.6068,132.8121,2.698398,0,2.698398,226.5563,53.94188,0.1890747,0,2.158718,0,135.5105
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,86.69836,86.69836,81,0,22.761,86.69836,11.95752,0,0,0,10.36698,5.998279,5.698365,0,0,203.9084,135.2406,4.368699,0,4.368699,230.7008,54.92866,0.189082,95.3682,8.293582,81,145.6076
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,73.79797,73.79797,81,0,22.761,73.79797,34.45563,0,0,0,25.42755,0,0,7.202032,6.841931,199.5397,139.1725,32.26948,0,32.26948,261.3144,62.21758,0.1891398,81.17776,20.34204,81,164.6
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,64.05156,64.05156,81,0,22.761,64.05156,55.96858,0,0,0,35.84875,0,0,16.94844,16.10102,167.2702,168.215,51.94976,0,51.94976,310.5982,73.95181,0.1892359,70.45672,28.679,81,204.0638
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,22.68323,22.68323,81,0,22.761,22.68323,211.4904,0,0,0,47.97287,0,0,58.31677,55.40093,115.3205,214.9698,103.3738,0,103.3738,408.6672,97.30153,0.1891831,24.95156,38.3783,81,262.9427
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,30.94701,30.94701,0,0,0,30.94701,181.398,11.6148,0,0,56.13727,32.5758,30.94701,0,0,11.94667,308.0062,11.94667,0,11.94667,420.0009,100,0.1891351,34.04171,44.90982,0,364.1435
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,49.62427,49.62427,0,0,0,49.62427,118.4299,6.533893,0,0,58.76997,52.23607,49.62427,0,0,0,318.7582,0,0,0,420.0009,100,0.1891351,54.5867,47.01597,0,377.5282
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,57.19423,57.19423,0,0,0,57.19423,110.847,3.193637,0,0,63.39809,60.20446,57.19423,0,0,0,318.7582,0,0,0,420.0009,100,0.1891351,62.91366,50.71848,0,382.1563
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,41.98504,41.98504,0,0,0,41.98504,109.2065,1.655617,0,0,45.8504,44.19478,41.98504,0,0,0,318.7582,0,0,0,420.0009,100,0.1891351,46.18354,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,17.65937,17.65937,0,0,0,17.65937,103.8832,3.552714E-15,0,0,18.34512,18.58881,17.65937,0,0,0,318.7582,0,0.243696,-0.243696,419.744,99.93884,0.1891351,19.42531,14.67609,0,337.1033
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,40.66445,40.66445,0,0,0,40.66445,50.81044,0,7.105427E-15,0,20.66178,42.80468,40.66445,0,0,0.2707733,318.5145,0,22.1429,-22.1429,396.4033,94.38155,0.1891351,44.73089,16.52943,0,339.1763
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,24.87399,296.3716,14.26107,0,14.26107,409.9325,97.60279,0.1890778,0,11.40886,0,310.6327
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,40.65933,40.65933,0,0,0,40.65933,6.584116,0,0,0,2.677058,42.79929,40.65933,0,0,10.61292,309.2066,0,40.12224,-40.12224,367.64,87.53316,0.1890778,44.72526,2.141646,0,311.8837
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,47.6264,47.6264,0,0,0,47.6264,0,0,7.105427E-15,0,0,50.13305,47.6264,0,0,55.19319,269.0844,0,50.13305,-50.13305,314.7951,74.95107,0.1890778,52.38903,0,0,269.0844
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.8966,218.9513,0,0,0,314.7951,74.95107,0.1890778,0,0,0,218.9513
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,13.1135,13.1135,0,0,0,13.1135,0,0,1.776357E-15,0,0,13.80369,13.1135,0,0,110.8966,218.9513,0,13.80369,-13.80369,300.2448,71.4867,0.1890778,14.42485,0,0,218.9513
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,36.41491,36.41491,0,0,0,36.41491,0,0,7.105427E-15,0,0,38.33149,36.41491,0,0,126.234,205.1476,0,38.33149,-38.33149,259.8398,61.8665,0.1890778,40.0564,0,0,205.1476
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,65.69354,65.69354,81,0,22.761,65.69354,0,0,0,0,0,0,0,15.30645,14.54113,168.8245,166.8161,14.54113,0,14.54113,273.6347,65.151,0.1891108,72.2629,0,81,166.8161
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,52.55301,52.55301,81,0,22.761,52.55301,0,0,0,0,0,0,0,28.44699,27.02464,154.2834,179.9032,27.02464,0,27.02464,299.2726,71.25523,0.1891721,57.80831,0,81,179.9032
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,25.14476,25.14476,81,0,22.761,25.14476,0,0,0,0,0,0,0,55.85524,53.06248,127.2588,204.2253,53.06248,0,53.06248,349.6121,83.2408,0.1892921,27.65923,0,81,204.2253
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,17.59686,17.59686,0,0,0,17.59686,0,0,0,0,0,18.523,17.59686,0,0,74.19629,251.9816,0,18.523,-18.523,330.0871,78.59201,0.1892921,19.35654,0,0,251.9816
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,17.51162,17.51162,0,0,0,17.51162,0,0,3.552714E-15,0,0,18.43328,17.51162,0,0,94.7774,233.4586,0,18.43328,-18.43328,310.6567,73.96574,0.1892921,19.26278,0,0,233.4586
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.2588,215.0253,0,0,0,310.6567,73.96574,0.1892921,0,0,0,215.0253
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,22.91972,22.91972,0,0,0,22.91972,0,0,0,0,0,24.12602,22.91972,0,0,115.2588,215.0253,0,24.12602,-24.12602,285.2256,67.91074,0.1892921,25.21169,0,0,215.0253
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,142.0655,190.8993,1.831921,0,1.831921,286.9636,68.32452,0.1892848,0,1.465537,0,192.7312
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,25.17204,25.17204,0,0,0,25.17204,92.84251,0,0,0,23.37036,26.49689,25.17204,0,0,140.2336,192.548,0,3.126532,-3.126532,283.6679,67.53985,0.1892848,27.68925,18.69629,0,215.9184
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,143.7075,189.4215,44.74187,0,44.74187,326.1138,77.64598,0.1891054,0,35.7935,0,234.1633
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,36.99335,36.99335,0,0,0,36.99335,149.5151,0,0,0,55.31063,38.94036,36.99335,0,0,98.96564,229.6891,16.37027,0,16.37027,341.644,81.34364,0.1890399,40.69268,44.2485,0,284.9998
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,19.49555,19.49555,0,0,0,19.49555,410.6624,0,0,0,80.06091,20.52163,19.49555,0,0,82.59538,244.4224,59.53928,0,59.53928,398.1279,94.79217,0.1888019,21.44511,64.04873,0,324.4833
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,60.1727,60.1727,0,0,0,60.1727,161.5413,10.80796,0,0,97.20375,63.33969,60.1727,0,0,23.0561,298.0077,23.0561,0,23.0561,420.0009,100,0.1887099,66.18997,77.763,0,395.2115
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,86.45293,86.45293,20.25,0,7.39125,86.45293,92.73975,10.48894,0,0,80.17623,69.68729,66.20293,0,0,0,318.7582,0,0,0,420.0009,100,0.1887099,95.09822,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,113.951,113.951,45.25095,0,13.71649,113.951,84.03344,23.44112,0,0,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1887099,125.346,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,30.73941,30.73941,0,0,0,30.73941,234.9882,39.87671,0,0,72.23399,32.35727,30.73941,0,0,0,318.7582,0,0,0,420.0009,100,0.1887099,33.81335,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,60.08596,60.08596,0,0,0,60.08596,88.96644,0,7.105427E-15,0,53.45634,63.24838,60.08596,0,0,0,318.7582,0,9.792043,-9.792043,409.6791,97.54245,0.1887099,66.09456,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.942523,2.942523,0,0,0,2.942523,975.815,14.73614,0,0,28.71358,3.097393,2.942523,0,0,10.88005,308.9662,10.88005,0,10.88005,420.0009,100,0.1886665,3.236776,22.97087,0,337.6798
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,48.83265,48.83265,0,0,0,48.83265,34.26601,0,0,0,16.733,51.40279,48.83265,0,0,0,318.7582,0,34.66979,-34.66979,383.4557,91.29879,0.1886665,53.71592,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,53.48447,53.48447,0,0,0,53.48447,6.34682,0,7.105427E-15,0,3.394563,56.29945,53.48447,0,0,38.52199,284.0884,0,52.90488,-52.90488,327.689,78.02104,0.1886665,58.83292,2.715651,0,287.483
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,17.77827,17.77827,0,0,0,17.77827,0,0,0,0,0,18.71397,17.77827,0,0,97.30519,231.1835,0,18.71397,-18.71397,307.9628,73.32433,0.1886665,19.5561,0,0,231.1835
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.0985,212.4696,0,0,0,307.9628,73.32433,0.1886665,0,0,0,212.4696
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,7.174994,7.174994,0,0,0,7.174994,0,0,8.881784E-16,0,0,7.552626,7.174994,0,0,118.0985,212.4696,0,7.552626,-7.552626,300.0016,71.42881,0.1886665,7.892494,0,0,212.4696
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,12.85535,12.85535,0,0,0,12.85535,0,0,1.776357E-15,0,0,13.53195,12.85535,0,0,126.4903,204.917,0,13.53195,-13.53195,285.7377,68.03265,0.1886665,14.14089,0,0,204.917
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,18.05492,18.05492,0,0,0,18.05492,0,0,3.552714E-15,0,0,19.00517,18.05492,0,0,141.5258,191.385,0,19.00517,-19.00517,265.7045,63.26284,0.1886665,19.86041,0,0,191.385
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,43.44335,43.44335,0,0,0,43.44335,0,0,7.105427E-15,0,0,45.72984,43.44335,0,0,162.6427,172.3798,0,45.72984,-45.72984,217.501,51.78584,0.1886665,47.78769,0,0,172.3798
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,48.34462,48.34462,0,0,0,48.34462,0,0,0,0,0,50.88907,48.34462,0,0,213.4536,126.65,0,50.88907,-50.88907,163.8592,39.01401,0.1886665,53.17908,0,0,126.65
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,25.94358,25.94358,0,0,0,25.94358,0,0,3.552714E-15,0,0,27.30904,25.94358,0,0,269.997,75.76091,0,27.30904,-27.30904,135.0729,32.16016,0.1886665,28.53794,0,0,75.76091
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,38.89166,38.89166,0,0,0,38.89166,0,0,0,0,0,40.93859,38.89166,0,0,300.3404,48.45188,0,40.93859,-40.93859,91.91987,21.88564,0.1886665,42.78083,0,0,48.45188
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,15.79425,15.79425,81,0,22.761,15.79425,0,0,0,0,0,0,0,65.20575,61.94546,345.8277,7.513286,61.94546,0,61.94546,150.6865,35.87766,0.1887803,17.37368,0,81,7.513286
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,65.43456,65.43456,81,0,22.761,65.43456,0,0,0,0,0,0,0,15.56545,14.78718,283.8823,63.2642,14.78718,0,14.78718,164.7148,39.21774,0.1888137,71.978,0,81,63.2642
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,45.42193,45.42193,81,0,22.761,45.42193,4.403781,0,0,0,2.000282,0,0,35.57807,33.79916,269.0951,76.57265,35.79945,0,35.79945,198.6772,47.30399,0.1888933,49.96413,1.600226,81,78.57294
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,22.71597,22.71597,81,0,22.761,22.71597,33.52215,0,0,0,7.614879,0,0,58.28403,55.36983,233.2956,108.7922,62.98471,0,62.98471,258.4297,61.53076,0.1890023,24.98756,6.091903,81,116.407
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,137.6897,137.6897,81,0,22.761,137.6897,13.36005,0,0,1.758725,18.39542,59.67342,56.68975,0,0,170.3109,165.4784,0,41.278,-41.278,214.9189,51.17106,0.1890023,151.4587,14.71634,81,183.8738
