Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,87.90656,87.90656,81,0,22.761,87.90656,42.38258,0,0,0,37.25707,7.270064,6.906561,0,0,216.1754,124.2004,29.98701,0,29.98701,243.3671,57.94442,0.1890516,96.69722,29.80566,81,161.4575
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,101.542,101.542,81,0,22.761,101.542,45.09484,0,0,0,45.79023,21.6232,20.54204,0,0,186.1884,151.1887,24.16702,0,24.16702,266.2939,63.40319,0.1890912,111.6962,36.63218,81,196.9789
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,31.8638,31.8638,81,0,22.761,31.8638,116.5373,0,0,0,37.13321,0,0,49.1362,46.67939,162.0213,172.939,83.8126,0,83.8126,345.8055,82.33449,0.189117,35.05018,29.70657,81,210.0723
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,86.35273,86.35273,81,0,22.761,86.35273,89.48358,0,0,0,77.27151,5.634452,5.352729,0,0,78.20872,248.3704,71.63706,0,71.63706,413.7664,98.51562,0.189191,94.988,61.81721,81,325.6419
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,29.02064,29.02064,0,0,0,29.02064,220.9251,26.99417,0,0,64.11388,30.54804,29.02064,0,0,6.571666,312.8437,6.571666,0,6.571666,420.0009,100,0.1891649,31.9227,51.2911,0,376.9576
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,98.53551,98.53551,31.30557,0,10.18831,98.53551,71.82016,0,0,0,70.76836,70.76836,67.22994,0,0,0,318.7582,0,0,0,420.0009,100,0.1891649,108.3891,56.61469,81,389.5266
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,60.85714,60.85714,0,0,0,60.85714,46.84346,0,0,0,28.50759,64.06014,60.85714,0,0,0,318.7582,0,35.55256,-35.55256,382.5251,91.07723,0.1891649,66.94286,22.80607,0,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,53.37028,53.37028,0,0,0,53.37028,43.28195,0,7.105427E-15,0,23.0997,56.17924,53.37028,0,0,39.50284,283.2057,0,33.07954,-33.07954,347.6562,82.77513,0.1891649,58.7073,18.47976,0,306.3054
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,85.1723,85.1723,81,0,22.761,85.1723,16.80155,0,0,0,14.31027,4.391899,4.172304,0,0,76.25789,250.1261,9.918367,0,9.918367,357.0656,85.01546,0.1891811,93.68954,11.44821,81,264.4364
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,67.39079,67.39079,81,0,22.761,67.39079,5.289129,0,0,0,3.564386,0,0,13.60921,12.92875,66.33952,259.0526,16.49314,0,16.49314,372.7124,88.74088,0.1892158,74.12986,2.851509,81,262.617
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,140.0905,140.0905,81,0,22.761,140.0905,0,0,0,4.39954,0,62.20052,59.09049,0,0,49.84638,273.8965,0,62.20052,-62.20052,307.1473,73.13017,0.1892158,154.0995,0,81,273.8965
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,116.6506,116.6506,81,0,22.761,116.6506,0,0,0,0,0,37.52694,35.6506,0,0,118.9581,211.696,0,37.52694,-37.52694,267.5904,63.71188,0.1892158,128.3157,0,81,211.696
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,98.58427,98.58427,81,0,22.761,98.58427,0,0,0,0,0,18.50976,17.58427,0,0,160.6547,174.169,0,18.50976,-18.50976,248.0794,59.06641,0.1892158,108.4427,0,81,174.169
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,181.2211,155.6593,68.7,0,68.7,313.254,74.58413,0.1892501,0,0,81,155.6593
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,18.65133,18.65133,81,0,22.761,18.65133,0,0,0,0,0,0,0,62.34867,59.23124,112.5211,217.4893,59.23124,0,59.23124,369.4457,87.96308,0.1893726,20.51646,0,81,217.4893
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,88.95437,88.95437,81,0,22.761,88.95437,0,0,0,0,0,8.373015,7.954365,0,0,53.28983,270.7974,0,8.373015,-8.373015,360.6198,85.86167,0.1893726,97.8498,0,81,270.7974
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,24.73808,24.73808,0,0,0,24.73808,0,0,3.552714E-15,0,0,26.04008,24.73808,0,0,62.59318,262.4244,0,26.04008,-26.04008,333.1711,79.32629,0.1893726,27.21189,0,0,262.4244
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,30.96497,30.96497,0,0,0,30.96497,0,0,3.552714E-15,0,0,32.59471,30.96497,0,0,91.5266,236.3843,0,32.59471,-32.59471,298.8132,71.14587,0.1893726,34.06147,0,0,236.3843
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,33.52054,33.52054,0,0,0,33.52054,0,0,7.105427E-15,0,0,35.28478,33.52054,0,0,127.7429,203.7896,0,35.28478,-35.28478,261.6198,62.29031,0.1893726,36.87259,0,0,203.7896
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,5.871236,5.871236,0,0,0,5.871236,0,0,8.881784E-16,0,0,6.180249,5.871236,0,0,166.9483,168.5048,0,6.180249,-6.180249,255.1053,60.73923,0.1893726,6.45836,0,0,168.5048
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,22.92149,22.92149,0,0,0,22.92149,0,0,0,0,0,24.12788,22.92149,0,0,173.8152,162.3246,0,24.12788,-24.12788,229.6722,54.68376,0.1893726,25.21364,0,0,162.3246
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,33.24115,33.24115,0,0,0,33.24115,7.062178,0,0,0,2.347549,34.99068,33.24115,0,0,200.6239,138.1967,0,32.64314,-32.64314,195.2634,46.49118,0.1893726,36.56527,1.878039,0,140.5442
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.07712495,0.07712495,0,0,0,0.07712495,24807.04,0,0,0,19.13242,0.08118416,0.07712495,0,0,236.8941,105.5535,19.05123,0,19.05123,213.3369,50.79441,0.1892973,0.08483744,15.30593,0,124.686
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,50.8561,50.8561,0,0,0,50.8561,70.31178,0,0,0,35.75783,53.53274,50.8561,0,0,217.8429,122.6996,0,17.77491,-17.77491,194.6006,46.33337,0.1892973,55.94171,28.60626,0,158.4575
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.333505,2.333505,0,0,0,2.333505,3061.956,0,0,0,71.4509,2.456321,2.333505,0,0,237.5928,104.9247,68.99458,0,68.99458,260.0546,61.91763,0.189025,2.566856,57.16072,0,176.3756
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,69.55023,69.55023,81,0,22.761,69.55023,123.2698,0,0,0,85.73441,0,0,11.44977,10.87728,168.5982,167.0199,96.61168,0,96.61168,351.7084,83.73994,0.1890004,76.50526,68.58752,81,252.7543
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,38.97012,38.97012,0,0,0,38.97012,223.4837,0,0,0,87.09188,41.02118,38.97012,0,0,71.98651,253.9704,46.0707,0,46.0707,395.4149,94.14622,0.1888193,42.86713,69.6735,0,341.0623
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,52.38243,0,0,78.29824,0,0,0,0,25.91581,295.434,25.91581,0,25.91581,420.0009,100,0.1887177,0,62.6386,0,373.7322
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,54.02647,54.02647,0,0,0,54.02647,146.871,22.47924,0,0,79.34921,56.86996,54.02647,0,0,0,318.7582,0,0,0,420.0009,100,0.1887177,59.42912,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,139.5514,139.5514,80.51167,0,22.63745,139.5514,44.53348,0,0,3.806539,62.14709,62.14709,59.03974,0,0,0,318.7582,0,0,0,420.0009,100,0.1887177,153.5065,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,12.79992,12.79992,0,0,0,12.79992,459.5862,45.35305,0,0,58.82664,13.47359,12.79992,0,0,0,318.7582,0,0,0,420.0009,100,0.1887177,14.07991,47.06132,0,377.5849
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,21.32851,21.32851,0,0,0,21.32851,134.2016,6.172142,0,0,28.62321,22.45107,21.32851,0,0,0,318.7582,0,0,0,420.0009,100,0.1887177,23.46136,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,102.215,102.215,81,0,22.761,102.215,20.90962,3.552714E-15,0,0,21.37277,22.33158,21.215,0,0,0,318.7582,0,0.9588141,-0.9588141,418.9902,99.75936,0.1887177,112.4365,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,31.52266,31.52266,0,0,0,31.52266,10.95333,0,3.552714E-15,0,3.452781,33.18174,31.52266,0,0,1.065349,317.7994,0,29.72896,-29.72896,387.6531,92.29817,0.1887177,34.67492,2.762225,0,321.2522
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.09753,288.0705,0,0,0,387.6531,92.29817,0.1887177,0,0,0,288.0705
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,89.93499,89.93499,81,0,22.761,89.93499,0,0,0,0,0,9.405249,8.934986,0,0,34.09753,288.0705,0,9.405249,-9.405249,377.7391,89.9377,0.1887177,98.92848,0,81,288.0705
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,82.10963,82.10963,81,0,22.761,82.10963,0,0,0,0,0,1.168034,1.109632,0,0,44.5478,278.6652,0,1.168034,-1.168034,376.5079,89.64455,0.1887177,90.32059,0,81,278.6652
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,28.06657,28.06657,0,0,0,28.06657,0,0,3.552714E-15,0,0,29.54376,28.06657,0,0,45.84562,277.4972,0,29.54376,-29.54376,345.366,82.22984,0.1887177,30.87323,0,0,277.4972
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.67202,247.9534,0,0,0,345.366,82.22984,0.1887177,0,0,0,247.9534
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,62.48318,62.48318,81,0,22.761,62.48318,0,0,0,0,0,0,0,18.51682,17.59098,78.67202,247.9534,17.59098,0,17.59098,362.0543,86.20322,0.1887568,68.7315,0,81,247.9534
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,12.20383,12.20383,0,0,0,12.20383,0,0,1.776357E-15,0,0,12.84614,12.20383,0,0,61.08104,263.7853,0,12.84614,-12.84614,348.5132,82.97918,0.1887568,13.42422,0,0,263.7853
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,48.02435,48.02435,0,0,0,48.02435,0,0,0,0,0,50.55194,48.02435,0,0,75.35453,250.9391,0,50.55194,-50.55194,295.2268,70.29196,0.1887568,52.82678,0,0,250.9391
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,35.2377,35.2377,0,0,0,35.2377,0,0,0,0,0,37.09232,35.2377,0,0,131.5234,200.3872,0,37.09232,-37.09232,256.1281,60.98276,0.1887568,38.76147,0,0,200.3872
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,40.12707,40.12707,0,0,0,40.12707,0,0,0,0,0,42.23902,40.12707,0,0,172.737,163.2949,0,42.23902,-42.23902,211.6043,50.38187,0.1887568,44.13978,0,0,163.2949
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,34.32086,34.32086,0,0,0,34.32086,0,0,7.105427E-15,0,0,36.12722,34.32086,0,0,219.6693,121.0559,0,36.12722,-36.12722,173.5228,41.31488,0.1887568,37.75294,0,0,121.0559
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,72.62179,72.62179,81,0,22.761,72.62179,3.61298,0,0,0,2.623811,0,0,8.378215,7.959304,259.8106,84.92865,10.58311,0,10.58311,183.5629,43.70535,0.1887788,79.88396,2.099049,81,87.55246
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,85.37845,85.37845,81,0,22.761,85.37845,17.94698,0,0,0,15.32285,4.608897,4.378452,0,0,249.2275,94.45345,10.71395,0,10.71395,193.727,46.12539,0.1887962,93.9163,12.25828,81,109.7763
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,62.99469,62.99469,81,0,22.761,62.99469,51.51847,0,0,0,32.4539,0,0,18.00531,17.10504,238.5136,104.096,49.55894,0,49.55894,240.7427,57.31958,0.1888869,69.29416,25.96312,81,136.5499
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,32.66579,32.66579,81,0,22.761,32.66579,171.6101,0,0,0,56.05779,0,0,48.33421,45.9175,188.9546,148.6991,101.9753,0,101.9753,337.485,80.35341,0.1888417,35.93237,44.84623,81,204.7569
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,7.177873,7.177873,0,0,0,7.177873,1214.991,0,0,0,87.21054,7.555655,7.177873,0,0,86.97933,240.4768,79.65488,0,79.65488,413.0522,98.34558,0.1885309,7.89566,69.76843,0,327.6873
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,119.4636,119.4636,50.76362,0,15.1112,119.4636,75.18658,10.18037,0,0,89.82061,72.31579,68.7,0,0,7.324452,312.1662,7.324452,0,7.324452,420.0009,100,0.1885024,131.41,71.85649,81,401.9868
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,12.70085,12.70085,0,0,0,12.70085,708.5919,76.62787,0,0,89.99718,13.36932,12.70085,0,0,0,318.7582,0,0,0,420.0009,100,0.1885024,13.97093,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,33.98441,33.98441,0,0,0,33.98441,262.4879,53.43192,0,0,89.20498,35.77306,33.98441,0,0,0,318.7582,0,0,0,420.0009,100,0.1885024,37.38285,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,83.14847,83.14847,23.01461,0,8.090696,83.14847,76.12743,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.1885024,91.46332,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1885024,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1885024,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,98.12135,98.12135,81,0,22.761,98.12135,13.02706,3.552714E-15,0,0,12.78233,18.02248,17.12136,0,0,0,318.7582,0,5.240153,-5.240153,414.4772,98.68486,0.1885024,107.9335,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,25.69632,25.69632,0,0,0,25.69632,13.02399,0,7.105427E-15,0,3.346687,27.04876,25.69632,0,0,5.822392,313.5181,0,23.70207,-23.70207,389.4931,92.73626,0.1885024,28.26595,2.677349,0,316.8647
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,117.7583,117.7583,81,0,22.761,117.7583,0,0,0,0,0,38.69293,36.75829,0,0,32.15802,289.816,0,38.69293,-38.69293,348.7071,83.02534,0.1885024,129.5341,0,81,289.816
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,84.29991,84.29991,81,0,22.761,84.29991,0,0,0,0,0,3.473593,3.299913,0,0,75.15017,251.1231,0,3.473593,-3.473593,345.0457,82.15356,0.1885024,92.7299,0,81,251.1231
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,46.67619,46.67619,0,0,0,46.67619,0,0,0,0,0,49.13283,46.67619,0,0,79.00971,247.6495,0,49.13283,-49.13283,293.2551,69.8225,0.1885024,51.34381,0,0,247.6495
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,42.82713,42.82713,0,0,0,42.82713,0,0,7.105427E-15,0,0,45.08119,42.82713,0,0,133.6017,198.5166,0,45.08119,-45.08119,245.7353,58.5083,0.1885024,47.10985,0,0,198.5166
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,67.40826,67.40826,81,0,22.761,67.40826,0,0,0,0,0,0,0,13.59175,12.91216,183.692,153.4355,12.91216,0,12.91216,257.9849,61.42485,0.188531,74.14908,0,81,153.4355
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,39.177,39.177,81,0,22.761,39.177,0,0,0,0,0,0,0,41.823,39.73185,170.7798,165.0564,39.73185,0,39.73185,295.6778,70.39935,0.1886191,43.0947,0,81,165.0564
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,5.880325,5.880325,78.19611,0,22.05162,5.880325,0,0,0,0,0,0,0,72.31579,68.7,131.048,200.8151,68.7,0,68.7,360.8524,85.91706,0.1886877,6.468357,0,81,200.8151
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,23.7353,23.7353,0,0,0,23.7353,0,0,3.552714E-15,0,0,24.98453,23.7353,0,0,62.34796,262.6451,0,24.98453,-24.98453,334.5164,79.64659,0.1886877,26.10884,0,0,262.6451
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,60.54264,60.54264,0,0,0,60.54264,0,0,7.105427E-15,0,0,63.7291,60.54264,0,0,90.10855,237.6605,0,63.7291,-63.7291,267.34,63.65225,0.1886877,66.59691,0,0,237.6605
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,11.10139,11.10139,0,0,0,11.10139,0,0,0,0,0,11.68568,11.10139,0,0,160.9187,173.9314,0,11.68568,-11.68568,255.0222,60.71945,0.1886877,12.21153,0,0,173.9314
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.9027,162.2458,0,0,0,255.0222,60.71945,0.1886877,0,0,0,162.2458
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,28.30987,28.30987,0,0,0,28.30987,7.773229,0,7.105427E-15,0,2.200591,29.79986,28.30987,0,0,173.9027,162.2458,0,27.59927,-27.59927,225.93,53.79276,0.1886877,31.14085,1.760473,0,164.4464
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,51.15729,51.15729,0,0,0,51.15729,41.85153,7.105427E-15,0,0,21.41011,53.84978,51.15729,0,0,204.5686,134.6465,0,32.43967,-32.43967,191.7356,45.65125,0.1886877,56.27301,17.12809,0,156.0566
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,121.6192,121.6192,81,0,22.761,121.6192,36.8154,0,0,0,44.77459,42.75704,40.61919,0,0,240.6127,102.2068,2.017544,0,2.017544,193.6496,46.10696,0.188691,133.7811,35.81967,81,146.9814
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,72.31579,0,20.56389,0,0,0,0,0,68.40574,0,0,72.31579,68.7,238.5951,104.0226,137.1057,0,137.1057,323.7195,77.07593,0.1884601,0,54.72459,81,172.4283
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,46.96864,46.96864,74.06921,0,21.00751,46.96864,155.3429,0,0,0,72.96247,0,0,27.10057,25.74554,101.4894,227.4178,98.70802,0,98.70802,417.3622,99.37175,0.1883889,51.6655,58.36998,81,300.3802
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,82.74709,82.74709,20.25,0,7.39125,82.74709,120.8203,31.40748,0,0,99.97526,65.78641,62.49709,0,0,2.781375,316.255,2.781375,0,2.781375,420.0009,100,0.1883782,91.0218,79.98021,81,416.2303
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1883782,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1883782,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1883782,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,47.53391,47.53391,0,0,0,47.53391,101.5855,0,0,0,48.28757,50.0357,47.53391,0,0,0,318.7582,0,1.748129,-1.748129,418.1581,99.56126,0.1883782,52.2873,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,44.98586,44.98586,0,0,0,44.98586,94.57704,0,0,0,42.54629,47.35353,44.98586,0,0,1.942365,317.0101,0,4.807241,-4.807241,413.0909,98.35477,0.1883782,49.48444,34.03703,0,359.5564
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,63.15762,63.15762,47.89552,0,14.38557,63.15762,36.96959,1.776357E-15,0,0,23.34911,16.06537,15.2621,0,0,7.283745,312.2029,7.283745,0,7.283745,420.0009,100,0.1883899,69.47338,18.67929,81,335.552
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,3.623837,0,0,3.623837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1883899,0,2.89907,0,322.382
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,44.77895,44.77895,0,0,0,44.77895,0,0,0,0,0,47.13574,44.77895,0,0,0,318.7582,0,47.13574,-47.13574,370.3154,88.17016,0.1883899,49.25685,0,0,318.7582
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,95.10637,95.10637,81,0,22.761,95.10637,0,0,0,0,0,14.84881,14.10637,0,0,52.37305,271.6225,0,14.84881,-14.84881,354.6634,84.4435,0.1883899,104.617,0,81,271.6225
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,44.86691,44.86691,0,0,0,44.86691,0,0,7.105427E-15,0,0,47.22832,44.86691,0,0,68.87173,256.7737,0,47.22832,-47.22832,304.8804,72.59042,0.1883899,49.3536,0,0,256.7737
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,37.8887,37.8887,0,0,0,37.8887,0,0,0,0,0,39.88284,37.8887,0,0,121.3476,209.5453,0,39.88284,-39.88284,262.8401,62.58086,0.1883899,41.67757,0,0,209.5453
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,43.71942,43.71942,0,0,0,43.71942,0,0,7.105427E-15,0,0,46.02044,43.71942,0,0,165.6619,169.6625,0,46.02044,-46.02044,214.3303,51.03093,0.1883899,48.09137,0,0,169.6625
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,19.32869,19.32869,0,0,0,19.32869,0,0,3.552714E-15,0,0,20.34599,19.32869,0,0,216.7957,123.6421,0,20.34599,-20.34599,192.8838,45.92462,0.1883899,21.26156,0,0,123.6421
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,17.76434,17.76434,0,0,0,17.76434,0,0,3.552714E-15,0,0,18.69931,17.76434,0,0,239.4024,103.2961,0,18.69931,-18.69931,173.173,41.23158,0.1883899,19.54078,0,0,103.2961
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,57.85931,57.85931,0,0,0,57.85931,0,0,0,0,0,60.90454,57.85931,0,0,260.1794,84.59676,0,60.90454,-60.90454,108.974,25.94613,0.1883899,63.64524,0,0,84.59676
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,23.51882,23.51882,81,0,22.761,23.51882,0,0,0,0,0,0,0,57.48117,54.60712,327.8511,23.69222,54.60712,0,54.60712,160.7788,38.2806,0.1885101,25.87071,0,81,23.69222
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,58.32376,58.32376,81,0,22.761,58.32376,0,0,0,0,0,0,0,22.67624,21.54243,273.244,72.83863,21.54243,0,21.54243,181.2158,43.14653,0.1885575,64.15614,0,81,72.83863
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,13.21808,13.21808,81,0,22.761,13.21808,0,0,0,0,0,0,0,67.78191,64.39282,251.7016,92.22681,64.39282,0,64.39282,242.3042,57.69135,0.1886584,14.53989,0,81,92.22681
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,77.60175,77.60175,81,0,22.761,77.60175,3.070395,0,0,0,2.38268,0,0,3.398245,3.228333,187.3087,150.1804,5.611013,0,5.611013,247.6272,58.95875,0.1886693,85.36193,1.906144,81,152.563
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,46.87429,46.87429,81,0,22.761,46.87429,36.54653,7.105427E-15,0,0,17.13093,0,0,34.12571,32.41942,181.6977,155.2303,49.55035,0,49.55035,294.6348,70.15101,0.1887677,51.56173,13.70474,81,172.3612
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,24.44381,24.44381,81,0,22.761,24.44381,79.79988,0,0,0,19.50613,0,0,56.55619,53.72838,132.1474,199.8256,73.23451,0,73.23451,364.1112,86.69296,0.188834,26.88819,15.6049,81,219.3317
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,55.68889,55.68889,0,0,0,55.68889,57.51104,0,7.105427E-15,0,32.02726,58.61988,55.68889,0,0,58.91288,265.7366,0,26.59262,-26.59262,336.0801,80.01891,0.188834,61.25778,25.62181,0,297.7639
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.864477,2.864477,0,0,0,2.864477,1439.365,0,0,0,41.23029,3.015239,2.864477,0,0,88.46024,239.144,38.21505,0,38.21505,372.3341,88.65079,0.188687,3.150924,32.98423,0,280.3743
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,109.0914,109.0914,81,0,22.761,109.0914,36.10139,0,0,0,39.38351,29.5699,28.0914,0,0,50.24519,273.5376,9.813616,0,9.813616,381.6441,90.86745,0.1887027,120.0005,31.50681,81,312.9211
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,37.44943,37.44943,0,0,0,37.44943,206.0045,0,0,0,77.14752,39.42045,37.44943,0,0,40.43157,282.3698,37.72707,0,37.72707,417.4351,99.38911,0.1885578,41.19437,61.71802,0,359.5173
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,62.30997,62.30997,0,0,0,62.30997,86.69942,0,0,0,54.02239,65.58945,62.30997,0,0,2.704498,316.3242,0,11.56706,-11.56706,405.2424,96.48609,0.1885578,68.54097,43.21791,0,370.3466
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,82.318,82.318,45.60646,0,13.80643,82.318,65.84284,0,0,0,54.20051,38.64373,36.71154,0,0,15.55678,304.7571,15.55678,0,15.55678,420.0009,100,0.1885826,90.5498,43.36041,81,358.9576
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1885826,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,48.73305,48.73305,0,0,0,48.73305,61.39561,0,7.105427E-15,0,29.91995,51.29795,48.73305,0,0,0,318.7582,0,21.378,-21.378,397.4665,94.63468,0.1885826,53.60635,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,23.75333,297.3802,10.48218,0,10.48218,407.4107,97.00236,0.1885424,0,8.385742,0,307.8624
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,84.25443,84.25443,81,0,22.761,84.25443,1.368162,0,0,0,1.152737,3.425716,3.25443,0,0,13.27115,306.8142,0,2.272979,-2.272979,405.0148,96.4319,0.1885424,92.67987,0.9221898,81,307.9669
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,31.01908,31.01908,0,0,0,31.01908,0,0,0,0,0,32.65166,31.01908,0,0,15.79668,304.5412,0,32.65166,-32.65166,370.5969,88.23718,0.1885424,34.12099,0,0,304.5412
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,28.35196,28.35196,0,0,0,28.35196,0,0,3.552714E-15,0,0,29.84417,28.35196,0,0,52.07631,271.8896,0,29.84417,-29.84417,339.1384,80.74708,0.1885424,31.18716,0,0,271.8896
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.2365,242.0454,0,0,0,339.1384,80.74708,0.1885424,0,0,0,242.0454
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,93.74645,93.74645,81,0,22.761,93.74645,0,0,0,0,0,13.41732,12.74645,0,0,85.2365,242.0454,0,13.41732,-13.41732,324.9953,77.37968,0.1885424,103.1211,0,81,242.0454
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.1446,228.6281,68.7,0,68.7,390.1698,92.8974,0.1885766,0,0,81,228.6281
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,57.06803,57.06803,0,0,0,57.06803,0,0,7.105427E-15,0,0,60.07161,57.06803,0,0,31.44463,290.4581,0,60.07161,-60.07161,326.8488,77.82099,0.1885766,62.77483,0,0,290.4581
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,20.68715,20.68715,0,0,0,20.68715,0,0,3.552714E-15,0,0,21.77595,20.68715,0,0,98.19086,230.3864,0,21.77595,-21.77595,303.8949,72.3558,0.1885766,22.75587,0,0,230.3864
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,10.97632,10.97632,0,0,0,10.97632,0,0,1.776357E-15,0,0,11.55402,10.97632,0,0,122.3864,208.6105,0,11.55402,-11.55402,291.7159,69.45603,0.1885766,12.07395,0,0,208.6105
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,42.43276,42.43276,0,0,0,42.43276,0,0,0,0,0,44.66607,42.43276,0,0,135.2242,197.0565,0,44.66607,-44.66607,244.6338,58.24602,0.1885766,46.67604,0,0,197.0565
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,38.65626,38.65626,0,0,0,38.65626,0,0,7.105427E-15,0,0,40.6908,38.65626,0,0,184.8531,152.3904,0,40.6908,-40.6908,201.7419,48.03369,0.1885766,42.52189,0,0,152.3904
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,21.68523,21.68523,0,0,0,21.68523,0,0,0,0,0,22.82656,21.68523,0,0,230.0651,111.6996,0,22.82656,-22.82656,177.6806,42.30482,0.1885766,23.85375,0,0,111.6996
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,29.54001,29.54001,0,0,0,29.54001,3.994234,0,0,0,1.179897,31.09474,29.54001,0,0,255.428,88.87305,0,29.91485,-29.91485,146.1476,34.79697,0.1885766,32.49401,0.9439176,0,90.05295
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,44.38898,44.38898,0,0,0,44.38898,44.16746,0,7.105427E-15,0,19.60549,46.72525,44.38898,0,0,288.6667,58.95821,0,27.11976,-27.11976,117.5608,27.99062,0.1885766,48.82788,15.68439,0,78.56369
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,37.4731,37.4731,81,0,22.761,37.4731,93.32867,0,0,0,34.97314,0,0,43.5269,41.35056,318.7997,31.83845,76.3237,0,76.3237,189.9678,45.23035,0.1886311,41.22041,27.97852,81,66.81159
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,37.97299,37.97299,81,0,22.761,37.97299,136.1694,0,0,0,51.70758,0,0,43.02701,40.87566,242.4761,100.5298,92.58324,0,92.58324,277.8,66.14273,0.1886232,41.77029,41.36606,81,152.2374
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,28.6284,28.6284,81,0,22.761,28.6284,281.8578,0,0,0,80.69138,0,0,52.3716,49.75302,149.8928,183.8547,130.4444,0,130.4444,401.5504,95.60706,0.1884713,31.49124,64.55311,81,264.5461
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,103.1598,103.1598,41.84354,0,12.85442,103.1598,81.41917,3.552714E-15,0,0,83.99187,64.54345,61.31628,0,0,19.44841,301.2546,19.44841,0,19.44841,420.0009,100,0.1884392,113.4758,67.19349,81,385.2465
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1884392,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1884392,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,39.33879,39.33879,0,0,0,39.33879,184.2992,31.09181,0,0,72.50107,41.40925,39.33879,0,0,0,318.7582,0,0,0,420.0009,100,0.1884392,43.27267,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,8.856415,8.856415,0,0,0,8.856415,581.9013,42.21305,0,0,51.53559,9.322542,8.856415,0,0,0,318.7582,0,0,0,420.0009,100,0.1884392,9.742056,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,86.30203,86.30203,46.10501,0,13.93257,86.30203,49.02857,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1884392,94.93224,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,3.618146,3.618146,0,0,0,3.618146,660.5104,20.08966,0,0,23.89823,3.808574,3.618146,0,0,0,318.7582,0,0,0,420.0009,100,0.1884392,3.97996,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,95.65948,95.65948,81,0,22.761,95.65948,3.87358,1.776357E-15,0,0,3.705446,15.43104,14.65949,0,0,0,318.7582,0,11.72559,-11.72559,407.641,97.05718,0.1884392,105.2254,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,76.14144,76.14144,81,0,22.761,76.14144,0,0,0,0,0,0,0,4.858559,4.615631,13.02844,307.0326,4.615631,0,4.615631,412.0197,98.09975,0.1884492,83.75558,0,81,307.0326
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.436289,2.436289,0,0,0,2.436289,0,0,4.440892E-16,0,0,2.564515,2.436289,0,0,8.412807,311.1867,0,2.564515,-2.564515,409.3165,97.45612,0.1884492,2.679918,0,0,311.1867
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,39.92186,39.92186,0,0,0,39.92186,0,0,7.105427E-15,0,0,42.02301,39.92186,0,0,11.26227,308.6222,0,42.02301,-42.02301,365.0204,86.90944,0.1884492,43.91404,0,0,308.6222
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,29.05133,29.05133,0,0,0,29.05133,0,0,3.552714E-15,0,0,30.58035,29.05133,0,0,57.9545,266.5992,0,30.58035,-30.58035,332.7859,79.23457,0.1884492,31.95647,0,0,266.5992
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,37.43542,37.43542,0,0,0,37.43542,0,0,7.105427E-15,0,0,39.40571,37.43542,0,0,91.93267,236.0188,0,39.40571,-39.40571,291.2486,69.34476,0.1884492,41.17897,0,0,236.0188
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,18.85614,18.85614,0,0,0,18.85614,0,0,3.552714E-15,0,0,19.84857,18.85614,0,0,135.7168,196.6131,0,19.84857,-19.84857,270.3264,64.36329,0.1884492,20.74176,0,0,196.6131
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,60.73489,60.73489,0,0,0,60.73489,0,0,0,0,0,63.93146,60.73489,0,0,157.7708,176.7645,0,63.93146,-63.93146,202.9367,48.31816,0.1884492,66.80837,0,0,176.7645
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,17.68978,17.68978,0,0,0,17.68978,0,0,0,0,0,18.62082,17.68978,0,0,228.8057,112.8331,0,18.62082,-18.62082,183.3086,43.64482,0.1884492,19.45876,0,0,112.8331
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,7.103911,7.103911,0,0,0,7.103911,0,0,8.881784E-16,0,0,7.477801,7.103911,0,0,249.4955,94.21227,0,7.477801,-7.477801,175.4263,41.76809,0.1884492,7.814302,0,0,94.21227
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,45.64368,45.64368,0,0,0,45.64368,0,0,7.105427E-15,0,0,48.04598,45.64368,0,0,257.8042,86.73446,0,48.04598,-48.04598,124.7814,29.7098,0.1884492,50.20805,0,0,86.73446
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.1886,38.68848,0,0,0,124.7814,29.7098,0.1884492,0,0,0,38.68848
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,40.53846,40.53846,81,0,22.761,40.53846,1.435985,0,0,0,0.5821263,0,0,40.46154,38.43847,311.1886,38.68848,39.02059,0,39.02059,161.7996,38.52364,0.1885334,44.5923,0.4657011,81,39.27061
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.9021389,0.9021389,73.21793,0,20.79214,0.9021389,2381.626,0,0,0,21.48558,0,0,72.31579,68.7,272.168,73.80701,90.18558,0,90.18558,247.3571,58.89444,0.1884909,0.9923528,17.18846,81,95.29259
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,54.12186,54.12186,81,0,22.761,54.12186,64.74943,0,0,0,35.0436,0,0,26.87814,25.53423,181.9824,154.974,60.57782,0,60.57782,304.8263,72.57755,0.1886013,59.53405,28.03488,81,190.0176
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,65.95768,0,18.95529,0,0,0,0,0,58.74482,0,0,65.95768,62.6598,121.4046,209.4941,121.4046,0,121.4046,420.0009,100,0.1883998,0,46.99585,81,268.2389
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.158592,1.158592,0,0,0,1.158592,7249.235,82.76949,0,0,83.98906,1.219571,1.158592,0,0,0,318.7582,0,0,0,420.0009,100,0.1883998,1.274451,67.19125,0,402.7473
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,101.7284,101.7284,33.02835,0,10.62417,101.7284,80.02798,9.095363,0,0,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1883998,111.9012,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1883998,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1883998,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,29.93012,29.93012,0,0,0,29.93012,263.4658,47.35024,0,0,78.85563,31.50538,29.93012,0,0,0,318.7582,0,0,0,420.0009,100,0.1883998,32.92313,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,87.37054,87.37054,20.25,0,7.39125,87.37054,86.50668,4.928153,0,0,75.58135,70.6532,67.12054,0,0,0,318.7582,0,0,0,420.0009,100,0.1883998,96.10759,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,56.71219,56.71219,0,0,0,56.71219,89.19699,0,0,0,50.58557,59.69704,56.71219,0,0,0,318.7582,0,9.111476,-9.111476,410.3965,97.71326,0.1883998,62.38341,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,32.22121,32.22121,0,0,0,32.22121,72.79111,0,0,0,23.45417,33.91706,32.22121,0,0,10.12386,309.6468,0,10.46289,-10.46289,399.3676,95.08735,0.1883998,35.44333,18.76334,0,333.1009
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,21.74929,299.1839,3.684105,0,3.684105,402.8627,95.9195,0.1883859,0,2.947284,0,302.868
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.06519,302.4996,0,0,0,402.8627,95.9195,0.1883859,0,0,0,302.4996
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,27.56137,27.56137,0,0,0,27.56137,0,0,3.552714E-15,0,0,29.01196,27.56137,0,0,18.06519,302.4996,0,29.01196,-29.01196,372.2814,88.63825,0.1883859,30.3175,0,0,302.4996
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.3007,273.4876,0,0,0,372.2814,88.63825,0.1883859,0,0,0,273.4876
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,30.8235,30.8235,0,0,0,30.8235,0,0,3.552714E-15,0,0,32.44579,30.8235,0,0,50.3007,273.4876,0,32.44579,-32.44579,338.0805,80.49521,0.1883859,33.90585,0,0,273.4876
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.35158,241.0418,0,0,0,338.0805,80.49521,0.1883859,0,0,0,241.0418
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,65.83473,65.83473,81,0,22.761,65.83473,0,0,0,0,0,0,0,15.16527,14.40701,86.35158,241.0418,14.40701,0,14.40701,351.7482,83.74941,0.188417,72.41821,0,81,241.0418
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,45.22496,45.22496,0,0,0,45.22496,0,0,7.105427E-15,0,0,47.60522,45.22496,0,0,71.94458,254.0081,0,47.60522,-47.60522,301.5679,71.80174,0.188417,49.74746,0,0,254.0081
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.8393,206.4029,0,0,0,301.5679,71.80174,0.188417,0,0,0,206.4029
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,53.62533,53.62533,0,0,0,53.62533,0,0,7.105427E-15,0,0,56.44772,53.62533,0,0,124.8393,206.4029,0,56.44772,-56.44772,242.0668,57.63483,0.188417,58.98787,0,0,206.4029
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.559,149.9552,0,0,0,242.0668,57.63483,0.188417,0,0,0,149.9552
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,58.4827,58.4827,0,0,0,58.4827,0,0,7.105427E-15,0,0,61.56073,58.4827,0,0,187.559,149.9552,0,61.56073,-61.56073,177.1761,42.1847,0.188417,64.33096,0,0,149.9552
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,5.431537,5.431537,0,0,0,5.431537,7.080368,0,8.881784E-16,0,0.3845728,5.717407,5.431537,0,0,255.9598,88.39443,0,5.332835,-5.332835,171.5548,40.84629,0.188417,5.974691,0.3076583,0,88.77901
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,67.34031,67.34031,81,0,22.761,67.34031,36.32196,0,0,0,24.45932,0,0,13.65969,12.9767,261.8851,83.0616,37.43603,0,37.43603,207.0697,49.30222,0.1884834,74.07434,19.56746,81,107.5209
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,79.12026,79.12026,81,0,22.761,79.12026,66.01741,0,0,0,52.23315,0,0,1.879738,1.785751,224.4491,116.754,54.0189,0,54.0189,258.3165,61.50381,0.1885694,87.03229,41.78652,81,168.9872
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,25.07777,25.07777,81,0,22.761,25.07777,297.7858,0,0,0,74.67806,0,0,55.92223,53.12611,170.4302,165.371,127.8042,0,127.8042,379.5622,90.37178,0.1884292,27.58555,59.74245,81,240.0491
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,84.94045,84.94045,32.61145,0,10.5187,84.94045,115.0326,7.105427E-15,0,0,97.7092,55.08315,52.32899,0,0,42.62604,280.3948,42.62604,0,42.62604,420.0009,100,0.1883384,93.43449,78.16736,81,378.104
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,83.22689,83.22689,20.25,0,7.39125,83.22689,123.3387,36.35947,0,0,102.6509,66.29147,62.97689,0,0,0,318.7582,0,0,0,420.0009,100,0.1883384,91.54958,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,40.13097,40.13097,0,0,0,40.13097,280.194,70.20144,0,0,112.4446,42.24313,40.13097,0,0,0,318.7582,0,0,0,420.0009,100,0.1883384,44.14407,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,17.78905,17.78905,0,0,0,17.78905,596.8563,87.44977,0,0,106.1751,18.72532,17.78905,0,0,0,318.7582,0,0,0,420.0009,100,0.1883384,19.56796,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,102.09,102.09,33.38996,0,10.71566,102.09,82.346,11.75121,0,0,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1883384,112.299,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,62.84114,62.84114,20.25,0,7.39125,62.84114,111.3645,25.14994,0,0,69.98272,44.83278,42.59114,0,0,0,318.7582,0,0,0,420.0009,100,0.1883384,69.12525,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,50.86858,50.86858,0,0,0,50.86858,88.49187,0,0,0,45.01456,53.54587,50.86858,0,0,0,318.7582,0,8.531314,-8.531314,411.0081,97.85886,0.1883384,55.95543,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,5.121771,5.121771,0,0,0,5.121771,473.5996,9.386114,0,0,24.25669,5.391338,5.121771,0,0,9.479238,310.2269,9.479238,0,9.479238,420.0009,100,0.1883028,5.633948,19.40535,0,334.4836
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,80.10842,80.10842,76.78245,0,21.69396,80.10842,4.370367,8.881784E-16,0,0,3.501032,3.501032,3.325981,0,0,0,318.7582,0,0,0,420.0009,100,0.1883028,88.11927,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,13.45429,13.45429,0,0,0,13.45429,0,0,1.776357E-15,0,0,14.16241,13.45429,0,0,0,318.7582,0,14.16241,-14.16241,405.0724,96.4456,0.1883028,14.79972,0,0,318.7582
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.73601,304.5958,0,0,0,405.0724,96.4456,0.1883028,0,0,0,304.5958
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,84.0688,84.0688,81,0,22.761,84.0688,0,0,0,0,0,3.230316,3.0688,0,0,15.73601,304.5958,0,3.230316,-3.230316,401.6673,95.63488,0.1883028,92.47568,0,81,304.5958
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,12.12097,12.12097,0,0,0,12.12097,0,0,1.776357E-15,0,0,12.75891,12.12097,0,0,19.32525,301.3655,0,12.75891,-12.75891,388.2182,92.43272,0.1883028,13.33307,0,0,301.3655
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.50182,288.6066,0,0,0,388.2182,92.43272,0.1883028,0,0,0,288.6066
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,37.62651,37.62651,0,0,0,37.62651,0,0,7.105427E-15,0,0,39.60685,37.62651,0,0,33.50182,288.6066,0,39.60685,-39.60685,346.4689,82.49244,0.1883028,41.38916,0,0,288.6066
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.50944,248.9997,0,0,0,346.4689,82.49244,0.1883028,0,0,0,248.9997
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,25.05707,25.05707,0,0,0,25.05707,0,0,0,0,0,26.37586,25.05707,0,0,77.50944,248.9997,0,26.37586,-26.37586,318.6663,75.87279,0.1883028,27.56277,0,0,248.9997
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,24.51805,24.51805,0,0,0,24.51805,0,0,0,0,0,25.80847,24.51805,0,0,106.8159,222.6239,0,25.80847,-25.80847,291.4618,69.39553,0.1883028,26.96985,0,0,222.6239
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,30.73761,30.73761,0,0,0,30.73761,0,0,7.105427E-15,0,0,32.35538,30.73761,0,0,135.492,196.8154,0,32.35538,-32.35538,257.3563,61.27518,0.1883028,33.81137,0,0,196.8154
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,49.12622,49.12622,0,0,0,49.12622,0,0,7.105427E-15,0,0,51.71181,49.12622,0,0,171.4424,164.46,0,51.71181,-51.71181,202.8472,48.29686,0.1883028,54.03885,0,0,164.46
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,228.9,112.7482,0.4072147,0,0.4072147,203.2335,48.38884,0.1883012,0,0.3257717,0,113.1554
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,57.53812,57.53812,0,0,0,57.53812,42.05576,0,0,0,24.19809,60.56644,57.53812,0,0,228.4928,113.1147,0,36.36835,-36.36835,164.8979,39.26133,0.1883012,63.29193,19.35847,0,137.3128
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,52.45837,52.45837,0,0,0,52.45837,80.77637,0,7.105427E-15,0,42.37397,55.21934,52.45837,0,0,268.9021,76.74635,0,12.84537,-12.84537,151.3577,36.03748,0.1883012,57.70421,33.89918,0,119.1203
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,45.37623,45.37623,0,0,0,45.37623,158.2196,0,0,0,71.79411,47.76445,45.37623,0,0,283.1747,63.90098,24.02965,0,24.02965,174.1543,41.46521,0.1882111,49.91386,57.43529,0,135.6951
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,25.68577,25.68577,0,0,0,25.68577,336.524,0,0,0,86.43877,27.03765,25.68577,0,0,259.1451,85.52766,59.40112,0,59.40112,230.5071,54.88253,0.1879885,28.25435,69.15102,0,171.9664
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,21.24478,21.24478,0,0,0,21.24478,386.1455,0,0,0,82.03577,22.36293,21.24478,0,0,199.744,138.9887,59.67284,0,59.67284,287.1177,68.36122,0.1877655,23.36926,65.62862,0,221.0244
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,30.67885,30.67885,0,0,0,30.67885,343.2704,0,0,0,105.3114,32.29353,30.67885,0,0,140.0711,192.6942,73.01789,0,73.01789,356.3886,84.85425,0.1874933,33.74673,84.24913,0,298.0056
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,29.00719,29.00719,0,0,0,29.00719,335.1702,0,0,0,97.22346,30.53389,29.00719,0,0,67.05322,258.4103,66.68957,0,66.68957,419.6559,99.91786,0.1872454,31.90791,77.77876,0,355.6338
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,58.8425,58.8425,0,0,0,58.8425,155.8183,29.38428,0,0,91.68741,61.93948,58.8425,0,0,0.3636519,318.4309,0.3636519,0,0.3636519,420.0009,100,0.187244,64.72675,73.34992,0,410.1183
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,72.27917,72.27917,20.25,0,7.39125,72.27917,85.83212,7.271202,0,0,62.03875,54.76754,52.02917,0,0,0,318.7582,0,0,0,420.0009,100,0.187244,79.50709,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,41.46965,41.46965,0,0,0,41.46965,104.5885,0,0,0,43.37247,43.65227,41.46965,0,0,0,318.7582,0,0.2797984,-0.2797984,419.7059,99.92978,0.187244,45.61662,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,84.99993,84.99993,63.18626,0,18.25413,84.99993,27.3796,0,0,0,23.27264,22.96176,21.81367,0,0,0.3108871,318.4784,0.3108871,0,0.3108871,420.0009,100,0.1872445,93.49992,18.61811,81,341.7511
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.483117,2.483117,0,0,0,2.483117,154.7175,1.22801,0,0,3.841818,2.613808,2.483117,0,0,0,318.7582,0,0,0,420.0009,100,0.1872445,2.731429,3.073455,0,322.6
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,67.94154,67.94154,67.94154,0,19.45721,67.94154,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872445,74.73569,0,81,318.7582
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,12.88835,12.88835,0,0,0,12.88835,0,0,1.776357E-15,0,0,13.56669,12.88835,0,0,0,318.7582,0,13.56669,-13.56669,405.7003,96.59512,0.1872445,14.17719,0,0,318.7582
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,15.62698,15.62698,0,0,0,15.62698,0,0,1.776357E-15,0,0,16.44946,15.62698,0,0,15.0741,305.1915,0,16.44946,-16.44946,388.3611,92.46673,0.1872445,17.18968,0,0,305.1915
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,73.98627,73.98627,81,0,22.761,73.98627,0,0,0,0,0,0,0,7.01373,6.663043,33.35127,288.7421,6.663043,0,6.663043,394.6822,93.97176,0.1872589,81.3849,0,81,288.7421
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,55.1611,55.1611,0,0,0,55.1611,0,0,7.105427E-15,0,0,58.06432,55.1611,0,0,26.68823,294.7388,0,58.06432,-58.06432,333.477,79.39912,0.1872589,60.67721,0,0,294.7388
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,84.10014,84.10014,81,0,22.761,84.10014,0,0,0,0,0,3.263305,3.10014,0,0,91.20414,236.6745,0,3.263305,-3.263305,330.0372,78.58012,0.1872589,92.51015,0,81,236.6745
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,87.41248,87.41248,81,0,22.761,87.41248,0,0,0,0,0,6.749976,6.412477,0,0,94.83003,233.4112,0,6.749976,-6.749976,322.9221,76.88605,0.1872589,96.15372,0,81,233.4112
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.33,226.6612,68.7,0,68.7,388.0966,92.40377,0.1872939,0,0,81,226.6612
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,40.35089,40.35089,0,0,0,40.35089,0,0,7.105427E-15,0,0,42.47462,40.35089,0,0,33.63,288.4912,0,42.47462,-42.47462,343.3244,81.74375,0.1872939,44.38598,0,0,288.4912
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,68.33269,68.33269,81,0,22.761,68.33269,0,0,0,0,0,0,0,12.66732,12.03395,80.82403,246.0166,12.03395,0,12.03395,354.7408,84.46194,0.1873198,75.16595,0,81,246.0166
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,12.80536,12.80536,0,0,0,12.80536,0,0,1.776357E-15,0,0,13.47933,12.80536,0,0,68.79008,256.8472,0,13.47933,-13.47933,340.5324,81.07898,0.1873198,14.0859,0,0,256.8472
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,49.10877,49.10877,0,0,0,49.10877,4.999542,0,0,0,2.455214,51.69344,49.10877,0,0,83.76711,243.3678,0,49.23823,-49.23823,288.6307,68.72147,0.1873198,54.01965,1.964171,0,245.823
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,30.78963,30.78963,0,0,0,30.78963,42.52418,0,3.552714E-15,0,13.09304,32.41014,30.78963,0,0,138.4763,194.1296,0,19.3171,-19.3171,268.2687,63.87337,0.1873198,33.8686,10.47443,0,207.2226
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,64.81861,64.81861,81,0,22.761,64.81861,34.00687,0,0,0,22.04279,0,0,16.18139,15.37232,159.9397,174.8125,37.4151,0,37.4151,303.7638,72.32457,0.1873876,71.30048,17.63423,81,196.8553
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,24.56383,24.56383,81,0,22.761,24.56383,112.0463,0,0,0,27.52287,0,0,56.43617,53.61436,122.5246,208.4861,81.13722,0,81.13722,380.7373,90.65157,0.1874246,27.02022,22.01829,81,236.009
