Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,25.48205,25.48205,0,0,0,25.48205,139.0594,0,0,0,35.43519,26.82321,25.48205,0,0,41.38737,281.5096,8.611982,0,8.611982,388.9074,92.59681,0.1873927,28.03025,28.34815,0,316.9448
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,37.67785,37.67785,0,0,0,37.67785,175.7847,0,0,0,66.2319,39.66089,37.67785,0,0,32.77539,289.2604,26.57101,0,26.57101,414.1148,98.59858,0.1872944,41.44563,52.98552,0,355.4923
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,75.03396,0,0,81.23833,0,0,0,0,6.20438,313.1743,6.20438,0,6.20438,420.0009,100,0.1872715,0,64.99067,0,394.4126
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,26.13192,26.13192,0,0,0,26.13192,290.5572,48.42089,0,0,75.92818,27.50728,26.13192,0,0,0,318.7582,0,0,0,420.0009,100,0.1872715,28.74511,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,29.43059,29.43059,0,0,0,29.43059,285.2964,52.98484,0,0,83.96441,30.97957,29.43059,0,0,0,318.7582,0,0,0,420.0009,100,0.1872715,32.37365,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1872715,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,71.34844,71.34844,39.95413,0,12.3764,71.34844,46.31726,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1872715,78.48329,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,14.02562,14.02562,0,0,0,14.02562,130.5314,3.544033,0,0,18.30784,14.76381,14.02562,0,0,0,318.7582,0,0,0,420.0009,100,0.1872715,15.42818,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,87.45867,87.45867,81,0,22.761,87.45867,3.075233,3.552714E-15,0,0,2.689558,6.798605,6.458675,0,0,0,318.7582,0,4.109047,-4.109047,415.6695,98.96873,0.1872715,96.20454,2.151646,81,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.565608,314.6492,0,0,0,415.6695,98.96873,0.1872715,0,0,0,314.6492
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.565608,314.6492,0,0,0,415.6695,98.96873,0.1872715,0,0,0,314.6492
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,48.33975,48.33975,0,0,0,48.33975,0,0,7.105427E-15,0,0,50.88395,48.33975,0,0,4.565608,314.6492,0,50.88395,-50.88395,362.0331,86.19819,0.1872715,53.17373,0,0,314.6492
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,17.16859,17.16859,0,0,0,17.16859,0,0,0,0,0,18.0722,17.16859,0,0,61.10333,263.7652,0,18.0722,-18.0722,342.9834,81.66254,0.1872715,18.88545,0,0,263.7652
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,13.93865,13.93865,0,0,0,13.93865,0,0,1.776357E-15,0,0,14.67227,13.93865,0,0,81.18355,245.693,0,14.67227,-14.67227,327.5174,77.98019,0.1872715,15.33252,0,0,245.693
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,8.92267,8.92267,0,0,0,8.92267,0,0,0,0,0,9.392285,8.92267,0,0,97.48607,231.0208,0,9.392285,-9.392285,317.6171,75.62297,0.1872715,9.814938,0,0,231.0208
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,38.94625,38.94625,0,0,0,38.94625,0,0,7.105427E-15,0,0,40.99606,38.94625,0,0,107.9219,221.6285,0,40.99606,-40.99606,274.4035,65.33403,0.1872715,42.84088,0,0,221.6285
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,32.58852,32.58852,0,0,0,32.58852,0,0,0,0,0,34.3037,32.58852,0,0,153.4731,180.6324,0,34.3037,-34.3037,238.2442,56.72469,0.1872715,35.84737,0,0,180.6324
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,52.29921,52.29921,0,0,0,52.29921,0,0,0,0,0,55.05181,52.29921,0,0,191.5883,146.3287,0,55.05181,-55.05181,180.2145,42.90813,0.1872715,57.52914,0,0,146.3287
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,55.46853,55.46853,0,0,0,55.46853,0,0,0,0,0,58.38793,55.46853,0,0,252.757,91.27692,0,58.38793,-58.38793,118.6682,28.25428,0.1872715,61.01538,0,0,91.27692
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.6325,32.88899,0,0,0,118.6682,28.25428,0.1872715,0,0,0,32.88899
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,56.24606,56.24606,81,0,22.761,56.24606,1.021943,0,0,0,0.5748024,0,0,24.75394,23.51625,317.6325,32.88899,24.09105,0,24.09105,141.523,33.69588,0.1873228,61.87066,0.4598419,81,33.46379
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,3.309522,3.309522,75.62531,0,21.4012,3.309522,39.30061,0,0,0,1.300662,0,0,72.31579,68.7,293.5414,54.57093,70.00066,0,70.00066,207.9314,49.50739,0.1873711,3.640474,1.04053,81,55.8716
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,56.80988,56.80988,81,0,22.761,56.80988,8.417766,0,0,0,4.782123,0,0,24.19012,22.98062,223.5408,117.5715,27.76274,0,27.76274,234.2695,55.77834,0.1874277,62.49086,3.825698,81,122.3537
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,97.02341,97.02341,81,0,22.761,97.02341,4.49607,7.105427E-15,0,0,4.362241,16.86676,16.02342,0,0,195.778,142.558,0,12.50451,-12.50451,221.0886,52.64003,0.1874277,106.7258,3.489793,81,146.9202
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,96.08131,96.08131,81,0,22.761,96.08131,8.039801,7.105427E-15,0,0,7.724746,15.87506,15.08131,0,0,209.6719,130.0535,0,8.150314,-8.150314,212.4974,50.59452,0.1874277,105.6894,6.179797,81,137.7782
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,47.28941,47.28941,81,0,22.761,47.28941,42.59029,0,0,0,20.1407,0,0,33.71059,32.02505,218.7278,121.9032,52.16575,0,52.16575,261.9862,62.37753,0.1875276,52.01836,16.11256,81,142.0439
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,48.65392,48.65392,81,0,22.761,48.65392,47.22637,0,0,0,22.97748,0,0,32.34608,30.72877,166.5621,168.8523,53.70625,0,53.70625,312.9364,74.50851,0.1876289,53.51931,18.38198,81,191.8298
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,93.55085,93.55085,81,0,22.761,93.55085,17.54538,0,0,0,16.41385,13.21142,12.55085,0,0,112.8558,217.188,3.202435,0,3.202435,315.9745,75.23187,0.1876339,102.9059,13.13108,81,233.6018
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,46.83702,46.83702,81,0,22.761,46.83702,16.3128,0,0,0,7.64043,0,0,34.16298,32.45483,109.6534,220.0702,40.09526,0,40.09526,354.0122,84.28845,0.1877147,51.52072,6.112344,81,227.7106
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,41.12708,41.12708,0,0,0,41.12708,29.53979,0,7.105427E-15,0,12.14885,43.29166,41.12708,0,0,69.55814,256.1559,0,31.14281,-31.14281,321.1848,76.47242,0.1877147,45.23978,9.719083,0,268.3047
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,33.61535,33.61535,0,0,0,33.61535,6.253679,0,0,0,2.102196,35.38457,33.61535,0,0,104.1612,225.0131,0,33.28238,-33.28238,286.1021,68.11941,0.1877147,36.97688,1.681757,0,227.1153
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,141.1417,191.7307,0.2848193,0,0.2848193,286.3723,68.18375,0.1877137,0,0.2278555,0,192.0155
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,37.91499,37.91499,0,0,0,37.91499,10.66509,0,0,0,4.043668,39.91051,37.91499,0,0,140.8568,191.9871,0,35.86685,-35.86685,248.5653,59.1821,0.1877137,41.70649,3.234935,0,196.0307
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,137.3459,137.3459,81,0,22.761,137.3459,0,0,0,1.38054,0,59.31152,56.34595,0,0,180.7089,156.1202,0,59.31152,-59.31152,186.0455,44.29646,0.1877137,151.0805,0,81,156.1202
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,45.905,45.905,81,0,22.761,45.905,0,0,0,0,0,0,0,35.095,33.34025,246.6106,96.80869,33.34025,0,33.34025,217.6748,51.82724,0.1877844,50.4955,0,81,96.80869
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,98.28676,98.28676,81,0,22.761,98.28676,0,0,0,0,0,18.19658,17.28676,0,0,213.2703,126.8149,0,18.19658,-18.19658,198.4939,47.26037,0.1877844,108.1154,0,81,126.8149
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,52.22973,52.22973,81,0,22.761,52.22973,0,0,0,0,0,0,0,28.77027,27.33176,233.4888,108.6183,27.33176,0,27.33176,224.4231,53.43397,0.1878424,57.4527,0,81,108.6183
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,57.49428,57.49428,81,0,22.761,57.49428,0,0,0,0,0,0,0,23.50572,22.33043,206.157,133.2169,22.33043,0,22.33043,245.6076,58.47789,0.1878896,63.24371,0,81,133.2169
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,45.24884,45.24884,81,0,22.761,45.24884,0,7.105427E-15,0,0,0,0,0,35.75116,33.9636,183.8266,153.3143,33.9636,0,33.9636,277.8283,66.14948,0.1879615,49.77373,0,81,153.3143
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,40.09044,40.09044,81,0,22.761,40.09044,0,0,0,0,0,0,0,40.90956,38.86408,149.863,183.8815,38.86408,0,38.86408,314.698,74.92796,0.1880435,44.09948,0,81,183.8815
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,12.79756,12.79756,81,0,22.761,12.79756,0,0,0,0,0,0,0,68.20244,64.79231,110.9989,218.8592,64.79231,0,64.79231,376.1654,89.56302,0.1881392,14.07732,0,81,218.8592
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,43.0607,43.0607,0,0,0,43.0607,0,0,7.105427E-15,0,0,45.32705,43.0607,0,0,46.20658,277.1723,0,45.32705,-45.32705,328.3865,78.18711,0.1881392,47.36676,0,0,277.1723
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,38.09906,38.09906,0,0,0,38.09906,0,0,0,0,0,40.10428,38.09906,0,0,96.56997,231.8453,0,40.10428,-40.10428,286.1129,68.12199,0.1881392,41.90897,0,0,231.8453
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,91.90355,91.90355,81,0,22.761,91.90355,0,0,0,0,0,11.47742,10.90355,0,0,141.1303,191.741,0,11.47742,-11.47742,274.0146,65.24145,0.1881392,101.0939,0,81,191.741
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,15.91814,15.91814,81,0,22.761,15.91814,5.917686,0,0,0,0.9419855,0,0,65.08186,61.82777,153.883,180.2635,62.76975,0,62.76975,333.5633,79.41966,0.188242,17.50995,0.7535884,81,181.2055
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,53.00009,53.00009,81,0,22.761,53.00009,4.132289,0,0,0,2.190117,0,0,27.99991,26.59992,91.11322,236.7563,28.79003,0,28.79003,360.8759,85.92265,0.1883012,58.3001,1.752094,81,238.9464
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,81.66737,81.66737,81,0,22.761,81.66737,20.14005,0,0,0,16.44785,0.7024983,0.6673734,0,0,62.32318,262.6674,15.74535,0,15.74535,375.8132,89.47916,0.1883254,89.83411,13.15828,81,279.1152
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,33.98632,33.98632,0,0,0,33.98632,76.61973,0,0,0,26.04022,35.77507,33.98632,0,0,46.57783,276.8382,0,9.734847,-9.734847,365.5518,87.03597,0.1883254,37.38494,20.83218,0,302.8784
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,67.77747,67.77747,81,0,22.761,67.77747,28.26397,0,0,0,19.1566,0,0,13.22254,12.56141,57.39433,267.1033,31.71801,0,31.71801,395.6422,94.20033,0.1883811,74.55521,15.32528,81,286.2599
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,52.44049,52.44049,0,0,0,52.44049,45.5418,0,0,0,23.88234,55.20052,52.44049,0,0,25.67632,295.6495,0,31.31817,-31.31817,362.6299,86.34028,0.1883811,57.68454,19.10588,0,319.5319
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,3.664741,3.664741,0,0,0,3.664741,586.287,0,0,0,21.4859,3.857622,3.664741,0,0,60.47429,264.3314,17.62828,0,17.62828,379.3535,90.32209,0.1883164,4.031215,17.18872,0,285.8173
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,34.65448,34.65448,0,0,0,34.65448,108.6069,0,0,0,37.63715,36.47839,34.65448,0,0,42.84601,280.1968,1.15875,0,1.15875,380.4528,90.58382,0.1883122,38.11992,30.10972,0,317.834
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,7.14012,7.14012,0,0,0,7.14012,144.1347,0,0,0,10.29139,7.515916,7.14012,0,0,41.68726,281.2397,2.775472,0,2.775472,383.0859,91.21074,0.188302,7.854132,8.23311,0,291.5311
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,12.08306,12.08306,0,0,0,12.08306,160.608,0,0,0,19.40635,12.71901,12.08306,0,0,38.91179,283.7376,6.687346,0,6.687346,389.4301,92.72125,0.1882775,13.29136,15.52508,0,303.144
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,43.19375,43.19375,0,0,0,43.19375,62.8023,0,0,0,27.12667,45.46711,43.19375,0,0,32.22444,289.7562,0,18.34044,-18.34044,370.0975,88.11829,0.1882775,47.51313,21.70134,0,316.8829
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,63.80401,63.80401,81,0,22.761,63.80401,18.21234,3.552714E-15,0,0,11.6202,0,0,17.19599,16.33619,52.6027,271.4158,27.95639,0,27.95639,396.6193,94.43298,0.1883295,70.18441,9.296161,81,283.036
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,40.49343,40.49343,0,0,0,40.49343,8.962065,0,0,0,3.629048,42.62467,40.49343,0,0,24.64631,296.5765,0,38.99562,-38.99562,355.5143,84.6461,0.1883295,44.54278,2.903239,0,300.2056
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,66.27528,66.27528,81,0,22.761,66.27528,0,0,0,0,0,0,0,14.72472,13.98849,67.97478,257.5809,13.98849,0,13.98849,368.7849,87.80576,0.1883588,72.90281,0,81,257.5809
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,43.29972,43.29972,0,0,0,43.29972,0,0,0,0,0,45.57866,43.29972,0,0,53.98629,270.1706,0,45.57866,-45.57866,320.7408,76.36671,0.1883588,47.6297,0,0,270.1706
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,58.30842,58.30842,0,0,0,58.30842,0,0,7.105427E-15,0,0,61.37729,58.30842,0,0,104.6292,224.5919,0,61.37729,-61.37729,256.0435,60.96261,0.1883588,64.13926,0,0,224.5919
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,62.29098,62.29098,0,0,0,62.29098,0,0,1.421085E-14,0,0,65.56946,62.29098,0,0,172.8262,163.2146,0,65.56946,-65.56946,186.9272,44.50639,0.1883588,68.52008,0,0,163.2146
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,4.815576,4.815576,0,0,0,4.815576,0,0,8.881784E-16,0,0,5.069027,4.815576,0,0,245.6812,97.64516,0,5.069027,-5.069027,181.584,43.2342,0.1883588,5.297134,0,0,97.64516
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,51.92529,51.92529,0,0,0,51.92529,0,0,0,0,0,54.6582,51.92529,0,0,251.3134,92.57614,0,54.6582,-54.6582,123.9692,29.51641,0.1883588,57.11782,0,0,92.57614
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,29.58737,29.58737,0,0,0,29.58737,0,0,3.552714E-15,0,0,31.1446,29.58737,0,0,312.0448,37.91793,0,31.1446,-31.1446,91.13988,21.69993,0.1883588,32.54611,0,0,37.91793
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,57.45613,57.45613,81,0,22.761,57.45613,0,-3.552714E-15,0,0,0,0,0,23.54387,22.36668,346.6499,6.773333,22.36668,0,22.36668,112.3588,26.75204,0.1884056,63.20174,0,81,6.773333
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,44.86845,44.86845,81,0,22.761,44.86845,0,0,0,0,0,0,0,36.13155,34.32497,324.2832,26.90334,34.32497,0,34.32497,144.9223,34.50524,0.1884773,49.3553,0,81,26.90334
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,10.18021,10.18021,81,0,22.761,10.18021,0,0,0,0,0,0,0,70.81979,67.2788,289.9582,57.79581,67.2788,0,67.2788,208.7486,49.70194,0.1885627,11.19823,0,81,57.79581
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,23.87244,23.87244,81,0,22.761,23.87244,0,0,0,0,0,0,0,57.12756,54.27118,222.6794,118.3467,54.27118,0,54.27118,260.2347,61.96053,0.1886757,26.25969,0,81,118.3467
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,41.69685,41.69685,81,0,22.761,41.69685,5.617499,0,0,0,2.34232,0,0,39.30315,37.338,168.4082,167.1908,39.68032,0,39.68032,297.8788,70.92338,0.1887568,45.86653,1.873856,81,169.5331
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,57.45757,57.45757,81,0,22.761,57.45757,36.96466,0,0,0,21.23899,0,0,23.54243,22.36531,128.7279,202.9031,43.6043,0,43.6043,339.2455,80.77257,0.1888354,63.20333,16.99119,81,224.1421
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,84.90314,84.90314,81,0,22.761,84.90314,48.58011,0,0,0,41.24604,4.108566,3.903137,0,0,85.12363,242.147,37.13747,0,37.13747,374.4772,89.16105,0.1888916,93.39345,32.99683,81,283.393
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,14.41479,14.41479,0,0,0,14.41479,431.1787,0,0,0,62.15352,15.17346,14.41479,0,0,47.98617,275.5707,46.98005,0,46.98005,419.0464,99.77274,0.1887201,15.85627,49.72282,0,337.7242
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,60.43896,0,0,61.44508,0,0,0,0,1.006114,317.8527,1.006114,0,1.006114,420.0009,100,0.1887164,0,49.15606,0,379.2978
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,31.45317,31.45317,0,0,0,31.45317,211.8678,33.53054,0,0,66.63914,33.1086,31.45317,0,0,0,318.7582,0,0,0,420.0009,100,0.1887164,34.59849,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,83.70634,83.70634,35.53732,0,11.25894,83.70634,60.57394,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.1887164,92.07697,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,52.93801,52.93801,0,0,0,52.93801,86.94462,0,0,0,46.02675,55.72422,52.93801,0,0,0,318.7582,0,9.697471,-9.697471,409.7788,97.56618,0.1887164,58.23181,36.8214,0,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,17.1917,17.1917,0,0,0,17.1917,152.0242,0,0,0,26.13555,18.09653,17.1917,0,0,10.77497,309.0608,8.039023,0,8.039023,417.4053,99.38201,0.1886871,18.91087,20.90844,0,335.1963
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,70.66745,70.66745,51.7118,0,15.35108,70.66745,32.10709,0,0,0,22.68926,19.95332,18.95565,0,0,2.735944,316.2959,2.735944,0,2.735944,420.0009,100,0.1886912,77.73419,18.15141,81,338.9851
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,122.8215,122.8215,81,0,22.761,122.8215,6.054377,0,0,0,7.436075,44.02261,41.82148,0,0,0,318.7582,0,36.58653,-36.58653,381.4352,90.81773,0.1886912,135.1036,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,40.6517,282.1717,5.043144,0,5.043144,386.2196,91.95686,0.1886729,0,4.034515,0,287.2148
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,31.24314,31.24314,0,0,0,31.24314,10.14476,0,0,0,3.169542,32.88752,31.24314,0,0,35.60856,286.7105,0,29.71797,-29.71797,354.8941,84.49843,0.1886729,34.36745,2.535634,0,289.8801
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,84.78519,84.78519,81,0,22.761,84.78519,0,0,0,0,0,3.984408,3.785187,0,0,68.62852,256.9926,0,3.984408,-3.984408,350.6942,83.49844,0.1886729,93.2637,0,81,256.9926
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,106.261,106.261,81,0,22.761,106.261,0,0,0,0,0,26.59048,25.26095,0,0,73.05565,253.0081,0,26.59048,-26.59048,322.6653,76.82493,0.1886729,116.887,0,81,253.0081
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,61.15852,61.15852,81,0,22.761,61.15852,0,0,0,0,0,0,0,19.84148,18.8494,102.6006,226.4177,18.8494,0,18.8494,340.5475,81.08257,0.1887119,67.27438,0,81,226.4177
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,32.43954,32.43954,0,0,0,32.43954,0,0,7.105427E-15,0,0,34.14688,32.43954,0,0,83.75122,243.3821,0,34.14688,-34.14688,304.5535,72.51259,0.1887119,35.68349,0,0,243.3821
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,68.99231,68.99231,81,0,22.761,68.99231,0,0,0,0,0,0,0,12.00769,11.40731,121.6922,209.2352,11.40731,0,11.40731,315.3754,75.08923,0.1887355,75.89154,0,81,209.2352
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,110.2849,219.5018,68.7,0,68.7,380.55,90.60695,0.1887677,0,0,81,219.5018
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,48.34702,48.34702,0,0,0,48.34702,0,0,7.105427E-15,0,0,50.8916,48.34702,0,0,41.5849,281.3318,0,50.8916,-50.8916,326.9055,77.83449,0.1887677,53.18172,0,0,281.3318
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,49.39423,49.39423,0,0,0,49.39423,0,0,0,0,0,51.99393,49.39423,0,0,98.13112,230.4402,0,51.99393,-51.99393,272.0991,64.78536,0.1887677,54.33366,0,0,230.4402
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,10.00095,10.00095,0,0,0,10.00095,0,0,1.776357E-15,0,0,10.52731,10.00095,0,0,155.9021,178.4463,0,10.52731,-10.52731,261.0023,62.14328,0.1887677,11.00104,0,0,178.4463
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,6.925569,6.925569,0,0,0,6.925569,0,0,0,0,0,7.290072,6.925569,0,0,167.5992,167.919,0,7.290072,-7.290072,253.3179,60.31367,0.1887677,7.618125,0,0,167.919
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,55.64349,55.64349,0,0,0,55.64349,0,0,7.105427E-15,0,0,58.5721,55.64349,0,0,175.6992,160.6289,0,58.5721,-58.5721,191.5775,45.6136,0.1887677,61.20784,0,0,160.6289
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,32.71033,32.71033,0,0,0,32.71033,6.2747,0,7.105427E-15,0,2.052475,34.43192,32.71033,0,0,240.7794,102.0568,0,32.37945,-32.37945,157.4465,37.4872,0.1887677,35.98136,1.64198,0,104.1093
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,59.86456,59.86456,0,0,0,59.86456,33.49991,0,7.105427E-15,0,20.05457,63.01532,59.86456,0,0,276.7565,69.67736,0,42.96075,-42.96075,112.1619,26.70517,0.1887677,65.85101,16.04366,0,89.73193
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,60.46833,60.46833,81,0,22.761,60.46833,60.43942,0,0,0,36.54671,0,0,20.53168,19.50509,324.4907,26.71661,56.0518,0,56.0518,165.3374,39.36596,0.1888631,66.51516,29.23737,81,63.26331
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,49.31094,49.31094,81,0,22.761,49.31094,87.28409,0,0,0,43.04061,0,0,31.68906,30.1046,268.4389,77.16322,73.14521,0,73.14521,234.729,55.88774,0.1889259,54.24204,34.43249,81,120.2038
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,86.97878,86.97878,81,0,22.761,86.97878,68.87943,0,0,0,59.91048,6.293454,5.978781,0,0,195.2937,142.9939,53.61703,0,53.61703,285.5946,67.99857,0.1890064,95.67666,47.92839,81,202.9044
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,45.07256,45.07256,81,0,22.761,45.07256,218.3666,0,0,0,98.42343,0,0,35.92744,34.13107,141.6767,191.2492,132.5545,0,132.5545,411.3468,97.93952,0.1888535,49.57982,78.73875,81,289.6727
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,85.07362,0,0,94.19576,0,0,0,0,9.122151,310.5483,9.122151,0,9.122151,420.0009,100,0.1888205,0,75.35661,0,404.744
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888205,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,33.94231,33.94231,0,0,0,33.94231,259.0301,52.19205,0,0,87.92079,35.72874,33.94231,0,0,0,318.7582,0,0,0,420.0009,100,0.1888205,37.33654,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888205,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,34.60669,34.60669,0,0,0,34.60669,98.38894,0,0,0,34.04915,36.42809,34.60669,0,0,0,318.7582,0,2.378941,-2.378941,417.4932,99.40295,0.1888205,38.06736,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,22.83943,22.83943,0,0,0,22.83943,100.8478,0,3.552714E-15,0,23.03306,24.04151,22.83943,0,0,2.643267,316.3793,0,1.008449,-1.008449,416.4302,99.14986,0.1888205,25.12338,18.42645,0,339.4124
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,49.95193,49.95193,0,0,0,49.95193,7.707132,0,7.105427E-15,0,3.849861,52.58097,49.95193,0,0,3.763766,315.3708,0,48.73111,-48.73111,365.0631,86.91962,0.1888205,54.94712,3.079889,0,319.2207
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,95.15847,95.15847,81,0,22.761,95.15847,0,0,0,0,0,14.90366,14.15847,0,0,57.90945,266.6397,0,14.90366,-14.90366,349.3533,83.17918,0.1888205,104.6743,0,81,266.6397
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,31.25079,31.25079,0,0,0,31.25079,0,0,7.105427E-15,0,0,32.89557,31.25079,0,0,74.46906,251.7361,0,32.89557,-32.89557,314.6783,74.92326,0.1888205,34.37587,0,0,251.7361
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,69.0848,69.0848,81,0,22.761,69.0848,0,0,0,0,0,0,0,11.9152,11.31944,111.0197,218.8405,11.31944,0,11.31944,325.4169,77.48006,0.1888437,75.99328,0,81,218.8405
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,12.06001,12.06001,81,0,22.761,12.06001,0,1.421085E-14,0,0,0,0,0,68.93999,65.49299,99.70026,229.028,65.49299,0,65.49299,387.549,92.27338,0.1889338,13.26601,0,81,229.028
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,37.86743,37.86743,0,0,0,37.86743,0,0,7.105427E-15,0,0,39.86045,37.86743,0,0,34.20726,287.9717,0,39.86045,-39.86045,345.5324,82.26945,0.1889338,41.65417,0,0,287.9717
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,42.23827,42.23827,0,0,0,42.23827,0,0,0,0,0,44.46134,42.23827,0,0,78.49666,248.1112,0,44.46134,-44.46134,298.666,71.11081,0.1889338,46.4621,0,0,248.1112
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,37.81744,37.81744,0,0,0,37.81744,0,0,7.105427E-15,0,0,39.80783,37.81744,0,0,127.8981,203.6499,0,39.80783,-39.80783,256.7049,61.12009,0.1889338,41.59918,0,0,203.6499
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,39.63862,39.63862,0,0,0,39.63862,0,0,7.105427E-15,0,0,41.72486,39.63862,0,0,172.1291,163.8421,0,41.72486,-41.72486,212.723,50.64823,0.1889338,43.60248,0,0,163.8421
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,61.27161,61.27161,0,0,0,61.27161,0,0,7.105427E-15,0,0,64.49644,61.27161,0,0,218.49,122.1172,0,64.49644,-64.49644,144.7378,34.46131,0.1889338,67.39877,0,0,122.1172
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.1527,57.62077,0,0,0,144.7378,34.46131,0.1889338,0,0,0,57.62077
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,29.4749,29.4749,0,0,0,29.4749,0,0,3.552714E-15,0,0,31.02621,29.4749,0,0,290.1527,57.62077,0,31.02621,-31.02621,112.0333,26.67454,0.1889338,32.42239,0,0,57.62077
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,52.50645,52.50645,81,0,22.761,52.50645,4.145276,0,0,0,2.176537,0,0,28.49355,27.06887,324.6263,26.59456,29.24541,0,29.24541,139.7779,33.28039,0.1889925,57.7571,1.74123,81,28.77109
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,26.02921,26.02921,81,0,22.761,26.02921,65.62672,0,0,0,17.08212,0,0,54.97078,52.22224,295.3809,52.91543,69.30437,0,69.30437,205.5258,48.93462,0.1890685,28.63214,13.6657,81,69.99755
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,43.1016,43.1016,81,0,22.761,43.1016,52.65331,0,0,0,22.69442,0,0,37.8984,36.00348,226.0765,115.2894,58.6979,0,58.6979,261.2115,62.1931,0.1891757,47.41176,18.15554,81,137.9838
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,32.59723,32.59723,81,0,22.761,32.59723,119.9626,0,0,0,39.10448,0,0,48.40277,45.98264,167.3786,168.1175,85.08711,0,85.08711,341.9323,81.41228,0.1891944,35.85695,31.28358,81,207.2219
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,33.25006,33.25006,0,0,0,33.25006,135.6665,0,0,0,45.10918,35.00006,33.25006,0,0,82.29151,244.6959,10.10911,0,10.10911,351.5226,83.69569,0.1891579,36.57507,36.08734,0,289.8051
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,108.1586,108.1586,81,0,22.761,108.1586,35.1622,0,0,0,38.03094,28.58799,27.15859,0,0,72.1824,253.7941,9.442946,0,9.442946,360.481,85.82863,0.189172,118.9744,30.42475,81,291.825
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,86.08353,86.08353,73.30309,0,20.81368,86.08353,88.51003,0,0,0,76.19256,13.4531,12.78045,0,0,62.73945,262.2927,62.73945,0,62.73945,420.0009,100,0.1892299,94.69189,60.95404,81,338.4853
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,18.35573,18.35573,0,0,0,18.35573,478.8064,68.56657,0,0,87.88839,19.32182,18.35573,0,0,0,318.7582,0,0,0,420.0009,100,0.1892299,20.1913,70.31071,0,406.6466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,94.96678,94.96678,34.68448,0,11.04317,94.96678,66.81815,0,0,0,63.45505,63.45505,60.2823,0,0,0,318.7582,0,0,0,420.0009,100,0.1892299,104.4635,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1892299,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,56.69592,56.69592,0,0,0,56.69592,76.8327,0,7.105427E-15,0,43.561,59.67991,56.69592,0,0,0,318.7582,0,16.1189,-16.1189,403.01,95.95457,0.1892299,62.36551,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,52.14724,52.14724,0,0,0,52.14724,38.60555,0,0,0,20.13173,54.89183,52.14724,0,0,17.90989,302.6393,0,34.76011,-34.76011,366.3697,87.2307,0.1892299,57.36196,16.10538,0,322.7711
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,4.820308,4.820308,0,0,0,4.820308,84.05838,0,0,0,4.051873,5.074008,4.820308,0,0,56.53223,267.8792,0,1.022136,-1.022136,365.2922,86.97417,0.1892299,5.302339,3.241498,0,271.9311
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,57.43641,57.43641,0,0,0,57.43641,0,0,7.105427E-15,0,0,60.45938,57.43641,0,0,57.66794,266.8571,0,60.45938,-60.45938,301.5624,71.80044,0.1892299,63.18005,0,0,266.8571
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,144.3058,144.3058,81,0,22.761,144.3058,0,0,0,9.036366,0,66.63767,63.30579,0,0,124.845,206.3977,0,66.63767,-66.63767,231.3202,55.07612,0.1892299,158.7364,0,81,206.3977
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,54.8192,54.8192,81,0,22.761,54.8192,0,0,0,0,0,0,0,26.1808,24.87176,198.8869,139.76,24.87176,0,24.87176,254.9156,60.69407,0.1892803,60.30112,0,81,139.76
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,103.7477,103.7477,81,0,22.761,103.7477,0,0,0,0,0,23.94496,22.74771,0,0,174.0151,162.1446,0,23.94496,-23.94496,229.6754,54.68451,0.1892803,114.1225,0,81,162.1446
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,47.81582,47.81582,81,0,22.761,47.81582,0,0,0,0,0,0,0,33.18418,31.52497,200.6206,138.1996,31.52497,0,31.52497,259.5826,61.80526,0.1893442,52.5974,0,81,138.1996
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,29.91164,29.91164,81,0,22.761,29.91164,0,0,0,0,0,0,0,51.08836,48.53395,169.0957,166.5721,48.53395,0,48.53395,305.6259,72.76794,0.1894424,32.9028,0,81,166.5721
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,12.3909,12.3909,81,0,22.761,12.3909,0,0,0,0,0,0,0,68.60909,65.17864,120.5617,210.2527,65.17864,0,65.17864,367.4598,87.49026,0.1895321,13.62999,0,81,210.2527
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.38308,268.9135,0,0,0,367.4598,87.49026,0.1895321,0,0,0,268.9135
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,20.74383,20.74383,0,0,0,20.74383,0,0,3.552714E-15,0,0,21.83561,20.74383,0,0,55.38308,268.9135,0,21.83561,-21.83561,344.4431,82.01009,0.1895321,22.81821,0,0,268.9135
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,40.9638,40.9638,0,0,0,40.9638,0,0,7.105427E-15,0,0,43.11979,40.9638,0,0,79.64487,247.0779,0,43.11979,-43.11979,298.9908,71.18815,0.1895321,45.06018,0,0,247.0779
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,18.75647,18.75647,0,0,0,18.75647,0,0,0,0,0,19.74365,18.75647,0,0,127.5557,203.9581,0,19.74365,-19.74365,278.1792,66.23301,0.1895321,20.63211,0,0,203.9581
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,51.45715,51.45715,0,0,0,51.45715,4.464955,0,1.421085E-14,0,2.297539,54.16542,51.45715,0,0,149.4931,184.2144,0,51.86788,-51.86788,223.5057,53.21553,0.1895321,56.60287,1.838031,0,186.5119
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,51.65469,51.65469,0,0,0,51.65469,28.79814,0,0,0,14.87559,54.37336,51.65469,0,0,207.1241,132.3465,0,39.49777,-39.49777,181.8714,43.30262,0.1895321,56.82016,11.90047,0,147.2221
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,102.251,102.251,81,0,22.761,102.251,30.0205,0,0,0,30.69626,22.36945,21.25097,0,0,251.0105,92.84875,8.326811,0,8.326811,189.7709,45.18344,0.1895443,112.4761,24.557,81,123.545
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,89.82336,89.82336,81,0,22.761,89.82336,60.503,0,0,0,54.34583,9.287751,8.823363,0,0,242.6837,100.3429,45.05808,0,45.05808,232.5167,55.36101,0.1896105,98.8057,43.47667,81,154.6887
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,47.78684,47.78684,81,0,22.761,47.78684,129.2236,0,0,0,61.75189,0,0,33.21316,31.5525,197.6256,140.8952,93.30439,0,93.30439,321.033,76.43628,0.1895988,52.56553,49.40151,81,202.647
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,105.6326,105.6326,81,0,22.761,105.6326,84.86848,0,0,0,89.64883,25.9291,24.63265,0,0,104.3212,224.8691,63.71973,0,63.71973,381.4828,90.82907,0.1896046,116.1959,71.71906,81,314.5179
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,46.38163,46.38163,0,0,0,46.38163,134.4988,0,0,0,62.38272,48.82276,46.38163,0,0,40.60151,282.2169,13.55995,0,13.55995,394.347,93.89194,0.1895561,51.01979,49.90617,0,344.5996
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,25.60621,25.60621,0,0,0,25.60621,217.1261,1.602305,0,0,55.59777,26.95391,25.60621,0,0,27.04156,294.4208,27.04156,0,27.04156,420.0009,100,0.1894594,28.16683,44.47822,0,350.0186
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,96.14371,96.14371,27.4437,0,9.211257,96.14371,95.40121,19.40647,0,0,91.72226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1894594,105.7581,73.37781,81,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,45.47792,45.47792,0,0,0,45.47792,157.4945,23.75372,0,0,71.62521,47.87149,45.47792,0,0,0,318.7582,0,0,0,420.0009,100,0.1894594,50.02571,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,29.83767,29.83767,0,0,0,29.83767,177.0723,21.42618,0,0,52.83425,31.40807,29.83767,0,0,0,318.7582,0,0,0,420.0009,100,0.1894594,32.82143,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1894594,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,98.61998,98.61998,81,0,22.761,98.61998,3.139557,0,0,0,3.096231,18.54735,17.61998,0,0,0,318.7582,0,15.45112,-15.45112,403.7139,96.12217,0.1894594,108.482,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,90.14422,90.14422,81,0,22.761,90.14422,0,0,0,0,0,9.625495,9.14422,0,0,17.16791,303.3071,0,9.625495,-9.625495,393.5678,93.70642,0.1894594,99.15865,0,81,303.3071
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,72.95499,72.95499,81,0,22.761,72.95499,0,0,0,0,0,0,0,8.045015,7.642765,27.8629,293.6816,7.642765,0,7.642765,400.8183,95.43275,0.1894747,80.25048,0,81,293.6816
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,62.09935,62.09935,0,0,0,62.09935,0,0,1.421085E-14,0,0,65.36774,62.09935,0,0,20.22014,300.5601,0,65.36774,-65.36774,331.9147,79.02715,0.1894747,68.30929,0,0,300.5601
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,4.573558,4.573558,0,0,0,4.573558,0,0,0,0,0,4.814272,4.573558,0,0,92.85096,235.1924,0,4.814272,-4.814272,326.84,77.81889,0.1894747,5.030914,0,0,235.1924
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.20015,230.3781,0,0,0,326.84,77.81889,0.1894747,0,0,0,230.3781
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.20015,230.3781,0,0,0,326.84,77.81889,0.1894747,0,0,0,230.3781
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,88.53803,88.53803,81,0,22.761,88.53803,0,0,0,0,0,7.934774,7.538035,0,0,98.20015,230.3781,0,7.934774,-7.934774,318.476,75.82747,0.1894747,97.39184,0,81,230.3781
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,59.04458,59.04458,81,0,22.761,59.04458,0,0,0,0,0,0,0,21.95542,20.85765,107.0166,222.4433,20.85765,0,20.85765,338.2633,80.53873,0.1895166,64.94904,0,81,222.4433
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,38.53646,38.53646,0,0,0,38.53646,0,0,7.105427E-15,0,0,40.5647,38.53646,0,0,86.15892,241.2152,0,40.5647,-40.5647,295.5044,70.35804,0.1895166,42.39011,0,0,241.2152
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.2308,200.6505,0,0,0,295.5044,70.35804,0.1895166,0,0,0,200.6505
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,66.89428,66.89428,81,0,22.761,66.89428,0,0,0,0,0,0,0,14.10572,13.40043,131.2308,200.6505,13.40043,0,13.40043,308.2171,73.38489,0.1895435,73.58371,0,81,200.6505
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,117.8304,212.7109,69.61841,0,69.61841,374.263,89.11005,0.1895706,0,0.7347285,81,213.6293
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,48.21196,275.3675,7.921378,0,7.921378,381.7778,90.8993,0.1895423,0,6.337102,0,283.2888
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,79.82988,79.82988,81,0,22.761,79.82988,36.43732,0,0,0,29.08787,0,0,1.170118,1.111613,40.29058,282.4967,30.19948,0,30.19948,410.4276,97.72066,0.189587,87.81287,23.2703,81,311.5846
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,43.56594,43.56594,0,0,0,43.56594,109.8952,0,0,0,47.87689,45.85889,43.56594,0,0,10.0911,309.6762,2.017998,0,2.017998,412.342,98.17648,0.1895798,47.92254,38.30151,0,357.5531
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,20.68533,20.68533,0,0,0,20.68533,253.2354,22.53544,0,0,52.38258,21.77403,20.68533,0,0,8.073104,311.4924,8.073104,0,8.073104,420.0009,100,0.189551,22.75386,41.90606,0,363.875
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,41.18557,41.18557,0,0,0,41.18557,145.047,16.38522,0,0,59.73845,43.35323,41.18557,0,0,0,318.7582,0,0,0,420.0009,100,0.189551,45.30412,47.79076,0,378.4967
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,27.05447,27.05447,0,0,0,27.05447,338.9242,63.21577,0,0,91.69417,28.47839,27.05447,0,0,0,318.7582,0,0,0,420.0009,100,0.189551,29.75992,73.35533,0,410.4524
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189551,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,70.82742,70.82742,20.25,0,7.39125,70.82742,86.59805,8.095771,0,0,61.33516,53.23939,50.57742,0,0,0,318.7582,0,0,0,420.0009,100,0.189551,77.91016,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,8.860775,8.860775,0,0,0,8.860775,623.2305,45.89592,0,0,55.22305,9.327132,8.860775,0,0,0,318.7582,0,0,0,420.0009,100,0.189551,9.746853,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,15.22549,15.22549,0,0,0,15.22549,234.7342,19.7126,0,0,35.73943,16.02683,15.22549,0,0,0,318.7582,0,0,0,420.0009,100,0.189551,16.74804,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,3.10454,3.10454,0,0,0,3.10454,697.5291,18.38713,0,0,21.65507,3.267937,3.10454,0,0,0,318.7582,0,0,0,420.0009,100,0.189551,3.414994,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,59.1372,59.1372,0,0,0,59.1372,7.293903,0,7.105427E-15,0,4.31341,62.24969,59.1372,0,0,0,318.7582,0,57.93628,-57.93628,358.9306,85.4595,0.189551,65.05093,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,33.04047,33.04047,0,0,0,33.04047,0,0,7.105427E-15,0,0,34.77944,33.04047,0,0,64.37364,260.822,0,34.77944,-34.77944,322.2699,76.73077,0.189551,36.34452,0,0,260.822
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,5.926147,5.926147,0,0,0,5.926147,0,0,0,0,0,6.23805,5.926147,0,0,103.0175,226.0425,0,6.23805,-6.23805,315.6944,75.16518,0.189551,6.518762,0,0,226.0425
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,22.92971,22.92971,0,0,0,22.92971,0,0,3.552714E-15,0,0,24.13654,22.92971,0,0,109.9486,219.8045,0,24.13654,-24.13654,290.2523,69.10754,0.189551,25.22268,0,0,219.8045
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,76.61021,76.61021,81,0,22.761,76.61021,0,0,0,0,0,0,0,4.389783,4.170294,136.767,195.6679,4.170294,0,4.170294,294.2086,70.04951,0.1895593,84.27124,0,81,195.6679
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,35.8782,35.8782,81,0,22.761,35.8782,0,0,0,0,0,0,0,45.1218,42.86571,132.5967,199.4212,42.86571,0,42.86571,334.8745,79.73187,0.189645,39.46603,0,81,199.4212
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,54.71389,54.71389,81,0,22.761,54.71389,0,0,0,0,0,0,0,26.28611,24.97181,89.731,238.0003,24.97181,0,24.97181,358.5649,85.37241,0.1896949,60.18528,0,81,238.0003
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,42.67309,42.67309,0,0,0,42.67309,0,0,0,0,0,44.91904,42.67309,0,0,64.7592,260.4749,0,44.91904,-44.91904,311.216,74.09891,0.1896949,46.9404,0,0,260.4749
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,29.52291,29.52291,0,0,0,29.52291,0,0,0,0,0,31.07675,29.52291,0,0,114.6692,215.5559,0,31.07675,-31.07675,278.4583,66.29945,0.1896949,32.4752,0,0,215.5559
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,31.42533,31.42533,0,0,0,31.42533,0,0,7.105427E-15,0,0,33.0793,31.42533,0,0,149.199,184.4792,0,33.0793,-33.0793,243.5896,57.99741,0.1896949,34.56787,0,0,184.4792
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.9537,151.3999,0,0,0,243.5896,57.99741,0.1896949,0,0,0,151.3999
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,66.68414,66.68414,81,0,22.761,66.68414,0,0,0,0,0,0,0,14.31586,13.60007,185.9537,151.3999,13.60007,0,13.60007,256.4918,61.06935,0.189722,73.35255,0,81,151.3999
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,56.89875,56.89875,81,0,22.761,56.89875,1.638446,0,0,0,0.9322556,0,0,24.10124,22.89618,172.3537,163.6399,23.82844,0,23.82844,279.0974,66.45164,0.189769,62.58863,0.7458045,81,164.5722
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.012989,2.012989,74.32878,0,21.07318,2.012989,1024.248,1.421085E-14,0,0,20.61801,0,0,72.31579,68.7,148.5252,185.0855,89.31801,0,89.31801,363.8319,86.62648,0.1897362,2.214288,16.4944,81,205.7035
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,0,0,0,0,0,0,0,0,37.75298,0,0,0,0,59.20723,265.4717,37.75298,0,37.75298,399.6476,95.15399,0.1896021,0,30.20238,0,303.2247
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,123.4934,123.4934,81,0,22.761,123.4934,50.55602,0,0,0,62.43337,44.72994,42.49345,0,0,21.45425,299.4494,17.70343,0,17.70343,416.4425,99.15278,0.1896277,135.8428,49.9467,81,361.8828
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,85.20778,0,0,88.9586,0,0,0,0,3.750819,315.3825,3.750819,0,3.750819,420.0009,100,0.1896144,0,71.16688,0,404.3411
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,68.34474,68.34474,20.25,0,7.39125,68.34474,148.2487,50.69413,0,0,101.3202,50.62605,48.09475,0,0,0,318.7582,0,0,0,420.0009,100,0.1896144,75.17922,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,30.79456,30.79456,0,0,0,30.79456,312.782,63.90449,0,0,96.31981,32.41532,30.79456,0,0,0,318.7582,0,0,0,420.0009,100,0.1896144,33.87401,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896144,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896144,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,7.66631,7.66631,0,0,0,7.66631,847.1849,56.87803,0,0,64.94782,8.0698,7.66631,0,0,0,318.7582,0,0,0,420.0009,100,0.1896144,8.432941,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896144,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,48.4803,48.4803,0,0,0,48.4803,45.59166,0,7.105427E-15,0,22.10298,51.0319,48.4803,0,0,0,318.7582,0,28.92892,-28.92892,389.5071,92.73959,0.1896144,53.32833,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,32.14325,289.8293,3.237846,0,3.237846,392.5788,93.47095,0.1896029,0,2.590277,0,293.0671
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,71.34901,71.34901,81,0,22.761,71.34901,0,0,0,0,0,0,0,9.650996,9.168447,28.9054,292.7434,9.168447,0,9.168447,401.2767,95.54189,0.1896212,78.4839,0,81,292.7434
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.961773,1.961773,0,0,0,1.961773,0,0,4.440892E-16,0,0,2.065024,1.961773,0,0,19.73695,300.995,0,2.065024,-2.065024,399.1,95.02362,0.1896212,2.15795,0,0,300.995
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03142,298.9299,0,0,0,399.1,95.02362,0.1896212,0,0,0,298.9299
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,11.74055,11.74055,0,0,0,11.74055,0,0,1.776357E-15,0,0,12.35847,11.74055,0,0,22.03142,298.9299,0,12.35847,-12.35847,386.073,91.92197,0.1896212,12.9146,0,0,298.9299
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,25.7388,25.7388,0,0,0,25.7388,0,0,3.552714E-15,0,0,27.09347,25.7388,0,0,35.76306,286.5715,0,27.09347,-27.09347,357.514,85.12221,0.1896212,28.31268,0,0,286.5715
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.86691,259.478,0,0,0,357.514,85.12221,0.1896212,0,0,0,259.478
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,42.82112,42.82112,0,0,0,42.82112,0,0,7.105427E-15,0,0,45.07487,42.82112,0,0,65.86691,259.478,0,45.07487,-45.07487,310.0009,73.80959,0.1896212,47.10323,0,0,259.478
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,6.235971,6.235971,0,0,0,6.235971,0,0,8.881784E-16,0,0,6.56418,6.235971,0,0,115.9501,214.4031,0,6.56418,-6.56418,303.0817,72.16216,0.1896212,6.859568,0,0,214.4031
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,7.010817,7.010817,0,0,0,7.010817,0,0,8.881784E-16,0,0,7.379807,7.010817,0,0,123.2436,207.839,0,7.379807,-7.379807,295.3027,70.31002,0.1896212,7.711899,0,0,207.839
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.4434,200.4592,0,0,0,295.3027,70.31002,0.1896212,0,0,0,200.4592
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,34.87308,34.87308,0,0,0,34.87308,0,0,0,0,0,36.7085,34.87308,0,0,131.4434,200.4592,0,36.7085,-36.7085,256.6085,61.09714,0.1896212,38.36038,0,0,200.4592
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,172.2306,163.7506,1.066658,0,1.066658,257.6204,61.33807,0.1896174,0,0.853326,0,164.8173
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,14.84684,14.84684,0,0,0,14.84684,54.01558,0,1.776357E-15,0,8.019603,15.62825,14.84684,0,0,171.164,164.7106,0,7.608644,-7.608644,249.6002,59.4285,0.1896174,16.33152,6.415682,0,172.7302
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,25.38839,25.38839,0,0,0,25.38839,27.05678,0,0,0,6.869281,26.72462,25.38839,0,0,179.618,157.102,0,19.85534,-19.85534,228.6708,54.44533,0.1896174,27.92723,5.495425,0,163.9713
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,18.44958,18.44958,0,0,0,18.44958,64.87245,0,0,0,11.9687,19.42062,18.44958,0,0,201.6795,137.2466,0,7.451918,-7.451918,220.8158,52.57509,0.1896174,20.29454,9.574959,0,149.2153
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,66.72665,66.72665,81,0,22.761,66.72665,17.39286,0,0,0,11.60567,0,0,14.27335,13.55969,209.9594,129.7947,25.16536,0,25.16536,244.6898,58.25936,0.1896612,73.39931,9.284539,81,141.4004
