Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,133.8347,133.8347,81,0,22.761,133.8347,8.858419,0,0,0,11.85564,55.61551,52.83474,0,0,184.7941,152.4436,0,43.75987,-43.75987,198.5628,47.27677,0.1896612,147.2182,9.484514,81,164.2992
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,11.6754,11.6754,81,0,22.761,11.6754,281.3079,0,0,0,32.84382,0,0,69.3246,65.85837,233.4162,108.6837,98.70219,0,98.70219,292.2,69.57128,0.1896305,12.84294,26.27506,81,141.5275
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,66.7294,66.7294,81,0,22.761,66.7294,43.58372,0,0,0,29.08316,0,0,14.2706,13.55707,134.714,197.5157,42.64022,0,42.64022,332.652,79.20271,0.1896994,73.40234,23.26653,81,226.5988
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,49.071,49.071,81,0,22.761,49.071,37.73475,0,0,0,18.51682,0,0,31.929,30.33255,92.07374,235.8919,48.84937,0,48.84937,378.9946,90.23663,0.1897862,53.9781,14.81345,81,254.4087
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,59.18464,59.18464,0,0,0,59.18464,21.71963,0,7.105427E-15,0,12.85469,62.29963,59.18464,0,0,43.22437,279.8563,0,49.44494,-49.44494,326.8751,77.82724,0.1897862,65.10311,10.28375,0,292.711
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,59.75221,59.75221,0,0,0,59.75221,1.474266,0,7.105427E-15,0,0.8809068,62.89706,59.75221,0,0,98.16319,230.4114,0,62.01616,-62.01616,261.5043,62.2628,0.1897862,65.72743,0.7047254,0,231.2923
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,17.39559,17.39559,0,0,0,17.39559,24.61273,0,0,0,4.28153,18.31115,17.39559,0,0,167.07,168.3952,0,14.02962,-14.02962,246.7158,58.74173,0.1897862,19.13515,3.425224,0,172.6767
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,31.89049,31.89049,0,0,0,31.89049,6.421604,0,3.552714E-15,0,2.047881,33.56893,31.89049,0,0,182.6585,154.3656,0,31.52105,-31.52105,213.4897,50.83077,0.1897862,35.07953,1.638305,0,156.4135
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.6819,122.8445,0,0,0,213.4897,50.83077,0.1897862,0,0,0,122.8445
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,88.35027,88.35027,81,0,22.761,88.35027,0,0,0,0,0,7.737123,7.350266,0,0,217.6819,122.8445,0,7.737123,-7.737123,205.334,48.88896,0.1897862,97.1853,0,81,122.8445
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,41.09053,41.09053,81,0,22.761,41.09053,0,0,0,0,0,0,0,39.90947,37.91399,226.2787,115.1074,37.91399,0,37.91399,241.3024,57.45284,0.1898611,45.19959,0,81,115.1074
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,34.56097,34.56097,81,0,22.761,34.56097,0,0,0,0,0,0,0,46.43903,44.11708,188.3647,149.23,44.11708,0,44.11708,283.1555,67.41785,0.1899482,38.01706,0,81,149.23
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,5.460365,5.460365,77.77615,0,21.94537,5.460365,0,0,0,0,0,0,0,72.31579,68.7,144.2476,188.9354,68.7,0,68.7,348.3301,82.93557,0.1900062,6.006402,0,81,188.9354
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,49.26489,49.26489,0,0,0,49.26489,0,0,7.105427E-15,0,0,51.85778,49.26489,0,0,75.54762,250.7654,0,51.85778,-51.85778,293.6672,69.92062,0.1900062,54.19138,0,0,250.7654
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,24.11333,24.11333,0,0,0,24.11333,0,0,3.552714E-15,0,0,25.38246,24.11333,0,0,133.1674,198.9076,0,25.38246,-25.38246,266.9117,63.55029,0.1900062,26.52467,0,0,198.9076
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,47.79176,47.79176,0,0,0,47.79176,0,0,0,0,0,50.30712,47.79176,0,0,161.3701,173.5251,0,50.30712,-50.30712,213.8834,50.92451,0.1900062,52.57094,0,0,173.5251
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,7.324869,7.324869,0,0,0,7.324869,0,0,8.881784E-16,0,0,7.710389,7.324869,0,0,217.2669,123.218,0,7.710389,-7.710389,205.7559,48.9894,0.1900062,8.057356,0,0,123.218
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,34.66622,34.66622,0,0,0,34.66622,0,0,0,0,0,36.49076,34.66622,0,0,225.834,115.5076,0,36.49076,-36.49076,167.2913,39.83117,0.1900062,38.13284,0,0,115.5076
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,71.40561,71.40561,81,0,22.761,71.40561,0,0,0,0,0,0,0,9.594392,9.114673,266.3793,79.01688,9.114673,0,9.114673,175.9382,41.88997,0.1900242,78.54617,0,81,79.01688
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,57.08055,57.08055,81,0,22.761,57.08055,3.972297,0,0,0,2.267409,0,0,23.91945,22.72347,257.2646,87.22008,24.99088,0,24.99088,199.6466,47.53482,0.1900721,62.78861,1.813927,81,89.48749
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,92.54069,92.54069,81,0,22.761,92.54069,5.375009,0,1.421085E-14,0,4.97407,12.14809,11.54069,0,0,232.2737,109.7119,0,7.174021,-7.174021,192.0845,45.73433,0.1900721,101.7948,3.979256,81,114.6859
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,240.2449,102.5379,75.52232,0,75.52232,263.7313,62.79305,0.1900773,0,5.457853,81,109.3602
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,96.99982,96.99982,81,0,22.761,96.99982,14.39201,0,1.421085E-14,0,13.96023,16.84192,15.99983,0,0,164.7225,170.5079,0,2.881699,-2.881699,260.6937,62.06981,0.1900773,106.6998,11.16818,81,184.4682
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,53.85451,53.85451,81,0,22.761,53.85451,54.55903,0,0,0,29.3825,0,0,27.14549,25.78822,167.9244,167.6262,55.17071,0,55.17071,313.0333,74.53159,0.1901699,59.23996,23.506,81,197.0087
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,25.64122,25.64122,81,0,22.761,25.64122,135.869,0,0,0,34.83846,0,0,55.35878,52.59084,112.7537,217.2799,87.4293,0,87.4293,395.976,94.27981,0.1901782,28.20534,27.87077,81,252.1183
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,61.23616,61.23616,0,0,0,61.23616,34.79357,0,7.105427E-15,0,21.30625,64.45911,61.23616,0,0,25.32442,295.9662,0,43.15287,-43.15287,350.4889,83.44956,0.1901782,67.35977,17.045,0,317.2725
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,77.44153,77.44153,81,0,22.761,77.44153,15.48568,0,0,0,11.99234,0,0,3.558469,3.380546,73.27205,252.8134,15.37289,0,15.37289,365.0729,86.92194,0.1902019,85.18568,9.593876,81,264.8057
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,37.95372,37.95372,0,0,0,37.95372,75.03753,0,0,0,28.47953,39.95129,37.95372,0,0,57.89915,266.649,0,11.47175,-11.47175,352.9806,84.04283,0.1902019,41.74909,22.78363,0,295.1285
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,120.8421,120.8421,81,0,22.761,120.8421,24.40987,0,0,0,29.49741,41.93909,39.84213,0,0,70.64555,255.1772,0,12.44168,-12.44168,339.8659,80.9203,0.1902019,132.9263,23.59793,81,284.6747
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,69.53967,69.53967,81,0,22.761,69.53967,47.11143,0,0,0,32.76114,0,0,11.46034,10.88732,84.46964,242.7355,43.64845,0,43.64845,381.2745,90.77946,0.1902697,76.49363,26.20891,81,275.4967
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,31.58799,31.58799,0,0,0,31.58799,45.35039,0,7.105427E-15,0,14.32527,33.25051,31.58799,0,0,40.82118,282.0192,0,18.92524,-18.92524,361.3255,86.02971,0.1902697,34.74679,11.46022,0,296.3444
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,61.84922,263.0939,3.790802,0,3.790802,364.9218,86.88596,0.1902563,0,3.032642,0,266.8847
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,72.1201,72.1201,81,0,22.761,72.1201,0,0,0,0,0,0,0,8.879899,8.435905,58.05842,266.5056,8.435905,0,8.435905,372.9248,88.79144,0.1902728,79.33211,0,81,266.5056
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,79.05222,79.05222,81,0,22.761,79.05222,0,0,0,0,0,0,0,1.947786,1.850397,49.62252,274.098,1.850397,0,1.850397,374.6802,89.2094,0.1902764,86.95744,0,81,274.098
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.77212,275.7633,0,0,0,374.6802,89.2094,0.1902764,0,0,0,275.7633
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,38.77928,38.77928,0,0,0,38.77928,0,0,0,0,0,40.82029,38.77928,0,0,47.77212,275.7633,0,40.82029,-40.82029,331.6519,78.96457,0.1902764,42.6572,0,0,275.7633
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,70.22273,70.22273,81,0,22.761,70.22273,0,0,0,0,0,0,0,10.77727,10.23841,93.128,234.943,10.23841,0,10.23841,341.3649,81.27718,0.1902964,77.245,0,81,234.943
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,32.63546,32.63546,0,0,0,32.63546,0,0,0,0,0,34.35312,32.63546,0,0,82.8896,244.1576,0,34.35312,-34.35312,305.1535,72.65545,0.1902964,35.89901,0,0,244.1576
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,37.16563,37.16563,0,0,0,37.16563,0,0,0,0,0,39.12172,37.16563,0,0,121.0597,209.8045,0,39.12172,-39.12172,263.9156,62.83692,0.1902964,40.8822,0,0,209.8045
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.31105,37.31105,0,0,0,37.31105,0,0,7.105427E-15,0,0,39.27478,37.31105,0,0,164.5283,170.6828,0,39.27478,-39.27478,222.5163,52.97997,0.1902964,41.04215,0,0,170.6828
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,53.2977,53.2977,0,0,0,53.2977,0,0,7.105427E-15,0,0,56.10284,53.2977,0,0,208.1669,131.408,0,56.10284,-56.10284,163.3787,38.89962,0.1902964,58.62747,0,0,131.408
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,21.33061,21.33061,0,0,0,21.33061,0,0,0,0,0,22.45327,21.33061,0,0,270.5034,75.30512,0,22.45327,-22.45327,139.7109,33.26443,0.1902964,23.46367,0,0,75.30512
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,47.10088,47.10088,81,0,22.761,47.10088,0,0,0,0,0,0,0,33.89912,32.20416,295.4515,52.85185,32.20416,0,32.20416,170.2625,40.5386,0.1903592,51.81097,0,81,52.85185
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,27.84824,27.84824,81,0,22.761,27.84824,6.911796,0,0,0,1.924814,0,0,53.15176,50.49417,263.2474,81.83559,52.41898,0,52.41898,219.9915,52.37882,0.1904602,30.63307,1.539851,81,83.76041
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,26.99598,26.99598,81,0,22.761,26.99598,67.75538,0,0,0,18.29123,0,0,54.00402,51.30382,210.8284,129.0127,69.59505,0,69.59505,286.0151,68.0987,0.1905307,29.69558,14.63298,81,147.3039
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,40.71264,40.71264,81,0,22.761,40.71264,117.2335,0,0,0,47.72885,0,0,40.28736,38.273,141.2333,191.6482,86.00185,0,86.00185,367.6036,87.52451,0.1905434,44.7839,38.18308,81,239.3771
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,34.33234,34.33234,0,0,0,34.33234,164.5151,0,0,0,56.4819,36.13931,34.33234,0,0,55.23149,269.0499,20.34259,0,20.34259,386.9023,92.11942,0.1904721,37.76558,45.18552,0,325.5318
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,59.0192,59.0192,0,0,0,59.0192,136.2594,0,0,0,80.41919,62.12547,59.0192,0,0,34.8889,287.3582,18.29372,0,18.29372,404.2573,96.25154,0.1904081,64.92112,64.33535,0,367.7774
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,36.75156,36.75156,0,0,0,36.75156,210.9367,22.24148,0,0,77.52252,38.68586,36.75156,0,0,16.59518,303.8226,16.59518,0,16.59518,420.0009,100,0.19035,40.42672,62.01802,0,381.3451
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19035,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,26.86045,26.86045,0,0,0,26.86045,226.502,32.5653,0,0,60.83946,28.27416,26.86045,0,0,0,318.7582,0,0,0,420.0009,100,0.19035,29.5465,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,40.17498,40.17498,0,0,0,40.17498,176.5682,28.6468,0,0,70.93625,42.28945,40.17498,0,0,0,318.7582,0,0,0,420.0009,100,0.19035,44.19247,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19035,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,31.18431,31.18431,0,0,0,31.18431,139.0615,10.53979,0,0,43.36537,32.82558,31.18431,0,0,0,318.7582,0,0,0,420.0009,100,0.19035,34.30273,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,9.141418,9.141418,0,0,0,9.141418,225.7987,11.01866,0,0,20.6412,9.622545,9.141418,0,0,0,318.7582,0,0,0,420.0009,100,0.19035,10.05556,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,28.65765,28.65765,0,0,0,28.65765,15.42952,0,7.105427E-15,0,4.421739,30.16595,28.65765,0,0,0,318.7582,0,25.74421,-25.74421,392.8641,93.53888,0.19035,31.52341,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,44.79528,44.79528,0,0,0,44.79528,0,0,0,0,0,47.15293,44.79528,0,0,28.60467,293.014,0,47.15293,-47.15293,343.1605,81.70472,0.19035,49.27481,0,0,293.014
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,60.8601,60.8601,0,0,0,60.8601,0,0,7.105427E-15,0,0,64.06327,60.8601,0,0,80.99682,245.8611,0,64.06327,-64.06327,275.6319,65.62651,0.19035,66.94611,0,0,245.8611
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.1782,181.7978,0,0,0,275.6319,65.62651,0.19035,0,0,0,181.7978
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,48.32966,48.32966,0,0,0,48.32966,0,0,7.105427E-15,0,0,50.87333,48.32966,0,0,152.1782,181.7978,0,50.87333,-50.87333,222.0067,52.85863,0.19035,53.16262,0,0,181.7978
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,4.159901,4.159901,0,0,0,4.159901,0,0,0,0,0,4.378843,4.159901,0,0,208.7041,130.9245,0,4.378843,-4.378843,217.391,51.75966,0.19035,4.575891,0,0,130.9245
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,5.735025,5.735025,0,0,0,5.735025,0,0,8.881784E-16,0,0,6.036869,5.735025,0,0,213.5695,126.5457,0,6.036869,-6.036869,211.0276,50.24456,0.19035,6.308528,0,0,126.5457
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,52.87077,52.87077,0,0,0,52.87077,0,0,7.105427E-15,0,0,55.65345,52.87077,0,0,220.2772,120.5088,0,55.65345,-55.65345,152.3637,36.277,0.19035,58.15785,0,0,120.5088
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,24.16962,24.16962,0,0,0,24.16962,0,0,3.552714E-15,0,0,25.4417,24.16962,0,0,282.1143,64.85534,0,25.4417,-25.4417,125.5458,29.89179,0.19035,26.58658,0,0,64.85534
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,48.62594,48.62594,81,0,22.761,48.62594,0,0,0,0,0,0,0,32.37406,30.75536,310.3829,39.41364,30.75536,0,30.75536,154.7229,36.83871,0.1904096,53.48853,0,81,39.41364
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,7.383124,7.383124,79.69891,0,22.43183,7.383124,0,0,0,0,0,0,0,72.31579,68.7,279.6275,67.09346,68.7,0,68.7,219.8974,52.35643,0.1904762,8.121437,0,81,67.09346
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,37.69791,37.69791,81,0,22.761,37.69791,0,0,0,0,0,0,0,43.30209,41.13698,210.9275,128.9235,41.13698,0,41.13698,258.9234,61.6483,0.1905557,41.4677,0,81,128.9235
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,71.09547,71.09547,81,0,22.761,71.09547,3.090609,0,0,0,2.197283,0,0,9.904528,9.409302,169.7905,165.9467,11.60658,0,11.60658,269.9344,64.26996,0.1905769,78.20502,1.757826,81,168.144
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,66.9571,66.9571,81,0,22.761,66.9571,19.60492,0,0,0,13.12689,0,0,14.0429,13.34075,158.1839,176.3927,26.46764,0,26.46764,295.0438,70.24837,0.1906211,73.65281,10.50151,81,189.5196
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,63.91071,63.91071,81,0,22.761,63.91071,48.27222,0,0,0,30.85112,0,0,17.08929,16.23483,131.7163,200.2135,47.08595,0,47.08595,339.7134,80.88399,0.1906955,70.30178,24.6809,81,231.0647
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,0,0,0,0,0,0,0,66.23837,0,0,0,0,84.63036,242.5909,66.23837,0,66.23837,402.5527,95.84568,0.1904646,0,52.9907,0,308.8293
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,59.84791,0,0,78.23991,0,0,0,0,18.39199,302.2054,18.39199,0,18.39199,420.0009,100,0.1904006,0,62.59192,0,380.4453
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,78.82706,78.82706,20.25,0,7.39125,78.82706,102.7562,19.33966,0,0,80.99972,61.66006,58.57706,0,0,0,318.7582,0,0,0,420.0009,100,0.1904006,86.70976,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,37.42135,37.42135,0,0,0,37.42135,222.616,43.91503,0,0,83.30592,39.39089,37.42135,0,0,0,318.7582,0,0,0,420.0009,100,0.1904006,41.16348,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,85.1825,85.1825,39.34358,0,12.22193,85.1825,56.64484,0,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1904006,93.70074,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,27.96608,27.96608,0,0,0,27.96608,192.9021,24.50916,0,0,53.94714,29.43798,27.96608,0,0,0,318.7582,0,0,0,420.0009,100,0.1904006,30.76269,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904006,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,85.42747,85.42747,57.98119,0,16.93724,85.42747,33.81913,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1904006,93.97021,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,63.17752,63.17752,54.18572,0,15.97699,63.17752,14.98169,3.552714E-15,0,0,9.465058,9.465058,8.991805,0,0,0,318.7582,0,0,0,420.0009,100,0.1904006,69.49528,7.572046,81,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,39.27718,39.27718,0,0,0,39.27718,7.948582,0,7.105427E-15,0,3.121979,41.3444,39.27718,0,0,0,318.7582,0,38.22242,-38.22242,379.7109,90.40717,0.1904006,43.2049,2.497583,0,321.8802
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.46936,280.5358,0,0,0,379.7109,90.40717,0.1904006,0,0,0,280.5358
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,27.61562,27.61562,0,0,0,27.61562,0,0,0,0,0,29.06907,27.61562,0,0,42.46936,280.5358,0,29.06907,-29.06907,349.0694,83.11159,0.1904006,30.37718,0,0,280.5358
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.76833,251.4667,0,0,0,349.0694,83.11159,0.1904006,0,0,0,251.4667
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,58.06707,58.06707,0,0,0,58.06707,0,0,0,0,0,61.12323,58.06707,0,0,74.76833,251.4667,0,61.12323,-61.12323,284.6398,67.77126,0.1904006,63.87378,0,0,251.4667
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.683,190.3435,0,0,0,284.6398,67.77126,0.1904006,0,0,0,190.3435
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,26.5108,26.5108,0,0,0,26.5108,0,0,3.552714E-15,0,0,27.90611,26.5108,0,0,142.683,190.3435,0,27.90611,-27.90611,255.2242,60.76755,0.1904006,29.16188,0,0,190.3435
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,28.13941,28.13941,0,0,0,28.13941,0,0,3.552714E-15,0,0,29.62043,28.13941,0,0,173.6898,162.4374,0,29.62043,-29.62043,224.0015,53.33359,0.1904006,30.95335,0,0,162.4374
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,44.74949,44.74949,0,0,0,44.74949,0,0,7.105427E-15,0,0,47.10472,44.74949,0,0,206.6014,132.817,0,47.10472,-47.10472,174.3488,41.51154,0.1904006,49.22443,0,0,132.817
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,72.04219,72.04219,81,0,22.761,72.04219,0,0,0,0,0,0,0,8.957812,8.509921,258.94,85.71223,8.509921,0,8.509921,182.422,43.43373,0.190417,79.24641,0,81,85.71223
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,10.78742,10.78742,81,0,22.761,10.78742,0,0,0,0,0,0,0,70.21258,66.70195,250.4301,93.37116,66.70195,0,66.70195,245.701,58.50013,0.1904969,11.86616,0,81,93.37116
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,22.75561,22.75561,81,0,22.761,22.75561,0,0,0,0,0,0,0,58.24439,55.33217,183.7281,153.4029,55.33217,0,55.33217,298.1938,70.99837,0.1906032,25.03117,0,81,153.4029
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,128.396,203.2019,69.75066,0,69.75066,364.3651,86.75341,0.1906276,0,0.8405335,81,204.2525
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,65.76334,65.76334,81,0,22.761,65.76334,37.00293,0,0,0,24.33436,0,0,15.23666,14.47483,58.64529,265.9775,38.80919,0,38.80919,401.1827,95.51949,0.1906892,72.33967,19.46749,81,290.3118
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,35.37064,35.37064,0,0,0,35.37064,146.5487,0,0,0,51.83521,37.23225,35.37064,0,0,19.8361,300.9057,14.60295,0,14.60295,415.0363,98.81796,0.1906385,38.9077,41.46816,0,352.7409
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,38.6689,38.6689,0,0,0,38.6689,137.8765,7.378059,0,0,53.31531,40.70411,38.6689,0,0,5.233147,314.0484,5.233147,0,5.233147,420.0009,100,0.1906204,42.53579,42.65225,0,367.3637
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,57.99437,0,0,57.99437,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906204,0,46.3955,0,376.7526
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,45.67834,45.67834,0,0,0,45.67834,183.616,35.79025,0,0,83.87272,48.08246,45.67834,0,0,0,318.7582,0,0,0,420.0009,100,0.1906204,50.24617,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906204,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,124.4882,124.4882,55.78815,0,16.3824,124.4882,59.05447,1.200031,0,0,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1906204,136.937,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,88.60777,88.60777,39.24943,0,12.19811,88.60777,58.6361,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.1906204,97.46854,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,48.43995,48.43995,0,0,0,48.43995,102.9776,0,0,0,49.8823,50.98943,48.43995,0,0,0,318.7582,0,1.107122,-1.107122,418.8338,99.72214,0.1906204,53.28395,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,36.21715,0,0,37.44729,0,0,0,0,1.230136,317.6511,1.230136,0,1.230136,420.0009,100,0.1906161,0,29.95783,0,355.0984
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,42.79134,42.79134,0,0,0,42.79134,48.49643,0,0,0,20.75227,45.04352,42.79134,0,0,0,318.7582,0,24.29124,-24.29124,394.3956,93.90353,0.1906161,47.07048,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,59.6689,59.6689,0,0,0,59.6689,7.633084,0,7.105427E-15,0,4.554577,62.80936,59.6689,0,0,26.99027,294.467,0,58.25479,-58.25479,332.9897,79.2831,0.1906161,65.63579,3.643662,0,299.0215
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,27.46652,27.46652,0,0,0,27.46652,0,0,3.552714E-15,0,0,28.91213,27.46652,0,0,91.71781,236.2122,0,28.91213,-28.91213,302.5136,72.02691,0.1906161,30.21317,0,0,236.2122
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.8424,207.3001,0,0,0,302.5136,72.02691,0.1906161,0,0,0,207.3001
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,20.45054,20.45054,0,0,0,20.45054,0,0,0,0,0,21.52688,20.45054,0,0,123.8424,207.3001,0,21.52688,-21.52688,279.8223,66.62422,0.1906161,22.49559,0,0,207.3001
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,41.05989,41.05989,0,0,0,41.05989,0,0,0,0,0,43.22094,41.05989,0,0,147.7612,185.7732,0,43.22094,-43.22094,234.2634,55.7769,0.1906161,45.16588,0,0,185.7732
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,31.14587,31.14587,0,0,0,31.14587,0,0,7.105427E-15,0,0,32.78513,31.14587,0,0,195.7844,142.5522,0,32.78513,-32.78513,199.7049,47.54868,0.1906161,34.26046,0,0,142.5522
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,19.11775,19.11775,0,0,0,19.11775,0,0,0,0,0,20.12395,19.11775,0,0,232.2123,109.7671,0,20.12395,-20.12395,178.4924,42.4981,0.1906161,21.02953,0,0,109.7671
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,45.98793,45.98793,0,0,0,45.98793,0,0,0,0,0,48.40835,45.98793,0,0,254.5723,89.64317,0,48.40835,-48.40835,127.4655,30.34886,0.1906161,50.58673,0,0,89.64317
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.310807,1.310807,0,0,0,1.310807,0,0,2.220446E-16,0,0,1.379797,1.310807,0,0,308.3593,41.23482,0,1.379797,-1.379797,126.011,30.00257,0.1906161,1.441887,0,0,41.23482
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,3.694066,3.694066,0,0,0,3.694066,0,0,4.440892E-16,0,0,3.88849,3.694066,0,0,309.8925,39.85502,0,3.88849,-3.88849,121.9122,29.02666,0.1906161,4.063472,0,0,39.85502
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,83.2622,83.2622,81,0,22.761,83.2622,0,0,0,0,0,2.381263,2.2622,0,0,314.213,35.96653,0,2.381263,-2.381263,119.4021,28.42903,0.1906161,91.58842,0,81,35.96653
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,13.55703,13.55703,81,0,22.761,13.55703,0,0,0,0,0,0,0,67.44297,64.07082,316.8589,33.58527,64.07082,0,64.07082,180.1851,42.90112,0.1907045,14.91273,0,81,33.58527
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,49.15218,49.15218,81,0,22.761,49.15218,4.465946,0,0,0,2.19511,0,0,31.84782,30.25543,252.788,91.24901,32.45054,0,32.45054,210.9704,50.23093,0.1907653,54.0674,1.756088,81,93.44411
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,63.55342,63.55342,81,0,22.761,63.55342,15.33955,0,0,0,9.748811,0,0,17.44658,16.57425,220.3375,120.4545,26.32306,0,26.32306,235.9426,56.1767,0.1908104,69.90877,7.799048,81,130.2033
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,50.46367,50.46367,81,0,22.761,50.46367,37.31662,0,0,0,18.83133,0,0,30.53633,29.00952,194.0144,144.1452,47.84085,0,47.84085,281.3284,66.98282,0.1908917,55.51004,15.06507,81,162.9766
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,57.12765,57.12765,81,0,22.761,57.12765,53.70657,0,0,0,30.6813,0,0,23.87235,22.67873,146.1736,187.202,53.36003,0,53.36003,331.9502,79.0356,0.1909772,62.84042,24.54504,81,217.8833
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,136.4002,136.4002,81,0,22.761,136.4002,39.16315,0,0,0.3402364,53.41861,58.31602,55.40022,0,0,92.81355,235.226,0,4.897401,-4.897401,326.7879,77.80648,0.1909772,150.0402,42.73489,81,288.6447
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.197369,2.197369,31.40244,0,10.21282,2.197369,3208.851,0,0,0,70.51029,0,0,29.20507,27.74481,98.2551,230.3286,98.2551,0,98.2551,420.0009,100,0.1906946,2.417106,56.40823,81,300.8389
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,54.70271,54.70271,0,0,0,54.70271,130.7155,13.9231,0,0,71.5049,57.58179,54.70271,0,0,0,318.7582,0,0,0,420.0009,100,0.1906946,60.17297,57.20391,0,390.2631
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,4.120073,4.120073,0,0,0,4.120073,1430.113,54.58477,0,0,58.9217,4.336919,4.120073,0,0,0,318.7582,0,0,0,420.0009,100,0.1906946,4.532081,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,57.31386,57.31386,0,0,0,57.31386,87.1268,0,0,0,49.93573,60.33038,57.31386,0,0,0,318.7582,0,10.39464,-10.39464,409.0439,97.39121,0.1906946,63.04524,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,56.03207,56.03207,0,0,0,56.03207,107.7478,0,0,0,60.37335,58.98113,56.03207,0,0,11.5496,308.3636,1.392219,0,1.392219,410.3647,97.70569,0.1906898,61.63528,48.29868,0,368.7369
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,88.0772,88.0772,66.49531,0,19.09131,88.0772,37.3254,0,0,0,32.87517,22.71778,21.58189,0,0,10.15739,309.6166,10.15739,0,10.15739,420.0009,100,0.1907038,96.88492,26.30013,81,342.4918
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,60.73345,60.73345,0,0,0,60.73345,20.22052,7.105427E-15,0,0,12.28062,63.92994,60.73345,0,0,0,318.7582,0,51.64933,-51.64933,365.5577,87.03737,0.1907038,66.80679,9.824494,0,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,13.65882,13.65882,0,0,0,13.65882,29.9181,0,0,0,4.08646,14.37771,13.65882,0,0,57.38814,267.1089,0,10.29125,-10.29125,354.7097,84.45453,0.1907038,15.0247,3.269168,0,271.1954
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,7.182042,7.182042,0,0,0,7.182042,0,0,8.881784E-16,0,0,7.560044,7.182042,0,0,68.82286,256.8177,0,7.560044,-7.560044,346.7408,82.55716,0.1907038,7.900246,0,0,256.8177
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,50.47521,50.47521,0,0,0,50.47521,0,0,0,0,0,53.1318,50.47521,0,0,77.22291,249.2576,0,53.1318,-53.1318,290.7349,69.22247,0.1907038,55.52273,0,0,249.2576
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,53.60611,53.60611,0,0,0,53.60611,0,0,7.105427E-15,0,0,56.42748,53.60611,0,0,136.2582,196.1258,0,56.42748,-56.42748,231.2551,55.06064,0.1907038,58.96671,0,0,196.1258
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,105.5946,105.5946,81,0,22.761,105.5946,0,0,0,0,0,25.88901,24.59456,0,0,198.9554,139.6983,0,25.88901,-25.88901,203.9657,48.56317,0.1907038,116.154,0,81,139.6983
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,227.721,113.8093,68.7,0,68.7,269.1403,64.08089,0.1907315,0,0,81,113.8093
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,159.021,175.6393,68.7,0,68.7,334.3148,79.5986,0.1907592,0,0,81,175.6393
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,90.32101,237.4693,68.7,0,68.7,399.4893,95.11633,0.1907867,0,0,81,237.4693
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62101,299.2993,0,0,0,399.4893,95.11633,0.1907867,0,0,0,299.2993
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,27.95181,27.95181,0,0,0,27.95181,0,0,3.552714E-15,0,0,29.42295,27.95181,0,0,21.62101,299.2993,0,29.42295,-29.42295,368.4748,87.73193,0.1907867,30.74699,0,0,299.2993
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3041352,0.3041352,0,0,0,0.3041352,0,0,0,0,0,0.3201423,0.3041352,0,0,54.31318,269.8764,0,0.3201423,-0.3201423,368.1374,87.65158,0.1907867,0.3345487,0,0,269.8764
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,37.82454,37.82454,0,0,0,37.82454,0,0,0,0,0,39.8153,37.82454,0,0,54.66889,269.5562,0,39.8153,-39.8153,326.1684,77.65898,0.1907867,41.60699,0,0,269.5562
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,98.90811,229.7409,1.665073,0,1.665073,327.748,78.03508,0.190781,0,1.332059,0,231.406
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,97.24304,231.2395,16.11217,0,16.11217,343.0333,81.67444,0.1907257,0,12.88973,0,247.3517
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,26.28955,26.28955,0,0,0,26.28955,65.28651,3.552714E-15,0,0,17.16353,27.67321,26.28955,0,0,81.13087,245.7404,0,10.50968,-10.50968,331.9552,79.03678,0.1907257,28.9185,13.73082,0,262.904
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,52.03731,52.03731,0,0,0,52.03731,98.92344,0,0,0,51.47709,54.77611,52.03731,0,0,92.8083,235.2308,0,3.29902,-3.29902,328.4777,78.20882,0.1907257,57.24104,41.18167,0,286.7079
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,26.22461,26.22461,0,0,0,26.22461,275.4026,0,0,0,72.22327,27.60485,26.22461,0,0,96.47388,231.9317,44.61841,0,44.61841,370.8064,88.28707,0.1905726,28.84707,57.77861,0,304.155
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,133.1711,133.1711,81,0,22.761,133.1711,45.19395,0,0,0,60.18528,54.91694,52.17109,0,0,51.85546,272.0883,5.26834,0,5.26834,375.8044,89.47707,0.1905799,146.4882,48.14822,81,332.2736
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,20.53742,0,0,67.12454,0,0,0,0,46.58712,276.8298,46.58712,0,46.58712,420.0009,100,0.1904203,0,53.69963,0,343.9543
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,23.41442,23.41442,0,0,0,23.41442,387.2389,66.02298,0,0,90.66974,24.64676,23.41442,0,0,0,318.7582,0,0,0,420.0009,100,0.1904203,25.75587,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,8.150291,8.150291,0,0,0,8.150291,732.249,51.10117,0,0,59.68043,8.579254,8.150291,0,0,0,318.7582,0,0,0,420.0009,100,0.1904203,8.96532,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.4115979,0.4115979,0,0,0,0.4115979,10482.68,42.71322,0,0,43.14648,0.4332609,0.4115979,0,0,0,318.7582,0,0,0,420.0009,100,0.1904203,0.4527577,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,7.332324,7.332324,0,0,0,7.332324,347.269,17.74465,0,0,25.46289,7.718235,7.332324,0,0,0,318.7582,0,0,0,420.0009,100,0.1904203,8.065556,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904203,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,4.461244,4.461244,0,0,0,4.461244,105.8147,0.02460561,0,0,4.720652,4.696046,4.461244,0,0,0,318.7582,0,0,0,420.0009,100,0.1904203,4.907368,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,121.1382,121.1382,81,0,22.761,121.1382,0,0,1.421085E-14,0,0,42.25069,40.13815,0,0,0,318.7582,0,42.25069,-42.25069,375.4647,89.39618,0.1904203,133.252,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,89.02268,89.02268,81,0,22.761,89.02268,0,0,0,0,0,8.444931,8.022684,0,0,46.94521,276.5075,0,8.444931,-8.444931,366.563,87.27673,0.1904203,97.92495,0,81,276.5075
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,69.40063,69.40063,81,0,22.761,69.40063,0,0,0,0,0,0,0,11.59937,11.01941,56.32846,268.0626,11.01941,0,11.01941,377.0169,89.76575,0.1904412,76.34069,0,81,268.0626
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.30906,277.9801,0,0,0,377.0169,89.76575,0.1904412,0,0,0,277.9801
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,14.24963,14.24963,0,0,0,14.24963,0,0,1.776357E-15,0,0,14.99961,14.24963,0,0,45.30906,277.9801,0,14.99961,-14.99961,361.2059,86.00124,0.1904412,15.6746,0,0,277.9801
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,19.27736,19.27736,0,0,0,19.27736,0,0,0,0,0,20.29195,19.27736,0,0,61.9753,262.9805,0,20.29195,-20.29195,339.8163,80.90849,0.1904412,21.20509,0,0,262.9805
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,24.19069,24.19069,0,0,0,24.19069,0,0,3.552714E-15,0,0,25.46388,24.19069,0,0,84.52191,242.6885,0,25.46388,-25.46388,312.975,74.51772,0.1904412,26.60975,0,0,242.6885
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,21.25686,21.25686,0,0,0,21.25686,0,0,3.552714E-15,0,0,22.37565,21.25686,0,0,112.8151,217.2246,0,22.37565,-22.37565,289.389,68.90201,0.1904412,23.38255,0,0,217.2246
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,32.19201,32.19201,0,0,0,32.19201,0,0,0,0,0,33.88632,32.19201,0,0,137.6769,194.849,0,33.88632,-33.88632,253.6697,60.39743,0.1904412,35.41121,0,0,194.849
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.57961,28.57961,0,0,0,28.57961,0,0,3.552714E-15,0,0,30.0838,28.57961,0,0,175.3284,160.9627,0,30.0838,-30.0838,221.9586,52.84718,0.1904412,31.43757,0,0,160.9627
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,39.18981,39.18981,0,0,0,39.18981,0,0,0,0,0,41.25243,39.18981,0,0,208.7549,130.8789,0,41.25243,-41.25243,178.4747,42.4939,0.1904412,43.10879,0,0,130.8789
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,254.5909,89.62643,1.530046,0,1.530046,179.9263,42.8395,0.190436,0,1.224037,0,91.15648
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,12.77149,12.77149,0,0,0,12.77149,76.89751,1.776357E-15,0,0,9.820955,13.44367,12.77149,0,0,253.0608,91.00347,0,3.622714,-3.622714,176.1076,41.93029,0.190436,14.04863,7.856764,0,100.8244
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,257.0861,87.38076,11.45077,0,11.45077,186.9707,44.51675,0.1903968,0,9.160616,0,98.83153
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,45.54571,45.54571,0,0,0,45.54571,33.67889,0,0,0,15.33929,47.94285,45.54571,0,0,245.6353,97.68645,0,32.60356,-32.60356,152.6036,36.33411,0.1903968,50.10028,12.27143,0,113.0257
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,281.8615,65.08289,28.43601,0,28.43601,179.5803,42.75713,0.1902996,0,22.74881,0,93.5189
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,253.4255,90.67529,37.36467,0,37.36467,215.0276,51.19693,0.190172,0,29.89173,0,128.04
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,24.4466,24.4466,0,0,0,24.4466,167.0248,0,0,0,40.8319,25.73326,24.4466,0,0,216.0608,124.3035,15.09863,0,15.09863,229.3514,54.60736,0.1901205,26.89126,32.66552,0,165.1354
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,52.80798,52.80798,0,0,0,52.80798,36.84523,0,7.105427E-15,0,19.45722,55.58735,52.80798,0,0,200.9622,137.8923,0,36.13013,-36.13013,191.2669,45.53964,0.1901205,58.08878,15.56578,0,157.3495
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,241.1068,101.7621,42.37939,0,42.37939,231.4715,55.11215,0.1899761,0,33.90351,0,144.1415
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,7.21663,7.21663,0,0,0,7.21663,221.0965,0,0,0,15.95572,7.596452,7.21663,0,0,198.7274,139.9036,8.359266,0,8.359266,239.4018,57.00031,0.1899476,7.938293,12.76458,0,155.8593
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,36.23314,36.23314,0,0,0,36.23314,13.35758,0,7.105427E-15,0,4.83987,38.14015,36.23314,0,0,190.3681,147.4269,0,33.30028,-33.30028,204.3002,48.64281,0.1899476,39.85646,3.871896,0,152.2668
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,52.80626,52.80626,0,0,0,52.80626,3.835893,0,7.105427E-15,0,2.025592,55.58553,52.80626,0,0,227.3684,114.1266,0,53.55994,-53.55994,147.8431,35.20066,0.1899476,58.08688,1.620473,0,116.1522
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,286.8795,60.5667,1.843059,0,1.843059,149.5916,35.61697,0.1899414,0,1.474447,0,62.40976
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,24.8994,24.8994,0,0,0,24.8994,0,0,0,0,0,26.2099,24.8994,0,0,285.0364,62.22545,0,26.2099,-26.2099,121.9639,29.03897,0.1899414,27.38934,0,0,62.22545
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.1585,36.01556,0,0,0,121.9639,29.03897,0.1899414,0,0,0,36.01556
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,41.7878,41.7878,81,0,22.761,41.7878,0,0,0,0,0,0,0,39.2122,37.25159,314.1585,36.01556,37.25159,0,37.25159,157.3039,37.45322,0.1900121,45.96658,0,81,36.01556
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,276.9069,69.54199,68.7,0,68.7,222.4784,52.97094,0.1900404,0,0,81,69.54199
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,208.2069,131.372,68.7,0,68.7,287.653,68.48866,0.1900686,0,0,81,131.372
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.61051,2.61051,74.9263,0,21.22435,2.61051,0,0,0,0,0,0,0,72.31579,68.7,139.5069,193.202,68.7,0,68.7,352.8275,84.00638,0.1901098,2.871561,0,81,193.202
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.80692,255.032,0,0,0,352.8275,84.00638,0.1901098,0,0,0,255.032
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,40.57627,40.57627,0,0,0,40.57627,0,0,7.105427E-15,0,0,42.71187,40.57627,0,0,70.80692,255.032,0,42.71187,-42.71187,307.8052,73.28681,0.1901098,44.6339,0,0,255.032
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.2646,212.3201,0,0,0,307.8052,73.28681,0.1901098,0,0,0,212.3201
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,74.03794,74.03794,81,0,22.761,74.03794,0,0,0,0,0,0,0,6.962059,6.613956,118.2646,212.3201,6.613956,0,6.613956,314.0798,74.78075,0.1901223,81.44173,0,81,212.3201
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.29428,35.29428,81,0,22.761,35.29428,0,0,0,0,0,0,0,45.70572,43.42043,111.6506,218.2727,43.42043,0,43.42043,355.272,84.5884,0.1902042,38.82372,0,81,218.2727
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,43.0151,43.0151,0,0,0,43.0151,3.513778,0,0,0,1.511455,45.27905,43.0151,0,0,68.23017,257.3511,0,43.7676,-43.7676,309.1369,73.60388,0.1902042,47.31661,1.209164,0,258.8625
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,42.00491,42.00491,0,0,0,42.00491,14.7909,0,7.105427E-15,0,6.212903,44.21569,42.00491,0,0,116.8608,213.5835,0,38.00279,-38.00279,269.0785,64.06617,0.1902042,46.2054,4.970323,0,219.7964
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,98.0051,98.0051,81,0,22.761,98.0051,11.60635,3.552714E-15,0,0,11.37481,17.9001,17.0051,0,0,159.0862,175.5807,0,6.52529,-6.52529,262.2002,62.42849,0.1902042,107.8056,9.09985,81,186.9555
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,166.3365,169.0554,83.66756,0,83.66756,341.5742,81.32703,0.1901815,0,11.97405,81,184.0229
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,29.97065,29.97065,0,0,0,29.97065,212.4238,0,0,0,63.66478,31.54805,29.97065,0,0,82.66891,244.3562,32.11673,0,32.11673,372.0428,88.58145,0.1900728,32.96771,50.93183,0,308.021
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,38.15394,0,0,88.70612,0,0,0,0,50.55219,273.2613,50.55219,0,50.55219,420.0009,100,0.189902,0,70.9649,0,361.9674
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,44.4851,44.4851,0,0,0,44.4851,200.2413,42.25112,0,0,89.07755,46.82642,44.4851,0,0,0,318.7582,0,0,0,420.0009,100,0.189902,48.93361,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,50.2738,50.2738,0,0,0,50.2738,115.0054,4.897815,0,0,57.8176,52.91978,50.2738,0,0,0,318.7582,0,0,0,420.0009,100,0.189902,55.30118,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,98.81479,98.81479,42.35505,0,12.98383,98.81479,60.14413,0,1.421085E-14,0,59.4313,59.4313,56.45974,0,0,0,318.7582,0,0,0,420.0009,100,0.189902,108.6963,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189902,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,12.35949,12.35949,0,0,0,12.35949,226.0678,14.93083,0,0,27.94082,13.00999,12.35949,0,0,0,318.7582,0,0,0,420.0009,100,0.189902,13.59544,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,42.19619,42.19619,0,0,0,42.19619,18.73975,0,7.105427E-15,0,7.907461,44.41704,42.19619,0,0,0,318.7582,0,36.50957,-36.50957,381.5164,90.83705,0.189902,46.4158,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,40.5662,282.2487,4.810355,0,4.810355,386.0799,91.92359,0.1898858,0,3.848284,0,287.059
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.75584,286.578,0,0,0,386.0799,91.92359,0.1898858,0,0,0,286.578
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,55.95764,55.95764,0,0,0,55.95764,0,0,7.105427E-15,0,0,58.90278,55.95764,0,0,35.75584,286.578,0,58.90278,-58.90278,323.9909,77.14053,0.1898858,61.55341,0,0,286.578
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.2034,227.6752,0,0,0,323.9909,77.14053,0.1898858,0,0,0,227.6752
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.2034,227.6752,0,0,0,323.9909,77.14053,0.1898858,0,0,0,227.6752
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,83.04816,83.04816,81,0,22.761,83.04816,0,0,0,0,0,2.155958,2.04816,0,0,101.2034,227.6752,0,2.155958,-2.155958,321.7183,76.59944,0.1898858,91.35297,0,81,227.6752
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.5989,225.5192,68.7,0,68.7,386.8929,92.11716,0.189914,0,0,81,225.5192
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,25.38065,25.38065,0,0,0,25.38065,0,0,3.552714E-15,0,0,26.71648,25.38065,0,0,34.89888,287.3492,0,26.71648,-26.71648,358.7312,85.41203,0.189914,27.91872,0,0,287.3492
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,24.13086,24.13086,0,0,0,24.13086,0,0,3.552714E-15,0,0,25.40091,24.13086,0,0,64.58385,260.6328,0,25.40091,-25.40091,331.9563,79.03706,0.189914,26.54395,0,0,260.6328
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.39139,34.39139,0,0,0,34.39139,0,0,7.105427E-15,0,0,36.20146,34.39139,0,0,92.80709,235.2318,0,36.20146,-36.20146,293.7966,69.95143,0.189914,37.83053,0,0,235.2318
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.0309,199.0304,0,0,0,293.7966,69.95143,0.189914,0,0,0,199.0304
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,5.756556,5.756556,0,0,0,5.756556,0,0,0,0,0,6.059532,5.756556,0,0,133.0309,199.0304,0,6.059532,-6.059532,287.4093,68.43065,0.189914,6.332211,0,0,199.0304
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,18.37154,18.37154,0,0,0,18.37154,1.078634,0,0,0,0.1981616,19.33846,18.37154,0,0,139.7637,192.9709,0,19.1403,-19.1403,267.2337,63.62693,0.189914,20.20869,0.1585293,0,193.169
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,35.12359,35.12359,0,0,0,35.12359,2.686986,0,0,0,0.9437661,36.97221,35.12359,0,0,161.0307,173.8306,0,36.02844,-36.02844,229.2563,54.58474,0.189914,38.63595,0.7550129,0,174.7743
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,114.4432,114.4432,81,0,22.761,114.4432,6.155793,0,0,0,7.044888,35.20339,33.44322,0,0,201.0623,137.8021,0,28.1585,-28.1585,199.5747,47.51769,0.189914,125.8875,5.63591,81,144.847
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,87.14511,87.14511,81,0,22.761,87.14511,18.46346,0,0,0,16.09001,6.468541,6.145113,0,0,232.3496,109.6436,9.621466,0,9.621466,208.7024,49.69095,0.1899272,95.85963,12.872,81,125.7336
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,222.7281,118.3029,73.87048,0,73.87048,278.7821,66.37656,0.189938,0,4.136378,81,123.4734
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,19.38469,19.38469,81,0,22.761,19.38469,190.728,0,0,0,36.97204,0,0,61.61531,58.53454,148.8576,184.7864,95.50658,0,95.50658,369.3876,87.94925,0.1899192,21.32316,29.57763,81,221.7584
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,21.32678,21.32678,0,0,0,21.32678,267.0685,0,0,0,56.9571,22.44924,21.32678,0,0,53.35105,270.7423,34.50786,0,34.50786,402.1246,95.74377,0.1898033,23.45946,45.56568,0,327.6994
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,4.815097,4.815097,0,0,0,4.815097,796.6656,14.44851,0,0,38.36022,5.068523,4.815097,0,0,18.84319,301.7993,18.84319,0,18.84319,420.0009,100,0.18974,5.296607,30.68818,0,340.1596
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,50.63237,50.63237,0,0,0,50.63237,68.80383,0,7.105427E-15,0,34.83701,53.29723,50.63237,0,0,0,318.7582,0,18.46022,-18.46022,400.5421,95.36697,0.18974,55.69561,27.86961,0,353.5952
