Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,123.3729,123.3729,81,0,22.761,123.3729,20.00891,0,0,0,24.68558,44.6031,42.37294,0,0,20.51135,300.298,0,19.91752,-19.91752,379.5471,90.36819,0.18974,135.7102,19.74846,81,324.9836
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,19.00311,19.00311,0,0,0,19.00311,52.48836,0,0,0,9.974421,20.00327,19.00311,0,0,42.64193,280.3805,0,10.02885,-10.02885,368.9758,87.85121,0.18974,20.90342,7.979537,0,290.3549
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,53.7851,270.3516,4.311988,0,4.311988,373.0665,88.82519,0.1897256,0,3.44959,0,274.6636
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,99.85358,99.85358,81,0,22.761,99.85358,4.860417,0,0,0,4.853301,19.84588,18.85359,0,0,49.47311,274.2324,0,14.99258,-14.99258,357.263,85.06244,0.1897256,109.8389,3.882641,81,279.0857
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,20.18597,20.18597,0,0,0,20.18597,0,0,0,0,0,21.24839,20.18597,0,0,66.13154,259.2398,0,21.24839,-21.24839,334.8652,79.72964,0.1897256,22.20457,0,0,259.2398
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,50.86093,50.86093,0,0,0,50.86093,0,0,7.105427E-15,0,0,53.53782,50.86093,0,0,89.74086,237.9915,0,53.53782,-53.53782,278.4314,66.29305,0.1897256,55.94702,0,0,237.9915
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,134.7254,134.7254,81,0,22.761,134.7254,0,0,0,0,0,56.55307,53.72542,0,0,149.2273,184.4536,0,56.55307,-56.55307,218.8192,52.0997,0.1897256,148.198,0,81,184.4536
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,72.67705,72.67705,81,0,22.761,72.67705,0,0,0,0,0,0,0,8.32295,7.906803,212.0641,127.9006,7.906803,0,7.906803,226.3202,53.88567,0.1897404,79.94476,0,81,127.9006
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,37.52195,37.52195,81,0,22.761,37.52195,0,0,0,0,0,0,0,43.47805,41.30415,204.1573,135.0167,41.30415,0,41.30415,265.5048,63.2153,0.1898179,41.27414,0,81,135.0167
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.097268,2.097268,74.41306,0,21.0945,2.097268,0,0,0,0,0,0,0,72.31579,68.7,162.8531,172.1904,68.7,0,68.7,330.6794,78.73302,0.1898564,2.306994,0,81,172.1904
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,60.75005,60.75005,81,0,22.761,60.75005,0,0,0,0,0,0,0,20.24995,19.23746,94.15312,234.0204,19.23746,0,19.23746,348.9296,83.07831,0.1898924,66.82505,0,81,234.0204
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,72.17615,72.17615,81,0,22.761,72.17615,0,0,0,0,0,0,0,8.823851,8.382658,74.91566,251.3341,8.382658,0,8.382658,356.8821,84.97176,0.1899081,79.39376,0,81,251.3341
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.6631805,0.6631805,0,0,0,0.6631805,0,0,1.110223E-16,0,0,0.6980848,0.6631805,0,0,66.53301,258.8785,0,0.6980848,-0.6980848,356.1462,84.79655,0.1899081,0.7294986,0,0,258.8785
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,11.09299,11.09299,0,0,0,11.09299,0,0,1.776357E-15,0,0,11.67683,11.09299,0,0,67.30866,258.1804,0,11.67683,-11.67683,343.8378,81.86597,0.1899081,12.20228,0,0,258.1804
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,20.62775,20.62775,0,0,0,20.62775,0,0,3.552714E-15,0,0,21.71342,20.62775,0,0,80.28291,246.5036,0,21.71342,-21.71342,320.9498,76.41647,0.1899081,22.69053,0,0,246.5036
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,41.77135,41.77135,0,0,0,41.77135,2.614133,0,7.105427E-15,0,1.091959,43.96984,41.77135,0,0,104.4089,224.7902,0,42.87788,-42.87788,275.7526,65.65524,0.1899081,45.94848,0.8735669,0,225.8821
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,102.271,102.271,81,0,22.761,102.271,13.19013,0,0,0,13.48968,22.39056,21.27103,0,0,152.051,181.9123,0,8.900885,-8.900885,266.3702,63.42135,0.1899081,112.4981,10.79174,81,195.402
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,27.90285,27.90285,81,0,22.761,27.90285,157.4236,0,0,0,43.92567,0,0,53.09715,50.44229,161.9409,173.0114,94.36796,0,94.36796,355.8955,84.73686,0.1898932,30.69314,35.14054,81,216.9371
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,38.38747,38.38747,0,0,0,38.38747,118.5691,0,0,0,45.51569,40.40787,38.38747,0,0,67.57293,257.9426,5.107823,0,5.107823,360.7412,85.8906,0.1898761,42.22622,36.41255,0,303.4583
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,36.6326,36.6326,0,0,0,36.6326,87.88745,0,7.105427E-15,0,32.19546,38.56063,36.6326,0,0,62.46511,262.5396,0,6.365172,-6.365172,354.0318,84.29311,0.1898761,40.29586,25.75637,0,294.7351
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,135.1043,135.1043,81,0,22.761,135.1043,33.63075,0,0,0,45.4366,56.95191,54.10431,0,0,69.53752,256.1745,0,11.51531,-11.51531,341.8936,81.40306,0.1898761,148.6147,36.34927,81,301.6111
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,66.98398,66.98398,81,0,22.761,66.98398,69.92421,0,0,0,46.83802,0,0,14.01602,13.31522,82.33231,244.6591,60.15324,0,60.15324,398.9599,94.99026,0.1899645,73.68237,37.47041,81,291.4972
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,68.99645,68.99645,28.84142,0,9.564879,68.99645,93.40702,7.105427E-15,0,0,64.44753,42.26846,40.15503,0,0,22.17908,298.7971,22.17908,0,22.17908,420.0009,100,0.1899329,75.8961,51.55803,81,363.2446
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,50.51839,50.51839,0,0,0,50.51839,114.9604,4.898888,0,0,58.07614,53.17725,50.51839,0,0,0,318.7582,0,0,0,420.0009,100,0.1899329,55.57022,46.46091,0,376.8344
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,37.19865,37.19865,0,0,0,37.19865,132.0827,9.976518,0,0,49.13299,39.15648,37.19865,0,0,0,318.7582,0,0,0,420.0009,100,0.1899329,40.91851,39.30639,0,367.8912
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,61.97713,61.97713,0,0,0,61.97713,55.29156,0,0,0,34.26813,65.23909,61.97713,0,0,0,318.7582,0,30.97096,-30.97096,387.3546,92.2271,0.1899329,68.17485,27.4145,0,353.0264
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,0,0,0,21.05579,0,0,0,0,34.41218,287.7873,21.05579,0,21.05579,407.3299,96.98311,0.1898627,0,16.84464,0,308.843
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,138.1807,138.1807,81,0,22.761,138.1807,3.24618,0,0,2.298792,4.485594,60.19023,57.18072,0,0,13.35639,306.7375,0,55.70464,-55.70464,348.612,83.00269,0.1898627,151.9988,3.588476,81,311.2231
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,47.00537,47.00537,0,0,0,47.00537,0,0,7.105427E-15,0,0,49.47934,47.00537,0,0,75.25043,251.0328,0,49.47934,-49.47934,296.4562,70.58467,0.1898627,51.70591,0,0,251.0328
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,45.09927,45.09927,0,0,0,45.09927,0,0,7.105427E-15,0,0,47.47292,45.09927,0,0,130.2275,201.5535,0,47.47292,-47.47292,246.4154,58.67021,0.1898627,49.6092,0,0,201.5535
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,55.84695,55.84695,0,0,0,55.84695,0,0,0,0,0,58.78626,55.84695,0,0,182.9752,154.0806,0,58.78626,-58.78626,184.4492,43.91639,0.1898627,61.43164,0,0,154.0806
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,48.10786,48.10786,0,0,0,48.10786,0,0,7.105427E-15,0,0,50.63986,48.10786,0,0,248.2932,95.29432,0,50.63986,-50.63986,131.0701,31.20711,0.1898627,52.91865,0,0,95.29432
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,21.76768,21.76768,0,0,0,21.76768,0,0,3.552714E-15,0,0,22.91335,21.76768,0,0,304.5597,44.65446,0,22.91335,-22.91335,106.9173,25.45645,0.1898627,23.94445,0,0,44.65446
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,46.94051,46.94051,81,0,22.761,46.94051,0,0,0,0,0,0,0,34.05949,32.35652,330.019,21.74111,32.35652,0,32.35652,137.6134,32.76503,0.1899229,51.63456,0,81,21.74111
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,46.18696,46.18696,81,0,22.761,46.18696,0,0,0,0,0,0,0,34.81304,33.07239,297.6625,50.86198,33.07239,0,33.07239,168.9886,40.23531,0.1899844,50.80566,0,81,50.86198
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,34.85252,34.85252,81,0,22.761,34.85252,0,0,0,0,0,0,0,46.14748,43.8401,264.5901,80.62713,43.8401,0,43.8401,210.579,50.13776,0.1900658,38.33778,0,81,80.62713
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,47.76126,47.76126,81,0,22.761,47.76126,0,0,0,0,0,0,0,33.23874,31.57681,220.75,120.0832,31.57681,0,31.57681,240.5354,57.27021,0.1901244,52.53738,0,81,120.0832
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,61.68058,61.68058,81,0,22.761,61.68058,0,0,0,0,0,0,0,19.31942,18.35345,189.1732,148.5023,18.35345,0,18.35345,257.947,61.41583,0.1901584,67.84863,0,81,148.5023
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,12.12087,12.12087,81,0,22.761,12.12087,0,0,0,0,0,0,0,68.87914,65.43517,170.8197,165.0204,65.43517,0,65.43517,320.0243,76.1961,0.1902395,13.33295,0,81,165.0204
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,40.11763,40.11763,81,0,22.761,40.11763,5.061409,0,0,0,2.030518,0,0,40.88237,38.83825,105.3846,223.9121,40.86877,0,40.86877,358.7958,85.42739,0.190314,44.1294,1.624414,81,225.9426
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,32.28822,32.28822,0,0,0,32.28822,66.93193,0,0,0,21.61113,33.9876,32.28822,0,0,64.51581,260.694,0,12.37647,-12.37647,345.7498,82.32122,0.190314,35.51704,17.2889,0,282.3051
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,27.57987,27.57987,0,0,0,27.57987,180.5154,0,0,0,49.78589,29.03144,27.57987,0,0,78.26744,248.3175,20.75446,0,20.75446,365.4392,87.00917,0.1902449,30.33785,39.82871,0,298.1034
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,101.8487,101.8487,81,0,22.761,101.8487,70.99278,0,0,0,72.3052,21.94596,20.84866,0,0,57.51299,266.9966,50.35924,0,50.35924,413.2142,98.38414,0.1903125,112.0335,57.84416,81,339.3017
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,70.80066,70.80066,20.33602,0,7.413014,70.80066,85.13256,0,0,0,60.27441,53.12067,50.46463,0,0,7.153744,312.3199,7.153744,0,7.153744,420.0009,100,0.1902892,77.88072,48.21953,81,372.5943
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,35.15028,35.15028,0,0,0,35.15028,265.3602,56.27455,0,0,93.27484,37.00029,35.15028,0,0,0,318.7582,0,0,0,420.0009,100,0.1902892,38.66531,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,59.57839,59.57839,0,0,0,59.57839,128.0502,13.57615,0,0,76.29025,62.71409,59.57839,0,0,0,318.7582,0,0,0,420.0009,100,0.1902892,65.53623,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,45.94866,45.94866,0,0,0,45.94866,214.0017,49.96391,0,0,98.33092,48.36701,45.94866,0,0,0,318.7582,0,0,0,420.0009,100,0.1902892,50.54353,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,6.922229,6.922229,0,0,0,6.922229,1164.829,73.34557,0,0,80.63213,7.286557,6.922229,0,0,0,318.7582,0,0,0,420.0009,100,0.1902892,7.614452,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,49.57339,49.57339,0,0,0,49.57339,147.2208,20.79981,0,0,72.98233,52.18252,49.57339,0,0,0,318.7582,0,0,0,420.0009,100,0.1902892,54.53073,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,129.3115,129.3115,81,0,22.761,129.3115,38.24156,7.105427E-15,0,0,49.45074,50.85423,48.31152,0,0,0,318.7582,0,1.403485,-1.403485,418.5214,99.64776,0.1902892,142.2427,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,61.74858,61.74858,0,0,0,61.74858,43.54315,0,0,0,26.88728,64.99851,61.74858,0,0,1.559428,317.3547,0,38.11123,-38.11123,378.3487,90.08284,0.1902892,67.92344,21.50982,0,344.242
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,58.89391,58.89391,0,0,0,58.89391,7.455747,0,7.105427E-15,0,4.390981,61.99359,58.89391,0,0,43.90524,279.2435,0,57.60261,-57.60261,317.6302,75.62608,0.1902892,64.7833,3.512785,0,283.6345
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,35.15292,35.15292,0,0,0,35.15292,0,0,7.105427E-15,0,0,37.00307,35.15292,0,0,107.9081,221.6409,0,37.00307,-37.00307,278.6255,66.33928,0.1902892,38.66821,0,0,221.6409
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,94.0526,94.0526,81,0,22.761,94.0526,0,0,0,0,0,13.73957,13.0526,0,0,149.0227,184.6378,0,13.73957,-13.73957,264.1428,62.89101,0.1902892,103.4579,0,81,184.6378
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,29.45362,29.45362,81,0,22.761,29.45362,0,0,0,0,0,0,0,51.54638,48.96907,164.2888,170.8983,48.96907,0,48.96907,310.5989,73.95197,0.1903794,32.39898,0,81,170.8983
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,115.3198,214.9704,68.7,0,68.7,375.7734,89.46968,0.1904065,0,0,81,214.9704
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,31.08385,31.08385,0,0,0,31.08385,0,0,7.105427E-15,0,0,32.71984,31.08385,0,0,46.61979,276.8004,0,32.71984,-32.71984,341.2837,81.25786,0.1904065,34.19223,0,0,276.8004
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.97517,244.0806,0,0,0,341.2837,81.25786,0.1904065,0,0,0,244.0806
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,37.2339,37.2339,0,0,0,37.2339,0,0,7.105427E-15,0,0,39.19358,37.2339,0,0,82.97517,244.0806,0,39.19358,-39.19358,299.97,71.42129,0.1904065,40.95729,0,0,244.0806
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,49.60971,49.60971,0,0,0,49.60971,0,0,0,0,0,52.22075,49.60971,0,0,126.5236,204.887,0,52.22075,-52.22075,244.9245,58.31525,0.1904065,54.57067,0,0,204.887
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.95174,41.95174,0,0,0,41.95174,0,0,0,0,0,44.15973,41.95174,0,0,184.5466,152.6662,0,44.15973,-44.15973,198.3761,47.23231,0.1904065,46.14692,0,0,152.6662
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,38.40385,38.40385,0,0,0,38.40385,0,0,0,0,0,40.42511,38.40385,0,0,233.613,108.5065,0,40.42511,-40.42511,155.7643,37.08666,0.1904065,42.24424,0,0,108.5065
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,20.17198,20.17198,0,0,0,20.17198,0,0,3.552714E-15,0,0,21.23367,20.17198,0,0,278.5298,68.08141,0,21.23367,-21.23367,133.382,31.75756,0.1904065,22.18918,0,0,68.08141
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,31.35832,31.35832,0,0,0,31.35832,6.071006,0,3.552714E-15,0,1.903765,33.00875,31.35832,0,0,302.1228,46.84774,0,31.10499,-31.10499,100.5945,23.95102,0.1904065,34.49415,1.523012,0,48.75151
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,336.6839,15.74275,9.462883,0,9.462883,109.5718,26.08846,0.1903751,0,7.570307,0,25.20564
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,69.93325,69.93325,81,0,22.761,69.93325,43.47057,0,0,0,30.40038,0,0,11.06675,10.51341,327.221,24.25935,40.9138,0,40.9138,148.386,35.32993,0.190435,76.92657,24.32031,81,54.65973
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,47.61068,47.61068,81,0,22.761,47.61068,66.59781,0,0,0,31.70767,0,0,33.38932,31.71986,286.3072,61.08176,63.42752,0,63.42752,208.5586,49.65672,0.190522,52.37174,25.36613,81,92.78943
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,47.90158,47.90158,81,0,22.761,47.90158,100.6366,0,0,0,48.20651,0,0,33.09842,31.4435,222.8797,118.1665,79.65001,0,79.65001,284.1213,67.64779,0.190555,52.69173,38.56521,81,166.373
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,62.51923,62.51923,81,0,22.761,62.51923,52.66882,0,0,0,32.92814,0,0,18.48078,17.55674,143.2296,189.8515,50.48487,0,50.48487,332.0154,79.05113,0.1906308,68.77115,26.34251,81,222.7797
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,41.27393,41.27393,81,0,22.761,41.27393,87.39592,0,0,0,36.07172,0,0,39.72607,37.73977,92.74477,235.2879,73.8115,0,73.8115,402.0392,95.72342,0.1906829,45.40132,28.85738,81,271.3596
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,18.93327,301.7183,18.04234,0,18.04234,419.1556,99.79876,0.1906233,0,14.43387,0,319.7606
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,4.745559,0,0,5.636484,0,0,0,0,0.8909253,317.9564,0.8909253,0,0.8909253,420.0009,100,0.1906204,0,4.509187,0,323.5929
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,62.48763,62.48763,44.28181,0,13.4713,62.48763,30.66849,0,0,0,19.16401,19.16401,18.20581,0,0,0,318.7582,0,0,0,420.0009,100,0.1906204,68.73639,15.33121,81,337.9222
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,99.85948,99.85948,81,0,22.761,99.85948,8.6792,3.552714E-15,0,0,8.667004,19.85209,18.85948,0,0,0,318.7582,0,11.18508,-11.18508,408.2107,97.19283,0.1906204,109.8454,6.933603,81,327.4252
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,46.48402,46.48402,0,0,0,46.48402,6.597899,0,0,0,3.066969,48.93055,46.48402,0,0,12.42787,307.5732,0,45.86358,-45.86358,359.8663,85.68227,0.1906204,51.13243,2.453575,0,310.6401
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,63.38741,261.7096,4.252377,0,4.252377,363.9004,86.64278,0.1906063,0,3.401901,0,265.9619
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,98.09142,98.09142,81,0,22.761,98.09142,0,0,0,0,0,17.99097,17.09142,0,0,59.13503,265.5367,0,17.99097,-17.99097,344.9363,82.12752,0.1906063,107.9006,0,81,265.5367
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,79.89795,79.89795,81,0,22.761,79.89795,0,0,0,0,0,0,0,1.102049,1.046946,79.12499,247.5457,1.046946,0,1.046946,345.9295,82.364,0.1906083,87.88775,0,81,247.5457
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,46.68913,46.68913,0,0,0,46.68913,0,0,0,0,0,49.14645,46.68913,0,0,78.07805,248.488,0,49.14645,-49.14645,294.1246,70.02953,0.1906083,51.35804,0,0,248.488
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,30.2376,30.2376,0,0,0,30.2376,0,0,3.552714E-15,0,0,31.82905,30.2376,0,0,132.6852,199.3415,0,31.82905,-31.82905,260.5738,62.04126,0.1906083,33.26136,0,0,199.3415
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,12.40996,12.40996,0,0,0,12.40996,0,0,1.776357E-15,0,0,13.06312,12.40996,0,0,168.0508,167.5125,0,13.06312,-13.06312,246.8041,58.76276,0.1906083,13.65096,0,0,167.5125
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.5654,154.4494,0,0,0,246.8041,58.76276,0.1906083,0,0,0,154.4494
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,23.79066,23.79066,0,0,0,23.79066,0,0,3.552714E-15,0,0,25.0428,23.79066,0,0,182.5654,154.4494,0,25.0428,-25.0428,220.4067,52.47767,0.1906083,26.16972,0,0,154.4494
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,31.67526,31.67526,0,0,0,31.67526,0,0,0,0,0,33.34238,31.67526,0,0,210.3907,129.4066,0,33.34238,-33.34238,185.2607,44.10961,0.1906083,34.84278,0,0,129.4066
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,17.84307,17.84307,0,0,0,17.84307,0,0,0,0,0,18.78218,17.84307,0,0,247.4378,96.06419,0,18.78218,-18.78218,165.4626,39.39577,0.1906083,19.62737,0,0,96.06419
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,7.564335,7.564335,0,0,0,7.564335,0,0,8.881784E-16,0,0,7.962458,7.564335,0,0,268.3069,77.28201,0,7.962458,-7.962458,157.0694,37.3974,0.1906083,8.320769,0,0,77.28201
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,40.60254,40.60254,0,0,0,40.60254,0,0,7.105427E-15,0,0,42.73952,40.60254,0,0,277.1541,69.31956,0,42.73952,-42.73952,112.018,26.67089,0.1906083,44.6628,0,0,69.31956
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,31.61338,31.61338,81,0,22.761,31.61338,4.222982,0,0,0,1.335027,0,0,49.38662,46.91729,324.6424,26.58003,48.25232,0,48.25232,157.7942,37.56996,0.1906955,34.77472,1.068022,81,27.91506
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,75.62106,75.62106,81,0,22.761,75.62106,23.24072,0,0,0,17.57488,0,0,5.378944,5.109997,276.3901,70.00713,22.68488,0,22.68488,179.3149,42.69394,0.1907281,83.18316,14.0599,81,87.582
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,81.49484,81.49484,81,0,22.761,81.49484,36.17926,0,0,0,29.48423,0.5208856,0.4948413,0,0,253.7052,90.42352,28.96334,0,28.96334,206.792,49.23608,0.1907663,89.64433,23.58738,81,119.9077
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,58.6676,58.6676,81,0,22.761,58.6676,65.09565,0,0,0,38.19006,0,0,22.3324,21.21578,224.7419,116.4905,59.40583,0,59.40583,263.1493,62.65446,0.1908552,64.53436,30.55204,81,154.6806
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,30.98681,30.98681,81,0,22.761,30.98681,142.0934,0,0,0,44.03021,0,0,50.01319,47.51253,165.3361,169.9558,91.54274,0,91.54274,349.9944,83.33182,0.1908484,34.08549,35.22417,81,213.986
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,15.38841,15.38841,0,0,0,15.38841,243.1683,0,0,0,37.41974,16.19833,15.38841,0,0,73.79332,252.3442,21.22141,0,21.22141,370.1267,88.12524,0.1907785,16.92725,29.93579,0,289.764
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,14.37041,14.37041,0,0,0,14.37041,404.7937,0,0,0,58.17054,15.12675,14.37041,0,0,52.57191,271.4435,43.04379,0,43.04379,410.9617,97.84782,0.1906371,15.80746,46.53643,0,329.614
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,21.49343,21.49343,0,0,0,21.49343,256.5321,22.98477,0,0,55.13756,22.62467,21.49343,0,0,9.528121,310.1829,9.528121,0,9.528121,420.0009,100,0.1906058,23.64278,44.11005,0,365.3205
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,51.80707,51.80707,0,0,0,51.80707,141.8585,18.95895,0,0,73.49271,54.53376,51.80707,0,0,0,318.7582,0,0,0,420.0009,100,0.1906058,56.98778,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,3.471766,3.471766,0,0,0,3.471766,1116.979,35.12442,0,0,38.77891,3.654491,3.471766,0,0,0,318.7582,0,0,0,420.0009,100,0.1906058,3.818943,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,39.05808,39.05808,0,0,0,39.05808,110.264,1.953233,0,0,43.067,41.11377,39.05808,0,0,0,318.7582,0,0,0,420.0009,100,0.1906058,42.96389,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,107.7175,107.7175,81,0,22.761,107.7175,21.39472,0,0,0,23.04585,28.12364,26.71746,0,0,0,318.7582,0,5.077795,-5.077795,414.6484,98.72561,0.1906058,118.4892,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,72.30396,72.30396,74.8457,0,21.20396,72.30396,4.102787,0,0,0,2.966477,0,0,2.541741,2.414654,5.641994,313.6804,5.381131,0,5.381131,419.7534,99.94108,0.190614,79.53435,2.373182,81,316.6469
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,79.88023,79.88023,80.15482,0,22.54717,79.88023,0,5.551115E-17,0,0,0,0,0,0.2745925,0.2608629,0.2608629,318.5234,0.2608629,0,0.2608629,420.0009,100,0.1906145,87.86826,0,81,318.5234
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,62.93913,62.93913,62.93913,0,18.1916,62.93913,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906145,69.23305,0,81,318.7582
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,18.81573,18.81573,0,0,0,18.81573,0,0,3.552714E-15,0,0,19.80603,18.81573,0,0,0,318.7582,0,19.80603,-19.80603,399.1234,95.02921,0.1906145,20.6973,0,0,318.7582
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.0067,298.9522,0,0,0,399.1234,95.02921,0.1906145,0,0,0,298.9522
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.338017,2.338017,0,0,0,2.338017,0,0,0,0,0,2.46107,2.338017,0,0,22.0067,298.9522,0,2.46107,-2.46107,396.5293,94.41154,0.1906145,2.571818,0,0,298.9522
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,70.0605,70.0605,81,0,22.761,70.0605,0,0,0,0,0,0,0,10.9395,10.39252,24.74122,296.4911,10.39252,0,10.39252,406.3885,96.75896,0.1906334,77.06655,0,81,296.4911
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,3.803831,3.803831,0,0,0,3.803831,0,0,4.440892E-16,0,0,4.004033,3.803831,0,0,14.3487,305.8444,0,4.004033,-4.004033,402.1678,95.75406,0.1906334,4.184215,0,0,305.8444
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.79763,301.8404,0,0,0,402.1678,95.75406,0.1906334,0,0,0,301.8404
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,48.48702,48.48702,0,0,0,48.48702,0,0,7.105427E-15,0,0,51.03897,48.48702,0,0,18.79763,301.8404,0,51.03897,-51.03897,348.368,82.94461,0.1906334,53.33572,0,0,301.8404
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.429822,2.429822,0,0,0,2.429822,0,0,0,0,0,2.557707,2.429822,0,0,75.50759,250.8014,0,2.557707,-2.557707,345.672,82.30269,0.1906334,2.672804,0,0,250.8014
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,34.99086,34.99086,0,0,0,34.99086,0,0,0,0,0,36.83249,34.99086,0,0,78.34949,248.2437,0,36.83249,-36.83249,306.8471,73.05869,0.1906334,38.48995,0,0,248.2437
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,119.2745,211.4112,1.256072,0,1.256072,308.0388,73.34241,0.1906292,0,1.004858,0,212.6673
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,7.052,7.052,0,0,0,7.052,264.5722,0,0,0,18.65763,7.423157,7.052,0,0,118.0184,212.5417,11.23448,0,11.23448,318.6967,75.88002,0.1905924,7.757199,14.92611,0,231.1993
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,12.88194,12.88194,0,0,0,12.88194,364.9341,0,0,0,47.01058,13.55994,12.88194,0,0,106.7839,222.6527,33.45065,0,33.45065,350.4308,83.43573,0.1904826,14.17013,37.60847,0,269.6633
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,27.04338,27.04338,0,0,0,27.04338,275.6367,0,0,0,74.54149,28.46672,27.04338,0,0,73.33328,252.7583,46.07477,0,46.07477,394.1411,93.84294,0.1903317,29.74772,59.63319,0,327.2997
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,16.56631,16.56631,0,0,0,16.56631,543.1732,45.28698,0,0,89.98372,17.43822,16.56631,0,0,27.25852,294.2256,27.25852,0,27.25852,420.0009,100,0.1902426,18.22293,71.98698,0,384.2093
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,83.03957,83.03957,20.25,0,7.39125,83.03957,130.9443,42.64131,0,0,108.7356,66.09428,62.78957,0,0,0,318.7582,0,0,0,420.0009,100,0.1902426,91.34353,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,21.70519,21.70519,0,0,0,21.70519,496.5097,84.92082,0,0,107.7684,22.84757,21.70519,0,0,0,318.7582,0,0,0,420.0009,100,0.1902426,23.87572,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.522111,0.522111,0,0,0,0.522111,20763.63,107.8596,0,0,108.4092,0.5495905,0.522111,0,0,0,318.7582,0,0,0,420.0009,100,0.1902426,0.5743221,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,50.2927,50.2927,0,0,0,50.2927,208.6913,52.0168,0,0,104.9565,52.93969,50.2927,0,0,0,318.7582,0,0,0,420.0009,100,0.1902426,55.32197,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,23.98898,23.98898,0,0,0,23.98898,333.2939,54.70226,0,0,79.95383,25.25156,23.98898,0,0,0,318.7582,0,0,0,420.0009,100,0.1902426,26.38788,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902426,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,44.93189,44.93189,0,0,0,44.93189,57.51538,0,0,0,25.84275,47.29673,44.93189,0,0,0,318.7582,0,21.45398,-21.45398,397.3864,94.61561,0.1902426,49.42508,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,23.83775,297.3043,4.757999,0,4.757999,401.9002,95.69033,0.190227,0,3.806399,0,302.0623
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.07975,301.5865,0,0,0,401.9002,95.69033,0.190227,0,0,0,301.5865
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,60.84132,60.84132,0,0,0,60.84132,0,0,7.105427E-15,0,0,64.0435,60.84132,0,0,19.07975,301.5865,0,64.0435,-64.0435,334.3924,79.61709,0.190227,66.92545,0,0,301.5865
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,78.68569,78.68569,81,0,22.761,78.68569,0,0,0,0,0,0,0,2.314312,2.198596,90.2392,237.543,2.198596,0,2.198596,336.4782,80.11369,0.190231,86.55426,0,81,237.543
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,73.47301,73.47301,81,0,22.761,73.47301,0,0,0,0,0,0,0,7.526988,7.150639,88.0406,239.5217,7.150639,0,7.150639,343.2619,81.72886,0.190244,80.82031,0,81,239.5217
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,24.08324,24.08324,0,0,0,24.08324,0,0,3.552714E-15,0,0,25.35077,24.08324,0,0,80.88996,245.9573,0,25.35077,-25.35077,316.5398,75.36647,0.190244,26.49156,0,0,245.9573
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,41.823,41.823,0,0,0,41.823,0,0,7.105427E-15,0,0,44.02421,41.823,0,0,109.0575,220.6065,0,44.02421,-44.02421,270.1342,64.31754,0.190244,46.0053,0,0,220.6065
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,72.96203,72.96203,81,0,22.761,72.96203,0,0,0,0,0,0,0,8.037969,7.63607,157.9733,176.5823,7.63607,0,7.63607,277.3784,66.04235,0.1902579,80.25823,0,81,176.5823
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,41.55013,41.55013,81,0,22.761,41.55013,0,0,0,0,0,0,0,39.44987,37.47738,150.3372,183.4547,37.47738,0,37.47738,312.9326,74.50761,0.1903258,45.70514,0,81,183.4547
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,88.1012,88.1012,81,0,22.761,88.1012,0,0,0,0,0,7.474952,7.101204,0,0,112.8598,217.1844,0,7.474952,-7.474952,305.0533,72.6316,0.1903258,96.91132,0,81,217.1844
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.1653,209.7094,68.7,0,68.7,370.2278,88.14931,0.1903526,0,0,81,209.7094
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,11.20019,11.20019,0,0,0,11.20019,0,0,0,0,0,11.78967,11.20019,0,0,52.46533,271.5394,0,11.78967,-11.78967,357.8004,85.19041,0.1903526,12.32021,0,0,271.5394
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,73.64979,73.64979,81,0,22.761,73.64979,1.132722,0,0,0,0.8342476,0,0,7.35021,6.9827,65.56497,259.7498,7.816947,0,7.816947,365.2162,86.95608,0.1903663,81.01477,0.6673981,81,260.584
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,157.1277,149.7,81,0,22.761,149.7,10.1466,0,7.427697,23.14047,15.18947,72.31579,68.7,0,0,57.74802,266.785,0,57.12632,-57.12632,304.9998,72.61886,0.1903663,172.8405,12.15157,81,281.9745
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,31.12652,31.12652,81,0,22.761,31.12652,96.90645,0,0,0,30.1636,0,0,49.87348,47.37981,121.2217,209.6587,77.54341,0,77.54341,378.564,90.13409,0.190406,34.23917,24.13088,81,239.8223
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,29.13179,29.13179,0,0,0,29.13179,135.2401,0,0,0,39.39787,30.66504,29.13179,0,0,43.6783,279.4478,8.732824,0,8.732824,386.8486,92.10664,0.1903775,32.04497,31.5183,0,318.8456
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,32.16248,32.16248,0,0,0,32.16248,208.6603,0,0,0,67.11034,33.85524,32.16248,0,0,34.94548,287.3073,33.2551,0,33.2551,418.3972,99.61818,0.1902692,35.37872,53.68827,0,354.4176
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,65.49916,65.49916,20.25,0,7.39125,65.49916,77.02982,1.13281,0,0,50.45389,47.6307,45.24916,0,0,1.690382,317.2369,1.690382,0,1.690382,420.0009,100,0.1902637,72.04908,40.36311,81,367.6908
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902637,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,38.36231,38.36231,0,0,0,38.36231,189.7765,32.42126,0,0,72.80264,40.38138,38.36231,0,0,0,318.7582,0,0,0,420.0009,100,0.1902637,42.19854,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,28.7344,28.7344,0,0,0,28.7344,223.6544,34.01901,0,0,64.26574,30.24673,28.7344,0,0,0,318.7582,0,0,0,420.0009,100,0.1902637,31.60784,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,19.47918,19.47918,0,0,0,19.47918,247.7082,27.74713,0,0,48.25153,20.5044,19.47918,0,0,0,318.7582,0,0,0,420.0009,100,0.1902637,21.4271,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,69.05234,69.05234,34.19412,0,10.91911,69.05234,53.13775,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.1902637,75.95757,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902637,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,40.6024,40.6024,0,0,0,40.6024,12.21544,0,7.105427E-15,0,4.959763,42.73936,40.6024,0,0,0,318.7582,0,37.7796,-37.7796,380.1776,90.5183,0.1902637,44.66264,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,74.91919,74.91919,81,0,22.761,74.91919,0,0,0,0,0,0,0,6.080812,5.776771,41.97734,280.9786,5.776771,0,5.776771,385.658,91.82314,0.1902741,82.41111,0,81,280.9786
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.20057,286.1777,0,0,0,385.658,91.82314,0.1902741,0,0,0,286.1777
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,92.96928,92.96928,81,0,22.761,92.96928,0,0,0,0,0,12.59924,11.96928,0,0,36.20057,286.1777,0,12.59924,-12.59924,372.3772,88.66106,0.1902741,102.2662,0,81,286.1777
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.19972,273.5785,0,0,0,372.3772,88.66106,0.1902741,0,0,0,273.5785
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.19972,273.5785,0,0,0,372.3772,88.66106,0.1902741,0,0,0,273.5785
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,64.26608,64.26608,81,0,22.761,64.26608,0,0,0,0,0,0,0,16.73392,15.89723,50.19972,273.5785,15.89723,0,15.89723,387.4586,92.25187,0.1903029,70.69268,0,81,273.5785
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.30249,287.886,0,0,0,387.4586,92.25187,0.1903029,0,0,0,287.886
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.30249,287.886,0,0,0,387.4586,92.25187,0.1903029,0,0,0,287.886
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,23.79214,23.79214,0,0,0,23.79214,0,0,3.552714E-15,0,0,25.04436,23.79214,0,0,34.30249,287.886,0,25.04436,-25.04436,361.0596,85.96639,0.1903029,26.17135,0,0,287.886
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,33.11346,33.11346,0,0,0,33.11346,0,0,0,0,0,34.85627,33.11346,0,0,62.12955,262.8416,0,34.85627,-34.85627,324.3178,77.21838,0.1903029,36.4248,0,0,262.8416
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,22.69679,22.69679,0,0,0,22.69679,0,0,3.552714E-15,0,0,23.89136,22.69679,0,0,100.8587,227.9854,0,23.89136,-23.89136,299.1341,71.22227,0.1903029,24.96647,0,0,227.9854
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,32.14778,32.14778,0,0,0,32.14778,3.619412,0,7.105427E-15,0,1.163561,33.83977,32.14778,0,0,127.4047,204.094,0,32.6762,-32.6762,264.6904,63.02139,0.1903029,35.36256,0.9308485,0,205.2576
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,3.863144,3.863144,0,0,0,3.863144,463.5328,0,0,0,17.90694,4.066467,3.863144,0,0,163.7116,171.4178,13.84047,0,13.84047,277.8206,66.14763,0.1902578,4.249458,14.32555,0,189.3247
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,149.8711,183.8742,49.76918,0,49.76918,325.0358,77.38932,0.190096,0,39.81535,0,233.6434
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,45.66886,45.66886,0,0,0,45.66886,177.3044,0,0,0,80.97289,48.07249,45.66886,0,0,100.1019,228.6665,32.90041,0,32.90041,356.2479,84.82076,0.1899892,50.23575,64.77831,0,309.6394
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.337166,1.337166,0,0,0,1.337166,6876.476,23.34081,0,0,91.94988,1.407543,1.337166,0,0,67.20153,258.2769,67.20153,0,67.20153,420.0009,100,0.1897715,1.470882,73.55991,0,350.2267
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1897715,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,13.87644,13.87644,0,0,0,13.87644,734.6005,87.32961,0,0,101.9364,14.60678,13.87644,0,0,0,318.7582,0,0,0,420.0009,100,0.1897715,15.26408,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,71.90993,71.90993,20.25,0,7.39125,71.90993,134.6692,42.46168,0,0,96.84055,54.37887,51.65992,0,0,0,318.7582,0,0,0,420.0009,100,0.1897715,79.10091,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,43.36069,43.36069,0,0,0,43.36069,202.3872,42.11366,0,0,87.75648,45.64283,43.36069,0,0,0,318.7582,0,0,0,420.0009,100,0.1897715,47.69676,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,5.793396,5.793396,0,0,0,5.793396,1061.538,55.4008,0,0,61.49911,6.098312,5.793396,0,0,0,318.7582,0,0,0,420.0009,100,0.1897715,6.372736,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,106.9458,106.9458,57.06401,0,16.7052,106.9458,49.09698,0,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.1897715,117.6404,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,52.54385,52.54385,0,0,0,52.54385,60.68327,0,0,0,31.88533,55.30931,52.54385,0,0,0,318.7582,0,23.42399,-23.42399,395.3098,94.12119,0.1897715,57.79823,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,93.00008,93.00008,81,0,22.761,93.00008,4.965677,5.329071E-15,0,0,4.618084,12.63166,12.00008,0,0,26.02665,295.3342,0,8.013579,-8.013579,386.8627,92.10999,0.1897715,102.3001,3.694467,81,299.9523
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,87.05112,87.05112,81,0,22.761,87.05112,0,0,0,0,0,6.369606,6.051126,0,0,34.93063,287.3206,0,6.369606,-6.369606,380.1486,90.51138,0.1897715,95.75624,0,81,287.3206
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,47.00412,47.00412,0,0,0,47.00412,0,0,7.105427E-15,0,0,49.47802,47.00412,0,0,42.00797,280.951,0,49.47802,-49.47802,327.9942,78.0937,0.1897715,51.70454,0,0,280.951
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.98355,231.473,0,0,0,327.9942,78.0937,0.1897715,0,0,0,231.473
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.98355,231.473,0,0,0,327.9942,78.0937,0.1897715,0,0,0,231.473
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.98355,231.473,0,0,0,327.9942,78.0937,0.1897715,0,0,0,231.473
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,10.14289,10.14289,0,0,0,10.14289,0,0,1.776357E-15,0,0,10.67672,10.14289,0,0,96.98355,231.473,0,10.67672,-10.67672,316.7399,75.41412,0.1897715,11.15717,0,0,231.473
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,34.19126,34.19126,0,0,0,34.19126,0,0,0,0,0,35.9908,34.19126,0,0,108.8466,220.7963,0,35.9908,-35.9908,278.8023,66.38136,0.1897715,37.61039,0,0,220.7963
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,104.321,104.321,81,0,22.761,104.321,0,0,0,0,0,24.54846,23.32104,0,0,148.8363,184.8055,0,24.54846,-24.54846,252.9259,60.22034,0.1897715,114.7531,0,81,184.8055
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,55.52968,55.52968,81,0,22.761,55.52968,0,3.552714E-15,0,0,0,0,0,25.47032,24.19681,176.1124,160.257,24.19681,0,24.19681,275.881,65.68583,0.1898152,61.08265,0,81,160.257
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,13.7948,13.7948,81,0,22.761,13.7948,0,0,0,0,0,0,0,67.2052,63.84494,151.9156,182.0342,63.84494,0,63.84494,336.4497,80.1069,0.1898997,15.17428,0,81,182.0342
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,32.60445,32.60445,0,0,0,32.60445,0,0,0,0,0,34.32047,32.60445,0,0,88.07067,239.4946,0,34.32047,-34.32047,300.2727,71.49336,0.1898997,35.86489,0,0,239.4946
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,45.27851,45.27851,0,0,0,45.27851,1.969873,0,1.421085E-14,0,0.8919291,47.66159,45.27851,0,0,126.2045,205.1741,0,46.76966,-46.76966,250.9732,59.75539,0.1898997,49.80636,0.7135432,0,206.0661
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,18.38873,18.38873,0,0,0,18.38873,126.8579,0,0,0,23.32755,19.35656,18.38873,0,0,178.1708,158.4045,3.970996,0,3.970996,254.7404,60.65235,0.1898869,20.2276,18.66204,0,181.732
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,95.42444,95.42444,81,0,22.761,95.42444,55.70758,0,0,0,53.15865,15.18362,14.42444,0,0,174.1998,161.9784,37.97503,0,37.97503,290.7667,69.23002,0.1899367,104.9669,42.52692,81,215.137
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,64.535,64.535,81,0,22.761,64.535,106.5837,0,0,0,68.78381,0,0,16.465,15.64175,136.2248,196.1559,84.42555,0,84.42555,370.8598,88.29977,0.1899544,70.9885,55.02705,81,264.9397
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,24.12909,24.12909,0,0,0,24.12909,349.4491,7.120589,0,0,84.31887,25.39904,24.12909,0,0,51.79924,272.1389,51.79924,0,51.79924,420.0009,100,0.1897874,26.542,67.45509,0,356.4578
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,61.76851,61.76851,0,0,0,61.76851,163.852,36.18943,0,0,101.2089,65.01949,61.76851,0,0,0,318.7582,0,0,0,420.0009,100,0.1897874,67.94536,80.96713,0,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,58.42126,58.42126,0,0,0,58.42126,198.7208,54.59911,0,0,116.0952,61.49606,58.42126,0,0,0,318.7582,0,0,0,420.0009,100,0.1897874,64.26339,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,37.41311,37.41311,0,0,0,37.41311,260.8989,58.22816,0,0,97.61037,39.38221,37.41311,0,0,0,318.7582,0,0,0,420.0009,100,0.1897874,41.15442,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1897874,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,50.28276,50.28276,0,0,0,50.28276,157.4312,26.23154,0,0,79.16076,52.92922,50.28276,0,0,0,318.7582,0,0,0,420.0009,100,0.1897874,55.31104,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1897874,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,28.10307,28.10307,0,0,0,28.10307,75.37116,3.552714E-15,0,0,21.18161,29.58218,28.10307,0,0,0,318.7582,0,8.400571,-8.400571,411.1459,97.89168,0.1897874,30.91338,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,69.19582,69.19582,73.22334,0,20.7935,69.19582,7.362393,0,0,0,5.094468,0,0,4.027524,3.826148,9.333967,310.3577,8.920616,0,8.920616,419.6087,99.90663,0.1898009,76.11539,4.075575,81,315.4521
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,31.59224,31.59224,0,0,0,31.59224,0,0,3.552714E-15,0,0,33.25499,31.59224,0,0,0.4133511,318.3862,0,33.25499,-33.25499,384.5549,91.5605,0.1898009,34.75146,0,0,318.3862
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.36334,285.1312,0,0,0,384.5549,91.5605,0.1898009,0,0,0,285.1312
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,36.94395,36.94395,0,0,0,36.94395,0,0,7.105427E-15,0,0,38.88837,36.94395,0,0,37.36334,285.1312,0,38.88837,-38.88837,343.5629,81.80053,0.1898009,40.63835,0,0,285.1312
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,28.23873,28.23873,0,0,0,28.23873,0,0,0,0,0,29.72498,28.23873,0,0,80.57264,246.2428,0,29.72498,-29.72498,312.23,74.34034,0.1898009,31.0626,0,0,246.2428
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,33.10885,33.10885,0,0,0,33.10885,0,0,0,0,0,34.85142,33.10885,0,0,113.6004,216.5179,0,34.85142,-34.85142,275.4934,65.59354,0.1898009,36.41973,0,0,216.5179
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,27.72256,27.72256,0,0,0,27.72256,0,0,3.552714E-15,0,0,29.18165,27.72256,0,0,152.3242,181.6665,0,29.18165,-29.18165,244.7333,58.26971,0.1898009,30.49482,0,0,181.6665
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.7482,152.4848,0,0,0,244.7333,58.26971,0.1898009,0,0,0,152.4848
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,35.41607,35.41607,0,0,0,35.41607,0,0,7.105427E-15,0,0,37.28007,35.41607,0,0,184.7482,152.4848,0,37.28007,-37.28007,205.4366,48.91338,0.1898009,38.95767,0,0,152.4848
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,32.80887,32.80887,0,0,0,32.80887,0,0,0,0,0,34.53565,32.80887,0,0,226.1705,115.2047,0,34.53565,-34.53565,169.0329,40.24583,0.1898009,36.08976,0,0,115.2047
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,77.30131,77.30131,81,0,22.761,77.30131,0,0,0,0,0,0,0,3.698694,3.513759,264.5435,80.66908,3.513759,0,3.513759,172.3663,41.03951,0.1898073,85.03143,0,81,80.66908
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,38.71828,38.71828,81,0,22.761,38.71828,0,0,0,0,0,0,0,42.28172,40.16763,261.0297,83.83147,40.16763,0,40.16763,210.4727,50.11244,0.1898796,42.59011,0,81,83.83147
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.037758,2.037758,74.35355,0,21.07945,2.037758,34.11386,0,0,0,0.6951579,0,0,72.31579,68.7,220.8621,119.9823,69.39516,0,69.39516,276.3067,65.78718,0.189914,2.241534,0.5561264,81,120.6775
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,50.19416,50.19416,81,0,22.761,50.19416,11.76416,0,0,0,5.904922,0,0,30.80584,29.26554,151.4669,182.438,35.17047,0,35.17047,309.6723,73.73135,0.1899742,55.21358,4.723938,81,188.3429
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,45.05081,45.05081,81,0,22.761,45.05081,28.52361,0,0,0,12.85012,0,0,35.94919,34.15173,116.2965,214.0914,47.00185,0,47.00185,354.2622,84.34797,0.1900522,49.55589,10.28009,81,226.9415
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,0,0,0,0,0,0,0,12.74247,0,0,0,0,69.29462,256.3931,12.74247,0,12.74247,366.3508,87.2262,0.1900113,0,10.19397,0,269.1355
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,37.08865,37.08865,0,0,0,37.08865,84.32731,0,0,0,31.27586,39.04068,37.08865,0,0,56.55215,267.8613,0,7.764821,-7.764821,358.1659,85.27743,0.1900113,40.79751,25.02069,0,299.1371
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,65.17973,260.0965,42.08218,0,42.08218,398.0886,94.78281,0.1898761,0,33.66575,0,302.1786
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.612059,2.612059,0,0,0,2.612059,1074.834,2.228217,0,0,28.0753,2.749535,2.612059,0,0,23.09755,297.9704,23.09755,0,23.09755,420.0009,100,0.189802,2.873265,22.46024,0,326.0457
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,27.10128,27.10128,0,0,0,27.10128,47.69935,0,0,0,12.92713,28.52766,27.10128,0,0,0,318.7582,0,15.60053,-15.60053,403.5564,96.08467,0.189802,29.81141,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,63.51342,63.51342,53.72105,0,15.85943,63.51342,43.521,7.105427E-15,0,0,27.64167,10.30775,9.792362,0,0,17.33392,303.1577,17.33392,0,17.33392,420.0009,100,0.1898246,69.86476,22.11334,81,330.7994
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,20.19491,0,0,20.19491,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898246,0,16.15593,0,338.9531
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,16.2247,0,0,16.2247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898246,0,12.97976,0,334.9829
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,74.72384,74.72384,68.95094,0,19.71259,74.72384,8.13226,0,1.421085E-14,0,6.076737,6.076737,5.7729,0,0,0,318.7582,0,0,0,420.0009,100,0.1898246,82.19623,4.86139,81,324.835
