Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,28.16107,28.16107,0,0,0,28.16107,17.85242,0,3.552714E-15,0,5.027434,29.64324,28.16107,0,0,0,318.7582,0,24.6158,-24.6158,394.0535,93.82207,0.1898246,30.97718,4.021947,0,323.7857
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,66.92429,66.92429,81,0,22.761,66.92429,0,0,0,0,0,0,0,14.07572,13.37193,27.35089,294.1424,13.37193,0,13.37193,406.7392,96.84248,0.1898486,73.61671,0,81,294.1424
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,19.31241,19.31241,0,0,0,19.31241,0,0,0,0,0,20.32885,19.31241,0,0,13.97896,306.1772,0,20.32885,-20.32885,385.3107,91.74047,0.1898486,21.24365,0,0,306.1772
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,113.3118,113.3118,81,0,22.761,113.3118,0,0,0,0,0,34.01246,32.31184,0,0,36.56658,285.8483,0,34.01246,-34.01246,349.4585,83.20423,0.1898486,124.643,0,81,285.8483
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,32.96854,32.96854,0,0,0,32.96854,0,0,7.105427E-15,0,0,34.70372,32.96854,0,0,74.3582,251.8358,0,34.70372,-34.70372,312.8775,74.4945,0.1898486,36.26539,0,0,251.8358
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.9179,217.1321,0,0,0,312.8775,74.4945,0.1898486,0,0,0,217.1321
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,61.46756,61.46756,0,0,0,61.46756,0,0,7.105427E-15,0,0,64.70269,61.46756,0,0,112.9179,217.1321,0,64.70269,-64.70269,244.6749,58.25581,0.1898486,67.61431,0,0,217.1321
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,66.06673,66.06673,81,0,22.761,66.06673,0,0,0,0,0,0,0,14.93326,14.1866,184.8098,152.4294,14.1866,0,14.1866,258.1335,61.46023,0.189874,72.67341,0,81,152.4294
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,47.82877,47.82877,81,0,22.761,47.82877,0,0,0,0,0,0,0,33.17123,31.51267,170.6232,165.1974,31.51267,0,31.51267,288.029,68.5782,0.1899303,52.61164,0,81,165.1974
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,75.93446,75.93446,81,0,22.761,75.93446,0,0,0,0,0,0,0,5.065535,4.812258,139.1105,193.5588,4.812258,0,4.812258,292.5943,69.66518,0.189939,83.52791,0,81,193.5588
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,64.10768,64.10768,81,0,22.761,64.10768,0,0,0,0,0,0,0,16.89232,16.0477,134.2982,197.8898,16.0477,0,16.0477,307.8185,73.28998,0.1899676,70.51845,0,81,197.8898
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,9.504501,9.504501,81,0,22.761,9.504501,0,0,0,0,0,0,0,71.4955,67.92072,118.2505,212.3327,67.92072,0,67.92072,372.2538,88.63168,0.190038,10.45495,0,81,212.3327
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.022876,3.022876,0,0,0,3.022876,37.71475,0,0,0,1.14007,3.181974,3.022876,0,0,50.32981,273.4614,0,2.041904,-2.041904,370.1014,88.11921,0.190038,3.325163,0.9120561,0,274.6015
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,41.33223,41.33223,0,0,0,41.33223,42.74496,0,0,0,17.66745,43.50761,41.33223,0,0,52.5986,271.4195,0,25.84016,-25.84016,342.8635,81.634,0.190038,45.46545,14.13396,0,289.0869
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,23.56452,23.56452,0,0,0,23.56452,173.306,0,0,0,40.83873,24.80476,23.56452,0,0,81.30989,245.5793,16.03397,0,16.03397,358.0747,85.2557,0.1899867,25.92097,32.67098,0,286.4181
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,49.29599,49.29599,0,0,0,49.29599,98.44469,0,0,0,48.52929,51.89051,49.29599,0,0,65.27592,260.0099,0,3.361229,-3.361229,354.5316,84.41212,0.1899867,54.22559,38.82343,0,308.5392
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,60.26474,60.26474,0,0,0,60.26474,146.8341,0,0,0,88.48917,63.43657,60.26474,0,0,69.01062,256.6487,25.0526,0,25.0526,378.2986,90.07092,0.1899065,66.29121,70.79134,0,345.1378
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,38.98211,0,0,82.94012,0,0,0,0,43.95802,279.196,43.95802,0,43.95802,420.0009,100,0.189766,0,66.3521,0,362.1361
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,59.0752,59.0752,0,0,0,59.0752,155.8941,29.91032,0,0,92.09474,62.18442,59.0752,0,0,0,318.7582,0,0,0,420.0009,100,0.189766,64.98272,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,37.97651,37.97651,0,0,0,37.97651,257.4771,57.80554,0,0,97.78081,39.97527,37.97651,0,0,0,318.7582,0,0,0,420.0009,100,0.189766,41.77416,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,81.71987,81.71987,20.25,0,7.39125,81.71987,84.68996,4.503397,0,0,69.20853,64.70513,61.46988,0,0,0,318.7582,0,0,0,420.0009,100,0.189766,89.89186,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,43.98628,43.98628,0,0,0,43.98628,99.49865,0,0,0,43.76576,46.30135,43.98628,0,0,0,318.7582,0,2.535592,-2.535592,417.3281,99.36363,0.189766,48.38491,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,19.40278,19.40278,0,0,0,19.40278,188.014,13.23864,0,0,36.47995,20.42398,19.40278,0,0,2.817325,316.2226,2.817325,0,2.817325,420.0009,100,0.189757,21.34306,29.18396,0,352.7026
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,33.79041,33.79041,0,0,0,33.79041,63.74242,0,0,0,21.53883,35.56885,33.79041,0,0,0,318.7582,0,14.03003,-14.03003,405.2119,96.47883,0.189757,37.16945,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,58.57416,58.57416,0,0,0,58.57416,8.880054,0,0,0,5.201417,61.65701,58.57416,0,0,15.58892,304.7282,0,56.45559,-56.45559,345.7025,82.30994,0.189757,64.43158,4.161134,0,309.9296
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,121.3932,121.3932,81,0,22.761,121.3932,0,0,0,0,0,42.51918,40.39322,0,0,78.31735,248.2726,0,42.51918,-42.51918,300.8833,71.63874,0.189757,133.5325,0,81,248.2726
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,54.25451,54.25451,81,0,22.761,54.25451,0,0,0,0,0,0,0,26.74549,25.40821,125.5609,205.7534,25.40821,0,25.40821,324.9877,77.37786,0.1898024,59.67996,0,81,205.7534
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,12.69921,12.69921,81,0,22.761,12.69921,0,0,0,0,0,0,0,68.30079,64.88575,100.1527,228.6208,64.88575,0,64.88575,386.5437,92.03403,0.1898824,13.96913,0,81,228.6208
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.26692,287.018,0,0,0,386.5437,92.03403,0.1898824,0,0,0,287.018
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.582728,1.582728,0,0,0,1.582728,0,0,2.220446E-16,0,0,1.666029,1.582728,0,0,35.26692,287.018,0,1.666029,-1.666029,384.7875,91.6159,0.1898824,1.741001,0,0,287.018
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,71.72536,71.72536,81,0,22.761,71.72536,0,0,0,0,0,0,0,9.274633,8.810902,37.11807,285.352,8.810902,0,8.810902,393.1463,93.60608,0.1898981,78.8979,0,81,285.352
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,40.18134,40.18134,0,0,0,40.18134,0,0,0,0,0,42.29614,40.18134,0,0,28.30717,293.2818,0,42.29614,-42.29614,348.5623,82.99084,0.1898981,44.19947,0,0,293.2818
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,24.62321,24.62321,0,0,0,24.62321,0,0,3.552714E-15,0,0,25.91916,24.62321,0,0,75.30288,250.9856,0,25.91916,-25.91916,321.2411,76.48582,0.1898981,27.08553,0,0,250.9856
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,6.199445,6.199445,0,0,0,6.199445,0,0,8.881784E-16,0,0,6.525732,6.199445,0,0,104.102,225.0665,0,6.525732,-6.525732,314.3623,74.84802,0.1898981,6.81939,0,0,225.0665
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,45.56118,45.56118,0,0,0,45.56118,0,0,0,0,0,47.95913,45.56118,0,0,111.3528,218.5407,0,47.95913,-47.95913,263.809,62.81153,0.1898981,50.11729,0,0,218.5407
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,40.35402,40.35402,0,0,0,40.35402,0,0,7.105427E-15,0,0,42.47791,40.35402,0,0,164.6407,170.5816,0,42.47791,-42.47791,219.0333,52.15068,0.1898981,44.38942,0,0,170.5816
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,16.34131,16.34131,0,0,0,16.34131,8.487384,0,0,0,1.38695,17.20138,16.34131,0,0,211.8384,128.1037,0,15.81443,-15.81443,202.3634,48.18167,0.1898981,17.97544,1.10956,0,129.4906
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,229.41,112.2893,10.36949,0,10.36949,212.2008,50.5239,0.189865,0,8.295591,0,122.6587
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,219.0405,121.6218,33.29737,0,33.29737,243.7895,58.04499,0.1897589,0,26.63789,0,154.9192
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,51.21059,51.21059,0,0,0,51.21059,115.6223,0,0,0,59.21085,53.90588,51.21059,0,0,185.7431,151.5894,5.304968,0,5.304968,248.8222,59.24326,0.189742,56.33165,47.36868,0,210.8003
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,54.73327,54.73327,0,0,0,54.73327,157.1371,0,0,0,86.00625,57.61397,54.73327,0,0,180.4381,156.3639,28.39228,0,28.39228,275.7575,65.65641,0.1896516,60.2066,68.805,0,242.3701
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,51.3193,51.3193,0,0,0,51.3193,171.3049,0,0,0,87.91248,54.02032,51.3193,0,0,152.0459,181.9169,33.89215,0,33.89215,307.9104,73.31185,0.1895439,56.45123,70.32998,0,269.8294
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,35.56464,35.56464,0,0,0,35.56464,155.3687,0,0,0,55.25631,37.43646,35.56464,0,0,118.1537,212.4199,17.81985,0,17.81985,324.8158,77.33694,0.1894872,39.1211,44.20504,0,267.6762
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,48.26333,48.26333,0,0,0,48.26333,143.0111,0,0,0,69.0219,50.8035,48.26333,0,0,100.3339,228.4578,18.2184,0,18.2184,342.0993,81.45205,0.1894294,53.08966,55.21752,0,297.4796
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,21.32162,21.32162,0,0,0,21.32162,388.2726,0,0,0,82.78599,22.44381,21.32162,0,0,82.11546,244.8543,60.34218,0,60.34218,399.3449,95.08192,0.189238,23.45378,66.22879,0,327.6403
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,36.91642,0,0,58.68969,0,0,0,0,21.77328,299.1623,21.77328,0,21.77328,420.0009,100,0.1891691,0,46.95176,0,357.852
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1891691,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1891691,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,6.905753,6.905753,0,0,0,6.905753,74.69612,0,0,0,5.158329,7.269214,6.905753,0,0,0,318.7582,0,2.110884,-2.110884,417.7758,99.47022,0.1891691,7.596328,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,80.59648,80.59648,81,0,22.761,80.59648,0,5.551115E-17,0,0,0,0,0,0.403518,0.3833421,2.345427,316.6473,0.3833421,0,0.3833421,418.1394,99.55681,0.1891698,88.65613,0,81,316.6473
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,79.79745,79.79745,81,0,22.761,79.79745,0,0,0,0,0,0,0,1.202542,1.142415,1.962085,316.9923,1.142415,0,1.142415,419.2232,99.81486,0.1891718,87.77721,0,81,316.9923
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,29.71685,29.71685,0,0,0,29.71685,0,0,0,0,0,31.2809,29.71685,0,0,0.8196697,318.0205,0,31.2809,-31.2809,386.2503,91.96416,0.1891718,32.68854,0,0,318.0205
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,12.45323,12.45323,0,0,0,12.45323,0,0,0,0,0,13.10867,12.45323,0,0,35.57623,286.7396,0,13.10867,-13.10867,372.4325,88.67423,0.1891718,13.69856,0,0,286.7396
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,20.62219,20.62219,0,0,0,20.62219,0,0,3.552714E-15,0,0,21.70757,20.62219,0,0,50.14141,273.631,0,21.70757,-21.70757,349.5507,83.2262,0.1891718,22.68441,0,0,273.631
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.949226,1.949226,0,0,0,1.949226,0,0,2.220446E-16,0,0,2.051816,1.949226,0,0,74.26093,251.9234,0,2.051816,-2.051816,347.3879,82.71124,0.1891718,2.144148,0,0,251.9234
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,37.18027,37.18027,0,0,0,37.18027,0,0,7.105427E-15,0,0,39.13712,37.18027,0,0,76.54073,249.8716,0,39.13712,-39.13712,306.1338,72.88885,0.1891718,40.89829,0,0,249.8716
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,17.34073,17.34073,0,0,0,17.34073,0,0,3.552714E-15,0,0,18.2534,17.34073,0,0,120.0264,210.7345,0,18.2534,-18.2534,286.893,68.30772,0.1891718,19.07481,0,0,210.7345
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,15.0062,15.0062,0,0,0,15.0062,0,0,1.776357E-15,0,0,15.796,15.0062,0,0,140.308,192.481,0,15.796,-15.796,270.2426,64.34334,0.1891718,16.50682,0,0,192.481
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,30.64809,30.64809,0,0,0,30.64809,0,0,3.552714E-15,0,0,32.26115,30.64809,0,0,157.8591,176.685,0,32.26115,-32.26115,236.2363,56.24663,0.1891718,33.7129,0,0,176.685
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,17.21526,17.21526,0,0,0,17.21526,0,0,3.552714E-15,0,0,18.12132,17.21526,0,0,193.7048,144.4239,0,18.12132,-18.12132,217.1348,51.69865,0.1891718,18.93678,0,0,144.4239
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,93.19001,93.19001,81,0,22.761,93.19001,0.7261304,0,0,0,0.676681,12.83159,12.19001,0,0,213.8396,126.3026,0,12.15491,-12.15491,204.3224,48.64809,0.1891718,102.509,0.5413448,81,126.9793
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,35.4369,35.4369,81,0,22.761,35.4369,21.73361,0,0,0,7.701719,0,0,45.5631,43.28495,227.3451,114.1477,50.98666,0,50.98666,252.6926,60.16478,0.1892591,38.98059,6.161375,81,121.8494
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,64.34119,64.34119,81,0,22.761,64.34119,21.68987,0,0,0,13.95552,0,0,16.65881,15.82587,176.3584,160.0357,29.78139,0,29.78139,280.9457,66.89169,0.1893054,70.77531,11.16442,81,173.9912
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,21.9444,21.9444,81,0,22.761,21.9444,69.05517,0,0,0,15.15374,0,0,59.0556,56.10282,146.577,186.8389,71.25656,0,71.25656,348.5456,82.98688,0.1893653,24.13884,12.12299,81,201.9927
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,66.09803,66.09803,81,0,22.761,66.09803,31.00699,0,0,0,20.49501,0,0,14.90197,14.15687,75.32045,250.9698,34.65189,0,34.65189,381.4193,90.81393,0.189417,72.70783,16.39601,81,271.4648
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,61.24992,61.24992,0,0,0,61.24992,81.06786,0,7.105427E-15,0,49.654,64.47359,61.24992,0,0,40.66857,282.1565,0,14.8196,-14.8196,365.798,87.09459,0.189417,67.37491,39.72319,0,331.8105
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,4.149845,4.149845,0,0,0,4.149845,1069.385,0,0,0,44.37784,4.368258,4.149845,0,0,57.13479,267.3369,40.00959,0,40.00959,403.7545,96.13182,0.1892907,4.564829,35.50227,0,311.7148
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,5.499889,5.499889,0,0,0,5.499889,1089.316,36.99658,0,0,59.91115,5.789357,5.499889,0,0,17.12521,303.3456,17.12521,0,17.12521,420.0009,100,0.1892367,6.049878,47.92892,0,363.2567
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1892367,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,17.4929,17.4929,0,0,0,17.4929,185.8256,14.0927,0,0,32.50627,18.41357,17.4929,0,0,0,318.7582,0,0,0,420.0009,100,0.1892367,19.24218,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,19.06533,19.06533,0,0,0,19.06533,169.0724,12.16544,0,0,32.23421,20.06877,19.06533,0,0,0,318.7582,0,0,0,420.0009,100,0.1892367,20.97187,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,70.27527,70.27527,58.48155,0,17.06383,70.27527,17.66545,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1892367,77.3028,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1892367,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.193491,2.193491,0,0,0,2.193491,0,0,4.440892E-16,0,0,2.308938,2.193491,0,0,0,318.7582,0,2.308938,-2.308938,417.567,99.42052,0.1892367,2.41284,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,31.29767,31.29767,0,0,0,31.29767,0,0,0,0,0,32.94492,31.29767,0,0,2.565486,316.4493,0,32.94492,-32.94492,382.84,91.1522,0.1892367,34.42744,0,0,316.4493
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,6.004746,6.004746,0,0,0,6.004746,0,0,8.881784E-16,0,0,6.320785,6.004746,0,0,39.17095,283.5044,0,6.320785,-6.320785,376.1773,89.56585,0.1892367,6.60522,0,0,283.5044
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,21.56795,21.56795,0,0,0,21.56795,0,0,3.552714E-15,0,0,22.70311,21.56795,0,0,46.19404,277.1836,0,22.70311,-22.70311,352.2462,83.86797,0.1892367,23.72475,0,0,277.1836
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,77.7328,77.7328,81,0,22.761,77.7328,0,0,0,0,0,0,0,3.267195,3.103835,71.41972,254.4805,3.103835,0,3.103835,355.1907,84.56905,0.1892422,85.50609,0,81,254.4805
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,78.56137,78.56137,81,0,22.761,78.56137,0,0,0,0,0,0,0,2.438632,2.3167,68.31589,257.2739,2.3167,0,2.3167,357.3885,85.09233,0.1892463,86.4175,0,81,257.2739
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.99918,259.3589,0,0,0,357.3885,85.09233,0.1892463,0,0,0,259.3589
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,13.12422,13.12422,0,0,0,13.12422,0,0,1.776357E-15,0,0,13.81497,13.12422,0,0,65.99918,259.3589,0,13.81497,-13.81497,342.8263,81.62514,0.1892463,14.43665,0,0,259.3589
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,4.617107,4.617107,0,0,0,4.617107,0,0,8.881784E-16,0,0,4.860113,4.617107,0,0,81.34915,245.544,0,4.860113,-4.860113,337.7032,80.40537,0.1892463,5.078818,0,0,245.544
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.74928,240.6839,0,0,0,337.7032,80.40537,0.1892463,0,0,0,240.6839
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,46.67095,46.67095,0,0,0,46.67095,0,0,0,0,0,49.12732,46.67095,0,0,86.74928,240.6839,0,49.12732,-49.12732,285.9185,68.0757,0.1892463,51.33805,0,0,240.6839
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,54.74125,54.74125,0,0,0,54.74125,3.19816,0,1.421085E-14,0,1.750713,57.62236,54.74125,0,0,141.3352,191.5565,0,55.87165,-55.87165,227.0246,54.05337,0.1892463,60.21537,1.40057,0,193.3073
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,53.48178,53.48178,0,0,0,53.48178,37.07424,0,0,0,19.82796,56.29662,53.48178,0,0,203.4148,135.6849,0,36.46865,-36.46865,188.5833,44.90069,0.1892463,58.82996,15.86237,0,155.5129
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,100.1334,100.1334,81,0,22.761,100.1334,26.94993,0,0,0,26.9859,20.14047,19.13345,0,0,243.9355,99.21626,6.845426,0,6.845426,195.0774,46.44691,0.1892552,110.1468,21.58872,81,126.2021
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,7.108931,7.108931,79.42472,0,22.36245,7.108931,792.4365,0,0,0,56.33376,0,0,72.31579,68.7,237.0901,105.3771,125.0338,0,125.0338,313.6949,74.6891,0.1891383,7.819823,45.06701,81,161.7109
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,20.25,0,7.39125,0,0,6.650136,0,0,99.13647,0,0,13.59986,12.91987,112.0563,217.9075,112.0563,0,112.0563,420.0009,100,0.1887866,0,79.30917,81,317.044
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,77.30128,77.30128,20.25,0,7.39125,77.30128,147.4872,53.95554,0,0,114.0095,60.05398,57.05128,0,0,0,318.7582,0,0,0,420.0009,100,0.1887866,85.03141,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,8.600012,8.600012,0,0,0,8.600012,1183.86,92.75943,0,0,101.8121,9.052644,8.600012,0,0,0,318.7582,0,0,0,420.0009,100,0.1887866,9.460012,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,62.98182,62.98182,20.25,0,7.39125,62.98182,132.9777,38.77091,0,0,83.75178,44.98087,42.73182,0,0,0,318.7582,0,0,0,420.0009,100,0.1887866,69.28001,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,67.55797,67.55797,20.25,0,7.39125,67.55797,108.7139,23.64701,0,0,73.44487,49.79786,47.30796,0,0,0,318.7582,0,0,0,420.0009,100,0.1887866,74.31376,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,75.78545,75.78545,20.25,0,7.39125,75.78545,95.63378,14.01812,0,0,72.47649,58.45837,55.53545,0,0,0,318.7582,0,0,0,420.0009,100,0.1887866,83.36399,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,51.80539,51.80539,0,0,0,51.80539,78.84424,0,0,0,40.84556,54.53199,51.80539,0,0,0,318.7582,0,13.68642,-13.68642,405.5741,96.56506,0.1887866,56.98593,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,8.325308,8.325308,0,0,0,8.325308,294.8155,0.5736763,0,0,24.5443,8.763482,8.325308,0,0,15.20714,305.0718,15.20714,0,15.20714,420.0009,100,0.1887389,9.157839,19.63544,0,329.6161
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,100.7695,100.7695,81,0,22.761,100.7695,5.190969,0,0,0,5.230912,20.80995,19.76945,0,0,0,318.7582,0,15.57904,-15.57904,403.5791,96.09007,0.1887389,110.8464,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.31005,303.1792,0,0,0,403.5791,96.09007,0.1887389,0,0,0,303.1792
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,52.56528,52.56528,0,0,0,52.56528,0,0,7.105427E-15,0,0,55.33187,52.56528,0,0,17.31005,303.1792,0,55.33187,-55.33187,345.2542,82.20321,0.1887389,57.82181,0,0,303.1792
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,39.08493,39.08493,0,0,0,39.08493,0,0,7.105427E-15,0,0,41.14203,39.08493,0,0,78.7899,247.8473,0,41.14203,-41.14203,301.8867,71.87763,0.1887389,42.99342,0,0,247.8473
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,49.5431,49.5431,0,0,0,49.5431,0,0,7.105427E-15,0,0,52.15063,49.5431,0,0,124.5033,206.7053,0,52.15063,-52.15063,246.9151,58.78918,0.1887389,54.49741,0,0,206.7053
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,26.06845,26.06845,0,0,0,26.06845,0,0,3.552714E-15,0,0,27.44048,26.06845,0,0,182.4484,154.5546,0,27.44048,-27.44048,217.9903,51.90234,0.1887389,28.6753,0,0,154.5546
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,36.16557,36.16557,0,0,0,36.16557,0,0,7.105427E-15,0,0,38.06902,36.16557,0,0,212.9378,127.1142,0,38.06902,-38.06902,177.862,42.34801,0.1887389,39.78213,0,0,127.1142
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.2368,89.04514,0,0,0,177.862,42.34801,0.1887389,0,0,0,89.04514
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,6.450091,6.450091,0,0,0,6.450091,0,0,0,0,0,6.78957,6.450091,0,0,255.2368,89.04514,0,6.78957,-6.78957,170.7052,40.644,0.1887389,7.0951,0,0,89.04514
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,31.22159,31.22159,0,0,0,31.22159,0,0,3.552714E-15,0,0,32.86484,31.22159,0,0,262.7807,82.25558,0,32.86484,-32.86484,136.0626,32.39579,0.1887389,34.34375,0,0,82.25558
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,58.90316,58.90316,81,0,22.761,58.90316,0,0,0,0,0,0,0,22.09684,20.99199,299.2972,49.39074,20.99199,0,20.99199,155.9773,37.13739,0.1887762,64.79348,0,81,49.39074
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,35.57882,35.57882,81,0,22.761,35.57882,0,0,0,0,0,0,0,45.42118,43.15012,278.3052,68.28353,43.15012,0,43.15012,196.9131,46.88399,0.1888529,39.1367,0,81,68.28353
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.366846,2.366846,74.68263,0,21.16271,2.366846,67.41954,0,0,0,1.595717,0,0,72.31579,68.7,235.1551,107.1186,70.29572,0,70.29572,263.6015,62.76214,0.1888864,2.60353,1.276573,81,108.7144
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,27.23676,27.23676,81,0,22.761,27.23676,34.80294,0,0,0,9.479191,0,0,53.76324,51.07508,164.8594,170.3848,60.55427,0,60.55427,321.0483,76.43993,0.1889797,29.96043,7.583353,81,179.864
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,104.3051,224.8836,97.01628,0,97.01628,413.0861,98.35363,0.1889186,0,22.65302,81,253.1999
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,49.71429,49.71429,0,0,0,49.71429,53.46838,0,0,0,26.58143,52.33083,49.71429,0,0,7.288819,312.1983,0,25.74941,-25.74941,385.9438,91.8912,0.1889186,54.68572,21.26514,0,338.7797
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,63.69278,63.69278,63.15375,0,18.2459,63.69278,57.25401,0,0,0,36.46667,0.5674031,0.5390329,0,0,35.89927,286.4489,35.89927,0,35.89927,420.0009,100,0.1889649,70.06207,29.17334,81,322.9156
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,96.27746,96.27746,59.48201,0,17.31695,96.27746,40.22961,0,0,0,38.73205,38.73205,36.79545,0,0,0,318.7582,0,0,0,420.0009,100,0.1889649,105.9052,30.98564,81,357.4903
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,38.58441,0,0,38.58441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889649,0,30.86753,0,357.3427
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,42.13968,0,0,42.13968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889649,0,33.71174,0,360.8979
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,82.02516,82.02516,43.92961,0,13.38219,82.02516,48.88815,0,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.1889649,90.22768,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,55.68912,55.68912,0,0,0,55.68912,32.47367,0,7.105427E-15,0,18.0843,58.62012,55.68912,0,0,0,318.7582,0,40.53583,-40.53583,377.2723,89.82656,0.1889649,61.25803,14.46744,0,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,29.52475,29.52475,0,0,0,29.52475,57.7128,0,3.552714E-15,0,17.03956,31.07868,29.52475,0,0,45.03981,278.2224,0,14.03912,-14.03912,362.4738,86.30311,0.1889649,32.47722,13.63165,0,295.262
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,50.4922,50.4922,0,0,0,50.4922,33.02292,0,0,0,16.674,53.14968,50.4922,0,0,60.63883,264.1833,0,36.47569,-36.47569,324.0251,77.14867,0.1889649,55.54142,13.3392,0,280.8573
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,101.1674,227.7076,5.259987,0,5.259987,329.0151,78.33678,0.1889485,0,4.20799,0,232.9676
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,72.27108,72.27108,81,0,22.761,72.27108,0,0,0,0,0,0,0,8.728921,8.292475,95.90739,232.4416,8.292475,0,8.292475,336.882,80.20985,0.1889631,79.49818,0,81,232.4416
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,42.07582,42.07582,0,0,0,42.07582,0,0,0,0,0,44.29034,42.07582,0,0,87.61491,239.9048,0,44.29034,-44.29034,290.1959,69.09413,0.1889631,46.2834,0,0,239.9048
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,35.67548,35.67548,0,0,0,35.67548,0,0,7.105427E-15,0,0,37.55314,35.67548,0,0,136.8264,195.6145,0,37.55314,-37.55314,250.6114,59.66927,0.1889631,39.24303,0,0,195.6145
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,7.224083,7.224083,0,0,0,7.224083,0,0,0,0,0,7.604298,7.224083,0,0,178.5521,158.0613,0,7.604298,-7.604298,242.5958,57.76079,0.1889631,7.946492,0,0,158.0613
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,11.58808,11.58808,0,0,0,11.58808,0,0,1.776357E-15,0,0,12.19798,11.58808,0,0,187.0013,150.457,0,12.19798,-12.19798,229.738,54.69942,0.1889631,12.74689,0,0,150.457
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.5546,138.2591,0,0,0,229.738,54.69942,0.1889631,0,0,0,138.2591
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,24.44309,24.44309,0,0,0,24.44309,0,0,3.552714E-15,0,0,25.72957,24.44309,0,0,200.5546,138.2591,0,25.72957,-25.72957,202.6167,48.24197,0.1889631,26.8874,0,0,138.2591
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.41347,33.41347,0,0,0,33.41347,0,0,7.105427E-15,0,0,35.17207,33.41347,0,0,229.1431,112.5295,0,35.17207,-35.17207,165.542,39.41469,0.1889631,36.75481,0,0,112.5295
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.2231,77.35741,0,0,0,165.542,39.41469,0.1889631,0,0,0,77.35741
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,13.73047,13.73047,0,0,0,13.73047,0,0,1.776357E-15,0,0,14.45312,13.73047,0,0,268.2231,77.35741,0,14.45312,-14.45312,150.3071,35.78733,0.1889631,15.10352,0,0,77.35741
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,3.873851,3.873851,0,0,0,3.873851,0,0,4.440892E-16,0,0,4.077738,3.873851,0,0,284.2822,62.90429,0,4.077738,-4.077738,146.0088,34.76393,0.1889631,4.261236,0,0,62.90429
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,44.23577,44.23577,0,0,0,44.23577,2.490067,0,0,0,1.1015,46.56397,44.23577,0,0,288.813,58.82655,0,45.46247,-45.46247,98.08714,23.35403,0.1889631,48.65935,0.8812001,0,59.92805
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,19.54334,19.54334,81,0,22.761,19.54334,118.0446,0,0,0,23.06986,0,0,61.45667,58.38383,339.3268,13.36408,81.45369,0,81.45369,175.3609,41.75251,0.1889909,21.49767,18.45589,81,36.43394
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,257.8731,86.6724,103.2714,0,103.2714,273.3327,65.07909,0.1889106,0,27.65711,81,121.2438
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,34.61102,34.61102,81,0,22.761,34.61102,80.95773,0,0,0,28.02029,0,0,46.38898,44.06953,154.6017,179.6167,72.08983,0,72.08983,341.7231,81.3625,0.1889675,38.07212,22.41623,81,207.6369
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,15.42052,15.42052,0,0,0,15.42052,506.7916,0,0,0,78.14989,16.23213,15.42052,0,0,82.51192,244.4975,61.91776,0,61.91776,400.4635,95.34826,0.1887754,16.96257,62.51991,0,322.6474
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,109.8062,109.8062,41.10623,0,12.66788,109.8062,99.11958,15.92951,0,0,108.8395,72.31579,68.7,0,0,20.59416,300.2235,20.59416,0,20.59416,420.0009,100,0.1887116,120.7869,87.07157,81,409.063
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,8.990895,8.990895,0,0,0,8.990895,1156.515,94.51697,0,0,103.9811,9.4641,8.990895,0,0,0,318.7582,0,0,0,420.0009,100,0.1887116,9.889984,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1887116,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,34.872,34.872,0,0,0,34.872,90.50327,0,0,0,31.5603,36.70737,34.872,0,0,0,318.7582,0,5.147069,-5.147069,414.5753,98.70822,0.1887116,38.3592,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,35.69852,35.69852,0,0,0,35.69852,114.4222,0,0,0,40.84703,37.57739,35.69852,0,0,5.718965,313.6111,3.269633,0,3.269633,417.6772,99.44675,0.1887015,39.26838,32.67762,0,354.4582
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,41.64914,41.64914,0,0,0,41.64914,86.41049,0,7.105427E-15,0,35.98922,43.84119,41.64914,0,0,2.449332,316.5538,0,7.851972,-7.851972,409.4005,97.47611,0.1887015,45.81405,28.79138,0,352.5431
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,41.34941,41.34941,0,0,0,41.34941,55.93716,0,0,0,23.12968,43.52569,41.34941,0,0,11.17375,308.7018,0,20.39601,-20.39601,387.9012,92.35725,0.1887015,45.48435,18.50375,0,331.8315
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,53.29168,53.29168,0,0,0,53.29168,9.661939,0,0,0,5.149009,56.0965,53.29168,0,0,33.83598,288.3058,0,50.94749,-50.94749,334.1978,79.57076,0.1887015,58.62085,4.119207,0,293.4549
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.44431,237.3584,0,0,0,334.1978,79.57076,0.1887015,0,0,0,237.3584
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,28.80385,28.80385,0,0,0,28.80385,0,0,3.552714E-15,0,0,30.31984,28.80385,0,0,90.44431,237.3584,0,30.31984,-30.31984,302.2379,71.96127,0.1887015,31.68423,0,0,237.3584
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.133,207.0385,0,0,0,302.2379,71.96127,0.1887015,0,0,0,207.0385
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.133,207.0385,0,0,0,302.2379,71.96127,0.1887015,0,0,0,207.0385
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.133,207.0385,0,0,0,302.2379,71.96127,0.1887015,0,0,0,207.0385
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,37.57289,37.57289,0,0,0,37.57289,0,0,0,0,0,39.55041,37.57289,0,0,124.133,207.0385,0,39.55041,-39.55041,260.5481,62.03514,0.1887015,41.33018,0,0,207.0385
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,25.89282,25.89282,0,0,0,25.89282,0,0,3.552714E-15,0,0,27.2556,25.89282,0,0,168.0779,167.4881,0,27.2556,-27.2556,231.8182,55.1947,0.1887015,28.48211,0,0,167.4881
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.3619,140.2325,0,0,0,231.8182,55.1947,0.1887015,0,0,0,140.2325
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,13.9264,13.9264,0,0,0,13.9264,0,0,0,0,0,14.65937,13.9264,0,0,198.3619,140.2325,0,14.65937,-14.65937,216.3659,51.51558,0.1887015,15.31904,0,0,140.2325
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,12.1918,12.1918,0,0,0,12.1918,0,0,0,0,0,12.83347,12.1918,0,0,214.6501,125.5731,0,12.83347,-12.83347,202.8382,48.29472,0.1887015,13.41098,0,0,125.5731
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,48.1186,48.1186,0,0,0,48.1186,0,0,7.105427E-15,0,0,50.65116,48.1186,0,0,228.9095,112.7397,0,50.65116,-50.65116,149.4472,35.5826,0.1887015,52.93046,0,0,112.7397
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,75.01439,75.01439,81,0,22.761,75.01439,2.202356,0,0,0,1.652084,0,0,5.985609,5.686328,285.1886,62.08851,7.338413,0,7.338413,156.409,37.24017,0.1887136,82.51583,1.321667,81,63.74059
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,73.51902,73.51902,81,0,22.761,73.51902,16.7532,0,0,0,12.31679,0,0,7.480982,7.106933,277.8502,68.69308,19.42372,0,19.42372,174.836,41.62753,0.188742,80.87092,9.853432,81,81.00987
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,93.09004,93.09004,81,0,22.761,93.09004,40.26278,0,0,0,37.48064,12.72636,12.09004,0,0,258.4265,86.17443,24.75428,0,24.75428,198.32,47.21894,0.1887737,102.399,29.98451,81,123.6551
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,33.43938,33.43938,81,0,22.761,33.43938,66.47458,0,0,0,22.22869,0,0,47.56062,45.18259,233.6722,108.4533,67.41128,0,67.41128,262.2719,62.44557,0.188845,36.78332,17.78295,81,130.682
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,5.548982,5.548982,77.86477,0,21.96779,5.548982,326.4837,0,0,0,18.11652,0,0,72.31579,68.7,166.2609,169.1234,86.81652,0,86.81652,344.6333,82.05538,0.1888417,6.103879,14.49321,81,187.2399
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,55.59978,55.59978,0,0,0,55.59978,37.88275,7.105427E-15,0,0,21.06273,58.52608,55.59978,0,0,79.44437,247.2583,0,37.46336,-37.46336,305.1435,72.65306,0.1888417,61.15976,16.85018,0,268.321
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,36.35361,36.35361,0,0,0,36.35361,63.70261,0,0,0,23.1582,38.26696,36.35361,0,0,121.0703,209.7949,0,15.10876,-15.10876,289.2174,68.86115,0.1888417,39.98897,18.52656,0,232.9531
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,73.88123,73.88123,81,0,22.761,73.88123,76.22176,0,0,0,56.31357,0,0,7.118777,6.762838,137.8578,194.6862,63.07641,0,63.07641,349.0569,83.10863,0.1889255,81.26935,45.05086,81,250.9997
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,74.78143,251.4549,28.53511,0,28.53511,376.1277,89.55405,0.1888375,0,22.82809,0,279.9901
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,55.01519,55.01519,0,0,0,55.01519,47.78169,0,7.105427E-15,0,26.28719,57.91073,55.01519,0,0,46.24632,277.1365,0,31.62354,-31.62354,342.7936,81.61736,0.1888375,60.51671,21.02975,0,303.4237
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,61.2131,61.2131,0,0,0,61.2131,30.75811,0,7.105427E-15,0,18.82799,64.43484,61.2131,0,0,81.38358,245.513,0,45.60685,-45.60685,294.7198,70.17123,0.1888375,67.33441,15.06239,0,264.341
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.917334,2.917334,0,0,0,2.917334,385.4391,0,0,0,11.24454,3.070878,2.917334,0,0,132.0579,199.9062,8.173666,0,8.173666,302.474,72.01747,0.1888123,3.209067,8.995635,0,211.1507
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,16.82535,16.82535,0,0,0,16.82535,18.85036,0,0,0,3.171638,17.71089,16.82535,0,0,123.8842,207.2625,0,14.53926,-14.53926,287.1483,68.36849,0.1888123,18.50788,2.53731,0,210.4341
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,51.02902,51.02902,0,0,0,51.02902,0,0,0,0,0,53.71476,51.02902,0,0,140.0389,192.7232,0,53.71476,-53.71476,230.5279,54.88749,0.1888123,56.13192,0,0,192.7232
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,21.16608,21.16608,0,0,0,21.16608,0,0,0,0,0,22.28009,21.16608,0,0,199.722,139.0084,0,22.28009,-22.28009,207.0427,49.29577,0.1888123,23.28269,0,0,139.0084
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.394064,2.394064,0,0,0,2.394064,0,0,4.440892E-16,0,0,2.520067,2.394064,0,0,224.4776,116.7284,0,2.520067,-2.520067,204.3863,48.6633,0.1888123,2.63347,0,0,116.7284
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,42.41679,42.41679,0,0,0,42.41679,0,0,7.105427E-15,0,0,44.64925,42.41679,0,0,227.2777,114.2083,0,44.64925,-44.64925,157.3218,37.4575,0.1888123,46.65846,0,0,114.2083
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,7.77731,7.77731,0,0,0,7.77731,0,0,0,0,0,8.186643,7.77731,0,0,276.888,69.55904,0,8.186643,-8.186643,148.6924,35.40287,0.1888123,8.555041,0,0,69.55904
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,20.01106,20.01106,0,0,0,20.01106,0,0,3.552714E-15,0,0,21.06428,20.01106,0,0,285.9843,61.3724,0,21.06428,-21.06428,126.4887,30.11629,0.1888123,22.01217,0,0,61.3724
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,18.18526,18.18526,0,0,0,18.18526,0,0,0,0,0,19.14238,18.18526,0,0,309.389,40.30812,0,19.14238,-19.14238,106.3108,25.31205,0.1888123,20.00379,0,0,40.30812
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,48.78207,48.78207,81,0,22.761,48.78207,0,0,0,0,0,0,0,32.21793,30.60703,330.6583,21.16574,30.60703,0,30.60703,135.3472,32.22546,0.1888658,53.66028,0,81,21.16574
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,37.93005,37.93005,81,0,22.761,37.93005,0,0,0,0,0,0,0,43.06995,40.91645,300.0513,48.71206,40.91645,0,40.91645,174.1639,41.46752,0.1889372,41.72306,0,81,48.71206
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,55.57809,55.57809,81,0,22.761,55.57809,0,0,0,0,0,0,0,25.42191,24.15081,259.1349,85.53687,24.15081,0,24.15081,197.0754,46.92262,0.1889793,61.1359,0,81,85.53687
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,59.20689,59.20689,81,0,22.761,59.20689,0,0,0,0,0,0,0,21.79311,20.70346,234.984,107.2726,20.70346,0,20.70346,216.7164,51.59905,0.1890154,65.12758,0,81,107.2726
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,7.455725,7.455725,79.77151,0,22.45019,7.455725,4.009299,0,0,0,0.2989223,0,0,72.31579,68.7,214.2806,125.9057,68.99892,0,68.99892,282.1746,67.18429,0.1890754,8.201298,0.2391379,81,126.2046
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,35.76571,35.76571,81,0,22.761,35.76571,11.66164,0,0,0,4.170867,0,0,45.23429,42.97258,145.2816,188.0047,47.14344,0,47.14344,326.8988,77.83289,0.1891554,39.34228,3.336694,81,192.1756
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,22.54332,22.54332,81,0,22.761,22.54332,66.83551,0,0,0,15.06694,0,0,58.45668,55.53384,98.13821,230.4338,70.60078,0,70.60078,393.8766,93.77995,0.1892159,24.79765,12.05355,81,245.5008
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,177.6616,149.7,81,0,22.761,149.7,6.759882,0,27.96161,45.72777,10.11954,72.31579,68.7,0,0,27.53742,293.9745,0,62.19625,-62.19625,328.3159,78.17031,0.1892159,195.4278,8.095634,81,304.0941
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,55.47361,55.47361,81,0,22.761,55.47361,32.82501,0,0,0,18.20922,0,0,25.52639,24.25007,96.64436,231.7783,42.45929,0,42.45929,368.5964,87.76086,0.1892809,61.02097,14.56738,81,249.9875
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,111.9757,111.9757,81,0,22.761,111.9757,15.9679,0,0,0,17.88016,32.606,30.9757,0,0,54.18507,269.9917,0,14.72583,-14.72583,353.074,84.06506,0.1892809,123.1733,14.30413,81,287.8718
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,0,0,0,0,0,0,0,23.11891,0,0,0,0,70.54711,255.2658,23.11891,0,23.11891,375.0065,89.28709,0.1892099,0,18.49513,0,278.3847
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,43.00747,43.00747,0,0,0,43.00747,88.86616,0,0,0,38.21909,45.27102,43.00747,0,0,47.4282,276.0728,0,7.051936,-7.051936,367.5731,87.51723,0.1892099,47.30822,30.57527,0,314.2919
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,16.51696,16.51696,0,0,0,16.51696,95.38633,0,0,0,15.75492,17.38628,16.51696,0,0,55.26368,269.0209,0,1.631352,-1.631352,365.8535,87.1078,0.1892099,18.16866,12.60394,0,284.7758
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,93.16579,93.16579,81,0,22.761,93.16579,27.58243,0,0,0,25.69739,12.8061,12.16579,0,0,57.0763,267.3896,12.89129,0,12.89129,378.0833,90.01965,0.1892262,102.4824,20.55791,81,293.0869
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,47.37651,47.37651,0,0,0,47.37651,11.79161,0,0,0,5.586455,49.87001,47.37651,0,0,44.18501,278.9917,0,44.28356,-44.28356,331.4043,78.90562,0.1892262,52.11417,4.469164,0,284.5782
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,48.46968,48.46968,0,0,0,48.46968,20.05832,0,7.105427E-15,0,9.722207,51.02072,48.46968,0,0,93.38896,234.7082,0,41.29851,-41.29851,287.8718,68.54078,0.1892262,53.31665,7.777765,0,244.4304
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,42.81822,42.81822,0,0,0,42.81822,11.83315,0,0,0,5.066744,45.07181,42.81822,0,0,139.2762,193.4097,0,40.00507,-40.00507,245.7028,58.50055,0.1892262,47.10004,4.053395,0,198.4764
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.533673,0.533673,0,0,0,0.533673,0,0,0,0,0,0.561761,0.533673,0,0,183.7263,153.4046,0,0.561761,-0.561761,245.1107,58.35956,0.1892262,0.5870403,0,0,153.4046
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,83.98916,83.98916,81,0,22.761,83.98916,0,0,0,0,0,3.146479,2.989155,0,0,184.3504,152.8428,0,3.146479,-3.146479,241.794,57.56988,0.1892262,92.38807,0,81,152.8428
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.8465,149.6964,68.7,0,68.7,306.9685,73.08759,0.1892527,0,0,81,149.6964
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,4.384611,4.384611,76.7004,0,21.6732,4.384611,0,0,0,0,0,0,0,72.31579,68.7,119.1465,211.5263,68.7,0,68.7,372.1431,88.60531,0.1892991,4.823072,0,81,211.5263
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,18.59317,18.59317,0,0,0,18.59317,0,0,0,0,0,19.57175,18.59317,0,0,50.44654,273.3564,0,19.57175,-19.57175,351.5126,83.69331,0.1892991,20.45248,0,0,273.3564
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,10.25656,10.25656,0,0,0,10.25656,0,0,0,0,0,10.79638,10.25656,0,0,72.19293,253.7846,0,10.79638,-10.79638,340.1322,80.9837,0.1892991,11.28222,0,0,253.7846
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,21.88972,21.88972,0,0,0,21.88972,0,0,3.552714E-15,0,0,23.04181,21.88972,0,0,84.1889,242.9882,0,23.04181,-23.04181,315.844,75.20081,0.1892991,24.07869,0,0,242.9882
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,14.25472,14.25472,0,0,0,14.25472,0,0,0,0,0,15.00496,14.25472,0,0,109.7909,219.9464,0,15.00496,-15.00496,300.0274,71.43495,0.1892991,15.68019,0,0,219.9464
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,39.99555,39.99555,0,0,0,39.99555,0,0,0,0,0,42.10058,39.99555,0,0,126.4631,204.9414,0,42.10058,-42.10058,255.6495,60.8688,0.1892991,43.99511,0,0,204.9414
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,77.26442,77.26442,81,0,22.761,77.26442,0,0,0,0,0,0,0,3.73558,3.548801,173.2415,162.8409,3.548801,0,3.548801,259.0162,61.6704,0.1893052,84.99086,0,81,162.8409
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,33.69615,33.69615,81,0,22.761,33.69615,0,0,0,0,0,0,0,47.30385,44.93866,169.6927,166.0348,44.93866,0,44.93866,301.6487,71.82098,0.1893827,37.06577,0,81,166.0348
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,8.237874,8.237874,80.55367,0,22.64808,8.237874,7.074286,0,0,0,0.5827708,0,0,72.31579,68.7,124.7541,206.4796,69.28277,0,69.28277,367.3762,87.47034,0.1894446,9.061661,0.4662166,81,207.0623
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,20.15833,20.15833,0,0,0,20.15833,15.7196,0,0,0,3.168809,21.2193,20.15833,0,0,55.4713,268.834,0,18.05049,-18.05049,348.3492,82.94013,0.1894446,22.17417,2.535048,0,272.0029
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,41.97828,41.97828,0,0,0,41.97828,21.0699,0,0,0,8.844782,44.18766,41.97828,0,0,75.5274,250.7836,0,35.34288,-35.34288,311.0946,74.06999,0.1894446,46.17611,7.075826,0,259.6284
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,38.83621,38.83621,0,0,0,38.83621,87.78846,0,0,0,34.09372,40.88023,38.83621,0,0,114.7973,215.4407,0,6.78651,-6.78651,303.941,72.36675,0.1894446,42.71983,27.27497,0,249.5344
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,50.61721,50.61721,0,0,0,50.61721,85.14902,0,7.105427E-15,0,43.10006,53.28128,50.61721,0,0,122.3378,208.6542,0,10.18122,-10.18122,293.209,69.81154,0.1894446,55.67893,34.48005,0,251.7542
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,71.06953,71.06953,81,0,22.761,71.06953,39.64664,0,0,0,28.17668,0,0,9.930467,9.433944,133.6503,198.473,37.61063,0,37.61063,328.8896,78.30689,0.1894961,78.17648,22.54135,81,226.6496
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,12.5945,12.5945,77.52655,0,21.88222,12.5945,272.7716,0,0,0,34.35422,0,0,64.93204,61.68544,96.03967,232.3225,96.03967,0,96.03967,420.0009,100,0.1894623,13.85395,27.48338,81,266.6768
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,65.22235,65.22235,43.36367,0,13.23901,65.22235,35.27799,0,0,0,23.00913,23.00913,21.85868,0,0,0,318.7582,0,0,0,420.0009,100,0.1894623,71.74458,18.40731,81,341.7674
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,50.93705,50.93705,0,0,0,50.93705,57.52581,0,0,0,29.30195,53.61795,50.93705,0,0,0,318.7582,0,24.31599,-24.31599,394.3695,93.89732,0.1894623,56.03075,23.44156,0,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,28.70674,28.70674,0,0,0,28.70674,120.827,0,0,0,34.68549,30.21762,28.70674,0,0,27.01777,294.4422,4.467879,0,4.467879,398.6081,94.90651,0.1894486,31.57741,27.7484,0,329.1277
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,55.43715,55.43715,0,0,0,55.43715,33.52887,0,0,0,18.58745,58.3549,55.43715,0,0,22.54989,298.4633,0,39.76745,-39.76745,356.6896,84.92592,0.1894486,60.98087,14.86996,0,317.0508
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,66.73595,258.6959,5.689803,0,5.689803,362.0874,86.21111,0.1894313,0,4.551842,0,264.3857
