Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,11.4539,11.4539,0,0,0,11.4539,41.10727,0,1.776357E-15,0,4.708385,12.05674,11.4539,0,0,61.04615,263.8167,0,7.348351,-7.348351,354.3416,84.36687,0.1894313,12.59929,3.766708,0,268.5251
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,20.41461,20.41461,0,0,0,20.41461,0,0,0,0,0,21.48906,20.41461,0,0,69.21098,256.4684,0,21.48906,-21.48906,331.6901,78.97367,0.1894313,22.45607,0,0,256.4684
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,73.18692,73.18692,81,0,22.761,73.18692,0,0,0,0,0,0,0,7.813082,7.422428,93.08772,234.9793,7.422428,0,7.422428,338.7316,80.65022,0.189444,80.50561,0,81,234.9793
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.66528,241.6595,0,0,0,338.7316,80.65022,0.189444,0,0,0,241.6595
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,18.87547,18.87547,0,0,0,18.87547,0,0,3.552714E-15,0,0,19.86892,18.87547,0,0,85.66528,241.6595,0,19.86892,-19.86892,317.7879,75.66364,0.189444,20.76302,0,0,241.6595
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,68.74277,68.74277,81,0,22.761,68.74277,0,1.776357E-15,0,0,0,0,0,12.25724,11.64437,107.7419,221.7906,11.64437,0,11.64437,328.8347,78.29383,0.189464,75.61704,0,81,221.7906
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,47.63821,47.63821,81,0,22.761,47.63821,0,0,0,0,0,0,0,33.36179,31.6937,96.09748,232.2705,31.6937,0,31.6937,358.902,85.4527,0.1895183,52.40203,0,81,232.2705
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,38.16015,38.16015,0,0,0,38.16015,0,0,0,0,0,40.16858,38.16015,0,0,64.40379,260.7948,0,40.16858,-40.16858,316.5606,75.37143,0.1895183,41.97617,0,0,260.7948
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.085385,1.085385,0,0,0,1.085385,0,0,2.220446E-16,0,0,1.142511,1.085385,0,0,109.0355,220.6262,0,1.142511,-1.142511,315.3563,75.08469,0.1895183,1.193924,0,0,220.6262
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.305,219.4837,0,0,0,315.3563,75.08469,0.1895183,0,0,0,219.4837
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,17.60818,17.60818,0,0,0,17.60818,0,0,0,0,0,18.53493,17.60818,0,0,110.305,219.4837,0,18.53493,-18.53493,295.8188,70.43291,0.1895183,19.369,0,0,219.4837
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,50.41051,50.41051,0,0,0,50.41051,0,0,7.105427E-15,0,0,53.0637,50.41051,0,0,130.8994,200.9488,0,53.0637,-53.0637,239.8848,57.1153,0.1895183,55.45156,0,0,200.9488
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,32.91384,32.91384,0,0,0,32.91384,3.561269,0,7.105427E-15,0,1.17215,34.64614,32.91384,0,0,189.859,147.8851,0,33.474,-33.474,204.6001,48.7142,0.1895183,36.20522,0.9377203,0,149.0573
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,112.4734,112.4734,81,0,22.761,112.4734,17.93764,0,1.421085E-14,0,20.17507,33.12991,31.47341,0,0,227.0524,114.4111,0,12.95483,-12.95483,190.9445,45.46288,0.1895183,123.7207,16.14006,81,134.5862
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,15.22348,15.22348,81,0,22.761,15.22348,338.5155,0,0,0,51.53383,0,0,65.77653,62.4877,241.4466,101.4563,114.0215,0,114.0215,299.1148,71.21767,0.1894455,16.74582,41.22706,81,152.9901
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,52.54059,0,15.56077,0,0,0,0,0,77.51153,0,0,52.54059,49.91356,127.4251,204.0757,127.4251,0,127.4251,420.0009,100,0.1892038,0,62.00922,81,281.5872
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,31.16984,31.16984,0,0,0,31.16984,311.4037,64.25366,0,0,97.06402,32.81035,31.16984,0,0,0,318.7582,0,0,0,420.0009,100,0.1892038,34.28682,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,46.53994,46.53994,0,0,0,46.53994,206.776,47.24404,0,0,96.23345,48.98941,46.53994,0,0,0,318.7582,0,0,0,420.0009,100,0.1892038,51.19394,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,58.32189,58.32189,0,0,0,58.32189,153.1011,27.90001,0,0,89.29147,61.39146,58.32189,0,0,0,318.7582,0,0,0,420.0009,100,0.1892038,64.15408,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,63.84174,63.84174,20.25,0,7.39125,63.84174,81.65241,6.242279,0,0,52.12832,45.88604,43.59174,0,0,0,318.7582,0,0,0,420.0009,100,0.1892038,70.22591,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,57.67422,57.67422,0,0,0,57.67422,155.482,28.9633,0,0,89.673,60.7097,57.67422,0,0,0,318.7582,0,0,0,420.0009,100,0.1892038,63.44164,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,50.99033,50.99033,0,0,0,50.99033,143.9521,19.72762,0,0,73.40166,53.67403,50.99033,0,0,0,318.7582,0,0,0,420.0009,100,0.1892038,56.08937,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,126.219,126.219,80.73779,0,22.69466,126.219,37.93008,0,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.1892038,138.8409,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1892038,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,171.7213,149.7,81,0,22.761,149.7,3.458371,0,22.02129,39.19342,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1892038,188.8934,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,74.1276,74.1276,81,0,22.761,74.1276,0,0,0,0,0,0,0,6.872395,6.528775,74.59845,251.6196,6.528775,0,6.528775,355.4243,84.62466,0.189215,81.54037,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,79.61688,79.61688,81,0,22.761,79.61688,0,-2.220446E-16,0,0,0,0,0,1.383115,1.313959,68.06968,257.4955,1.313959,0,1.313959,356.6708,84.92145,0.1892172,87.57858,0,81,257.4955
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,61.27187,61.27187,0,0,0,61.27187,0,0,7.105427E-15,0,0,64.4967,61.27187,0,0,66.75571,258.6781,0,64.4967,-64.4967,288.6853,68.73446,0.1892172,67.39906,0,0,258.6781
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,29.26291,29.26291,0,0,0,29.26291,0,0,3.552714E-15,0,0,30.80306,29.26291,0,0,138.4187,194.1814,0,30.80306,-30.80306,256.216,61.0037,0.1892172,32.1892,0,0,194.1814
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,14.81017,14.81017,0,0,0,14.81017,0,0,1.776357E-15,0,0,15.58965,14.81017,0,0,172.6443,163.3783,0,15.58965,-15.58965,239.7831,57.0911,0.1892172,16.29119,0,0,163.3783
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,47.5598,47.5598,0,0,0,47.5598,0,0,7.105427E-15,0,0,50.06295,47.5598,0,0,189.9662,147.7887,0,50.06295,-50.06295,187.0121,44.52661,0.1892172,52.31578,0,0,147.7887
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,24.93617,24.93617,0,0,0,24.93617,0,0,3.552714E-15,0,0,26.2486,24.93617,0,0,245.5917,97.72572,0,26.2486,-26.2486,159.3437,37.93889,0.1892172,27.42978,0,0,97.72572
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.7568,71.47712,0,0,0,159.3437,37.93889,0.1892172,0,0,0,71.47712
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.07658,26.07658,0,0,0,26.07658,0,0,3.552714E-15,0,0,27.44903,26.07658,0,0,274.7568,71.47712,0,27.44903,-27.44903,130.4099,31.0499,0.1892172,28.68424,0,0,71.47712
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,30.89247,30.89247,0,0,0,30.89247,0,0,3.552714E-15,0,0,32.51839,30.89247,0,0,305.2557,44.02809,0,32.51839,-32.51839,96.13245,22.88863,0.1892172,33.98171,0,0,44.02809
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.3872,11.5097,0,0,0,96.13245,22.88863,0.1892172,0,0,0,11.5097
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,88.83244,88.83244,81,0,22.761,88.83244,1.043051,5.329071E-15,0,5.605421,0.926568,8.244673,7.832439,0,0,341.3872,11.5097,0,7.318105,-7.318105,88.4185,21.05198,0.1892172,97.71568,0.7412544,81,12.43627
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,73.99799,73.99799,81,0,22.761,73.99799,22.17429,0,0,0,16.40853,0,0,7.002005,6.651905,349.5185,4.191595,23.06043,0,23.06043,110.2955,26.26079,0.1892491,81.3978,13.12682,81,20.60012
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,161.1463,145.5677,81,0,22.761,145.5677,29.55326,0,15.5786,64.38843,43.02,67.96599,64.56769,0,0,326.458,24.94598,0,24.94598,-24.94598,84.00017,20,0.1892491,177.2609,34.416,81,67.96599
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,64.34142,64.34142,81,0,22.761,64.34142,115.9624,0,0,0,74.61182,0,0,16.65859,15.82566,354.1758,0,90.43748,0,90.43748,169.7967,40.4277,0.1892485,70.77555,59.68946,81,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,30.52663,30.52663,81,0,22.761,30.52663,317.4094,0,0,0,96.89439,0,0,50.47337,47.9497,263.7383,81.39374,144.8441,0,144.8441,307.2079,73.14458,0.1890834,33.57929,77.51552,81,178.2881
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,67.40723,67.40723,81,0,22.761,67.40723,145.6138,0,0,0,98.15422,0,0,13.59277,12.91313,118.8942,211.7534,111.0674,0,111.0674,412.5756,98.23209,0.1890208,74.14795,78.52338,81,309.9077
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,5.615694,5.615694,0,0,0,5.615694,1836.367,89.38663,0,0,103.1248,5.911257,5.615694,0,0,7.826869,311.7141,7.826869,0,7.826869,420.0009,100,0.1889972,6.177263,82.49981,0,414.8388
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,83.42909,83.42909,20.25,0,7.39125,83.42909,133.8478,45.1637,0,0,111.668,66.50431,63.1791,0,0,0,318.7582,0,0,0,420.0009,100,0.1889972,91.772,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,57.76657,57.76657,0,0,0,57.76657,152.8702,27.50097,0,0,88.30788,60.80691,57.76657,0,0,0,318.7582,0,0,0,420.0009,100,0.1889972,63.54322,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,51.43701,51.43701,0,0,0,51.43701,117.5163,6.302656,0,0,60.44688,54.14422,51.43701,0,0,0,318.7582,0,0,0,420.0009,100,0.1889972,56.58071,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,28.16189,28.16189,0,0,0,28.16189,181.9257,21.58961,0,0,51.23371,29.6441,28.16189,0,0,0,318.7582,0,0,0,420.0009,100,0.1889972,30.97808,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,110.3552,110.3552,81,0,22.761,110.3552,25.4529,3.552714E-15,0,0,28.08861,30.90024,29.35523,0,0,0,318.7582,0,2.811631,-2.811631,417.0371,99.29436,0.1889972,121.3908,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,153.2313,149.7,81,0,22.761,149.7,3.472572,0,3.531293,18.85442,5.19844,72.31579,68.7,0,0,3.124034,315.9466,0,67.11735,-67.11735,346.2892,82.44965,0.1889972,168.5544,4.158752,81,321.1451
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.69887,248.8292,0,0,0,346.2892,82.44965,0.1889972,0,0,0,248.8292
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,14.60781,14.60781,0,0,0,14.60781,0,0,1.776357E-15,0,0,15.37664,14.60781,0,0,77.69887,248.8292,0,15.37664,-15.37664,330.0808,78.59052,0.1889972,16.06859,0,0,248.8292
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,22.40458,22.40458,0,0,0,22.40458,0,0,3.552714E-15,0,0,23.58376,22.40458,0,0,94.78403,233.4526,0,23.58376,-23.58376,305.2213,72.67161,0.1889972,24.64503,0,0,233.4526
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,36.08389,36.08389,0,0,0,36.08389,0,0,7.105427E-15,0,0,37.98304,36.08389,0,0,120.9882,209.8688,0,37.98304,-37.98304,265.1837,63.13885,0.1889972,39.69228,0,0,209.8688
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,45.03474,45.03474,0,0,0,45.03474,0,0,7.105427E-15,0,0,47.40499,45.03474,0,0,163.1916,171.8858,0,47.40499,-47.40499,215.2145,51.24144,0.1889972,49.53821,0,0,171.8858
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,15.68211,15.68211,0,0,0,15.68211,0,0,3.552714E-15,0,0,16.50748,15.68211,0,0,215.8638,124.4808,0,16.50748,-16.50748,197.8141,47.09849,0.1889972,17.25032,0,0,124.4808
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,4.078854,4.078854,0,0,0,4.078854,0,0,8.881784E-16,0,0,4.29353,4.078854,0,0,234.2054,107.9733,0,4.29353,-4.29353,193.2883,46.02093,0.1889972,4.486739,0,0,107.9733
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,23.57215,23.57215,0,0,0,23.57215,0,0,3.552714E-15,0,0,24.81279,23.57215,0,0,238.976,103.6798,0,24.81279,-24.81279,167.1333,39.79356,0.1889972,25.92937,0,0,103.6798
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,25.81494,25.81494,0,0,0,25.81494,0,0,3.552714E-15,0,0,27.17362,25.81494,0,0,266.5458,78.86701,0,27.17362,-27.17362,138.4898,32.97369,0.1889972,28.39643,0,0,78.86701
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,22.80031,22.80031,0,0,0,22.80031,0,0,3.552714E-15,0,0,24.00033,22.80031,0,0,296.7387,51.6934,0,24.00033,-24.00033,113.1912,26.95024,0.1889972,25.08034,0,0,51.6934
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,32.43935,32.43935,81,0,22.761,32.43935,0,0,0,0,0,0,0,48.56065,46.13262,323.4057,27.69307,46.13262,0,46.13262,156.9565,37.37051,0.1890758,35.68328,0,81,27.69307
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,277.2731,69.21243,70.18938,0,70.18938,223.544,53.22465,0.1890975,0,1.191504,81,70.70181
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,59.16953,59.16953,81,0,22.761,59.16953,32.7546,0,0,0,19.38074,0,0,21.83047,20.73895,207.0837,132.3829,40.11969,0,40.11969,261.6048,62.28674,0.1891568,65.08649,15.5046,81,151.7636
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,59.99681,59.99681,81,0,22.761,59.99681,42.81906,0,0,0,25.69007,0,0,21.00319,19.95303,166.964,168.4906,45.6431,0,45.6431,304.9057,72.59645,0.1892225,65.99649,20.55206,81,194.1807
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,59.45932,59.45932,81,0,22.761,59.45932,66.45967,0,0,0,39.51647,0,0,21.54067,20.46364,121.3209,209.5694,59.98011,0,59.98011,361.8078,86.14455,0.189306,65.40526,31.61318,81,249.0859
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,42.21138,42.21138,0,0,0,42.21138,111.8932,0,0,0,47.23165,44.43304,42.21138,0,0,61.34082,263.5515,2.798612,0,2.798612,364.4628,86.77669,0.1892976,46.43252,37.78532,0,310.7831
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,11.39843,11.39843,0,0,0,11.39843,580.1866,0,0,0,66.13216,11.99834,11.39843,0,0,58.54221,266.0702,54.13381,0,54.13381,415.8187,99.00424,0.189135,12.53827,52.90572,0,332.2024
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,37.26841,37.26841,0,0,0,37.26841,278.3625,60.10298,0,0,103.7413,39.2299,37.26841,0,0,4.408404,314.7906,4.408404,0,4.408404,420.0009,100,0.1891218,40.99525,82.99303,0,418.532
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,88.68485,88.68485,20.25,0,7.39125,88.68485,107.2346,23.0642,0,0,95.10088,72.03669,68.43485,0,0,0,318.7582,0,0,0,420.0009,100,0.1891218,97.55334,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,124.9537,124.9537,79.29036,0,22.32846,124.9537,38.46761,1.421085E-14,0,0,48.06672,48.06672,45.66338,0,0,0,318.7582,0,0,0,420.0009,100,0.1891218,137.4491,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,40.12763,40.12763,0,0,0,40.12763,101.429,0,7.105427E-15,0,40.70105,42.23961,40.12763,0,0,0,318.7582,0,1.538558,-1.538558,418.3791,99.61386,0.1891218,44.1404,32.56084,0,359.4593
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,29.82132,29.82132,0,0,0,29.82132,114.9304,1.173388,0,0,34.27376,31.39086,29.82132,0,0,1.709509,317.2197,1.709509,0,1.709509,420.0009,100,0.1891166,32.80345,27.419,0,351.4934
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,37.10418,37.10418,0,0,0,37.10418,74.53954,7.105427E-15,0,0,27.65729,39.05704,37.10418,0,0,0,318.7582,0,11.39975,-11.39975,407.9844,97.13896,0.1891166,40.8146,22.12583,0,346.4155
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,12.66639,307.3585,4.949774,0,4.949774,412.6802,98.257,0.1891018,0,3.959819,0,312.3083
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,65.2968,65.2968,73.41955,0,20.84315,65.2968,0,5.329071E-15,0,0,0,0,0,8.122754,7.716616,7.716616,311.8133,7.716616,0,7.716616,420.0009,100,0.1891149,71.82648,0,81,311.8133
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,60.38879,60.38879,0,0,0,60.38879,0,0,7.105427E-15,0,0,63.56715,60.38879,0,0,0,318.7582,0,63.56715,-63.56715,352.9952,84.0463,0.1891149,66.42767,0,0,318.7582
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,56.46126,56.46126,0,0,0,56.46126,0,0,7.105427E-15,0,0,59.4329,56.46126,0,0,70.63017,255.1911,0,59.4329,-59.4329,290.3474,69.1302,0.1891149,62.10738,0,0,255.1911
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,9.064157,9.064157,0,0,0,9.064157,0,0,0,0,0,9.541217,9.064157,0,0,136.6667,195.7582,0,9.541217,-9.541217,280.2901,66.7356,0.1891149,9.970572,0,0,195.7582
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,85.57343,85.57343,81,0,22.761,85.57343,0,0,0,0,0,4.814134,4.573427,0,0,147.2681,186.2169,0,4.814134,-4.814134,275.2155,65.52737,0.1891149,94.13077,0,81,186.2169
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.7769527,0.7769527,73.09274,0,20.76046,0.7769527,0,0,0,0,0,0,0,72.31579,68.7,152.6171,181.4028,68.7,0,68.7,340.3901,81.0451,0.1891444,0.854648,0,81,181.4028
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,12.61065,12.61065,0,0,0,12.61065,0,0,1.776357E-15,0,0,13.27437,12.61065,0,0,83.91711,243.2328,0,13.27437,-13.27437,326.3977,77.71357,0.1891444,13.87172,0,0,243.2328
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,18.68878,18.68878,0,0,0,18.68878,0,0,3.552714E-15,0,0,19.6724,18.68878,0,0,98.66641,229.9585,0,19.6724,-19.6724,305.6611,72.77631,0.1891444,20.55766,0,0,229.9585
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,21.70588,21.70588,0,0,0,21.70588,0,0,3.552714E-15,0,0,22.84829,21.70588,0,0,120.5246,210.2861,0,22.84829,-22.84829,281.5769,67.04199,0.1891444,23.87646,0,0,210.2861
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,48.27004,48.27004,0,0,0,48.27004,0,0,7.105427E-15,0,0,50.81057,48.27004,0,0,145.9116,187.4378,0,50.81057,-50.81057,228.0179,54.28986,0.1891444,53.09705,0,0,187.4378
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,24.15053,24.15053,0,0,0,24.15053,0,0,3.552714E-15,0,0,25.42161,24.15053,0,0,202.3678,136.6272,0,25.42161,-25.42161,201.2211,47.9097,0.1891444,26.56558,0,0,136.6272
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,36.07124,36.07124,0,0,0,36.07124,4.223381,0,0,0,1.523426,37.96973,36.07124,0,0,230.614,111.2056,0,36.4463,-36.4463,162.8034,38.76263,0.1891444,39.67836,1.218741,0,112.729
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,84.20715,84.20715,81,0,22.761,84.20715,18.03363,0,0,0,15.18561,3.375944,3.207147,0,0,271.1099,74.75929,11.80966,0,11.80966,174.007,41.43016,0.1891589,92.62786,12.14849,81,89.9449
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,48.50238,48.50238,81,0,22.761,48.50238,75.15938,0,0,0,36.45409,0,0,32.49762,30.87274,259.3003,85.38799,67.32683,0,67.32683,237.8788,56.63771,0.1892276,53.35262,29.16327,81,121.8421
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,4.160044,4.160044,76.47583,0,21.61639,4.160044,1134.432,0,0,0,47.19286,0,0,72.31579,68.7,191.9734,145.9821,115.8929,0,115.8929,347.8245,82.81519,0.1891309,4.576048,37.75429,81,193.175
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,76.08058,250.2857,50.09681,0,50.09681,395.3505,94.13087,0.1889814,0,40.07745,0,300.3825
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,5.886226,5.886226,0,0,0,5.886226,955.7396,24.07719,0,0,56.25699,6.196027,5.886226,0,0,25.98377,295.3728,25.98377,0,25.98377,420.0009,100,0.1889039,6.474848,45.00559,0,351.6298
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,80.6898,80.6898,20.25,0,7.39125,80.6898,80.67811,1.478161,0,0,65.09901,63.62084,60.4398,0,0,0,318.7582,0,0,0,420.0009,100,0.1889039,88.75878,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889039,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,25.58457,25.58457,0,0,0,25.58457,223.8963,30.35178,0,0,57.28291,26.93113,25.58457,0,0,0,318.7582,0,0,0,420.0009,100,0.1889039,28.14303,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,6.691174,6.691174,0,0,0,6.691174,201.0135,6.406825,0,0,13.45017,7.043341,6.691174,0,0,0,318.7582,0,0,0,420.0009,100,0.1889039,7.360291,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,45.80161,45.80161,0,0,0,45.80161,66.65035,0,0,0,30.52694,48.21222,45.80161,0,0,0,318.7582,0,17.68529,-17.68529,401.3589,95.56145,0.1889039,50.38177,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,19.65032,301.0729,9.352702,0,9.352702,410.2317,97.67401,0.1888761,0,7.482162,0,310.4256
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,27.77898,27.77898,0,0,0,27.77898,18.92483,0,3.552714E-15,0,5.257124,29.24104,27.77898,0,0,10.29762,309.4904,0,23.98391,-23.98391,384.9504,91.65467,0.1888761,30.55688,4.2057,0,314.7475
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,24.92773,24.92773,0,0,0,24.92773,0,0,3.552714E-15,0,0,26.23972,24.92773,0,0,36.9464,285.5065,0,26.23972,-26.23972,357.2913,85.06919,0.1888761,27.4205,0,0,285.5065
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,133.6107,133.6107,81,0,22.761,133.6107,0,0,0,0,0,55.37968,52.61069,0,0,66.10165,259.2668,0,55.37968,-55.37968,298.916,71.17033,0.1888761,146.9718,0,81,259.2668
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,20.70254,20.70254,81,0,22.761,20.70254,0,0,0,0,0,0,0,60.29746,57.28259,127.6346,203.8871,57.28259,0,57.28259,353.259,84.10913,0.1889727,22.7728,0,81,203.8871
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,15.54568,15.54568,0,0,0,15.54568,0,0,1.776357E-15,0,0,16.36387,15.54568,0,0,70.35204,255.4414,0,16.36387,-16.36387,336.01,80.00222,0.1889727,17.10025,0,0,255.4414
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,21.12857,21.12857,0,0,0,21.12857,0,0,0,0,0,22.2406,21.12857,0,0,88.53411,239.0775,0,22.2406,-22.2406,312.5663,74.42041,0.1889727,23.24142,0,0,239.0775
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,68.33042,68.33042,81,0,22.761,68.33042,0,0,0,0,0,0,0,12.66958,12.0361,113.2459,216.8369,12.0361,0,12.0361,323.9848,77.13908,0.1889929,75.16347,0,81,216.8369
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,71.09834,71.09834,81,0,22.761,71.09834,0,0,0,0,0,0,0,9.901658,9.406575,101.2098,227.6694,9.406575,0,9.406575,332.9087,79.26381,0.1890088,78.20818,0,81,227.6694
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,61.76752,61.76752,81,0,22.761,61.76752,0,0,0,0,0,0,0,19.23247,18.27085,91.80322,236.1353,18.27085,0,18.27085,350.2419,83.39076,0.1890396,67.94428,0,81,236.1353
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,42.30262,42.30262,0,0,0,42.30262,0,0,7.105427E-15,0,0,44.52908,42.30262,0,0,73.53236,252.5791,0,44.52908,-44.52908,303.3041,72.21513,0.1890396,46.53288,0,0,252.5791
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,48.10976,48.10976,0,0,0,48.10976,0,0,7.105427E-15,0,0,50.64185,48.10976,0,0,123.0091,208.05,0,50.64185,-50.64185,249.923,59.50534,0.1890396,52.92073,0,0,208.05
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.2778,157.4082,0,0,0,249.923,59.50534,0.1890396,0,0,0,157.4082
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,3.555437,3.555437,0,0,0,3.555437,21.09902,0,0,0,0.7501622,3.742565,3.555437,0,0,179.2778,157.4082,0,2.992403,-2.992403,246.7687,58.75433,0.1890396,3.91098,0.6001298,0,158.1583
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,35.64011,35.64011,0,0,0,35.64011,17.37856,0,0,0,6.193737,37.51591,35.64011,0,0,182.6027,154.4158,0,31.32217,-31.32217,213.7522,50.89328,0.1890396,39.20412,4.954989,0,160.6095
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,34.72896,34.72896,0,0,0,34.72896,50.24877,0,0,0,17.45087,36.5568,34.72896,0,0,217.4051,123.0936,0,19.10592,-19.10592,193.6128,46.09819,0.1890396,38.20185,13.9607,0,140.5445
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,105.603,105.603,81,0,22.761,105.603,28.94039,0,0,0,30.56191,25.89789,24.60299,0,0,238.6339,103.9877,4.664027,0,4.664027,198.0375,47.15169,0.1890453,116.1633,24.44953,81,134.5496
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,56.4111,56.4111,81,0,22.761,56.4111,63.63107,0,0,0,35.89499,0,0,24.5889,23.35946,233.9699,108.1853,59.25444,0,59.25444,254.2512,60.53587,0.1891286,62.05221,28.71599,81,144.0803
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,42.12138,42.12138,81,0,22.761,42.12138,118.4702,0,0,0,49.90126,0,0,38.87862,36.93469,174.7155,161.5143,86.83595,0,86.83595,336.631,80.15008,0.1891389,46.33352,39.92101,81,211.4156
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,86.20278,86.20278,81,0,22.761,86.20278,49.17963,0,0,0,42.39421,5.476613,5.202783,0,0,87.87952,239.6667,36.91759,0,36.91759,371.6541,88.4889,0.1891841,94.82306,33.91537,81,282.0609
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,16.54159,16.54159,0,0,0,16.54159,406.5096,0,0,0,67.24313,17.4122,16.54159,0,0,50.96193,272.8925,49.83094,0,49.83094,418.9279,99.74454,0.1890361,18.19575,53.79451,0,340.1356
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,87.68835,87.68835,54.97295,0,16.17616,87.68835,40.56213,4.440892E-16,0,0,35.56826,34.43727,32.7154,0,0,1.130993,317.7403,1.130993,0,1.130993,420.0009,100,0.1890375,96.45719,28.45461,81,353.3086
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,36.37601,36.37601,0,0,0,36.37601,41.87032,0,7.105427E-15,0,15.23075,38.29054,36.37601,0,0,0,318.7582,0,23.05979,-23.05979,395.6937,94.21259,0.1890375,40.01362,12.1846,0,333.989
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,46.30156,46.30156,0,0,0,46.30156,5.095272,0,0,0,2.35919,48.73848,46.30156,0,0,25.62199,295.6984,0,46.37929,-46.37929,346.8056,82.5726,0.1890375,50.93171,1.887352,0,298.0576
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,93.68142,93.68142,81,0,22.761,93.68142,12.29423,0,0,0,11.51741,13.34887,12.68142,0,0,77.15453,249.3191,0,1.831451,-1.831451,344.8751,82.11295,0.1890375,103.0496,9.213931,81,260.8365
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,28.62506,28.62506,0,0,0,28.62506,14.60074,0,0,0,4.17947,30.13164,28.62506,0,0,79.18948,247.4877,0,25.95217,-25.95217,317.5191,75.59964,0.1890375,31.48756,3.343575,0,251.6672
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,90.97504,90.97504,81,0,22.761,90.97504,0,0,0,0,0,10.50004,9.975037,0,0,108.0252,221.5355,0,10.50004,-10.50004,306.4511,72.9644,0.1890375,100.0725,0,81,221.5355
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,30.17587,30.17587,81,0,22.761,30.17587,0,0,0,0,0,0,0,50.82413,48.28292,119.6919,211.0355,48.28292,0,48.28292,352.2563,83.87038,0.1891184,33.19346,0,81,211.0355
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,163.0875,149.7,81,0,22.761,149.7,0,0,13.38754,29.6963,0,72.31579,68.7,0,0,71.40901,254.4901,0,72.31579,-72.31579,276.0288,65.721,0.1891184,179.3963,0,81,254.4901
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,87.22672,87.22672,81,0,22.761,87.22672,0,0,0,0,0,6.554447,6.226725,0,0,151.7599,182.1743,0,6.554447,-6.554447,269.1198,64.07601,0.1891184,95.94939,0,81,182.1743
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,53.68047,53.68047,81,0,22.761,53.68047,0,0,0,0,0,0,0,27.31953,25.95356,159.0426,175.6199,25.95356,0,25.95356,293.7415,69.93831,0.1891619,59.04851,0,81,175.6199
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.114224,2.114224,74.43002,0,21.09879,2.114224,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,133.0891,198.9781,68.7,0,68.7,358.916,85.45602,0.1891968,2.325647,0,81,198.9781
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,80.40805,80.40805,81,0,22.761,80.40805,0,0,0,0,0,0,0,0.5919501,0.5623525,64.38905,260.8081,0.5623525,0,0.5623525,359.4495,85.58305,0.1891978,88.44885,0,81,260.8081
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,52.46801,52.46801,0,0,0,52.46801,0,0,7.105427E-15,0,0,55.22948,52.46801,0,0,63.8267,261.3142,0,55.22948,-55.22948,301.2325,71.72189,0.1891978,57.71481,0,0,261.3142
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,64.28976,64.28976,81,0,22.761,64.28976,0,0,0,0,0,0,0,16.71023,15.87472,125.1928,206.0847,15.87472,0,15.87472,316.2926,75.30762,0.1892243,70.71874,0,81,206.0847
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,52.20372,52.20372,81,0,22.761,52.20372,0,0,0,0,0,0,0,28.79628,27.35646,109.3181,220.372,27.35646,0,27.35646,342.2452,81.4868,0.1892699,57.4241,0,81,220.372
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,59.83631,59.83631,0,0,0,59.83631,0,0,7.105427E-15,0,0,62.98559,59.83631,0,0,81.9616,244.9928,0,62.98559,-62.98559,275.8526,65.67905,0.1892699,65.81995,0,0,244.9928
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,62.87465,62.87465,81,0,22.761,62.87465,2.246986,0,0,0,1.412785,0,0,18.12535,17.21908,151.9456,182.0072,18.63187,0,18.63187,293.5284,69.88756,0.1893004,69.16212,1.130228,81,183.42
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,50.22353,50.22353,81,0,22.761,50.22353,32.05853,0,0,0,16.10092,0,0,30.77648,29.23765,133.3137,198.7759,45.33858,0,45.33858,336.5403,80.12848,0.1893687,55.24588,12.88074,81,214.8768
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,31.30839,31.30839,0,0,0,31.30839,96.7523,7.105427E-15,0,0,30.29159,32.9562,31.30839,0,0,87.97515,239.5806,0,2.664613,-2.664613,333.7315,79.45973,0.1893687,34.43923,24.23327,0,269.8722
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,0,0,0,0,0,0,0,48.94603,0,0,0,0,90.93583,236.916,48.94603,0,48.94603,380.1658,90.51549,0.1892239,0,39.15683,0,285.862
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,58.44173,58.44173,0,0,0,58.44173,82.39946,0,0,0,48.15567,61.51761,58.44173,0,0,41.9898,280.9674,0,13.36194,-13.36194,366.0811,87.16199,0.1892239,64.2859,38.52453,0,329.1231
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,66.82411,66.82411,75.97231,0,21.489,66.82411,70.64323,0,0,0,47.20671,0,0,9.1482,8.69079,56.8364,267.6055,55.89751,0,55.89751,419.1101,99.78793,0.1892957,73.50652,37.76537,81,314.8122
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,15.00836,15.00836,0,0,0,15.00836,350.8977,35.92682,0,0,52.66398,15.79827,15.00836,0,0,0.9388943,317.9132,0.9388943,0,0.9388943,420.0009,100,0.1892929,16.50919,42.13119,0,370.5772
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1892929,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,53.27802,53.27802,0,0,0,53.27802,92.07913,0,0,0,49.05793,56.08212,53.27802,0,0,0,318.7582,0,7.024186,-7.024186,412.5967,98.23711,0.1892929,58.60582,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,41.23542,41.23542,0,0,0,41.23542,48.70263,0,0,0,20.08274,43.4057,41.23542,0,0,7.804651,311.734,0,23.32297,-23.32297,388.0121,92.38365,0.1892929,45.35896,16.06619,0,331.8168
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,4.37012,4.37012,0,0,0,4.37012,469.3253,0,0,0,20.51007,4.600126,4.37012,0,0,33.71906,288.4111,15.90995,0,15.90995,403.1056,95.97734,0.189246,4.807131,16.40806,0,308.9211
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,45.28323,45.28323,0,0,0,45.28323,25.41397,0,7.105427E-15,0,11.50827,47.66656,45.28323,0,0,17.80911,302.73,0,36.15829,-36.15829,364.9915,86.90255,0.189246,49.81156,9.206613,0,314.2383
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,106.5599,106.5599,81,0,22.761,106.5599,4.548698,0,0,0,4.84709,26.90521,25.55995,0,0,57.985,266.5717,0,22.05812,-22.05812,341.7401,81.36654,0.189246,117.2159,3.877672,81,271.4188
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,82.69058,82.69058,81,0,22.761,82.69058,0,0,0,0,0,1.779559,1.690581,0,0,82.49402,244.5136,0,1.779559,-1.779559,339.8643,80.91991,0.189246,90.95964,0,81,244.5136
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,70.64484,70.64484,81,0,22.761,70.64484,0,0,0,0,0,0,0,10.35517,9.837408,84.47131,242.7341,9.837408,0,9.837408,349.1969,83.14195,0.1892623,77.70932,0,81,242.7341
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,34.75237,34.75237,0,0,0,34.75237,0,0,0,0,0,36.58144,34.75237,0,0,74.6339,251.5877,0,36.58144,-36.58144,310.6367,73.96097,0.1892623,38.22761,0,0,251.5877
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.2799,215.0063,0,0,0,310.6367,73.96097,0.1892623,0,0,0,215.0063
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,7.462504,7.462504,0,0,0,7.462504,0,0,0,0,0,7.855267,7.462504,0,0,115.2799,215.0063,0,7.855267,-7.855267,302.3565,71.9895,0.1892623,8.208755,0,0,215.0063
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,64.72871,64.72871,81,0,22.761,64.72871,0,0,0,0,0,0,0,16.2713,15.45773,124.008,207.151,15.45773,0,15.45773,317.021,75.48104,0.189288,71.20158,0,81,207.151
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,73.34248,73.34248,81,0,22.761,73.34248,0,0,0,0,0,0,0,7.657528,7.274652,108.5503,221.063,7.274652,0,7.274652,323.9223,77.12421,0.1893001,80.67672,0,81,221.063
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.51445,30.51445,81,0,22.761,30.51445,0,0,0,0,0,0,0,50.48555,47.96127,101.2756,227.6102,47.96127,0,47.96127,369.4224,87.95753,0.1893798,33.56589,0,81,227.6102
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,6.524098,6.524098,0,0,0,6.524098,0,0,8.881784E-16,0,0,6.867472,6.524098,0,0,53.31436,270.7753,0,6.867472,-6.867472,362.1834,86.23398,0.1893798,7.176508,0,0,270.7753
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,16.83042,16.83042,0,0,0,16.83042,0,0,3.552714E-15,0,0,17.71623,16.83042,0,0,60.94489,263.9078,0,17.71623,-17.71623,343.5089,81.78767,0.1893798,18.51346,0,0,263.9078
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,4.455604,4.455604,0,0,0,4.455604,0,0,8.881784E-16,0,0,4.69011,4.455604,0,0,80.62959,246.1916,0,4.69011,-4.69011,338.5651,80.61057,0.1893798,4.901165,0,0,246.1916
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,43.29164,43.29164,0,0,0,43.29164,1.295483,0,0,0,0.5608358,45.57014,43.29164,0,0,85.84081,241.5015,0,45.00931,-45.00931,291.1211,69.31441,0.1893798,47.6208,0.4486687,0,242.0623
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,45.32833,45.32833,0,0,0,45.32833,34.92658,0,0,0,15.83164,47.71404,45.32833,0,0,135.8512,196.4922,0,31.8824,-31.8824,257.5141,61.31276,0.1893798,49.86117,12.66531,0,212.3238
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,52.32998,52.32998,0,0,0,52.32998,78.10804,7.105427E-15,0,0,40.87392,55.08419,52.32998,0,0,171.276,164.6098,0,14.21027,-14.21027,242.5352,57.74636,0.1893798,57.56298,32.69913,0,205.4837
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,50.68184,50.68184,0,0,0,50.68184,117.5962,0,0,0,59.5999,53.34931,50.68184,0,0,187.0652,150.3995,6.250593,0,6.250593,248.465,59.15822,0.1893613,55.75003,47.67992,0,209.9994
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,20.41345,20.41345,0,0,0,20.41345,350.4644,0,0,0,71.54189,21.48784,20.41345,0,0,180.8146,156.0251,50.05404,0,50.05404,295.9504,70.46425,0.1892138,22.4548,57.23351,0,227.5669
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,19.86305,19.86305,0,0,0,19.86305,472.095,0,0,0,93.77245,20.90847,19.86305,0,0,130.7606,201.0737,72.86398,0,72.86398,365.0753,86.92252,0.1889995,21.84935,75.01797,0,294.8462
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,39.96636,0,0,97.86298,0,0,0,0,57.89661,266.6513,57.89661,0,57.89661,420.0009,100,0.1888295,0,78.29038,0,364.5143
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,34.54506,34.54506,0,0,0,34.54506,252.1796,50.75236,0,0,87.11558,36.36322,34.54506,0,0,0,318.7582,0,0,0,420.0009,100,0.1888295,37.99956,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888295,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,61.3772,61.3772,0,0,0,61.3772,103.4153,0,0,0,63.4734,64.60758,61.3772,0,0,0,318.7582,0,1.134183,-1.134183,418.8053,99.71535,0.1888295,67.51492,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,53.08927,53.08927,0,0,0,53.08927,52.64514,0,7.105427E-15,0,27.94892,55.88344,53.08927,0,0,1.260203,317.6241,0,27.93452,-27.93452,389.3597,92.70451,0.1888295,58.3982,22.35914,0,345.573
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,92.04391,92.04391,81,0,22.761,92.04391,25.08064,0,0,0,23.0852,11.62516,11.04391,0,0,32.29856,289.6895,11.46004,0,11.46004,400.2317,95.29307,0.1888434,101.2483,18.46816,81,312.7747
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,63.30539,63.30539,78.12326,0,22.03318,63.30539,8.278538,0,0,0,5.24076,0,0,14.81787,14.07698,20.83852,300.0036,19.31774,0,19.31774,418.5581,99.65649,0.1888732,69.63593,4.192608,81,305.2443
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,76.17837,76.17837,77.77919,0,21.94614,76.17837,0,0,0,0,0,0,0,1.600823,1.520782,1.520782,317.3895,1.520782,0,1.520782,420.0009,100,0.1888757,83.79621,0,81,317.3895
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,81.02694,81.02694,81,0,22.761,81.02694,0,0,0,0,0,0.02835744,0.02693957,0,0,0,318.7582,0,0.02835744,-0.02835744,419.9709,99.99288,0.1888757,89.12963,0,81,318.7582
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,97.54644,97.54644,81,0,22.761,97.54644,0,0,0,0,0,17.4173,16.54644,0,0,0.03150827,318.7299,0,17.4173,-17.4173,401.6115,95.6216,0.1888757,107.3011,0,81,318.7299
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,9.83637,9.83637,0,0,0,9.83637,0,0,1.776357E-15,0,0,10.35407,9.83637,0,0,19.38407,301.3126,0,10.35407,-10.35407,390.6974,93.02299,0.1888757,10.82001,0,0,301.3126
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,15.23674,15.23674,0,0,0,15.23674,0,0,3.552714E-15,0,0,16.03867,15.23674,0,0,30.8886,290.9585,0,16.03867,-16.03867,373.7911,88.9977,0.1888757,16.76041,0,0,290.9585
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,14.53086,14.53086,0,0,0,14.53086,0,0,1.776357E-15,0,0,15.29565,14.53086,0,0,48.70934,274.9198,0,15.29565,-15.29565,357.6681,85.1589,0.1888757,15.98395,0,0,274.9198
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,70.87627,70.87627,81,0,22.761,70.87627,0,0,0,0,0,0,0,10.12373,9.617545,65.70451,259.6242,9.617545,0,9.617545,366.7921,87.33128,0.1888917,77.9639,0,81,259.6242
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,31.57973,31.57973,0,0,0,31.57973,0,0,3.552714E-15,0,0,33.24182,31.57973,0,0,56.08696,268.28,0,33.24182,-33.24182,331.7521,78.98844,0.1888917,34.7377,0,0,268.28
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,35.41749,35.41749,0,0,0,35.41749,0,0,0,0,0,37.28157,35.41749,0,0,93.02231,235.0381,0,37.28157,-37.28157,292.4539,69.63174,0.1888917,38.95924,0,0,235.0381
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,13.2188,13.2188,0,0,0,13.2188,0,0,1.776357E-15,0,0,13.91453,13.2188,0,0,134.4463,197.7566,0,13.91453,-13.91453,277.7867,66.13956,0.1888917,14.54068,0,0,197.7566
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,63.31348,63.31348,81,0,22.761,63.31348,0,0,0,0,0,0,0,17.68651,16.80219,149.9069,183.842,16.80219,0,16.80219,293.7267,69.93478,0.1889196,69.64484,0,81,183.842
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,37.83282,37.83282,81,0,22.761,37.83282,3.225259,0,0,0,1.220206,0,0,43.16718,41.00882,133.1047,198.964,42.22903,0,42.22903,333.7886,79.47333,0.1889891,41.6161,0.9761652,81,200.1842
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,74.68246,74.68246,81,0,22.761,74.68246,19.43036,0,0,0,14.51107,0,0,6.317533,6.001657,90.87565,236.9701,20.51273,0,20.51273,353.2487,84.10667,0.1890166,82.15071,11.60886,81,251.4812
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,20.41279,20.41279,0,0,0,20.41279,194.4439,0,0,0,39.69142,21.48715,20.41279,0,0,70.36292,255.4316,18.20427,0,18.20427,370.5188,88.21859,0.1889633,22.45407,31.75314,0,295.123
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,33.46479,33.46479,0,0,0,33.46479,207.3272,0,0,0,69.38161,35.2261,33.46479,0,0,52.15865,271.8154,34.15551,0,34.15551,402.9216,95.93351,0.1888633,36.81127,55.50529,0,341.1971
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,51.33768,0,0,69.34082,0,0,0,0,18.00314,302.5554,18.00314,0,18.00314,420.0009,100,0.1888106,0,55.47266,0,371.8962
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888106,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,68.7852,68.7852,22.60512,0,7.987095,68.7852,70.67017,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.1888106,75.66373,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1888106,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,4.753322,4.753322,0,0,0,4.753322,799.9688,33.02159,0,0,38.02509,5.003496,4.753322,0,0,0,318.7582,0,0,0,420.0009,100,0.1888106,5.228654,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,39.28727,39.28727,0,0,0,39.28727,94.56642,0,7.105427E-15,0,37.15257,41.35502,39.28727,0,0,0,318.7582,0,4.202456,-4.202456,415.5711,98.94529,0.1888106,43.216,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,94.35478,94.35478,81,0,22.761,94.35478,17.60744,0,0,0,16.61346,14.05766,13.35478,0,0,4.669395,314.5558,2.555794,0,2.555794,417.9957,99.52259,0.1888137,103.7903,13.29077,81,331.1692
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,60.17929,60.17929,0,0,0,60.17929,18.83555,0,0,0,11.3351,63.34663,60.17929,0,0,2.113601,316.856,0,52.01153,-52.01153,363.1707,86.46905,0.1888137,66.19723,9.068079,0,328.1911
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,101.1533,101.1533,81,0,22.761,101.1533,4.553357,0,0,0,4.605873,21.21404,20.15334,0,0,59.90419,264.8445,0,16.60817,-16.60817,345.6642,82.30083,0.1888137,111.2687,3.684698,81,269.4503
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,40.01987,40.01987,0,0,0,40.01987,0,0,0,0,0,42.12617,40.01987,0,0,78.35771,248.2363,0,42.12617,-42.12617,301.2593,71.72826,0.1888137,44.02185,0,0,248.2363
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.1646,206.1101,0,0,0,301.2593,71.72826,0.1888137,0,0,0,206.1101
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,63.28971,63.28971,81,0,22.761,63.28971,0,0,0,0,0,0,0,17.71028,16.82477,125.1646,206.1101,16.82477,0,16.82477,317.2207,75.52858,0.1888416,69.61869,0,81,206.1101
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,42.39046,42.39046,81,0,22.761,42.39046,0,0,0,0,0,0,0,38.60954,36.67906,108.3398,221.2524,36.67906,0,36.67906,352.0175,83.81352,0.1889024,46.62951,0,81,221.2524
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,5.657651,5.657651,0,0,0,5.657651,0,0,0,0,0,5.955422,5.657651,0,0,71.66074,254.2636,0,5.955422,-5.955422,345.7399,82.31886,0.1889024,6.223416,0,0,254.2636
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,41.45689,41.45689,0,0,0,41.45689,0,0,0,0,0,43.63883,41.45689,0,0,78.27788,248.3081,0,43.63883,-43.63883,299.7406,71.36666,0.1889024,45.60257,0,0,248.3081
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,27.13288,27.13288,0,0,0,27.13288,0,0,0,0,0,28.56093,27.13288,0,0,126.7655,204.6693,0,28.56093,-28.56093,269.6347,64.19861,0.1889024,29.84617,0,0,204.6693
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,53.73882,53.73882,0,0,0,53.73882,0,0,7.105427E-15,0,0,56.56718,53.73882,0,0,158.4998,176.1084,0,56.56718,-56.56718,210.0077,50.00172,0.1889024,59.11271,0,0,176.1084
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,94.65755,94.65755,81,0,22.761,94.65755,0,0,0,0,0,14.37637,13.65755,0,0,221.3522,119.5412,0,14.37637,-14.37637,194.8536,46.39363,0.1889024,104.1233,0,81,119.5412
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.47029,33.47029,81,0,22.761,33.47029,0,0,0,0,0,0,0,47.52971,45.15322,237.326,105.1648,45.15322,0,45.15322,237.6897,56.59268,0.1889771,36.81733,0,81,105.1648
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,192.1728,145.8027,68.7,0,68.7,302.8643,72.1104,0.1890026,0,0,81,145.8027
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,10.03064,10.03064,81,0,22.761,10.03064,10.13623,0,0,0,1.016729,0,0,70.96936,67.42089,123.4728,207.6327,68.43762,0,68.43762,367.7899,87.56885,0.1890666,11.03371,0.8133829,81,208.6495
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,49.01011,49.01011,0,0,0,49.01011,23.78332,0,7.105427E-15,0,11.65623,51.58958,49.01011,0,0,55.03516,269.2266,0,39.93335,-39.93335,325.6964,77.54662,0.1890666,53.91111,9.324986,0,280.8828
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,5.541983,5.541983,0,0,0,5.541983,219.9088,0,0,0,12.18731,5.833666,5.541983,0,0,99.40555,229.2932,6.353642,0,6.353642,331.7241,78.98176,0.189048,6.096181,9.749846,0,241.4805
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,110.8352,110.8352,81,0,22.761,110.8352,16.66763,0,1.421085E-14,0,18.4736,31.40546,29.83519,0,0,93.05191,235.0115,0,12.93186,-12.93186,318.0927,75.7362,0.189048,121.9187,14.77888,81,253.4851
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,66.86478,66.86478,81,0,22.761,66.86478,40.39283,0,0,0,27.00857,0,0,14.13522,13.42846,107.4206,222.0797,40.43703,0,40.43703,356.4546,84.86998,0.1891026,73.55125,21.60686,81,249.0882
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,66.9836,258.473,11.54225,0,11.54225,367.4046,87.4771,0.189069,0,9.2338,0,270.0152
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,57.33724,57.33724,0,0,0,57.33724,49.50273,0,7.105427E-15,0,28.3835,60.35498,57.33724,0,0,55.44135,268.861,0,31.97149,-31.97149,333.7036,79.45309,0.189069,63.07096,22.7068,0,297.2445
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,82.33155,82.33155,81,0,22.761,82.33155,32.69642,0,0,0,26.91947,1.401631,1.331549,0,0,90.96523,236.8895,25.51784,0,25.51784,357.912,85.21697,0.1890997,90.5647,21.53558,81,263.809
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,0,0,0,51.1713,0,0,0,0,65.44739,259.8556,51.1713,0,51.1713,406.4574,96.77537,0.1889507,0,40.93704,0,311.0269
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,11.88437,11.88437,0,0,0,11.88437,316.4961,10.82762,0,0,37.61356,12.50986,11.88437,0,0,14.27608,305.9098,14.27608,0,14.27608,420.0009,100,0.1889091,13.07281,30.09085,0,343.5233
