Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889091,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1889091,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,55.99286,55.99286,0,0,0,55.99286,9.355127,0,0,0,5.238204,58.93986,55.99286,0,0,0,318.7582,0,53.70165,-53.70165,363.3943,86.52229,0.1889091,61.59215,4.190563,0,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,22.94706,22.94706,0,0,0,22.94706,0,0,0,0,0,24.1548,22.94706,0,0,59.6685,265.0566,0,24.1548,-24.1548,337.9329,80.46006,0.1889091,25.24177,0,0,265.0566
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,85.30748,85.30748,81,0,22.761,85.30748,0,0,0,0,0,4.534187,4.307477,0,0,86.50717,240.9018,0,4.534187,-4.534187,333.1535,79.3221,0.1889091,93.83823,0,81,240.9018
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,81.78555,81.78555,81,0,22.761,81.78555,0,0,0,0,0,0.8268985,0.7855535,0,0,91.54516,236.3676,0,0.8268985,-0.8268985,332.2819,79.11457,0.1889091,89.96411,0,81,236.3676
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,25.77998,25.77998,81,0,22.761,25.77998,0,0,0,0,0,0,0,55.22002,52.45902,92.46394,235.5407,52.45902,0,52.45902,382.0489,90.96383,0.1889955,28.35798,0,81,235.5407
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,71.65513,71.65513,81,0,22.761,71.65513,0,0,0,0,0,0,0,9.344869,8.877625,40.00492,282.7538,8.877625,0,8.877625,390.4709,92.96908,0.1890101,78.82064,0,81,282.7538
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,92.45712,92.45712,81,0,22.761,92.45712,0,0,0,0,0,12.06012,11.45711,0,0,31.12729,290.7437,0,12.06012,-12.06012,377.7584,89.9423,0.1890101,101.7028,0,81,290.7437
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,19.84724,19.84724,0,0,0,19.84724,0,0,3.552714E-15,0,0,20.89184,19.84724,0,0,44.52742,278.6835,0,20.89184,-20.89184,355.7365,84.699,0.1890101,21.83197,0,0,278.6835
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,15.07134,15.07134,0,0,0,15.07134,0,0,1.776357E-15,0,0,15.86456,15.07134,0,0,67.74057,257.7917,0,15.86456,-15.86456,339.0138,80.7174,0.1890101,16.57847,0,0,257.7917
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,57.94181,57.94181,0,0,0,57.94181,0,0,7.105427E-15,0,0,60.99137,57.94181,0,0,85.36787,241.9271,0,60.99137,-60.99137,274.7232,65.41016,0.1890101,63.73599,0,0,241.9271
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.1361,180.9358,0,0,0,274.7232,65.41016,0.1890101,0,0,0,180.9358
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,23.78807,23.78807,0,0,0,23.78807,0,0,3.552714E-15,0,0,25.04008,23.78807,0,0,153.1361,180.9358,0,25.04008,-25.04008,248.3287,59.12575,0.1890101,26.16688,0,0,180.9358
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,15.46543,15.46543,0,0,0,15.46543,2.514831,0,0,0,0.3889295,16.2794,15.46543,0,0,180.9584,155.8957,0,15.89047,-15.89047,231.5786,55.13766,0.1890101,17.01198,0.3111436,0,156.2846
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,56.99664,56.99664,0,0,0,56.99664,12.15859,0,0,0,6.929986,59.99647,56.99664,0,0,198.6144,140.0052,0,53.06648,-53.06648,175.6416,41.81936,0.1890101,62.69631,5.543989,0,146.9352
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,144.4504,144.4504,81,0,22.761,144.4504,8.114587,0,0,9.195445,11.72155,66.7899,63.45041,0,0,257.5772,86.93874,0,55.06835,-55.06835,117.5945,27.99864,0.1890101,158.8954,9.377242,81,98.66029
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,12.10868,12.10868,81,0,22.761,12.10868,156.9521,0,0,0,19.00482,0,0,68.89133,65.44675,318.7643,31.8704,84.45158,0,84.45158,197.7123,47.07427,0.1890272,13.31954,15.20386,81,50.87521
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,72.31579,0,20.56389,0,0,0,0,0,14.46858,0,0,72.31579,68.7,234.3127,107.8768,83.16859,0,83.16859,276.613,65.8601,0.1890106,0,11.57487,81,122.3454
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,43.23705,43.23705,81,0,22.761,43.23705,24.4974,0,0,0,10.59195,0,0,37.76295,35.8748,151.1441,182.7285,46.46675,0,46.46675,320.6952,76.35584,0.189082,47.56076,8.473562,81,193.3205
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,62.70875,62.70875,81,0,22.761,62.70875,14.84863,0,0,0,9.311387,0,0,18.29125,17.37669,104.6773,224.5486,26.68808,0,26.68808,346.0137,82.38406,0.1891216,68.97962,7.44911,81,233.86
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,73.19396,73.19396,81,0,22.761,73.19396,29.0183,0,0,0,21.23965,0,0,7.806036,7.415735,77.98927,248.5679,28.65538,0,28.65538,373.1986,88.85664,0.1891591,80.51336,16.99172,81,269.8075
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,81.19543,81.19543,81,0,22.761,81.19543,15.23693,0,0,0,12.37169,0.2057122,0.1954266,0,0,49.33388,274.3577,12.16598,0,12.16598,384.7403,91.60464,0.1891736,89.31497,9.897352,81,286.7294
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,37.1679,285.3071,14.08038,0,14.08038,398.0981,94.78507,0.1891328,0,11.2643,0,299.3875
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,28.70705,28.70705,0,0,0,28.70705,26.87192,0,3.552714E-15,0,7.714136,30.21795,28.70705,0,0,23.08753,297.9795,0,22.50381,-22.50381,374.377,89.1372,0.1891328,31.57775,6.171309,0,305.6936
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,92.198,92.198,81,0,22.761,92.198,6.629883,0,0,0,6.112619,11.78736,11.198,0,0,48.09176,275.4756,0,5.674744,-5.674744,368.3953,87.71299,0.1891328,101.4178,4.890096,81,281.5883
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,15.63923,15.63923,0,0,0,15.63923,33.69797,0,0,0,5.270103,16.46235,15.63923,0,0,54.39703,269.8009,0,11.19224,-11.19224,356.5976,84.90403,0.1891328,17.20315,4.216083,0,275.071
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,4.482461,4.482461,0,0,0,4.482461,0,0,0,0,0,4.71838,4.482461,0,0,66.83286,258.6086,0,4.71838,-4.71838,351.624,83.71983,0.1891328,4.930707,0,0,258.6086
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.0755,253.8903,0,0,0,351.624,83.71983,0.1891328,0,0,0,253.8903
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.0755,253.8903,0,0,0,351.624,83.71983,0.1891328,0,0,0,253.8903
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.0755,253.8903,0,0,0,351.624,83.71983,0.1891328,0,0,0,253.8903
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,57.43258,57.43258,0,0,0,57.43258,0,0,0,0,0,60.45534,57.43258,0,0,72.0755,253.8903,0,60.45534,-60.45534,287.8985,68.54712,0.1891328,63.17583,0,0,253.8903
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,75.84345,75.84345,81,0,22.761,75.84345,0,0,0,0,0,0,0,5.156548,4.898721,139.2481,193.4349,4.898721,0,4.898721,292.5458,69.65363,0.1891408,83.4278,0,81,193.4349
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,25.62412,25.62412,81,0,22.761,25.62412,0,0,0,0,0,0,0,55.37588,52.60709,134.3494,197.8438,52.60709,0,52.60709,342.4533,81.53633,0.1892267,28.18653,0,81,197.8438
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,28.40273,28.40273,0,0,0,28.40273,0,0,3.552714E-15,0,0,29.89762,28.40273,0,0,81.7423,245.1902,0,29.89762,-29.89762,310.9384,74.03281,0.1892267,31.24301,0,0,245.1902
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.60376,41.60376,0,0,0,41.60376,0,0,7.105427E-15,0,0,43.79343,41.60376,0,0,114.9619,215.2925,0,43.79343,-43.79343,264.7761,63.0418,0.1892267,45.76414,0,0,215.2925
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,20.60954,20.60954,0,0,0,20.60954,0,0,3.552714E-15,0,0,21.69425,20.60954,0,0,163.6212,171.4991,0,21.69425,-21.69425,241.9083,57.59711,0.1892267,22.6705,0,0,171.4991
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.726,149.8049,0,0,0,241.9083,57.59711,0.1892267,0,0,0,149.8049
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,187.726,149.8049,0.6501261,0,0.6501261,242.5251,57.74396,0.1892249,0,0.5201009,0,150.455
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,65.06892,65.06892,81,0,22.761,65.06892,7.675572,0,0,0,4.994412,0,0,15.93108,15.13453,187.0759,150.39,20.12894,0,20.12894,261.6211,62.29061,0.1892555,71.57581,3.995529,81,155.3844
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,64.95262,64.95262,81,0,22.761,64.95262,9.111642,0,0,0,5.918251,0,0,16.04738,15.24501,166.9469,168.506,21.16326,0,21.16326,281.6983,67.07089,0.1892874,71.44788,4.734601,81,174.4243
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,71.66202,71.66202,81,0,22.761,71.66202,15.34881,0,0,0,10.99927,0,0,9.33798,8.871081,145.7836,187.5529,19.87035,0,19.87035,300.549,71.55914,0.1893149,78.82822,8.799414,81,198.5522
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,105.8328,105.8328,81,0,22.761,105.8328,5.825317,3.552714E-15,0,0,6.165098,26.13982,24.83283,0,0,125.9133,205.4362,0,19.97472,-19.97472,279.4938,66.54601,0.1893149,116.4161,4.932078,81,211.6013
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,148.1074,185.4615,72.63411,0,72.63411,348.4005,82.95235,0.1893284,0,3.147288,81,189.3956
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,76.90417,76.90417,81,0,22.761,76.90417,9.509938,0,0,0,7.313539,0,0,4.095831,3.891039,75.47333,250.8322,11.20458,0,11.20458,359.0302,85.4832,0.1893434,84.59459,5.850831,81,258.1458
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,0,0,0,0,0,0,0,13.42401,0,0,0,0,64.26875,260.9164,13.42401,0,13.42401,371.7653,88.51537,0.1893046,0,10.73921,0,274.3404
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,29.37753,29.37753,0,0,0,29.37753,54.34013,0,0,0,15.96379,30.92371,29.37753,0,0,50.84474,272.998,0,14.95992,-14.95992,355.9961,84.76082,0.1893046,32.31528,12.77103,0,288.9617
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,41.04467,41.04467,0,0,0,41.04467,19.79935,0,0,0,8.126578,43.20491,41.04467,0,0,67.46688,258.038,0,35.07833,-35.07833,319.0203,75.95707,0.1893046,45.14913,6.501262,0,266.1646
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,105.3775,105.3775,81,0,22.761,105.3775,6.874308,0,0,0,7.243972,25.6605,24.37747,0,0,106.4428,222.9597,0,18.41652,-18.41652,299.6076,71.335,0.1893046,115.9152,5.795177,81,230.2037
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,126.9056,204.5432,75.21928,0,75.21928,370.9669,88.32527,0.1893107,0,5.215426,81,211.0625
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,70.77971,70.77971,81,0,22.761,70.77971,7.144636,0,0,0,5.056952,0,0,10.22029,9.709278,51.68633,272.2405,14.76623,0,14.76623,384.9754,91.66061,0.1893325,77.85768,4.045562,81,277.2975
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,139.0954,139.0954,81,0,22.761,139.0954,0,0,0,3.304948,0,61.15306,58.09541,0,0,36.9201,285.5302,0,61.15306,-61.15306,320.5144,76.3128,0.1893325,153.0049,0,81,285.5302
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,20.03894,20.03894,81,0,22.761,20.03894,0,0,0,0,0,0,0,60.96106,57.913,104.8679,224.3771,57.913,0,57.913,375.4555,89.39398,0.1894255,22.04284,0,81,224.3771
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,57.4039,57.4039,0,0,0,57.4039,0,0,7.105427E-15,0,0,60.42516,57.4039,0,0,46.95494,276.4988,0,60.42516,-60.42516,311.7617,74.22884,0.1894255,63.14429,0,0,276.4988
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,23.80838,23.80838,0,0,0,23.80838,0,0,3.552714E-15,0,0,25.06145,23.80838,0,0,114.094,216.0736,0,25.06145,-25.06145,285.3447,67.93907,0.1894255,26.18922,0,0,216.0736
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,49.83838,49.83838,0,0,0,49.83838,0,0,0,0,0,52.46145,49.83838,0,0,141.9401,191.0122,0,52.46145,-52.46145,230.0455,54.77262,0.1894255,54.82221,0,0,191.0122
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,54.04829,54.04829,0,0,0,54.04829,0,0,7.105427E-15,0,0,56.89294,54.04829,0,0,200.2306,138.5507,0,56.89294,-56.89294,170.075,40.49397,0.1894255,59.45312,0,0,138.5507
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,26.96328,26.96328,0,0,0,26.96328,0,0,3.552714E-15,0,0,28.3824,26.96328,0,0,263.4449,81.65778,0,28.3824,-28.3824,140.1573,33.37073,0.1894255,29.65961,0,0,81.65778
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,63.67397,63.67397,81,0,22.761,63.67397,0,0,0,0,0,0,0,17.32603,16.45972,294.9809,53.27538,16.45972,0,16.45972,155.7724,37.0886,0.1894522,70.04137,0,81,53.27538
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.62073,27.62073,81,0,22.761,27.62073,0,0,0,0,0,0,0,53.37928,50.71031,278.5212,68.08913,50.71031,0,50.71031,203.8804,48.54287,0.1895343,30.3828,0,81,68.08913
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,227.8109,113.7284,68.7,0,68.7,269.055,64.06059,0.1895589,0,0,81,113.7284
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,10.80657,10.80657,81,0,22.761,10.80657,0,0,0,0,0,0,0,70.19343,66.68375,159.1109,175.5584,66.68375,0,66.68375,332.3167,79.12288,0.1896262,11.88723,0,81,175.5584
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,69.50567,69.50567,81,0,22.761,69.50567,0.1805617,0,0,0,0.1255006,0,0,11.49433,10.91961,92.42715,235.5738,11.04511,0,11.04511,342.7951,81.61771,0.189644,76.45624,0.1004005,81,235.6993
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,102.0848,102.0848,81,0,22.761,102.0848,2.845986,0,0,0,2.905318,22.19448,21.08476,0,0,81.38203,245.5144,0,19.28916,-19.28916,322.4625,76.77663,0.189644,112.2932,2.324255,81,248.4197
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,95.21836,95.21836,81,0,22.761,95.21836,4.457326,0,1.421085E-14,0,4.244193,14.9667,14.21836,0,0,102.8144,226.2252,0,10.7225,-10.7225,311.16,74.08556,0.189644,104.7402,3.395354,81,230.4694
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,73.64165,73.64165,81,0,22.761,73.64165,15.67102,0,0,0,11.5404,0,0,7.358344,6.990426,114.7283,215.5027,18.53083,0,18.53083,328.7399,78.27124,0.1896688,81.00582,9.232322,81,227.0431
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,95.82229,95.82229,81,0,22.761,95.82229,18.83479,0,0,0,18.04793,15.60241,14.82229,0,0,96.1975,232.1805,2.445518,0,2.445518,331.0599,78.82362,0.1896717,105.4045,14.43834,81,250.2284
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,93.75198,234.3814,88.08934,0,88.08934,414.6288,98.72094,0.1896403,0,15.51147,81,253.7708
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,70.09212,70.09212,61.58473,0,17.84894,70.09212,20.85511,0,0,0,14.61779,8.955143,8.507385,0,0,5.662644,313.6618,5.662644,0,5.662644,420.0009,100,0.1896469,77.10133,11.69423,81,328.2796
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,22.43244,22.43244,0,0,0,22.43244,33.04346,0,3.552714E-15,0,7.412454,23.61309,22.43244,0,0,0,318.7582,0,16.20064,-16.20064,402.9239,95.93406,0.1896469,24.67568,5.929963,0,326.1707
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,23.9667,23.9667,0,0,0,23.9667,10.87156,0,3.552714E-15,0,2.605555,25.2281,23.9667,0,0,18.00071,302.5576,0,22.62255,-22.62255,379.0776,90.25639,0.1896469,26.36337,2.084444,0,305.1631
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,43.13687,279.935,6.783357,0,6.783357,385.5129,91.7886,0.1896274,0,5.426686,0,286.7184
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,32.58318,32.58318,0,0,0,32.58318,11.43896,0,0,0,3.727176,34.29809,32.58318,0,0,36.35352,286.0401,0,30.57091,-30.57091,353.2883,84.1161,0.1896274,35.8415,2.981741,0,289.7672
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,45.7393,45.7393,0,0,0,45.7393,5.076005,0,7.105427E-15,0,2.321729,48.14664,45.7393,0,0,70.3212,255.4691,0,45.82491,-45.82491,304.9846,72.61523,0.1896274,50.31323,1.857384,0,257.7909
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,121.2378,209.6442,5.219855,0,5.219855,309.9366,73.79428,0.1896124,0,4.175884,0,214.8641
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,52.2687,52.2687,0,0,0,52.2687,0,0,0,0,0,55.01968,52.2687,0,0,116.0179,214.3421,0,55.01968,-55.01968,251.9408,59.98577,0.1896124,57.49556,0,0,214.3421
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.1509,159.3224,0,0,0,251.9408,59.98577,0.1896124,0,0,0,159.3224
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,48.90737,48.90737,0,0,0,48.90737,0,0,7.105427E-15,0,0,51.48144,48.90737,0,0,177.1509,159.3224,0,51.48144,-51.48144,197.6746,47.06528,0.1896124,53.79811,0,0,159.3224
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,12.48557,12.48557,0,0,0,12.48557,0,0,1.776357E-15,0,0,13.1427,12.48557,0,0,234.3525,107.841,0,13.1427,-13.1427,183.8209,43.7668,0.1896124,13.73412,0,0,107.841
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,32.65557,32.65557,0,0,0,32.65557,0,0,7.105427E-15,0,0,34.37428,32.65557,0,0,248.9555,94.6983,0,34.37428,-34.37428,147.5873,35.13975,0.1896124,35.92113,0,0,94.6983
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,45.92885,45.92885,0,0,0,45.92885,0,0,0,0,0,48.34616,45.92885,0,0,287.1491,60.32401,0,48.34616,-48.34616,96.62593,23.00613,0.1896124,50.52174,0,0,60.32401
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,17.69139,17.69139,81,0,22.761,17.69139,0,0,0,0,0,0,0,63.30861,60.14318,340.8671,11.97785,60.14318,0,60.14318,153.6828,36.59106,0.1896983,19.46053,0,81,11.97785
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,42.63634,42.63634,81,0,22.761,42.63634,0,0,0,0,0,0,0,38.36366,36.44547,280.7239,66.1067,36.44547,0,36.44547,188.258,44.82323,0.1897569,46.89998,0,81,66.1067
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,62.61438,62.61438,81,0,22.761,62.61438,0,0,0,0,0,0,0,18.38561,17.46633,244.2784,98.90763,17.46633,0,17.46633,204.828,48.76847,0.1897849,68.87582,0,81,98.90763
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,18.05127,18.05127,81,0,22.761,18.05127,0,-7.105427E-15,0,0,0,0,0,62.94873,59.8013,226.8121,114.6273,59.8013,0,59.8013,261.5605,62.27618,0.1898714,19.8564,0,81,114.6273
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,52.58089,52.58089,81,0,22.761,52.58089,0,0,0,0,0,0,0,28.41912,26.99816,167.0108,168.4485,26.99816,0,26.99816,287.1732,68.37443,0.1899147,57.83897,0,81,168.4485
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,68.89523,68.89523,81,0,22.761,68.89523,2.132554,1.776357E-15,0,0,1.469228,0,0,12.10477,11.49953,140.0126,192.7468,12.96876,0,12.96876,299.4764,71.30377,0.1899348,75.78475,1.175382,81,194.2161
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,25.5922,25.5922,81,0,22.761,25.5922,67.9607,0,0,0,17.39264,0,0,55.4078,52.63741,127.0439,204.4187,70.03004,0,70.03004,365.9128,87.12191,0.1899917,28.15142,13.91411,81,221.8114
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,27.44808,27.44808,0,0,0,27.44808,93.49434,3.552714E-15,0,0,25.6624,28.89272,27.44808,0,0,57.01384,267.4458,0,3.230315,-3.230315,362.5077,86.31119,0.1899917,30.19289,20.52992,0,293.1082
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,75.4453,75.4453,81,0,22.761,75.4453,62.38366,0,0,0,47.06554,0,0,5.554697,5.276962,60.60308,264.2155,52.34251,0,52.34251,412.1642,98.13413,0.1900548,82.98983,37.65244,81,311.281
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,84.24279,84.24279,39.80437,0,12.33851,84.24279,65.33242,5.329071E-15,0,0,55.03785,46.77728,44.43842,0,0,8.26057,311.3237,8.26057,0,8.26057,420.0009,100,0.1900644,92.66707,44.03028,81,366.3616
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,22.76811,22.76811,0,0,0,22.76811,290.8409,42.25255,0,0,66.21899,23.96643,22.76811,0,0,0,318.7582,0,0,0,420.0009,100,0.1900644,25.04492,52.97519,0,384.9772
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,36.99303,36.99303,0,0,0,36.99303,206.258,37.36104,0,0,76.30107,38.94003,36.99303,0,0,0,318.7582,0,0,0,420.0009,100,0.1900644,40.69233,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,105.2707,105.2707,43.55308,0,13.28693,105.2707,61.71318,1.421085E-14,0,0,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.1900644,115.7977,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,66.02969,66.02969,20.25,0,7.39125,66.02969,85.07219,7.983757,0,0,56.1729,48.18914,45.77968,0,0,0,318.7582,0,0,0,420.0009,100,0.1900644,72.63265,44.93832,81,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,58.97896,58.97896,0,0,0,58.97896,72.90904,0,0,0,43.001,62.08311,58.97896,0,0,0,318.7582,0,19.08212,-19.08212,399.8865,95.21088,0.1900644,64.87685,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,38.51653,38.51653,0,0,0,38.51653,52.87205,0,7.105427E-15,0,20.36448,40.54371,38.51653,0,0,21.20235,299.6761,0,20.17923,-20.17923,378.6158,90.14642,0.1900644,42.36818,16.29158,0,320.0406
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,53.41724,53.41724,0,0,0,53.41724,44.87476,0,0,0,23.97086,56.22868,53.41724,0,0,43.62373,279.4969,0,32.25782,-32.25782,344.613,82.05055,0.1900644,58.75897,19.17669,0,303.4677
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,106.4719,106.4719,81,0,22.761,106.4719,4.879285,3.552714E-15,0,0,5.195065,26.81248,25.47186,0,0,79.46574,247.2391,0,21.61741,-21.61741,321.8263,76.62514,0.1900644,117.119,4.156052,81,252.4341
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.4851,225.6216,68.7,0,68.7,387.0008,92.14287,0.1900882,0,0,81,225.6216
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,49.6423,49.6423,0,0,0,49.6423,0,0,7.105427E-15,0,0,52.25506,49.6423,0,0,34.78509,287.4516,0,52.25506,-52.25506,331.9191,79.02821,0.1900882,54.60654,0,0,287.4516
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,41.79162,41.79162,0,0,0,41.79162,0,0,0,0,0,43.99118,41.79162,0,0,92.84627,235.1966,0,43.99118,-43.99118,285.5484,67.98757,0.1900882,45.97078,0,0,235.1966
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,44.65697,44.65697,0,0,0,44.65697,0,0,7.105427E-15,0,0,47.00733,44.65697,0,0,141.7254,191.2054,0,47.00733,-47.00733,235.9983,56.18996,0.1900882,49.12266,0,0,191.2054
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,23.26459,23.26459,0,0,0,23.26459,0,0,3.552714E-15,0,0,24.48904,23.26459,0,0,193.9557,144.1981,0,24.48904,-24.48904,210.1846,50.04385,0.1900882,25.59105,0,0,144.1981
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.1658,119.709,0,0,0,210.1846,50.04385,0.1900882,0,0,0,119.709
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.1658,119.709,0,0,0,210.1846,50.04385,0.1900882,0,0,0,119.709
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,3.697681,3.697681,0,0,0,3.697681,0,0,0,0,0,3.892296,3.697681,0,0,221.1658,119.709,0,3.892296,-3.892296,206.0817,49.06698,0.1900882,4.06745,0,0,119.709
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.4905,115.8167,0,0,0,206.0817,49.06698,0.1900882,0,0,0,115.8167
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.4905,115.8167,0,0,0,206.0817,49.06698,0.1900882,0,0,0,115.8167
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,50.03416,50.03416,0,0,0,50.03416,0,0,7.105427E-15,0,0,52.66754,50.03416,0,0,225.4905,115.8167,0,52.66754,-52.66754,150.5653,35.8488,0.1900882,55.03757,0,0,115.8167
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,23.7695,23.7695,0,0,0,23.7695,2.97346,0,3.552714E-15,0,0.7067766,25.02053,23.7695,0,0,284.01,63.1492,0,24.31375,-24.31375,124.9363,29.74669,0.1900882,26.14645,0.5654213,0,63.85598
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,67.97015,67.97015,81,0,22.761,67.97015,31.89344,0,0,0,21.67802,0,0,13.02986,12.37836,311.0253,38.83545,34.05639,0,34.05639,157.2451,37.43922,0.190133,74.76716,17.34242,81,60.51347
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,276.9689,69.4862,116.8515,0,116.8515,268.1001,63.83322,0.1900191,0,38.52116,81,117.6376
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,49.87754,49.87754,81,0,22.761,49.87754,146.2363,0,0,0,72.93909,0,0,31.12245,29.56633,160.1175,174.6525,102.5054,0,102.5054,365.3452,86.98679,0.1899831,54.8653,58.35127,81,247.5916
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,51.86454,51.86454,0,0,0,51.86454,158.6684,0,0,0,82.29265,54.59426,51.86454,0,0,57.61205,266.9074,27.69839,0,27.69839,391.6223,93.24321,0.1899042,57.051,65.83412,0,349.2
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,21.26508,21.26508,0,0,0,21.26508,508.3684,55.807,0,0,108.105,22.3843,21.26508,0,0,29.91366,291.8359,29.91366,0,29.91366,420.0009,100,0.1898191,23.39159,86.48396,0,399.9409
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,65.38705,65.38705,20.25,0,7.39125,65.38705,174.9156,66.85946,0,0,114.3721,47.51269,45.13705,0,0,0,318.7582,0,0,0,420.0009,100,0.1898191,71.92576,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,89.77464,89.77464,21.07464,0,7.599885,89.77464,127.24,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1898191,98.75211,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,8.593846,8.593846,0,0,0,8.593846,1018.256,78.46117,0,0,87.50733,9.046154,8.593846,0,0,0,318.7582,0,0,0,420.0009,100,0.1898191,9.453231,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,71.68047,71.68047,20.25,0,7.39125,71.68047,100.0076,17.54856,0,0,71.68589,54.13733,51.43046,0,0,0,318.7582,0,0,0,420.0009,100,0.1898191,78.84851,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898191,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,30.8567,30.8567,0,0,0,30.8567,83.38017,0,3.552714E-15,0,25.72836,32.48073,30.8567,0,0,0,318.7582,0,6.752369,-6.752369,412.8832,98.30533,0.1898191,33.94237,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,44.57165,44.57165,0,0,0,44.57165,11.54135,0,0,0,5.144169,46.91753,44.57165,0,0,7.502633,312.0059,0,41.77336,-41.77336,368.8502,87.8213,0.1898191,49.02882,4.115335,0,317.15
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.91748,270.2325,0,0,0,368.8502,87.8213,0.1898191,0,0,0,270.2325
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,12.99563,12.99563,0,0,0,12.99563,0,0,1.776357E-15,0,0,13.67961,12.99563,0,0,53.91748,270.2325,0,13.67961,-13.67961,354.4307,84.38808,0.1898191,14.29519,0,0,270.2325
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,31.70445,31.70445,0,0,0,31.70445,0,0,0,0,0,33.3731,31.70445,0,0,69.11705,256.5529,0,33.3731,-33.3731,319.2523,76.01231,0.1898191,34.8749,0,0,256.5529
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,40.19687,40.19687,0,0,0,40.19687,0,0,7.105427E-15,0,0,42.3125,40.19687,0,0,106.1983,223.1798,0,42.3125,-42.3125,274.651,65.39297,0.1898191,44.21656,0,0,223.1798
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,3.236104,3.236104,0,0,0,3.236104,0,0,4.440892E-16,0,0,3.406425,3.236104,0,0,153.2122,180.8673,0,3.406425,-3.406425,271.0603,64.53805,0.1898191,3.559714,0,0,180.8673
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,15.94177,15.94177,0,0,0,15.94177,0,0,0,0,0,16.78081,15.94177,0,0,156.9971,177.4609,0,16.78081,-16.78081,253.3718,60.3265,0.1898191,17.53594,0,0,177.4609
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,98.73689,98.73689,81,0,22.761,98.73689,0,0,0,0,0,18.67041,17.73689,0,0,175.6424,160.6801,0,18.67041,-18.67041,233.6915,55.64071,0.1898191,108.6106,0,81,160.6801
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,23.55817,23.55817,81,0,22.761,23.55817,0,0,0,0,0,0,0,57.44183,54.56974,196.3873,142.0096,54.56974,0,54.56974,285.4609,67.96674,0.1899058,25.91399,0,81,142.0096
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,49.12241,49.12241,81,0,22.761,49.12241,0,-3.552714E-15,0,0,0,0,0,31.87759,30.28371,141.8176,191.1224,30.28371,0,30.28371,314.1905,74.80711,0.1899538,54.03465,0,81,191.1224
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.5339,218.3777,68.7,0,68.7,379.3651,90.32484,0.1899775,0,0,81,218.3777
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,9.642196,9.642196,0,0,0,9.642196,0,0,0,0,0,10.14968,9.642196,0,0,42.83387,280.2077,0,10.14968,-10.14968,368.6664,87.77753,0.1899775,10.60642,0,0,280.2077
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,46.68805,46.68805,0,0,0,46.68805,2.965226,0,0,0,1.384406,49.14532,46.68805,0,0,54.11129,270.0581,0,47.76091,-47.76091,318.3219,75.79079,0.1899775,51.35686,1.107525,0,271.4425
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,12.14388,12.14388,0,0,0,12.14388,146.2768,0,0,0,17.76367,12.78303,12.14388,0,0,107.179,222.2971,4.980646,0,4.980646,323.047,76.91579,0.1899634,13.35826,14.21094,0,240.0608
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,64.65961,64.65961,81,0,22.761,64.65961,59.82282,0,0,0,38.68121,0,0,16.34038,15.52336,102.1983,226.7797,54.20457,0,54.20457,374.47,89.15934,0.1900325,71.12558,30.94497,81,265.4609
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,33.89215,33.89215,0,0,0,33.89215,184.506,0,0,0,62.53306,35.67595,33.89215,0,0,47.99376,275.5638,26.85711,0,26.85711,399.9489,95.22573,0.1899563,37.28136,50.02645,0,338.0969
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,34.94769,34.94769,0,0,0,34.94769,115.0046,0,0,0,40.19144,36.78704,34.94769,0,0,21.13664,299.7353,3.404397,0,3.404397,403.1786,95.99471,0.1899467,38.44246,32.15315,0,339.9267
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,11.07071,11.07071,0,0,0,11.07071,388.7002,13.64624,0,0,43.03186,11.65337,11.07071,0,0,17.73224,302.7992,17.73224,0,17.73224,420.0009,100,0.1898964,12.17778,34.42549,0,345.8311
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,33.1302,33.1302,0,0,0,33.1302,245.4963,46.45951,0,0,81.3334,34.87389,33.1302,0,0,0,318.7582,0,0,0,420.0009,100,0.1898964,36.44322,65.06673,0,400.0916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,15.39128,15.39128,0,0,0,15.39128,556.2351,69.41035,0,0,85.61169,16.20135,15.39128,0,0,0,318.7582,0,0,0,420.0009,100,0.1898964,16.93041,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,34.96487,34.96487,0,0,0,34.96487,218.6676,39.6517,0,0,76.45683,36.80513,34.96487,0,0,0,318.7582,0,0,0,420.0009,100,0.1898964,38.46136,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,6.564545,6.564545,0,0,0,6.564545,775.4733,43.99625,0,0,50.90629,6.910047,6.564545,0,0,0,318.7582,0,0,0,420.0009,100,0.1898964,7.220999,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,18.59115,18.59115,0,0,0,18.59115,165.8719,11.26786,0,0,30.8375,19.56963,18.59115,0,0,0,318.7582,0,0,0,420.0009,100,0.1898964,20.45027,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,41.29762,41.29762,0,0,0,41.29762,36.84548,0,7.105427E-15,0,15.21631,43.47118,41.29762,0,0,0,318.7582,0,28.25487,-28.25487,390.2176,92.90877,0.1898964,45.42738,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,31.5209,31.5209,0,0,0,31.5209,16.15193,0,3.552714E-15,0,5.091231,33.17989,31.5209,0,0,31.3943,290.5034,0,28.08866,-28.08866,360.6096,85.85925,0.1898964,34.67299,4.072985,0,295.5946
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,52.99323,52.99323,0,0,0,52.99323,0,0,0,0,0,55.78235,52.99323,0,0,62.60392,262.4147,0,55.78235,-55.78235,301.8098,71.85933,0.1898964,58.29255,0,0,262.4147
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,62.36247,62.36247,0,0,0,62.36247,0,0,0,0,0,65.6447,62.36247,0,0,124.5843,206.6324,0,65.6447,-65.6447,232.6142,55.38422,0.1898964,68.59872,0,0,206.6324
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5229,140.9876,0,0,0,232.6142,55.38422,0.1898964,0,0,0,140.9876
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5229,140.9876,0,0,0,232.6142,55.38422,0.1898964,0,0,0,140.9876
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5229,140.9876,0,0,0,232.6142,55.38422,0.1898964,0,0,0,140.9876
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,69.31306,69.31306,81,0,22.761,69.31306,0,0,0,0,0,0,0,11.68694,11.10259,197.5229,140.9876,11.10259,0,11.10259,243.147,57.89204,0.1899139,76.24437,0,81,140.9876
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,186.4203,150.98,68.7,0,68.7,308.3216,73.40975,0.1899376,0,0,81,150.98
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,7.674198,7.674198,79.98999,0,22.50547,7.674198,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,117.7203,212.81,68.7,0,68.7,373.4961,88.92747,0.1899934,8.441617,0,81,212.81
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,19.29124,19.29124,0,0,0,19.29124,0,0,3.552714E-15,0,0,20.30657,19.29124,0,0,49.02028,274.64,0,20.30657,-20.30657,352.0911,83.83105,0.1899934,21.22036,0,0,274.64
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.30017,26.30017,0,0,0,26.30017,0,0,3.552714E-15,0,0,27.68439,26.30017,0,0,71.58313,254.3334,0,27.68439,-27.68439,322.9092,76.88299,0.1899934,28.93019,0,0,254.3334
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.888182,1.888182,0,0,0,1.888182,0,0,2.220446E-16,0,0,1.98756,1.888182,0,0,102.3436,226.649,0,1.98756,-1.98756,320.8141,76.38416,0.1899934,2.077001,0,0,226.649
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,97.04475,97.04475,81,0,22.761,97.04475,1.218837,0,0,0,1.182817,16.8892,16.04474,0,0,104.552,224.6615,0,15.70639,-15.70639,304.2581,72.44227,0.1899934,106.7492,0.9462537,81,225.8443
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,17.56047,17.56047,81,0,22.761,17.56047,91.9396,0,0,0,16.14502,0,0,63.43953,60.26756,122.0035,208.9551,76.41258,0,76.41258,376.7495,89.70208,0.1900315,19.31651,12.91602,81,225.1001
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,144.1737,144.1737,81,0,22.761,144.1737,17.63659,0,0,8.891087,25.42732,66.49865,63.17371,0,0,45.59093,277.7264,0,41.07133,-41.07133,333.4565,79.39425,0.1900315,158.5911,20.34186,81,303.1537
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,84.51611,84.51611,81,0,22.761,84.51611,30.15655,0,0,0,25.48714,3.701168,3.51611,0,0,91.22574,236.6551,21.78597,0,21.78597,354.1245,84.31519,0.1900564,92.96772,20.38971,81,262.1422
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,80.80081,80.80081,81,0,22.761,80.80081,35.57455,2.775558E-17,0,0,28.74452,0,0,0.199189,0.1892296,69.43977,256.2625,28.93375,0,28.93375,381.5735,90.85064,0.1900896,88.88089,22.99562,81,285.007
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,0,0,0,0,2.236958,0,0,42.74297,0,0,0,0,40.50602,282.3028,40.50602,0,40.50602,420.0009,100,0.1899752,0,34.19438,0,325.0458
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,46.38933,46.38933,0,0,0,46.38933,131.1752,12.02042,0,0,60.8513,48.83088,46.38933,0,0,0,318.7582,0,0,0,420.0009,100,0.1899752,51.02826,48.68104,0,379.6095
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,39.56353,39.56353,0,0,0,39.56353,120.2349,5.923342,0,0,47.56916,41.64582,39.56353,0,0,0,318.7582,0,0,0,420.0009,100,0.1899752,43.51988,38.05533,0,366.3274
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,29.87634,29.87634,0,0,0,29.87634,111.4694,1.854208,0,0,33.30298,31.44877,29.87634,0,0,0,318.7582,0,0,0,420.0009,100,0.1899752,32.86397,26.64239,0,352.0612
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,69.97811,69.97811,32.29777,0,10.43933,69.97811,56.6799,0,0,0,39.66352,39.66352,37.68035,0,0,0,318.7582,0,0,0,420.0009,100,0.1899752,76.97593,31.73082,81,358.4218
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,23.06709,23.06709,0,0,0,23.06709,118.4946,3.052111,0,0,27.33326,24.28115,23.06709,0,0,0,318.7582,0,0,0,420.0009,100,0.1899752,25.3738,21.8666,0,346.0915
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,86.86354,86.86354,68.83996,0,19.68451,86.86354,21.84138,0,0,0,18.97219,18.97219,18.02358,0,0,0,318.7582,0,0,0,420.0009,100,0.1899752,95.54989,15.17775,81,337.7304
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,68.57543,68.57543,63.71746,0,18.38852,68.57543,7.456979,0,0,0,5.113656,5.113656,4.857973,0,0,0,318.7582,0,0,0,420.0009,100,0.1899752,75.43298,4.090925,81,323.8719
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,25.78595,25.78595,0,0,0,25.78595,0,0,3.552714E-15,0,0,27.1431,25.78595,0,0,0,318.7582,0,27.1431,-27.1431,391.3895,93.18779,0.1899752,28.36454,0,0,318.7582
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,46.64181,46.64181,0,0,0,46.64181,0,0,0,0,0,49.09664,46.64181,0,0,30.159,291.6151,0,49.09664,-49.09664,339.6371,80.86581,0.1899752,51.30599,0,0,291.6151
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.71083,242.5185,0,0,0,339.6371,80.86581,0.1899752,0,0,0,242.5185
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.4215609,0.4215609,0,0,0,0.4215609,0,0,5.551115E-17,0,0,0.4437483,0.4215609,0,0,84.71083,242.5185,0,0.4437483,-0.4437483,339.1693,80.75444,0.1899752,0.463717,0,0,242.5185
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.107582,1.107582,0,0,0,1.107582,0,0,2.220446E-16,0,0,1.165876,1.107582,0,0,85.20388,242.0747,0,1.165876,-1.165876,337.9404,80.46184,0.1899752,1.21834,0,0,242.0747
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,34.0187,34.0187,0,0,0,34.0187,0,0,0,0,0,35.80916,34.0187,0,0,86.4993,240.9089,0,35.80916,-35.80916,300.1942,71.47467,0.1899752,37.42057,0,0,240.9089
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.486435,1.486435,0,0,0,1.486435,0,0,0,0,0,1.564668,1.486435,0,0,126.2873,205.0997,0,1.564668,-1.564668,298.5449,71.08199,0.1899752,1.635078,0,0,205.0997
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,56.97892,56.97892,0,0,0,56.97892,0,0,7.105427E-15,0,0,59.97781,56.97892,0,0,128.0258,203.535,0,59.97781,-59.97781,235.3228,56.02912,0.1899752,62.67681,0,0,203.535
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,38.47813,38.47813,0,0,0,38.47813,0,0,7.105427E-15,0,0,40.50329,38.47813,0,0,194.6678,143.5572,0,40.50329,-40.50329,192.6285,45.86385,0.1899752,42.32594,0,0,143.5572
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,46.06935,46.06935,0,0,0,46.06935,0,0,7.105427E-15,0,0,48.49405,46.06935,0,0,239.6714,103.0539,0,48.49405,-48.49405,141.5113,33.69311,0.1899752,50.67628,0,0,103.0539
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,32.13623,32.13623,0,0,0,32.13623,0,0,7.105427E-15,0,0,33.82761,32.13623,0,0,293.5537,54.55988,0,33.82761,-33.82761,105.8539,25.20326,0.1899752,35.34985,0,0,54.55988
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,86.56889,86.56889,81,0,22.761,86.56889,1.517063,0,0,0,1.313304,5.861993,5.568893,0,0,331.14,20.73227,0,4.548688,-4.548688,101.0592,24.06166,0.1899752,95.22578,1.050644,81,22.04557
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,44.41462,44.41462,81,0,22.761,44.41462,41.36557,0,0,0,18.37236,0,0,36.58538,34.75611,336.1941,16.18358,53.12847,0,53.12847,151.4612,36.06213,0.1900509,48.85608,14.69789,81,34.55594
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,283.0656,63.9992,105.4975,0,105.4975,251.545,59.89153,0.1899707,0,29.43798,81,100.7967
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,15.84629,15.84629,81,0,22.761,15.84629,288.645,0,0,0,45.73952,0,0,65.15371,61.89602,177.5681,158.9469,107.6356,0,107.6356,353.657,84.20388,0.1899208,17.43092,36.59162,81,204.6865
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,90.6186,90.6186,81,0,22.761,90.6186,18.42844,0,0,0,16.69959,10.12484,9.618596,0,0,69.93256,255.8189,6.574757,0,6.574757,359.8943,85.68896,0.1899283,99.68046,13.35968,81,272.5185
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,34.91179,34.91179,0,0,0,34.91179,66.9691,0,7.105427E-15,0,23.38012,36.74926,34.91179,0,0,63.3578,261.7362,0,13.36914,-13.36914,345.802,82.33366,0.1899283,38.40297,18.70409,0,285.1163
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,3.332279,3.332279,0,0,0,3.332279,1630.573,0,0,0,54.33522,3.507662,3.332279,0,0,78.2124,248.3671,50.82756,0,50.82756,394.0213,93.81441,0.1897856,3.665506,43.46818,0,302.7023
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,111.6297,111.6297,68.87806,0,19.69415,111.6297,64.84526,1.065814E-14,0,0,72.38657,45.00174,42.75165,0,0,27.38484,294.1119,27.38484,0,27.38484,420.0009,100,0.1898166,122.7927,57.90926,81,366.4984
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,71.14648,71.14648,20.25,0,7.39125,71.14648,116.2769,29.1517,0,0,82.72694,53.57525,50.89648,0,0,0,318.7582,0,0,0,420.0009,100,0.1898166,78.26113,66.18156,81,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,40.68596,40.68596,0,0,0,40.68596,84.32874,0,0,0,34.30996,42.82733,40.68596,0,0,0,318.7582,0,8.517372,-8.517372,411.0227,97.86236,0.1898166,44.75456,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,42.40312,42.40312,0,0,0,42.40312,60.74771,0,0,0,25.75892,44.63486,42.40312,0,0,9.463746,310.2408,0,18.87594,-18.87594,391.1258,93.12499,0.1898166,46.64344,20.60714,0,335.9998
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,81.44501,81.44501,81,0,22.761,81.44501,24.62938,0,0,0,20.0594,0.4684348,0.4450131,0,0,30.43701,291.3649,19.59097,0,19.59097,409.7114,97.55013,0.1898389,89.58952,16.04752,81,311.4243
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,10.84605,308.9968,4.990216,0,4.990216,414.4455,98.67731,0.189825,0,3.992172,0,313.987
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,3.656267,3.656267,0,0,0,3.656267,0,0,4.440892E-16,0,0,3.848702,3.656267,0,0,5.855834,313.488,0,3.848702,-3.848702,410.3886,97.71138,0.189825,4.021894,0,0,313.488
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,99.08308,99.08308,81,0,22.761,99.08308,0,0,0,0,0,19.03483,18.08308,0,0,10.13217,309.6393,0,19.03483,-19.03483,390.3242,92.93414,0.189825,108.9914,0,81,309.6393
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,150.7752,149.7,81,0,22.761,149.7,0,0,1.075206,16.15273,0,72.31579,68.7,0,0,31.28197,290.6045,0,72.31579,-72.31579,314.0966,74.78476,0.189825,165.8527,0,81,290.6045
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.6329,218.2887,68.7,0,68.7,379.2711,90.30247,0.1898485,0,0,81,218.2887
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,5.293457,5.293457,0,0,0,5.293457,0,0,8.881784E-16,0,0,5.57206,5.293457,0,0,42.93285,280.1187,0,5.57206,-5.57206,373.3977,88.90404,0.1898485,5.822803,0,0,280.1187
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,43.37086,43.37086,0,0,0,43.37086,0,0,7.105427E-15,0,0,45.65353,43.37086,0,0,49.12403,274.5466,0,45.65353,-45.65353,325.2747,77.44619,0.1898485,47.70794,0,0,274.5466
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,80.88594,80.88594,81,0,22.761,80.88594,0,0,0,0,0,0,0,0.1140563,0.1083535,99.85018,228.8931,0.1083535,0,0.1083535,325.3774,77.47066,0.1898487,88.97454,0,81,228.8931
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,104.1539,104.1539,81,0,22.761,104.1539,0,0,0,0,0,24.37249,23.15387,0,0,99.74182,228.9906,0,24.37249,-24.37249,299.6866,71.35381,0.1898487,114.5693,0,81,228.9906
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.8224,204.6181,68.7,0,68.7,364.8611,86.87152,0.1898722,0,0,81,204.6181
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,47.34446,47.34446,0,0,0,47.34446,0,0,7.105427E-15,0,0,49.83628,47.34446,0,0,58.12237,266.4481,0,49.83628,-49.83628,312.3291,74.36391,0.1898722,52.07891,0,0,266.4481
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,9.799925,9.799925,0,0,0,9.799925,0,0,1.776357E-15,0,0,10.31571,9.799925,0,0,113.496,216.6118,0,10.31571,-10.31571,301.4554,71.77494,0.1898722,10.77992,0,0,216.6118
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,101.7337,101.7337,81,0,22.761,101.7337,0.4414164,0,0,0,0.4490692,21.82493,20.73368,0,0,124.9579,206.2961,0,21.37586,-21.37586,278.9232,66.41016,0.1898722,111.9071,0.3592553,81,206.7452
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,8.449721,8.449721,80.76551,0,22.70167,8.449721,219.7473,0,0,0,18.56803,0,0,72.31579,68.7,148.7089,184.9203,87.26803,0,87.26803,361.713,86.12196,0.1898787,9.294693,14.85442,81,203.4883
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,93.54414,93.54414,81,0,22.761,93.54414,39.1396,0,0,0,36.6128,13.20436,12.54414,0,0,61.44083,263.4615,23.40844,0,23.40844,383.9201,91.40938,0.1899053,102.8986,29.29024,81,300.0743
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,31.51747,31.51747,0,0,0,31.51747,181.5245,0,0,0,57.21191,33.17628,31.51747,0,0,38.03239,284.5291,24.03563,0,24.03563,406.7224,96.83846,0.1898381,34.66921,45.76953,0,341.741
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,66.32467,0,0,80.32143,0,0,0,0,13.99676,306.1611,13.99676,0,13.99676,420.0009,100,0.189799,0,64.25714,0,386.4826
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,104.1621,104.1621,35.46207,0,11.2399,104.1621,79.80368,10.80938,0,0,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.189799,114.5783,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189799,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,140.1014,140.1014,71.40138,0,20.33255,140.1014,80.59459,40.59835,0,4.41152,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.189799,154.1115,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.189799,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,31.61918,31.61918,0,0,0,31.61918,191.7619,27.35021,0,0,60.63356,33.28335,31.61918,0,0,0,318.7582,0,0,0,420.0009,100,0.189799,34.7811,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,81.89808,81.89808,46.34748,0,13.99391,81.89808,45.69299,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.189799,90.08789,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,43.58845,43.58845,0,0,0,43.58845,51.2728,0,7.105427E-15,0,22.34902,45.88258,43.58845,0,0,0,318.7582,0,23.53356,-23.53356,395.1943,94.09369,0.189799,47.9473,17.87922,0,341.1072
