Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,68.09608,68.09608,81,0,22.761,68.09608,7.327152,0,0,0,4.989503,0,0,12.90392,12.25873,26.1484,295.2247,17.24823,0,17.24823,411.5574,97.98966,0.1898238,74.90569,3.991602,81,300.2142
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,54.97373,54.97373,0,0,0,54.97373,0,0,7.105427E-15,0,0,57.86708,54.97373,0,0,8.90017,310.7481,0,57.86708,-57.86708,350.5602,83.46653,0.1898238,60.4711,0,0,310.7481
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.19693,252.881,0,0,0,350.5602,83.46653,0.1898238,0,0,0,252.881
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,64.09209,64.09209,81,0,22.761,64.09209,0,0,0,0,0,0,0,16.90791,16.06252,73.19693,252.881,16.06252,0,16.06252,365.7984,87.09468,0.1898489,70.5013,0,81,252.881
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,42.08673,42.08673,0,0,0,42.08673,0,0,7.105427E-15,0,0,44.30182,42.08673,0,0,57.13441,267.3372,0,44.30182,-44.30182,319.1002,75.97607,0.1898489,46.2954,0,0,267.3372
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.48952,44.48952,0,0,0,44.48952,0,0,7.105427E-15,0,0,46.83107,44.48952,0,0,106.3587,223.0354,0,46.83107,-46.83107,269.7359,64.2227,0.1898489,48.93847,0,0,223.0354
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,87.57076,87.57076,81,0,22.761,87.57076,0,0,0,0,0,6.916594,6.570764,0,0,158.3932,176.2044,0,6.916594,-6.916594,262.4452,62.48682,0.1898489,96.32784,0,81,176.2044
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,23.50167,23.50167,81,0,22.761,23.50167,0,0,0,0,0,0,0,57.49833,54.62341,166.0783,169.2878,54.62341,0,54.62341,314.2655,74.82496,0.189934,25.85184,0,81,169.2878
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,29.37074,29.37074,81,0,22.761,29.37074,0,0,0,0,0,0,0,51.62926,49.0478,111.4549,218.4489,49.0478,0,49.0478,360.7963,85.90371,0.1900103,32.30781,0,81,218.4489
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,82.48235,82.48235,81,0,22.761,82.48235,0,0,0,0,0,1.560368,1.482349,0,0,62.40707,262.5919,0,1.560368,-1.560368,359.1515,85.5121,0.1900103,90.73058,0,81,262.5919
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,33.89113,33.89113,0,0,0,33.89113,0,0,7.105427E-15,0,0,35.67488,33.89113,0,0,64.14081,261.0315,0,35.67488,-35.67488,321.5469,76.55863,0.1900103,37.28024,0,0,261.0315
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,8.558027,8.558027,0,0,0,8.558027,0,0,0,0,0,9.008451,8.558027,0,0,103.7796,225.3566,0,9.008451,-9.008451,312.0512,74.29774,0.1900103,9.413831,0,0,225.3566
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,73.49532,73.49532,81,0,22.761,73.49532,0.4703088,0,0,0,0.3456549,0,0,7.504686,7.129451,113.7889,216.3482,7.475106,0,7.475106,319.1427,75.9862,0.1900218,80.84485,0.2765239,81,216.6938
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,72.89246,72.89246,81,0,22.761,72.89246,13.06062,0,0,0,9.520206,0,0,8.107537,7.70216,106.3138,223.0758,17.22237,0,17.22237,335.4812,79.87633,0.1900445,80.18171,7.616165,81,232.596
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,56.70676,56.70676,81,0,22.761,56.70676,48.47727,0,0,0,27.48989,0,0,24.29324,23.07858,89.09148,238.5759,50.56847,0,50.56847,383.4547,91.29855,0.1901114,62.37743,21.99191,81,266.0658
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,45.94489,45.94489,0,0,0,45.94489,15.94777,0,7.105427E-15,0,7.327185,48.36304,45.94489,0,0,38.52301,284.0875,0,41.03586,-41.03586,340.1991,80.99963,0.1901114,50.53938,5.861748,0,291.4147
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,90.96461,90.96461,81,0,22.761,90.96461,14.33987,0,0,0,13.04421,10.48907,9.964612,0,0,84.11841,243.0517,2.555142,0,2.555142,342.6231,81.57677,0.1901142,100.0611,10.43537,81,256.0959
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,55.23906,55.23906,0,0,0,55.23906,101.0798,0,0,0,55.83551,58.14638,55.23906,0,0,81.56326,245.3513,0,2.310875,-2.310875,340.1873,80.9968,0.1901142,60.76297,44.6684,0,301.1868
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,109.7147,109.7147,81,0,22.761,109.7147,71.32904,0,0,0,78.25842,30.22597,28.71467,0,0,84.13091,243.0404,48.03245,0,48.03245,385.7549,91.84621,0.1901451,120.6861,62.60674,81,321.2988
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,37.46527,37.46527,0,0,0,37.46527,240.0384,14.39544,0,0,89.93102,39.43712,37.46527,0,0,36.09845,286.2696,36.09845,0,36.09845,420.0009,100,0.1900446,41.21179,71.94481,0,376.2006
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1900446,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,43.96899,43.96899,0,0,0,43.96899,99.76122,0,0,0,43.864,46.28315,43.96899,0,0,0,318.7582,0,2.419147,-2.419147,417.4508,99.39286,0.1900446,48.36589,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,50.02103,50.02103,0,0,0,50.02103,81.68514,7.105427E-15,0,0,40.85975,52.65372,50.02103,0,0,2.687942,316.3391,0,11.79396,-11.79396,405.0189,96.43288,0.1900446,55.02313,32.6878,0,357.1988
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,110.2896,110.2896,81,0,22.761,110.2896,15.10619,0,0,0,16.66057,30.8312,29.28964,0,0,15.79235,304.5451,0,14.17063,-14.17063,390.0818,92.87642,0.1900446,121.3186,13.32845,81,321.2057
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,129.3004,129.3004,81,0,22.761,129.3004,3.246899,0,0,0,4.198254,50.84252,48.30039,0,0,31.53749,290.3745,0,46.64426,-46.64426,340.9144,81.16993,0.1900446,142.2304,3.358603,81,294.5727
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,91.96603,91.96603,81,0,22.761,91.96603,0,0,0,0,0,11.54319,10.96603,0,0,83.36445,243.7302,0,11.54319,-11.54319,328.7468,78.27289,0.1900446,101.1626,0,81,243.7302
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,64.99988,64.99988,81,0,22.761,64.99988,0,0,0,0,0,0,0,16.00012,15.20011,96.19022,232.187,15.20011,0,15.20011,343.1669,81.70624,0.1900682,71.49987,0,81,232.187
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,95.96561,95.96561,81,0,22.761,95.96561,0,0,0,0,0,15.75328,14.96562,0,0,80.99011,245.8671,0,15.75328,-15.75328,326.5615,77.75257,0.1900682,105.5622,0,81,245.8671
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,49.88696,49.88696,81,0,22.761,49.88696,0,0,0,0,0,0,0,31.11305,29.55739,98.49376,230.1138,29.55739,0,29.55739,354.6021,84.42889,0.1901139,54.87565,0,81,230.1138
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,98.40429,98.40429,81,0,22.761,98.40429,0,0,0,0,0,18.3203,17.40429,0,0,68.93636,256.7155,0,18.3203,-18.3203,335.2908,79.83098,0.1901139,108.2447,0,81,256.7155
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.29225,238.3952,68.7,0,68.7,400.4653,95.34869,0.190137,0,0,81,238.3952
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,68.04698,68.04698,81,0,22.761,68.04698,0,0,0,0,0,0,0,12.95302,12.30537,20.59225,300.2252,12.30537,0,12.30537,412.1392,98.12819,0.190156,74.85168,0,81,300.2252
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.390657,2.390657,0,0,0,2.390657,0,0,0,0,0,2.516481,2.390657,0,0,8.286888,311.3,0,2.516481,-2.516481,409.4866,97.49661,0.190156,2.629723,0,0,311.3
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,45.82005,45.82005,0,0,0,45.82005,0,0,7.105427E-15,0,0,48.23164,45.82005,0,0,11.08298,308.7835,0,48.23164,-48.23164,358.646,85.39173,0.190156,50.40206,0,0,308.7835
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,60.63661,60.63661,0,0,0,60.63661,0,0,7.105427E-15,0,0,63.82801,60.63661,0,0,64.67368,260.5519,0,63.82801,-63.82801,291.3654,69.37257,0.190156,66.70027,0,0,260.5519
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.5937,196.7239,0,0,0,291.3654,69.37257,0.190156,0,0,0,196.7239
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,54.96237,54.96237,0,0,0,54.96237,2.328519,0,0,0,1.279809,57.85513,54.96237,0,0,135.5937,196.7239,0,56.57532,-56.57532,231.7298,55.17364,0.190156,60.45861,1.023847,0,198.0037
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,62.68278,62.68278,81,0,22.761,62.68278,29.69763,0,0,0,18.6153,0,0,18.31722,17.40136,198.4552,140.1486,36.01666,0,36.01666,265.8982,63.30896,0.1902038,68.95106,14.89224,81,158.7639
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,16.71029,16.71029,81,0,22.761,16.71029,195.6682,0,0,0,32.69672,0,0,64.28971,61.07522,162.4385,172.5636,93.77194,0,93.77194,354.858,84.48984,0.1901928,18.38132,26.15738,81,205.2603
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,98.31752,98.31752,81,0,22.761,98.31752,63.86465,0,0,0,62.79014,18.22897,17.31752,0,0,68.66656,256.9583,44.56117,0,44.56117,397.1325,94.55516,0.1902427,108.1493,50.23211,81,319.7485
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,29.64185,29.64185,0,0,0,29.64185,311.6859,37.08213,0,0,92.38946,31.20195,29.64185,0,0,24.10539,297.0634,24.10539,0,24.10539,420.0009,100,0.1901758,32.60603,73.91157,0,389.4529
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.7468032,0.7468032,0,0,0,0.7468032,12549.11,92.93108,0,0,93.71719,0.7861086,0.7468032,0,0,0,318.7582,0,0,0,420.0009,100,0.1901758,0.8214835,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,95.68546,95.68546,26.98545,0,9.09532,95.68546,91.96191,15.67838,0,0,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1901758,105.254,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,77.15234,77.15234,23.73216,0,8.272236,77.15234,72.88408,0,0,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.1901758,84.86758,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,60.38936,60.38936,0,0,0,60.38936,89.38347,0,0,0,53.9781,63.56775,60.38936,0,0,0,318.7582,0,9.589644,-9.589644,409.8925,97.59325,0.1901758,66.4283,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,67.37525,67.37525,21.88508,0,7.804926,67.37525,86.88583,0,0,0,58.53955,47.88439,45.49017,0,0,10.65516,309.1686,10.65516,0,10.65516,420.0009,100,0.190153,74.11278,46.83164,81,367.7081
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,40.11525,40.11525,0,0,0,40.11525,131.5281,10.53624,0,0,52.76282,42.22658,40.11525,0,0,0,318.7582,0,0,0,420.0009,100,0.190153,44.12677,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,94.54497,94.54497,68.01067,0,19.4747,94.54497,29.54239,0,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.190153,103.9995,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,48.19809,48.19809,0,0,0,48.19809,10.16423,0,7.105427E-15,0,4.898964,50.73483,48.19809,0,0,0,318.7582,0,45.83586,-45.83586,371.6856,88.49639,0.190153,53.01789,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,66.64268,66.64268,81,0,22.761,66.64268,0,0,0,0,0,0,0,14.35732,13.63945,50.92874,272.9224,13.63945,0,13.63945,384.6251,91.57722,0.190174,73.30695,0,81,272.9224
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,43.61098,43.61098,0,0,0,43.61098,0,0,7.105427E-15,0,0,45.90629,43.61098,0,0,37.28928,285.1979,0,45.90629,-45.90629,336.2356,80.05595,0.190174,47.97207,0,0,285.1979
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,33.70008,33.70008,0,0,0,33.70008,0,0,0,0,0,35.47377,33.70008,0,0,88.29627,239.2916,0,35.47377,-35.47377,298.843,71.15295,0.190174,37.07009,0,0,239.2916
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,77.92577,77.92577,81,0,22.761,77.92577,0,0,0,0,0,0,0,3.074229,2.920518,127.7116,203.8178,2.920518,0,2.920518,301.6136,71.81263,0.1901785,85.71835,0,81,203.8178
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.671607,1.671607,73.9874,0,20.98681,1.671607,0,0,0,0,0,0,0,72.31579,68.7,124.7911,206.4463,68.7,0,68.7,366.7882,87.33035,0.1902082,1.838768,0,81,206.4463
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,23.07645,23.07645,0,0,0,23.07645,0,0,0,0,0,24.291,23.07645,0,0,56.09106,268.2763,0,24.291,-24.291,341.1832,81.23394,0.1902082,25.38409,0,0,268.2763
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,67.04716,67.04716,81,0,22.761,67.04716,0,0,0,0,0,0,0,13.95284,13.2552,83.08105,243.9853,13.2552,0,13.2552,353.7582,84.22798,0.1902286,73.75187,0,81,243.9853
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,49.6857,49.6857,0,0,0,49.6857,0,0,7.105427E-15,0,0,52.30073,49.6857,0,0,69.82585,255.915,0,52.30073,-52.30073,298.6284,71.10186,0.1902286,54.65427,0,0,255.915
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,17.19126,17.19126,0,0,0,17.19126,0,0,0,0,0,18.09606,17.19126,0,0,127.9378,203.6142,0,18.09606,-18.09606,279.5535,66.56022,0.1902286,18.91038,0,0,203.6142
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,20.20529,20.20529,0,0,0,20.20529,0,0,3.552714E-15,0,0,21.26873,20.20529,0,0,148.0445,185.5182,0,21.26873,-21.26873,257.1343,61.22232,0.1902286,22.22582,0,0,185.5182
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,13.93855,13.93855,0,0,0,13.93855,0,0,1.776357E-15,0,0,14.67215,13.93855,0,0,171.6764,164.2494,0,14.67215,-14.67215,241.6685,57.54,0.1902286,15.3324,0,0,164.2494
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,46.9562,46.9562,0,0,0,46.9562,0,0,0,0,0,49.42757,46.9562,0,0,187.9788,149.5773,0,49.42757,-49.42757,189.5672,45.13496,0.1902286,51.65181,0,0,149.5773
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,114.2927,114.2927,81,0,22.761,114.2927,3.563295,0,0,0,4.072588,35.045,33.29275,0,0,242.8983,100.1497,0,30.97241,-30.97241,156.9194,37.3617,0.1902286,125.722,3.25807,81,104.2223
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,91.52376,91.52376,81,0,22.761,91.52376,13.52071,0,0,0,12.37466,11.07764,10.52376,0,0,277.3121,69.1773,1.297016,0,1.297016,158.1499,37.65466,0.1902301,100.6761,9.899727,81,81.55196
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,58.87976,58.87976,81,0,22.761,58.87976,18.89556,0,0,0,11.12566,0,0,22.12023,21.01422,276.0151,70.34461,32.13988,0,32.13988,188.6405,44.91431,0.1902748,64.76775,8.900527,81,81.47028
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,31.99001,31.99001,81,0,22.761,31.99001,49.44772,0,0,0,15.81833,0,0,49.00999,46.55949,243.8752,99.27051,62.37782,0,62.37782,247.8173,59.00399,0.1903505,35.18901,12.65467,81,115.0888
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,31.29954,31.29954,81,0,22.761,31.29954,64.21186,0,0,0,20.09802,0,0,49.70046,47.21544,181.4974,155.4105,67.31345,0,67.31345,311.6764,74.20852,0.1904124,34.4295,16.07841,81,175.5086
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,76.63958,76.63958,81,0,22.761,76.63958,21.37977,0,0,0,16.38536,0,0,4.360423,4.142402,114.184,215.9926,20.52777,0,20.52777,331.1508,78.84526,0.190437,84.30354,13.10829,81,232.378
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,26.80174,26.80174,81,0,22.761,26.80174,94.63481,0,0,0,25.36377,0,0,54.19827,51.48835,93.6562,234.4676,76.85212,0,76.85212,404.0591,96.20435,0.1904724,29.48191,20.29102,81,259.8314
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,12.28335,12.28335,0,0,0,12.28335,165.1579,0,0,0,20.28692,12.92984,12.28335,0,0,16.80408,303.6346,7.357076,0,7.357076,411.0386,97.86614,0.1904521,13.51169,16.22954,0,323.9215
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,4.747289,4.747289,0,0,0,4.747289,449.5529,6.897422,0,0,21.34158,4.997146,4.747289,0,0,9.447007,310.2559,9.447007,0,9.447007,420.0009,100,0.190426,5.222018,17.07326,0,331.5975
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,96.8887,96.8887,81,0,22.761,96.8887,9.578136,0,0,0,9.280132,16.72495,15.8887,0,0,0,318.7582,0,7.444819,-7.444819,412.1533,98.13155,0.190426,106.5776,7.424106,81,328.0384
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,76.3541,76.3541,73.16109,0,20.77776,76.3541,15.23571,7.105427E-15,0,0,11.63309,3.361067,3.193013,0,0,8.272021,311.3134,8.272021,0,8.272021,420.0009,100,0.1904352,83.98951,9.30647,81,322.9465
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,126.1539,126.1539,81,0,22.761,126.1539,3.855454,0,1.421085E-14,0,4.863805,47.53041,45.15389,0,0,0,318.7582,0,42.66661,-42.66661,375.0263,89.29179,0.1904352,138.7693,3.891044,81,323.622
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,76.5714,76.5714,81,0,22.761,76.5714,0,0,0,0,0,0,0,4.428598,4.207168,47.40734,276.0916,4.207168,0,4.207168,379.0175,90.2421,0.1904416,84.22854,0,81,276.0916
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.20017,279.8781,0,0,0,379.0175,90.2421,0.1904416,0,0,0,279.8781
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,24.11642,24.11642,0,0,0,24.11642,0,0,0,0,0,25.38571,24.11642,0,0,43.20017,279.8781,0,25.38571,-25.38571,352.2587,83.87094,0.1904416,26.52807,0,0,279.8781
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.40652,254.4924,0,0,0,352.2587,83.87094,0.1904416,0,0,0,254.4924
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,39.3771,39.3771,0,0,0,39.3771,0,0,7.105427E-15,0,0,41.44958,39.3771,0,0,71.40652,254.4924,0,41.44958,-41.44958,308.567,73.46818,0.1904416,43.31481,0,0,254.4924
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,35.03697,35.03697,0,0,0,35.03697,0,0,0,0,0,36.88102,35.03697,0,0,117.4616,213.0428,0,36.88102,-36.88102,269.6909,64.21201,0.1904416,38.54067,0,0,213.0428
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,17.32423,17.32423,0,0,0,17.32423,0,0,0,0,0,18.23603,17.32423,0,0,158.4405,176.1618,0,18.23603,-18.23603,250.4685,59.63524,0.1904416,19.05665,0,0,176.1618
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.7028,157.9257,0,0,0,250.4685,59.63524,0.1904416,0,0,0,157.9257
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,3.208287,3.208287,0,0,0,3.208287,0,0,4.440892E-16,0,0,3.377144,3.208287,0,0,178.7028,157.9257,0,3.377144,-3.377144,246.9087,58.78766,0.1904416,3.529115,0,0,157.9257
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,30.68178,30.68178,0,0,0,30.68178,0,0,3.552714E-15,0,0,32.2966,30.68178,0,0,182.4552,154.5486,0,32.2966,-32.2966,212.8651,50.68206,0.1904416,33.74995,0,0,154.5486
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.3403,122.252,0,0,0,212.8651,50.68206,0.1904416,0,0,0,122.252
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.49995,27.49995,0,0,0,27.49995,0,0,3.552714E-15,0,0,28.94731,27.49995,0,0,218.3403,122.252,0,28.94731,-28.94731,182.3519,43.41704,0.1904416,30.24994,0,0,122.252
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,20.61251,20.61251,0,0,0,20.61251,33.85162,0,0,0,6.977667,21.69737,20.61251,0,0,250.504,93.30466,0,14.71971,-14.71971,166.836,39.72277,0.1904416,22.67376,5.582133,0,100.2823
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,3.710511,3.710511,0,0,0,3.710511,420.9484,0,0,0,15.61934,3.905801,3.710511,0,0,266.8592,78.58495,11.71354,0,11.71354,177.9484,42.36859,0.1904093,4.081563,12.49547,0,94.20429
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,67.83398,67.83398,81,0,22.761,67.83398,57.20096,0,0,0,38.80169,0,0,13.16602,12.50772,255.1457,89.12714,51.30941,0,51.30941,226.6248,53.95818,0.1904715,74.61738,31.04135,81,127.9288
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,64.46091,64.46091,81,0,22.761,64.46091,104.5139,0,0,0,67.37061,0,0,16.53909,15.71213,203.8362,135.3056,83.08273,0,83.08273,305.444,72.72462,0.1904896,70.90701,53.89648,81,202.6762
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,120.7535,210.0801,105.1455,0,105.1455,405.1938,96.47452,0.1904117,0,29.15641,81,246.5256
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,116.813,116.813,80.3298,0,22.59144,116.813,46.23744,0,0,0,54.01133,38.40334,36.48317,0,0,15.60799,304.711,15.60799,0,15.60799,420.0009,100,0.190429,128.4943,43.20906,81,358.7224
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,31.93303,0,0,31.93303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190429,0,25.54643,0,350.6913
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,23.19501,0,0,23.19501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190429,0,18.55601,0,341.9532
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,89.44596,89.44596,47.14229,0,14.195,89.44596,49.78445,0,0,0,44.53018,44.53018,42.30367,0,0,0,318.7582,0,0,0,420.0009,100,0.190429,98.39056,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,78.51485,78.51485,51.40936,0,15.27457,78.51485,36.33975,0,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.190429,86.36634,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190429,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,43.55931,43.55931,0,0,0,43.55931,4.217805,0,7.105427E-15,0,1.837247,45.8519,43.55931,0,0,0,318.7582,0,44.01466,-44.01466,373.6053,88.95347,0.190429,47.91524,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,78.65267,78.65267,81,0,22.761,78.65267,0,0,0,0,0,0,0,2.347327,2.229961,48.90517,274.7436,2.229961,0,2.229961,375.7209,89.45717,0.1904324,86.51794,0,81,274.7436
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.992268,1.992268,0,0,0,1.992268,0,0,2.220446E-16,0,0,2.097124,1.992268,0,0,46.67521,276.7505,0,2.097124,-2.097124,373.5103,88.93084,0.1904324,2.191495,0,0,276.7505
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,36.51881,36.51881,0,0,0,36.51881,0,0,7.105427E-15,0,0,38.44085,36.51881,0,0,49.00535,274.6534,0,38.44085,-38.44085,332.9901,79.28319,0.1904324,40.17069,0,0,274.6534
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,11.17662,11.17662,0,0,0,11.17662,0,0,1.776357E-15,0,0,11.76487,11.17662,0,0,91.71741,236.2126,0,11.76487,-11.76487,320.5888,76.33051,0.1904324,12.29428,0,0,236.2126
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,53.03589,53.03589,0,0,0,53.03589,0,0,7.105427E-15,0,0,55.82726,53.03589,0,0,104.7895,224.4477,0,55.82726,-55.82726,261.7417,62.31933,0.1904324,58.33948,0,0,224.4477
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,24.02201,24.02201,0,0,0,24.02201,0,0,3.552714E-15,0,0,25.28633,24.02201,0,0,166.8198,168.6204,0,25.28633,-25.28633,235.0876,55.97312,0.1904324,26.42421,0,0,168.6204
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.044732,1.044732,0,0,0,1.044732,0,0,0,0,0,1.099718,1.044732,0,0,194.9157,143.3341,0,1.099718,-1.099718,233.9284,55.69712,0.1904324,1.149206,0,0,143.3341
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,59.38745,59.38745,0,0,0,59.38745,0,0,7.105427E-15,0,0,62.51311,59.38745,0,0,196.1376,142.2344,0,62.51311,-62.51311,168.0338,40.00796,0.1904324,65.3262,0,0,142.2344
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,20.97612,20.97612,0,0,0,20.97612,0,0,3.552714E-15,0,0,22.08013,20.97612,0,0,265.5966,79.72128,0,22.08013,-22.08013,144.7593,34.46643,0.1904324,23.07373,0,0,79.72128
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,27.396,27.396,0,0,0,27.396,0,0,3.552714E-15,0,0,28.83789,27.396,0,0,290.1301,57.64115,0,28.83789,-28.83789,114.3615,27.22887,0.1904324,30.1356,0,0,57.64115
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,47.51517,47.51517,81,0,22.761,47.51517,0,0,0,0,0,0,0,33.48483,31.81059,322.1722,28.80326,31.81059,0,31.81059,144.5396,34.41413,0.1904808,52.26669,0,81,28.80326
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,43.34948,43.34948,81,0,22.761,43.34948,0,0,0,0,0,0,0,37.65052,35.768,290.3616,57.43279,35.768,0,35.768,178.4721,42.49328,0.1905352,47.68442,0,81,57.43279
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,11.52075,11.52075,81,0,22.761,11.52075,148.3318,0,0,0,17.08893,0,0,69.47925,66.00529,254.5936,89.62399,83.09422,0,83.09422,257.3022,61.26231,0.1905531,12.67282,13.67114,81,106.7129
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,62.19,62.19,81,0,22.761,62.19,56.91084,0,0,0,35.39285,0,0,18.81,17.8695,171.4994,164.4088,53.26235,0,53.26235,307.8313,73.29303,0.1906192,68.409,28.31428,81,199.8016
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,34.68349,34.68349,81,0,22.761,34.68349,199.4467,0,0,0,69.17507,0,0,46.31651,44.00069,118.237,212.3449,113.1758,0,113.1758,415.1993,98.85678,0.1905546,38.15183,55.34006,81,281.52
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,3.487273,3.487273,0,0,0,3.487273,1914.071,58.0168,0,0,66.74889,3.670814,3.487273,0,0,5.061272,314.2031,5.061272,0,5.061272,420.0009,100,0.1905407,3.836,53.39911,0,380.952
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,94.5629,94.5629,25.86291,0,8.811316,94.5629,106.6261,28.51294,0,0,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1905407,104.0192,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,24.14985,24.14985,0,0,0,24.14985,458.0154,85.18915,0,0,110.61,25.4209,24.14985,0,0,0,318.7582,0,0,0,420.0009,100,0.1905407,26.56484,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,37.73629,37.73629,0,0,0,37.73629,243.923,52.32508,0,0,92.04749,39.72241,37.73629,0,0,0,318.7582,0,0,0,420.0009,100,0.1905407,41.50992,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,57.82265,57.82265,0,0,0,57.82265,160.7843,32.10377,0,0,92.96973,60.86596,57.82265,0,0,0,318.7582,0,0,0,420.0009,100,0.1905407,63.60492,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,12.75403,12.75403,0,0,0,12.75403,532.3508,54.4709,0,0,67.8962,13.4253,12.75403,0,0,0,318.7582,0,0,0,420.0009,100,0.1905407,14.02944,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,131.6656,131.6656,78.60268,0,22.15448,131.6656,42.42239,7.105427E-15,0,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1905407,144.8321,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,45.78006,45.78006,0,0,0,45.78006,69.05384,0,0,0,31.61289,48.18954,45.78006,0,0,0,318.7582,0,16.57665,-16.57665,402.5275,95.83969,0.1905407,50.35807,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,98.2534,98.2534,81,0,22.761,98.2534,4.862895,0,0,0,4.777959,18.16147,17.2534,0,0,18.4185,302.1816,0,13.38352,-13.38352,388.42,92.48078,0.1905407,108.0787,3.822367,81,306.9595
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,44.17235,44.17235,0,0,0,44.17235,0,0,7.105427E-15,0,0,46.49721,44.17235,0,0,33.28907,288.7981,0,46.49721,-46.49721,339.4077,80.8112,0.1905407,48.58958,0,0,288.7981
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,42.8168,42.8168,0,0,0,42.8168,0,0,7.105427E-15,0,0,45.07032,42.8168,0,0,84.95264,242.3009,0,45.07032,-45.07032,291.8994,69.49972,0.1905407,47.09848,0,0,242.3009
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,36.53759,36.53759,0,0,0,36.53759,0,0,0,0,0,38.46062,36.53759,0,0,135.0308,197.2305,0,38.46062,-38.46062,251.3583,59.8471,0.1905407,40.19135,0,0,197.2305
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,22.07022,22.07022,0,0,0,22.07022,0,0,0,0,0,23.23181,22.07022,0,0,177.7648,158.7699,0,23.23181,-23.23181,226.8699,54.01653,0.1905407,24.27724,0,0,158.7699
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,17.76114,17.76114,0,0,0,17.76114,0,0,0,0,0,18.69593,17.76114,0,0,203.5779,135.5381,0,18.69593,-18.69593,207.1626,49.32433,0.1905407,19.53725,0,0,135.5381
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,41.91188,41.91188,0,0,0,41.91188,0,0,7.105427E-15,0,0,44.11776,41.91188,0,0,224.3512,116.8422,0,44.11776,-44.11776,160.6584,38.25193,0.1905407,46.10306,0,0,116.8422
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,21.55048,21.55048,0,0,0,21.55048,0,0,0,0,0,22.68471,21.55048,0,0,273.3709,72.7244,0,22.68471,-22.68471,136.7466,32.55865,0.1905407,23.70553,0,0,72.7244
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.5762,50.03968,0,0,0,136.7466,32.55865,0.1905407,0,0,0,50.03968
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,30.94909,30.94909,0,0,0,30.94909,0,0,7.105427E-15,0,0,32.578,30.94909,0,0,298.5762,50.03968,0,32.578,-32.578,102.4064,24.38243,0.1905407,34.04401,0,0,50.03968
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,53.19384,53.19384,81,0,22.761,53.19384,0,0,0,0,0,0,0,27.80616,26.41585,334.7739,17.46169,26.41585,0,26.41585,127.4667,30.34915,0.1905807,58.51322,0,81,17.46169
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,35.07081,35.07081,81,0,22.761,35.07081,0,0,0,0,0,0,0,45.92919,43.63273,308.3581,41.23595,43.63273,0,43.63273,168.8603,40.20476,0.1906466,38.57789,0,81,41.23595
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,7.399632,7.399632,79.71542,0,22.436,7.399632,0,0,0,0,0,0,0,72.31579,68.7,264.7253,80.50542,68.7,0,68.7,234.0349,55.72248,0.1906985,8.139595,0,81,80.50542
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,196.0253,142.3354,89.09708,0,89.09708,318.5598,75.84741,0.1906648,0,16.31767,81,162.7325
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,73.93441,73.93441,81,0,22.761,73.93441,65.04708,0,0,0,48.09217,0,0,7.065589,6.71231,106.9283,222.5228,54.80449,0,54.80449,370.5519,88.22646,0.1907275,81.32785,38.47374,81,270.615
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,104.5165,104.5165,81,0,22.761,104.5165,66.94209,0,0,0,69.9655,24.75417,23.51646,0,0,52.12378,271.8468,45.21133,0,45.21133,413.4431,98.43864,0.1907769,114.9681,55.9724,81,341.8123
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,70.07426,70.07426,20.25,0,7.39125,70.07426,120.1649,24.84565,0,0,84.20468,52.44659,49.82426,0,0,6.912446,312.537,6.912446,0,6.912446,420.0009,100,0.190758,77.08168,67.36374,81,396.7417
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,36.23119,36.23119,0,0,0,36.23119,227.5384,44.30178,0,0,82.43987,38.1381,36.23119,0,0,0,318.7582,0,0,0,420.0009,100,0.190758,39.85431,65.9519,0,401.1981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,111.5786,111.5786,42.8786,0,13.11629,111.5786,84.68645,22.17616,0,0,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.190758,122.7365,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,14.53094,14.53094,0,0,0,14.53094,619.6348,74.74301,0,0,90.03873,15.29572,14.53094,0,0,0,318.7582,0,0,0,420.0009,100,0.190758,15.98403,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,24.12323,24.12323,0,0,0,24.12323,422.25,76.46746,0,0,101.8603,25.39287,24.12323,0,0,0,318.7582,0,0,0,420.0009,100,0.190758,26.53555,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,54.5239,54.5239,0,0,0,54.5239,106.7504,0.8108804,0,0,58.20446,57.39358,54.5239,0,0,0,318.7582,0,0,0,420.0009,100,0.190758,59.97629,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,42.60097,42.60097,0,0,0,42.60097,92.07427,0,0,0,39.22453,44.84312,42.60097,0,0,0,318.7582,0,5.618593,-5.618593,414.0783,98.58988,0.190758,46.86106,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,124.2306,124.2306,81,0,22.761,124.2306,21.4164,7.105427E-15,0,0,26.60572,45.50593,43.23063,0,0,6.242881,313.1396,0,18.90021,-18.90021,394.1558,93.84642,0.190758,136.6537,21.28458,81,339.7454
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,27.24311,294.2394,4.65492,0,4.65492,398.5718,94.89786,0.1907453,0,3.723936,0,298.8943
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.46197,46.46197,0,0,0,46.46197,0,0,7.105427E-15,0,0,48.90733,46.46197,0,0,22.58819,298.4289,0,48.90733,-48.90733,347.019,82.62339,0.1907453,51.10816,0,0,298.4289
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.92967,249.5215,0,0,0,347.019,82.62339,0.1907453,0,0,0,249.5215
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.06786,52.06786,0,0,0,52.06786,0,0,7.105427E-15,0,0,54.80827,52.06786,0,0,76.92967,249.5215,0,54.80827,-54.80827,289.246,68.86795,0.1907453,57.27464,0,0,249.5215
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.8277,194.7133,0,0,0,289.246,68.86795,0.1907453,0,0,0,194.7133
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,30.00845,30.00845,0,0,0,30.00845,0,0,3.552714E-15,0,0,31.58784,30.00845,0,0,137.8277,194.7133,0,31.58784,-31.58784,255.9494,60.94022,0.1907453,33.0093,0,0,194.7133
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,33.53349,33.53349,0,0,0,33.53349,0,0,7.105427E-15,0,0,35.2984,33.53349,0,0,172.9254,163.1254,0,35.2984,-35.2984,218.7417,52.08125,0.1907453,36.88683,0,0,163.1254
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.64655,42.64655,0,0,0,42.64655,0,0,7.105427E-15,0,0,44.89111,42.64655,0,0,212.1458,127.827,0,44.89111,-44.89111,171.4223,40.81475,0.1907453,46.91121,0,0,127.827
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,16.08813,16.08813,0,0,0,16.08813,0,0,0,0,0,16.93487,16.08813,0,0,262.0248,82.9359,0,16.93487,-16.93487,153.5714,36.56454,0.1907453,17.69694,0,0,82.9359
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.8413,66.00103,0,0,0,153.5714,36.56454,0.1907453,0,0,0,66.00103
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.8413,66.00103,0,0,0,153.5714,36.56454,0.1907453,0,0,0,66.00103
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,15.72618,15.72618,0,0,0,15.72618,0,0,0,0,0,16.55388,15.72618,0,0,280.8413,66.00103,0,16.55388,-16.55388,136.122,32.40995,0.1907453,17.2988,0,0,66.00103
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,7.800591,7.800591,0,0,0,7.800591,0,0,1.776357E-15,0,0,8.211148,7.800591,0,0,299.2345,49.44715,0,8.211148,-8.211148,127.4667,30.34916,0.1907453,8.580649,0,0,49.44715
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,55.92049,55.92049,81,0,22.761,55.92049,11.33208,0,0,0,6.336953,0,0,25.07951,23.82554,308.358,41.236,30.16249,0,30.16249,156.0814,37.16216,0.190788,61.51254,5.069562,81,47.57296
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,18.13614,18.13614,81,0,22.761,18.13614,58.82952,0,0,0,10.66941,0,0,62.86386,59.72066,278.1955,68.38225,70.39007,0,70.39007,222.8593,53.06162,0.1908401,19.94976,8.535525,81,79.05165
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,72.31579,0,20.56389,0,0,0,0,0,23.64535,0,0,72.31579,68.7,207.8055,131.7333,92.34535,0,92.34535,310.4658,73.92027,0.1907975,0,18.91628,81,155.3787
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,72.31579,0,20.56389,0,0,0,0,0,39.68246,0,0,72.31579,68.7,115.4601,214.8441,108.3825,0,108.3825,413.2864,98.40132,0.1907115,0,31.74597,81,254.5266
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,21.1909,21.1909,0,0,0,21.1909,243.7919,22.27784,0,0,51.66171,22.30621,21.1909,0,0,7.077655,312.3883,7.077655,0,7.077655,420.0009,100,0.1906923,23.30999,41.32937,0,364.05
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,46.88874,0,0,46.88874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906923,0,37.51099,0,365.647
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906923,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,27.42238,27.42238,0,0,0,27.42238,79.84501,0,0,0,21.8954,28.86566,27.42238,0,0,0,318.7582,0,6.970259,-6.970259,412.6535,98.25065,0.1906923,30.16461,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,58.46614,58.46614,0,0,0,58.46614,49.8875,0,7.105427E-15,0,29.1673,61.54331,58.46614,0,0,7.744733,311.788,0,32.37601,-32.37601,378.5262,90.12511,0.1906923,64.31276,23.33384,0,340.9553
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,110.2589,110.2589,81,0,22.761,110.2589,8.644596,0,0,0,9.531434,30.79881,29.25887,0,0,43.71808,279.412,0,21.26737,-21.26737,356.1085,84.78755,0.1906923,121.2848,7.625147,81,288.9434
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,43.87121,43.87121,0,0,0,43.87121,34.2552,0,0,0,15.02817,46.18022,43.87121,0,0,67.3485,258.1446,0,31.15205,-31.15205,323.2713,76.96921,0.1906923,48.25833,12.02254,0,273.1728
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,45.96046,45.96046,0,0,0,45.96046,7.827688,0,7.105427E-15,0,3.597641,48.37943,45.96046,0,0,101.9619,226.9925,0,44.78178,-44.78178,276.0672,65.73014,0.1906923,50.5565,2.878113,0,230.5902
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,13.10737,13.10737,0,0,0,13.10737,0,0,1.776357E-15,0,0,13.79723,13.10737,0,0,151.7194,182.2107,0,13.79723,-13.79723,261.5236,62.2674,0.1906923,14.4181,0,0,182.2107
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,10.4656,10.4656,0,0,0,10.4656,0,0,1.776357E-15,0,0,11.01642,10.4656,0,0,167.0497,168.4135,0,11.01642,-11.01642,249.9113,59.50256,0.1906923,11.51216,0,0,168.4135
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,59.47417,59.47417,0,0,0,59.47417,0,0,7.105427E-15,0,0,62.60439,59.47417,0,0,179.2901,157.3971,0,62.60439,-62.60439,183.9205,43.7905,0.1906923,65.42159,0,0,157.3971
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,28.74668,28.74668,0,0,0,28.74668,0,0,3.552714E-15,0,0,30.25966,28.74668,0,0,248.8506,94.79271,0,30.25966,-30.25966,152.024,36.19611,0.1906923,31.62134,0,0,94.79271
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,18.85592,18.85592,0,0,0,18.85592,0,0,3.552714E-15,0,0,19.84834,18.85592,0,0,282.4724,64.53305,0,19.84834,-19.84834,131.102,31.2147,0.1906923,20.74151,0,0,64.53305
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,63.17181,63.17181,81,0,22.761,63.17181,0,0,0,0,0,0,0,17.8282,16.93678,304.5261,44.68472,16.93678,0,16.93678,147.1696,35.04032,0.1907176,69.48898,0,81,44.68472
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.5893,59.92782,68.7,0,68.7,212.3442,50.55804,0.1907395,0,0,81,59.92782
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,218.8893,121.7578,68.7,0,68.7,277.5187,66.07575,0.1907612,0,0,81,121.7578
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,52.37995,52.37995,81,0,22.761,52.37995,0,0,0,0,0,0,0,28.62005,27.18905,150.1893,183.5878,27.18905,0,27.18905,303.3125,72.21712,0.1908018,57.61794,0,81,183.5878
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.0003,208.058,68.7,0,68.7,368.4871,87.73484,0.1908235,0,0,81,208.058
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.727463,1.727463,0,0,0,1.727463,0,0,2.220446E-16,0,0,1.818382,1.727463,0,0,54.30029,269.888,0,1.818382,-1.818382,366.5703,87.27847,0.1908235,1.900209,0,0,269.888
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,74.6396,74.6396,81,0,22.761,74.6396,0,8.881784E-16,0,0,0,0,0,6.360403,6.042382,56.32071,268.0696,6.042382,0,6.042382,372.3026,88.6433,0.1908325,82.10355,0,81,268.0696
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,65.71954,65.71954,81,0,22.761,65.71954,18.8568,0,0,0,12.3926,0,0,15.28046,14.51644,50.27833,273.5077,26.90904,0,26.90904,397.8308,94.72143,0.1908675,72.29149,9.914081,81,285.9003
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,19.79685,19.79685,0,0,0,19.79685,202.5789,0,0,0,40.10423,20.83879,19.79685,0,0,23.36929,297.7259,19.26544,0,19.26544,416.1076,99.07304,0.1908154,21.77653,32.08338,0,337.8301
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,90.95866,90.95866,48.72094,0,14.5944,90.95866,53.39195,0,0,0,48.56461,44.46075,42.23772,0,0,4.103849,315.0648,4.103849,0,4.103849,420.0009,100,0.1908198,100.0545,38.85168,81,363.6294
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,73.51255,73.51255,20.25,0,7.39125,73.51255,94.13293,13.13367,0,0,69.19952,56.06585,53.26255,0,0,0,318.7582,0,0,0,420.0009,100,0.1908198,80.86381,55.35961,81,387.9577
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,21.10758,21.10758,0,0,0,21.10758,318.209,44.94772,0,0,67.16622,22.21851,21.10758,0,0,0,318.7582,0,0,0,420.0009,100,0.1908198,23.21834,53.73298,0,385.9244
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,61.11659,61.11659,0,0,0,61.11659,124.5321,11.77652,0,0,76.10978,64.33326,61.11659,0,0,0,318.7582,0,0,0,420.0009,100,0.1908198,67.22826,60.88782,0,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,128.9144,128.9144,71.78602,0,20.42986,128.9144,46.64734,0,0,0,60.13513,60.13513,57.12837,0,0,0,318.7582,0,0,0,420.0009,100,0.1908198,141.8058,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,82.52185,82.52185,20.25,0,7.39125,82.52185,87.47065,6.633083,0,0,72.1824,65.54932,62.27185,0,0,0,318.7582,0,0,0,420.0009,100,0.1908198,90.77403,57.74592,81,390.9406
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,55.6456,55.6456,0,0,0,55.6456,129.4499,13.45885,0,0,72.03316,58.57431,55.6456,0,0,0,318.7582,0,0,0,420.0009,100,0.1908198,61.21016,57.62653,0,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,61.2878,61.2878,0,0,0,61.2878,76.59933,0,7.105427E-15,0,46.94604,64.51348,61.2878,0,0,0,318.7582,0,17.56743,-17.56743,401.4832,95.59103,0.1908198,67.41659,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,4.988123,4.988123,0,0,0,4.988123,393.0663,0,0,0,19.60663,5.250657,4.988123,0,0,19.51937,301.1908,14.35598,0,14.35598,415.1024,98.83371,0.190781,5.486936,15.68531,0,320.7974
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,102.8871,102.8871,81,0,22.761,102.8871,4.450081,0,1.421085E-14,0,4.578559,23.03905,21.8871,0,0,5.163394,314.1112,0,18.46049,-18.46049,395.6433,94.20061,0.190781,113.1758,3.662847,81,318.6897
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,22.37232,22.37232,0,0,0,22.37232,0,0,3.552714E-15,0,0,23.54981,22.37232,0,0,25.67505,295.6507,0,23.54981,-23.54981,370.8197,88.29022,0.190781,24.60955,0,0,295.6507
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,22.59307,22.59307,0,0,0,22.59307,0,0,3.552714E-15,0,0,23.78218,22.59307,0,0,51.84151,272.1009,0,23.78218,-23.78218,345.751,82.32151,0.190781,24.85238,0,0,272.1009
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,39.23942,39.23942,0,0,0,39.23942,0,0,7.105427E-15,0,0,41.30465,39.23942,0,0,78.26615,248.3187,0,41.30465,-41.30465,302.2121,71.95512,0.190781,43.16336,0,0,248.3187
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,45.96197,45.96197,0,0,0,45.96197,0,0,7.105427E-15,0,0,48.38102,45.96197,0,0,124.1602,207.014,0,48.38102,-48.38102,251.2141,59.81275,0.190781,50.55817,0,0,207.014
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,22.64824,22.64824,0,0,0,22.64824,0,0,0,0,0,23.84025,22.64824,0,0,177.9169,158.633,0,23.84025,-23.84025,226.0842,53.82947,0.190781,24.91306,0,0,158.633
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,82.72301,82.72301,81,0,22.761,82.72301,0,0,0,0,0,1.813695,1.723011,0,0,204.4061,134.7928,0,1.813695,-1.813695,224.1724,53.37428,0.190781,90.99531,0,81,134.7928
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,72.61542,72.61542,81,0,22.761,72.61542,0,0,0,0,0,0,0,8.384583,7.965353,206.4213,132.9791,7.965353,0,7.965353,231.729,55.17346,0.1907929,79.87696,0,81,132.9791
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,26.73225,26.73225,81,0,22.761,26.73225,0,0,0,0,0,0,0,54.26775,51.55436,198.4559,140.1479,51.55436,0,51.55436,280.6378,66.81838,0.1908696,29.40548,0,81,140.1479
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.64505,33.64505,81,0,22.761,33.64505,0,0,0,0,0,0,0,47.35495,44.9872,146.9016,186.5468,44.9872,0,44.9872,323.3164,76.97993,0.1909365,37.00956,0,81,186.5468
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,77.08422,77.08422,81,0,22.761,77.08422,0,0,0,0,0,0,0,3.915782,3.719993,101.9144,227.0353,3.719993,0,3.719993,326.8455,77.8202,0.190942,84.79264,0,81,227.0353
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,6.412511,6.412511,78.7283,0,22.18626,6.412511,0,0,0,0,0,0,0,72.31579,68.7,98.19438,230.3833,68.7,0,68.7,392.02,93.33791,0.1909889,7.053762,0,81,230.3833
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,64.05755,64.05755,81,0,22.761,64.05755,0,0,0,0,0,0,0,16.94245,16.09533,29.49438,292.2133,16.09533,0,16.09533,407.2894,96.97346,0.1910128,70.4633,0,81,292.2133
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,0,0,0,0,0,7.064161,0,0,20.46321,0,0,0,0,13.39905,306.6991,13.39905,0,13.39905,420.0009,100,0.1909766,0,16.37057,0,327.1623
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,49.26844,49.26844,0,0,0,49.26844,103.1446,0,0,0,50.81771,51.86151,49.26844,0,0,0,318.7582,0,1.043802,-1.043802,418.9006,99.73803,0.1909766,54.19528,40.65417,0,369.5759
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,12.46541,12.46541,0,0,0,12.46541,497.2917,47.70816,0,0,61.98943,13.12148,12.46541,0,0,1.159781,317.7144,1.159781,0,1.159781,420.0009,100,0.1909735,13.71195,49.59154,0,379.7039
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,113.6489,113.6489,44.9489,0,13.64007,113.6489,81.94656,20.81558,0,0,93.13137,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1909735,125.0138,74.5051,81,411.8896
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909735,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,10.20981,10.20981,0,0,0,10.20981,1000.323,91.38392,0,0,102.1311,10.74717,10.20981,0,0,0,318.7582,0,0,0,420.0009,100,0.1909735,11.23079,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,7.431442,7.431442,0,0,0,7.431442,1212.446,82.27964,0,0,90.10221,7.82257,7.431442,0,0,0,318.7582,0,0,0,420.0009,100,0.1909735,8.174586,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,87.83873,87.83873,20.25,0,7.39125,87.83873,84.56785,3.137292,0,0,74.28333,71.14603,67.58873,0,0,0,318.7582,0,0,0,420.0009,100,0.1909735,96.6226,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,98.76141,98.76141,35.77487,0,11.31904,98.76141,67.13313,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1909735,108.6376,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,26.81697,26.81697,0,0,0,26.81697,162.4165,15.32681,0,0,43.55519,28.22838,26.81697,0,0,0,318.7582,0,0,0,420.0009,100,0.1909735,29.49866,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909735,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,20.02091,20.02091,0,0,0,20.02091,19.01343,3.552714E-15,0,0,3.806662,21.07465,20.02091,0,0,0,318.7582,0,17.26798,-17.26798,401.7988,95.66618,0.1909735,22.02301,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,10.14413,10.14413,0,0,0,10.14413,0,0,1.776357E-15,0,0,10.67803,10.14413,0,0,19.18665,301.4902,0,10.67803,-10.67803,390.5432,92.98628,0.1909735,11.15854,0,0,301.4902
