Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.05113,290.8122,0,0,0,390.5432,92.98628,0.1909735,0,0,0,290.8122
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,10.21007,10.21007,0,0,0,10.21007,0,0,0,0,0,10.74745,10.21007,0,0,31.05113,290.8122,0,10.74745,-10.74745,379.2144,90.28895,0.1909735,11.23108,0,0,290.8122
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,16.84678,16.84678,0,0,0,16.84678,0,0,3.552714E-15,0,0,17.73346,16.84678,0,0,42.99273,280.0648,0,17.73346,-17.73346,360.5216,85.83832,0.1909735,18.53146,0,0,280.0648
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.04929,35.04929,0,0,0,35.04929,0,0,0,0,0,36.89399,35.04929,0,0,62.69657,262.3313,0,36.89399,-36.89399,321.632,76.57889,0.1909735,38.55422,0,0,262.3313
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,67.53928,67.53928,81,0,22.761,67.53928,0,0,0,0,0,0,0,13.46072,12.78768,103.6899,225.4373,12.78768,0,12.78768,333.7634,79.46732,0.1909925,74.29321,0,81,225.4373
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,39.43027,39.43027,81,0,22.761,39.43027,0,0,0,0,0,0,0,41.56973,39.49124,90.90221,236.9462,39.49124,0,39.49124,371.2281,88.38747,0.191051,43.3733,0,81,236.9462
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,9.90477,9.90477,0,0,0,9.90477,0,0,1.776357E-15,0,0,10.42607,9.90477,0,0,51.41097,272.4883,0,10.42607,-10.42607,360.2381,85.7708,0.191051,10.89525,0,0,272.4883
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.28115,45.28115,0,0,0,45.28115,0,0,7.105427E-15,0,0,47.66437,45.28115,0,0,62.99549,262.0623,0,47.66437,-47.66437,309.9954,73.80828,0.191051,49.80927,0,0,262.0623
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,18.63428,18.63428,0,0,0,18.63428,0,0,0,0,0,19.61504,18.63428,0,0,115.9559,214.3979,0,19.61504,-19.61504,289.3193,68.88542,0.191051,20.49771,0,0,214.3979
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,35.90148,35.90148,0,0,0,35.90148,0,0,7.105427E-15,0,0,37.79103,35.90148,0,0,137.7504,194.7829,0,37.79103,-37.79103,249.4841,59.40086,0.191051,39.49163,0,0,194.7829
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,13.41081,13.41081,0,0,0,13.41081,0,0,1.776357E-15,0,0,14.11664,13.41081,0,0,179.7404,156.9918,0,14.11664,-14.11664,234.6039,55.85795,0.191051,14.75189,0,0,156.9918
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,72.47365,72.47365,81,0,22.761,72.47365,20.63336,0,0,0,14.95375,0,0,8.526353,8.100035,195.4256,142.8752,23.05378,0,23.05378,256.4746,61.06526,0.191079,79.72102,11.963,81,157.8289
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,29.59004,29.59004,81,0,22.761,29.59004,50.07213,0,0,0,14.81636,0,0,51.40996,48.83946,172.3718,163.6236,63.65583,0,63.65583,316.8638,75.44361,0.1911483,32.54905,11.85309,81,178.44
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,69.44584,69.44584,81,0,22.761,69.44584,21.75727,-1.776357E-15,0,0,15.10952,0,0,11.55416,10.97645,108.716,220.9138,26.08597,0,26.08597,341.6111,81.33582,0.1911807,76.39043,12.08762,81,236.0234
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,57.71919,57.71919,0,0,0,57.71919,100.1935,0,0,0,57.83086,60.75705,57.71919,0,0,82.63,244.3912,0,2.926185,-2.926185,338.5267,80.60143,0.1911807,63.49112,46.26469,0,302.2221
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,53.92728,53.92728,0,0,0,53.92728,112.4339,0,0,0,60.63256,56.76556,53.92728,0,0,85.88132,241.465,3.867004,0,3.867004,342.1952,81.47489,0.1911703,59.32001,48.50605,0,302.0976
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,36.05647,36.05647,0,0,0,36.05647,186.3802,0,0,0,67.20211,37.95418,36.05647,0,0,82.01432,244.9453,29.24793,0,29.24793,369.9423,88.08131,0.1910915,39.66211,53.76168,0,312.1475
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,28.72153,28.72153,0,0,0,28.72153,319.3687,8.728026,0,0,91.72761,30.2332,28.72153,0,0,52.76639,271.2685,52.76639,0,52.76639,420.0009,100,0.1909495,31.59369,73.38209,0,362.9961
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,16.98503,16.98503,0,0,0,16.98503,182.9715,13.19878,0,0,31.07776,17.87898,16.98503,0,0,0,318.7582,0,0,0,420.0009,100,0.1909495,18.68354,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,177.1114,149.7,81,0,22.761,149.7,8.468431,0,27.41142,45.12256,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.1909495,194.8226,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,151.8697,149.7,81,0,22.761,149.7,11.63348,0,2.169706,17.35668,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.1909495,167.0567,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,28.27562,28.27562,81,0,22.761,28.27562,66.4407,0,0,0,18.78652,0,0,52.72438,50.08817,127.2656,204.2192,68.87469,0,68.87469,364.6064,86.81087,0.1910047,31.10318,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,48.80944,48.80944,0,0,0,48.80944,8.897856,0,7.105427E-15,0,4.342994,51.37836,48.80944,0,0,58.39088,266.2064,0,47.03537,-47.03537,315.0268,75.00622,0.1910047,53.69038,3.474395,0,270.5494
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.6524,219.1711,0,0,0,315.0268,75.00622,0.1910047,0,0,0,219.1711
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,69.94266,69.94266,81,0,22.761,69.94266,0,0,0,0,0,0,0,11.05734,10.50448,110.6524,219.1711,10.50448,0,10.50448,324.9922,77.37894,0.1910202,76.93692,0,81,219.1711
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,130.2959,130.2959,81,0,22.761,130.2959,0,0,0,0,0,51.89037,49.29585,0,0,100.1479,228.6251,0,51.89037,-51.89037,270.2949,64.3558,0.1910202,143.3254,0,81,228.6251
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,30.67836,30.67836,81,0,22.761,30.67836,0,0,0,0,0,0,0,50.32164,47.80555,157.8039,176.7347,47.80555,0,47.80555,315.6472,75.15396,0.1910907,33.7462,0,81,176.7347
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.43931,43.43931,81,0,22.761,43.43931,0,0,0,0,0,0,0,37.56069,35.68266,109.9983,219.7597,35.68266,0,35.68266,349.4988,83.21384,0.1911432,47.78324,0,81,219.7597
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,82.32307,82.32307,81,0,22.761,82.32307,0,0,0,0,0,1.392704,1.323068,0,0,74.31567,251.8741,0,1.392704,-1.392704,348.0308,82.8643,0.1911432,90.55537,0,81,251.8741
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,22.29447,22.29447,0,0,0,22.29447,0,0,3.552714E-15,0,0,23.46786,22.29447,0,0,75.86312,250.4814,0,23.46786,-23.46786,323.2935,76.97448,0.1911432,24.52391,0,0,250.4814
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.9385,227.0135,0,0,0,323.2935,76.97448,0.1911432,0,0,0,227.0135
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,67.91187,67.91187,81,0,22.761,67.91187,0,0,0,0,0,0,0,13.08814,12.43373,101.9385,227.0135,12.43373,0,12.43373,335.0891,79.78297,0.1911615,74.70305,0,81,227.0135
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,29.19642,29.19642,81,0,22.761,29.19642,0,0,0,0,0,0,0,51.80358,49.21341,89.50479,238.2039,49.21341,0,49.21341,381.7771,90.89912,0.1912339,32.11606,0,81,238.2039
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.29139,282.496,0,0,0,381.7771,90.89912,0.1912339,0,0,0,282.496
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.29139,282.496,0,0,0,381.7771,90.89912,0.1912339,0,0,0,282.496
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,121.9763,121.9763,81,0,22.761,121.9763,9.275545,0,0,0,11.31396,43.13292,40.97627,0,0,40.29139,282.496,0,31.81895,-31.81895,348.2369,82.91339,0.1912339,134.1739,9.051171,81,293.8099
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,33.36209,33.36209,0,0,0,33.36209,64.49194,0,0,0,21.51586,35.11799,33.36209,0,0,75.64578,250.677,0,13.60213,-13.60213,333.899,79.49961,0.1912339,36.6983,17.21269,0,272.1929
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,77.40076,77.40076,81,0,22.761,77.40076,45.34976,0,0,0,35.10106,0,0,3.599236,3.419275,90.75926,237.0749,38.52034,0,38.52034,370.4426,88.20045,0.1912763,85.14084,28.08085,81,272.176
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,33.79465,33.79465,0,0,0,33.79465,179.5533,0,0,0,60.67941,35.57332,33.79465,0,0,52.23893,271.7432,25.10609,0,25.10609,394.2604,93.87133,0.1912089,37.17412,48.54353,0,332.4226
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,103.5347,103.5347,76.67496,0,21.66677,103.5347,53.51466,0,0,0,55.40625,28.27341,26.85974,0,0,27.13283,294.3387,27.13283,0,27.13283,420.0009,100,0.1912377,113.8882,44.325,81,349.7449
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,48.66198,48.66198,0,0,0,48.66198,114.9328,4.705441,0,0,55.92857,51.22313,48.66198,0,0,0,318.7582,0,0,0,420.0009,100,0.1912377,53.52817,44.74286,0,374.6868
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,53.19357,53.19357,0,0,0,53.19357,127.9405,12.06291,0,0,68.05614,55.99323,53.19357,0,0,0,318.7582,0,0,0,420.0009,100,0.1912377,58.51293,54.44492,0,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,111.7574,111.7574,43.05743,0,13.16153,111.7574,68.79216,4.564561,0,0,76.88035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912377,122.9332,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,47.41496,47.41496,0,0,0,47.41496,114.7911,4.51767,0,0,54.42816,49.91049,47.41496,0,0,0,318.7582,0,0,0,420.0009,100,0.1912377,52.15646,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912377,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,52.99262,52.99262,0,0,0,52.99262,27.16687,7.105427E-15,0,0,14.39644,55.7817,52.99262,0,0,0,318.7582,0,41.38527,-41.38527,376.377,89.61338,0.1912377,58.29188,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,38.68597,38.68597,0,0,0,38.68597,9.147738,0,0,0,3.538891,40.72208,38.68597,0,0,45.98363,277.373,0,37.18318,-37.18318,337.1824,80.28137,0.1912377,42.55457,2.831113,0,280.9119
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,68.7901,68.7901,81,0,22.761,68.7901,0,0,0,0,0,0,0,12.2099,11.5994,87.29828,240.1898,11.5994,0,11.5994,348.1866,82.9014,0.1912548,75.66911,0,81,240.1898
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,65.95342,65.95342,81,0,22.761,65.95342,0,0,0,0,0,0,0,15.04657,14.29425,75.69888,250.6292,14.29425,0,14.29425,361.7473,86.13013,0.1912757,72.54877,0,81,250.6292
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,62.41607,62.41607,0,0,0,62.41607,0,0,7.105427E-15,0,0,65.70113,62.41607,0,0,61.40463,263.494,0,65.70113,-65.70113,292.4922,69.64087,0.1912757,68.65768,0,0,263.494
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,9.267275,9.267275,0,0,0,9.267275,0,0,0,0,0,9.755027,9.267275,0,0,134.4059,197.7929,0,9.755027,-9.755027,282.2095,67.19261,0.1912757,10.194,0,0,197.7929
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,8.353634,8.353634,0,0,0,8.353634,0,0,1.776357E-15,0,0,8.793299,8.353634,0,0,145.2448,188.0379,0,8.793299,-8.793299,272.9406,64.98572,0.1912757,9.188996,0,0,188.0379
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.64676,39.64676,0,0,0,39.64676,0,0,7.105427E-15,0,0,41.73343,39.64676,0,0,155.0151,179.2446,0,41.73343,-41.73343,228.9497,54.51172,0.1912757,43.61143,0,0,179.2446
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,16.64851,16.64851,0,0,0,16.64851,0,0,3.552714E-15,0,0,17.52475,16.64851,0,0,201.3856,137.5112,0,17.52475,-17.52475,210.477,50.11346,0.1912757,18.31336,0,0,137.5112
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,21.90889,21.90889,0,0,0,21.90889,0,0,3.552714E-15,0,0,23.06199,21.90889,0,0,220.8576,119.9864,0,23.06199,-23.06199,186.1675,44.3255,0.1912757,24.09978,0,0,119.9864
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,32.91849,32.91849,0,0,0,32.91849,0,0,0,0,0,34.65105,32.91849,0,0,246.482,96.92443,0,34.65105,-34.65105,149.6421,35.629,0.1912757,36.21034,0,0,96.92443
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,21.3547,21.3547,0,0,0,21.3547,0,0,3.552714E-15,0,0,22.47863,21.3547,0,0,284.9832,62.27339,0,22.47863,-22.47863,125.9475,29.98745,0.1912757,23.49017,0,0,62.27339
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,9.546908,9.546908,0,0,0,9.546908,0,0,1.776357E-15,0,0,10.04938,9.546908,0,0,309.9594,39.79476,0,10.04938,-10.04938,115.3546,27.46531,0.1912757,10.5016,0,0,39.79476
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.1254,29.74538,0,0,0,115.3546,27.46531,0.1912757,0,0,0,29.74538
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,47.81264,47.81264,81,0,22.761,47.81264,31.46624,0,0,0,15.04484,0,0,33.18736,31.52799,321.1254,29.74538,46.57283,0,46.57283,159.5374,37.98502,0.1913379,52.59391,12.03587,81,44.79022
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,43.01768,43.01768,81,0,22.761,43.01768,85.07778,0,0,0,36.59849,0,0,37.98232,36.0832,274.5526,71.66093,72.68169,0,72.68169,228.4893,54.40211,0.1913822,47.31945,29.27879,81,108.2594
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,201.8709,137.0744,135.8158,0,135.8158,357.3355,85.07971,0.1912237,0,53.69265,81,204.1903
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,76.64577,76.64577,45.91517,0,13.88454,76.64577,128.3868,0,0,0,98.40305,32.348,30.7306,0,0,66.05505,259.3087,66.05505,0,66.05505,420.0009,100,0.1911481,84.31035,78.72244,81,357.7117
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,5.000198,5.000198,0,0,0,5.000198,2304.959,109.9892,0,0,115.2525,5.263366,5.000198,0,0,0,318.7582,0,0,0,420.0009,100,0.1911481,5.500218,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,61.24309,61.24309,0,0,0,61.24309,192.5345,53.44766,0,0,117.9141,64.46642,61.24309,0,0,0,318.7582,0,0,0,420.0009,100,0.1911481,67.3674,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,27.21003,27.21003,0,0,0,27.21003,452.5742,94.50344,0,0,123.1456,28.64214,27.21003,0,0,0,318.7582,0,0,0,420.0009,100,0.1911481,29.93103,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,82.69602,82.69602,20.25,0,7.39125,82.69602,133.7726,44.89196,0,0,110.6246,65.73266,62.44602,0,0,0,318.7582,0,0,0,420.0009,100,0.1911481,90.96562,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,91.83847,91.83847,23.13847,0,8.122033,91.83847,100.3505,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1911481,101.0223,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,6.560678,6.560678,0,0,0,6.560678,918.9398,53.38271,0,0,60.28869,6.905977,6.560678,0,0,0,318.7582,0,0,0,420.0009,100,0.1911481,7.216746,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,102.3507,102.3507,81,0,22.761,102.3507,21.00006,0,0,0,21.4937,22.47438,21.35066,0,0,0,318.7582,0,0.9806795,-0.9806795,418.9671,99.75388,0.1911481,112.5857,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,117.3417,117.3417,81,0,22.761,117.3417,2.933069,0,0,0,3.441714,38.25444,36.34172,0,0,1.089644,317.7776,0,34.81273,-34.81273,382.2713,91.01679,0.1911481,129.0759,2.753371,81,321.2193
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,82.59417,82.59417,81,0,22.761,82.59417,0,0,0,0,0,1.678074,1.594171,0,0,39.77045,282.9648,0,1.678074,-1.678074,380.5024,90.59563,0.1911481,90.85358,0,81,282.9648
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,31.13183,31.13183,0,0,0,31.13183,0,0,3.552714E-15,0,0,32.77035,31.13183,0,0,41.63498,281.2867,0,32.77035,-32.77035,345.9594,82.37113,0.1911481,34.24501,0,0,281.2867
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.04648,248.5164,0,0,0,345.9594,82.37113,0.1911481,0,0,0,248.5164
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,14.76084,14.76084,0,0,0,14.76084,0,0,1.776357E-15,0,0,15.53772,14.76084,0,0,78.04648,248.5164,0,15.53772,-15.53772,329.5813,78.47157,0.1911481,16.23692,0,0,248.5164
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,12.84631,12.84631,0,0,0,12.84631,0,0,1.776357E-15,0,0,13.52243,12.84631,0,0,95.31061,232.9787,0,13.52243,-13.52243,315.3274,75.0778,0.1911481,14.13094,0,0,232.9787
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,40.72124,40.72124,0,0,0,40.72124,0,0,7.105427E-15,0,0,42.86447,40.72124,0,0,110.3355,219.4563,0,42.86447,-42.86447,270.1443,64.31993,0.1911481,44.79337,0,0,219.4563
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,35.01479,35.01479,0,0,0,35.01479,0,0,0,0,0,36.85768,35.01479,0,0,157.9627,176.5918,0,36.85768,-36.85768,231.2928,55.06961,0.1911481,38.51627,0,0,176.5918
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,21.30267,21.30267,0,0,0,21.30267,0,0,3.552714E-15,0,0,22.42386,21.30267,0,0,198.9157,139.7341,0,22.42386,-22.42386,207.656,49.44181,0.1911481,23.43294,0,0,139.7341
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.8311,117.3102,0,0,0,207.656,49.44181,0.1911481,0,0,0,117.3102
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,80.5527,80.5527,81,0,22.761,80.5527,0,0,0,0,0,0,0,0.4472957,0.4249309,223.8311,117.3102,0.4249309,0,0.4249309,208.0591,49.53779,0.1911487,88.60797,0,81,117.3102
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,23.10331,23.10331,81,0,22.761,23.10331,0,0,0,0,0,0,0,57.89669,55.00185,223.4062,117.6927,55.00185,0,55.00185,260.2385,61.96142,0.1912291,25.41364,0,81,117.6927
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,40.03144,40.03144,81,0,22.761,40.03144,0,0,0,0,0,0,0,40.96856,38.92013,168.4043,167.1943,38.92013,0,38.92013,297.1613,70.75256,0.1912858,44.03459,0,81,167.1943
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,46.67992,46.67992,81,0,22.761,46.67992,23.81316,0,0,0,11.11596,0,0,34.32008,32.60408,129.4842,202.2225,43.72004,0,43.72004,338.6378,80.62789,0.191345,51.34791,8.892771,81,213.3384
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,8.113741,8.113741,0,0,0,8.113741,205.8609,0,0,0,16.70302,8.540779,8.113741,0,0,85.76414,241.5705,8.162236,0,8.162236,346.3812,82.47155,0.1913233,8.925115,13.36241,0,258.2735
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,77.60191,248.9165,36.71442,0,36.71442,381.2115,90.76447,0.1912255,0,29.37153,0,285.6309
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,79.98899,79.98899,81,0,22.761,79.98899,36.01684,0,0,0,28.80951,0,0,1.011007,0.9604567,40.88749,281.9595,29.76997,0,29.76997,409.4538,97.48882,0.1912573,87.98789,23.04761,81,310.769
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,39.48717,39.48717,0,0,0,39.48717,119.5879,0,0,0,47.22189,41.56545,39.48717,0,0,11.11753,308.7524,5.656441,0,5.656441,414.82,98.76647,0.1912423,43.43589,37.77751,0,355.9743
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,60.72679,60.72679,0,0,0,60.72679,74.68948,0,7.105427E-15,0,45.35652,63.92294,60.72679,0,0,5.461084,313.8433,0,18.56641,-18.56641,395.2493,94.10678,0.1912423,66.79947,36.28522,0,359.1998
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,9.405514,9.405514,0,0,0,9.405514,157.0635,0,0,0,14.77262,9.900541,9.405514,0,0,26.09043,295.2768,4.872084,0,4.872084,399.8713,95.20728,0.1912293,10.34607,11.8181,0,310.0495
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,73.66528,73.66528,81,0,22.761,73.66528,7.576522,0,0,0,5.581265,0,0,7.334726,6.967989,21.21835,299.6617,12.54926,0,12.54926,411.7766,98.04185,0.1912454,81.0318,4.465013,81,305.243
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,28.15858,28.15858,0,0,0,28.15858,66.7971,0,0,0,18.80911,29.64061,28.15858,0,0,8.669092,310.9561,0,10.8315,-10.8315,400.3592,95.32343,0.1912454,30.97443,15.04729,0,329.7652
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,6.297574,0,0,27.00166,0,0,0,0,20.70409,300.1245,20.70409,0,20.70409,420.0009,100,0.1911903,0,21.60133,0,327.1262
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,91.55596,91.55596,72.48151,0,20.60582,91.55596,21.93016,0,0,0,20.07837,20.07837,19.07445,0,0,0,318.7582,0,0,0,420.0009,100,0.1911903,100.7116,16.0627,81,338.8366
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,44.64832,44.64832,0,0,0,44.64832,9.352468,0,0,0,4.175721,46.99823,44.64832,0,0,0,318.7582,0,42.82251,-42.82251,374.8619,89.25266,0.1911903,49.11316,3.340576,0,322.934
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,86.00672,86.00672,81,0,22.761,86.00672,0,0,0,0,0,5.270234,5.006722,0,0,47.58057,275.9357,0,5.270234,-5.270234,369.3066,87.92998,0.1911903,94.60739,0,81,275.9357
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.43639,270.6655,0,0,0,369.3066,87.92998,0.1911903,0,0,0,270.6655
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,20.42231,20.42231,0,0,0,20.42231,0,0,3.552714E-15,0,0,21.49717,20.42231,0,0,53.43639,270.6655,0,21.49717,-21.49717,346.6466,82.53474,0.1911903,22.46455,0,0,270.6655
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,94.00541,94.00541,81,0,22.761,94.00541,0,0,0,0,0,13.6899,13.00541,0,0,77.32214,249.1683,0,13.6899,-13.6899,332.2162,79.09894,0.1911903,103.4059,0,81,249.1683
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,44.36934,44.36934,81,0,22.761,44.36934,0,0,0,0,0,0,0,36.63066,34.79913,92.53313,235.4784,34.79913,0,34.79913,365.2296,86.95924,0.191241,48.80627,0,81,235.4784
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,63.21723,63.21723,81,0,22.761,63.21723,0,0,0,0,0,0,0,17.78277,16.89363,57.73401,266.7976,16.89363,0,16.89363,381.2563,90.77512,0.1912655,69.53896,0,81,266.7976
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.19716,40.19716,0,0,0,40.19716,0,0,0,0,0,42.3128,40.19716,0,0,40.84038,282.0019,0,42.3128,-42.3128,336.6546,80.15571,0.1912655,44.21688,0,0,282.0019
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,71.78167,71.78167,81,0,22.761,71.78167,0,0,0,0,0,0,0,9.218328,8.757412,87.8546,239.6891,8.757412,0,8.757412,344.9626,82.1338,0.1912782,78.95984,0,81,239.6891
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,41.81703,41.81703,0,0,0,41.81703,0,0,7.105427E-15,0,0,44.01793,41.81703,0,0,79.09719,247.5708,0,44.01793,-44.01793,298.5637,71.08645,0.1912782,45.99873,0,0,247.5708
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,63.98248,63.98248,81,0,22.761,63.98248,0,0,0,0,0,0,0,17.01752,16.16665,128.006,203.5528,16.16665,0,16.16665,313.9007,74.73811,0.1913017,70.38072,0,81,203.5528
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,13.29613,13.29613,81,0,22.761,13.29613,0,1.421085E-14,0,0,0,0,0,67.70387,64.31868,111.8393,218.1028,64.31868,0,64.31868,374.9188,89.2662,0.1913679,14.62574,0,81,218.1028
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,71.17919,71.17919,81,0,22.761,71.17919,0,0,0,0,0,0,0,9.820807,9.329766,47.52067,275.9896,9.329766,0,9.329766,383.7698,91.37357,0.1913815,78.29711,0,81,275.9896
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,17.67375,17.67375,0,0,0,17.67375,117.5405,0,0,0,20.77381,18.60394,17.67375,0,0,38.19091,284.3864,2.169861,0,2.169861,385.8283,91.86369,0.1913757,19.44112,16.61904,0,305.1602
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,71.11541,71.11541,61.47499,0,17.82117,71.11541,64.92103,7.105427E-15,0,0,46.16885,10.14781,9.640416,0,0,36.02105,286.3393,36.02105,0,36.02105,420.0009,100,0.1914135,78.22695,36.93508,81,332.5081
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,3.623035,3.623035,0,0,0,3.623035,2067.901,71.10705,0,0,74.92077,3.813721,3.623035,0,0,0,318.7582,0,0,0,420.0009,100,0.1914135,3.985339,59.93661,0,393.679
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914135,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,36.04422,36.04422,0,0,0,36.04422,259.715,55.67097,0,0,93.61226,37.94128,36.04422,0,0,0,318.7582,0,0,0,420.0009,100,0.1914135,39.64864,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,115.007,115.007,46.30695,0,13.98366,115.007,100.0415,42.73893,0,0,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1914135,126.5076,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914135,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914135,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914135,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,31.41593,31.41593,0,0,0,31.41593,126.9296,6.806699,0,0,39.8761,33.0694,31.41593,0,0,0,318.7582,0,0,0,420.0009,100,0.1914135,34.55752,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,13.33726,13.33726,0,0,0,13.33726,100.5826,0,0,0,13.41496,14.03922,13.33726,0,0,0,318.7582,0,0.6242613,-0.6242613,419.3428,99.84333,0.1914135,14.67099,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,132.7415,132.7415,81,0,22.761,132.7415,2.996547,0,0,0,3.977661,54.46471,51.74148,0,0,0.6936237,318.134,0,50.48705,-50.48705,366.1248,87.17239,0.1914135,146.0156,3.182129,81,322.1116
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,80.58533,80.58533,81,0,22.761,80.58533,0,0,0,0,0,0,0,0.4146638,0.3939306,56.79035,267.6469,0.3939306,0,0.3939306,366.4985,87.26138,0.1914141,88.64387,0,81,267.6469
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,81.47578,81.47578,81,0,22.761,81.47578,0,0,0,0,0,0.5008162,0.4757754,0,0,56.39642,268.0015,0,0.5008162,-0.5008162,365.9706,87.13568,0.1914141,89.62335,0,81,268.0015
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,71.70254,71.70254,81,0,22.761,71.70254,0,0,0,0,0,0,0,9.297464,8.832591,56.95288,267.5006,8.832591,0,8.832591,374.3499,89.13076,0.1914269,78.87279,0,81,267.5006
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,32.76395,32.76395,0,0,0,32.76395,0,0,0,0,0,34.48837,32.76395,0,0,48.12029,275.45,0,34.48837,-34.48837,337.996,80.47507,0.1914269,36.04035,0,0,275.45
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.4407,240.9616,0,0,0,337.996,80.47507,0.1914269,0,0,0,240.9616
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.4407,240.9616,0,0,0,337.996,80.47507,0.1914269,0,0,0,240.9616
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,32.22381,32.22381,0,0,0,32.22381,0,0,7.105427E-15,0,0,33.9198,32.22381,0,0,86.4407,240.9616,0,33.9198,-33.9198,302.2414,71.96209,0.1914269,35.44619,0,0,240.9616
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,69.59754,69.59754,81,0,22.761,69.59754,0,0,0,0,0,0,0,11.40246,10.83233,124.1294,207.0418,10.83233,0,10.83233,312.5178,74.40886,0.1914425,76.5573,0,81,207.0418
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.7579,45.7579,81,0,22.761,45.7579,0,0,0,0,0,0,0,35.2421,33.48,113.297,216.7909,33.48,0,33.48,344.2798,81.97121,0.191491,50.33369,0,81,216.7909
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,55.04239,55.04239,0,0,0,55.04239,0,0,7.105427E-15,0,0,57.93936,55.04239,0,0,79.81704,246.9229,0,57.93936,-57.93936,283.2063,67.42994,0.191491,60.54663,0,0,246.9229
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,18.22116,18.22116,0,0,0,18.22116,0,0,0,0,0,19.18017,18.22116,0,0,144.1941,188.9835,0,19.18017,-19.18017,262.9886,62.61621,0.191491,20.04327,0,0,188.9835
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,86.27966,86.27966,81,0,22.761,86.27966,0,0,0,0,0,5.557537,5.27966,0,0,165.5054,169.8034,0,5.557537,-5.557537,257.1305,61.22142,0.191491,94.90762,0,81,169.8034
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,8.527274,8.527274,80.84306,0,22.72129,8.527274,40.31756,0,0,0,3.437989,0,0,72.31579,68.7,171.6804,164.2458,72.13799,0,72.13799,325.5666,77.51569,0.1915356,9.380001,2.750391,81,167.6838
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,15.54199,15.54199,81,0,22.761,15.54199,39.2394,0,0,0,6.098581,0,0,65.45802,62.18511,99.54245,229.17,68.28369,0,68.28369,390.3462,92.93938,0.1915909,17.09618,4.878865,81,235.2686
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,30.09868,30.09868,0,0,0,30.09868,46.12243,0,0,0,13.88224,31.68282,30.09868,0,0,31.25876,290.6253,0,17.80058,-17.80058,371.5827,88.4719,0.1915909,33.10855,11.10579,0,304.5076
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,45.68188,45.68188,0,0,0,45.68188,23.83781,0,0,0,10.88956,48.08619,45.68188,0,0,51.03718,272.8248,0,37.19663,-37.19663,332.374,79.13651,0.1915909,50.25006,8.711648,0,283.7143
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,92.36677,235.6281,6.940847,0,6.940847,338.9587,80.70429,0.1915725,0,5.552678,0,242.569
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,85.42592,241.8749,15.41773,0,15.41773,353.5852,84.1868,0.1915316,0,12.33419,0,257.2926
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,30.39071,30.39071,0,0,0,30.39071,139.382,0,0,0,42.3592,31.99023,30.39071,0,0,70.00819,255.7509,10.36898,0,10.36898,363.4221,86.5289,0.1915042,33.42979,33.88736,0,298.1101
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,35.39937,35.39937,0,0,0,35.39937,84.5883,0,0,0,29.94373,37.26249,35.39937,0,0,59.63921,265.0829,0,7.318769,-7.318769,355.7075,84.69209,0.1915042,38.9393,23.95498,0,295.0267
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,134.7437,134.7437,81,0,22.761,134.7437,12.268,0,0,0,16.53035,56.5723,53.74368,0,0,67.77117,257.7642,0,40.04194,-40.04194,313.4995,74.6426,0.1915042,148.218,13.22428,81,274.2945
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,54.67502,54.67502,81,0,22.761,54.67502,23.58324,0,0,0,12.89414,0,0,26.32498,25.00873,112.2622,217.7222,37.90287,0,37.90287,349.4574,83.20397,0.1915537,60.14252,10.31531,81,230.6164
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,32.38766,32.38766,0,0,0,32.38766,44.47618,0,0,0,14.40479,34.09228,32.38766,0,0,74.35935,251.8348,0,19.68748,-19.68748,328.7049,78.26292,0.1915537,35.62643,11.52384,0,266.2396
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,98.24847,98.24847,81,0,22.761,98.24847,4.043733,0,1.421085E-14,0,3.972905,18.15628,17.24846,0,0,96.23433,232.1473,0,14.18337,-14.18337,313.7544,74.70327,0.1915537,108.0733,3.178324,81,236.1202
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,20.90681,20.90681,81,0,22.761,20.90681,0,-7.105427E-15,0,0,0,0,0,60.09319,57.08853,111.9936,217.964,57.08853,0,57.08853,367.9133,87.59823,0.191636,22.99749,0,81,217.964
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,37.68523,37.68523,0,0,0,37.68523,0,0,7.105427E-15,0,0,39.66866,37.68523,0,0,54.90511,269.3436,0,39.66866,-39.66866,326.0988,77.64243,0.191636,41.45375,0,0,269.3436
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,61.42635,61.42635,0,0,0,61.42635,0,0,7.105427E-15,0,0,64.65932,61.42635,0,0,98.98139,229.675,0,64.65932,-64.65932,257.9419,61.41462,0.191636,67.56898,0,0,229.675
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.8251,165.0157,0,0,0,257.9419,61.41462,0.191636,0,0,0,165.0157
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,32.97762,32.97762,0,0,0,32.97762,0,0,7.105427E-15,0,0,34.71329,32.97762,0,0,170.8251,165.0157,0,34.71329,-34.71329,221.3509,52.7025,0.191636,36.27539,0,0,165.0157
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,93.58434,93.58434,81,0,22.761,93.58434,0,0,0,0,0,13.24667,12.58433,0,0,209.3954,130.3024,0,13.24667,-13.24667,207.3877,49.37793,0.191636,102.9428,0,81,130.3024
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,12.16038,12.16038,81,0,22.761,12.16038,0,0,0,0,0,0,0,68.83962,65.39764,224.1139,117.0557,65.39764,0,65.39764,269.4294,64.14972,0.1916986,13.37642,0,81,117.0557
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,59.48528,59.48528,81,0,22.761,59.48528,0,0,0,0,0,0,0,21.51472,20.43899,158.7163,175.9136,20.43899,0,20.43899,288.8195,68.7664,0.191728,65.43381,0,81,175.9136
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.73591,30.73591,81,0,22.761,30.73591,0,0,0,0,0,0,0,50.26409,47.75089,138.2773,194.3087,47.75089,0,47.75089,334.1199,79.55221,0.1917965,33.8095,0,81,194.3087
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,20.51968,20.51968,81,0,22.761,20.51968,0,0,0,0,0,0,0,60.48032,57.45631,90.52641,237.2845,57.45631,0,57.45631,388.6278,92.53024,0.1918789,22.57165,0,81,237.2845
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,16.43683,16.43683,0,0,0,16.43683,0,0,0,0,0,17.30192,16.43683,0,0,33.0701,288.9951,0,17.30192,-17.30192,370.39,88.18791,0.1918789,18.08051,0,0,288.9951
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.29446,271.6932,0,0,0,370.39,88.18791,0.1918789,0,0,0,271.6932
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,42.60401,42.60401,0,0,0,42.60401,2.194635,0,7.105427E-15,0,0.9350027,44.84633,42.60401,0,0,52.29446,271.6932,0,43.91133,-43.91133,324.1034,77.16731,0.1918789,46.86441,0.7480022,0,272.6282
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,68.75865,68.75865,81,0,22.761,68.75865,13.58138,0,0,0,9.338375,0,0,12.24135,11.62928,101.0848,227.7819,20.96766,0,20.96766,343.995,81.90341,0.1919052,75.63451,7.4707,81,237.1203
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,67.87303,67.87303,81,0,22.761,67.87303,12.64156,0,0,0,8.580209,0,0,13.12697,12.47062,80.11716,246.6528,21.05083,0,21.05083,363.9656,86.6583,0.1919319,74.66033,6.864167,81,255.233
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,39.72613,39.72613,0,0,0,39.72613,67.13883,0,7.105427E-15,0,26.67166,41.81697,39.72613,0,0,59.06634,265.5985,0,15.14532,-15.14532,348.001,82.85722,0.1919319,43.69874,21.33733,0,292.2702
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,84.21974,84.21974,81,0,22.761,84.21974,26.52598,0,0,0,22.34011,3.389205,3.219745,0,0,75.89447,250.4532,18.95091,0,18.95091,365.9794,87.13779,0.1919515,92.64172,17.87209,81,272.7933
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,0,0,0,0,0,0,0,6.678251,0,0,0,0,56.94356,267.509,6.678251,0,6.678251,372.315,88.64625,0.1919338,0,5.342601,0,274.1873
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,17.92266,17.92266,0,0,0,17.92266,115.0976,0,0,0,20.62856,18.86596,17.92266,0,0,50.26531,273.5194,1.762601,0,1.762601,373.9871,89.04438,0.1919292,19.71493,16.50285,0,294.148
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,31.28031,31.28031,0,0,0,31.28031,77.90617,0,0,0,24.36929,32.92664,31.28031,0,0,48.50271,275.1058,0,8.55735,-8.55735,364.9669,86.89671,0.1919292,34.40834,19.49543,0,299.4751
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,56.92643,56.92643,0,0,0,56.92643,21.56624,0,0,0,12.27689,59.92256,56.92643,0,0,58.01088,266.5484,0,47.64567,-47.64567,314.744,74.93889,0.1919292,62.61908,9.821514,0,278.8253
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,43.3061,43.3061,0,0,0,43.3061,48.15094,0,0,0,20.85229,45.58537,43.3061,0,0,110.9505,218.9028,0,24.73307,-24.73307,288.673,68.73153,0.1919292,47.63671,16.68183,0,239.7551
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,48.96054,48.96054,0,0,0,48.96054,31.28347,0,0,0,15.31656,51.53741,48.96054,0,0,138.4317,194.1697,0,36.22085,-36.22085,250.4929,59.64104,0.1919292,53.85659,12.25324,0,209.4863
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,178.6771,157.9489,3.92023,0,3.92023,254.2119,60.52653,0.1919188,0,3.136184,0,161.8691
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,17.60192,17.60192,0,0,0,17.60192,0,0,3.552714E-15,0,0,18.52834,17.60192,0,0,174.7569,161.4771,0,18.52834,-18.52834,234.6814,55.8764,0.1919188,19.36211,0,0,161.4771
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,48.4528,48.4528,0,0,0,48.4528,0,0,0,0,0,51.00295,48.4528,0,0,195.3439,142.9487,0,51.00295,-51.00295,180.9195,43.07599,0.1919188,53.29808,0,0,142.9487
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,81.16753,81.16753,81,0,22.761,81.16753,0,0,0,0,0,0.1763492,0.1675318,0,0,252.0138,91.94576,0,0.1763492,-0.1763492,180.7336,43.03173,0.1919188,89.28429,0,81,91.94576
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,68.92155,68.92155,81,0,22.761,68.92155,0,0,0,0,0,0,0,12.07846,11.47453,252.2098,91.76942,11.47453,0,11.47453,191.6193,45.62356,0.1919352,75.8137,0,81,91.76942
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,38.30189,38.30189,81,0,22.761,38.30189,0,0,0,0,0,0,0,42.69811,40.56321,240.7353,102.0965,40.56321,0,40.56321,230.101,54.78583,0.1919932,42.13208,0,81,102.0965
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,200.172,138.6034,68.7,0,68.7,295.2755,70.30355,0.1920131,0,0,81,138.6034
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,15.79344,15.79344,81,0,22.761,15.79344,0,0,0,0,0,0,0,65.20657,61.94624,131.472,200.4334,61.94624,0,61.94624,354.0428,84.29575,0.1920842,17.37278,0,81,200.4334
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,12.66989,12.66989,0,0,0,12.66989,0,0,1.776357E-15,0,0,13.33672,12.66989,0,0,69.52581,256.185,0,13.33672,-13.33672,339.9847,80.94858,0.1920842,13.93688,0,0,256.185
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,48.72521,48.72521,0,0,0,48.72521,0,0,0,0,0,51.2897,48.72521,0,0,84.34439,242.8483,0,51.2897,-51.2897,285.9206,68.0762,0.1920842,53.59773,0,0,242.8483
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,24.5847,24.5847,0,0,0,24.5847,0,0,3.552714E-15,0,0,25.87864,24.5847,0,0,141.3329,191.5586,0,25.87864,-25.87864,258.6422,61.58134,0.1920842,27.04317,0,0,191.5586
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.568333,2.568333,0,0,0,2.568333,0,0,4.440892E-16,0,0,2.703508,2.568333,0,0,170.087,165.6799,0,2.703508,-2.703508,255.7924,60.90283,0.1920842,2.825166,0,0,165.6799
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.34113,38.34113,0,0,0,38.34113,0,0,0,0,0,40.35908,38.34113,0,0,173.0909,162.9764,0,40.35908,-40.35908,213.2502,50.77376,0.1920842,42.17524,0,0,162.9764
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,217.9343,122.6174,20.60631,0,20.60631,232.7991,55.42824,0.1920299,0,16.48505,0,143.2237
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,197.328,141.163,33.23322,0,33.23322,264.3269,62.93484,0.1919424,0,26.58657,0,174.3962
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,15.97914,15.97914,0,0,0,15.97914,354.6818,0,0,0,56.67509,16.82014,15.97914,0,0,164.0948,171.0729,39.85495,0,39.85495,302.1366,71.93714,0.1918376,17.57705,45.34007,0,227.748
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,55.47279,55.47279,0,0,0,55.47279,139.1901,0,0,0,77.21262,58.39241,55.47279,0,0,124.2398,206.9424,18.82022,0,18.82022,319.991,76.18819,0.1917882,61.02006,61.7701,0,284.155
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,102.6344,102.6344,81,0,22.761,102.6344,80.46764,0,0,0,82.58748,22.77306,21.63441,0,0,105.4196,223.8806,59.81442,0,59.81442,376.736,89.69886,0.1918122,112.8979,66.06998,81,306.468
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,48.73296,0,0,94.33815,0,0,0,0,45.6052,277.7136,45.6052,0,45.6052,420.0009,100,0.1916926,0,75.47052,0,372.0517
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916926,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,7.435886,7.435886,0,0,0,7.435886,1463.227,100.9766,0,0,108.8039,7.827249,7.435886,0,0,0,318.7582,0,0,0,420.0009,100,0.1916926,8.179475,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,34.79018,34.79018,0,0,0,34.79018,251.2492,50.78881,0,0,87.41006,36.62124,34.79018,0,0,0,318.7582,0,0,0,420.0009,100,0.1916926,38.2692,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,82.93684,82.93684,23.82029,0,8.294534,82.93684,75.03053,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1916926,91.23053,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,8.354052,8.354052,0,0,0,8.354052,313.8661,17.42679,0,0,26.22053,8.793738,8.354052,0,0,0,318.7582,0,0,0,420.0009,100,0.1916926,9.189456,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,95.62852,95.62852,81,0,22.761,95.62852,4.024308,8.881784E-15,0,0,3.848386,15.39844,14.62852,0,0,0,318.7582,0,11.55005,-11.55005,407.826,97.10123,0.1916926,105.1914,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,7.998553,7.998553,0,0,0,7.998553,0,0,8.881784E-16,0,0,8.41953,7.998553,0,0,12.83339,307.2082,0,8.41953,-8.41953,398.951,94.98816,0.1916926,8.798409,0,0,307.2082
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,13.51406,13.51406,0,0,0,13.51406,0,0,0,0,0,14.22533,13.51406,0,0,22.18843,298.7886,0,14.22533,-14.22533,383.9562,91.41797,0.1916926,14.86547,0,0,298.7886
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,11.46484,11.46484,0,0,0,11.46484,0,0,1.776357E-15,0,0,12.06825,11.46484,0,0,37.99435,284.5633,0,12.06825,-12.06825,371.2352,88.38915,0.1916926,12.61132,0,0,284.5633
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,61.96777,61.96777,0,0,0,61.96777,0,0,7.105427E-15,0,0,65.22923,61.96777,0,0,51.40351,272.4951,0,65.22923,-65.22923,302.4775,72.01832,0.1916926,68.16454,0,0,272.4951
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,32.61683,32.61683,0,0,0,32.61683,0,0,7.105427E-15,0,0,34.33351,32.61683,0,0,123.8804,207.2658,0,34.33351,-34.33351,266.2869,63.4015,0.1916926,35.87851,0,0,207.2658
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,23.12946,23.12946,0,0,0,23.12946,0,0,0,0,0,24.3468,23.12946,0,0,162.0288,172.9323,0,24.3468,-24.3468,240.6231,57.29109,0.1916926,25.44241,0,0,172.9323
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,19.33169,19.33169,0,0,0,19.33169,0,0,3.552714E-15,0,0,20.34915,19.33169,0,0,189.0808,148.5855,0,20.34915,-20.34915,219.1732,52.18399,0.1916926,21.26486,0,0,148.5855
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,30.03227,30.03227,0,0,0,30.03227,0,0,3.552714E-15,0,0,31.61292,30.03227,0,0,211.6909,128.2364,0,31.61292,-31.61292,185.8502,44.24997,0.1916926,33.0355,0,0,128.2364
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,76.31946,76.31946,81,0,22.761,76.31946,0,0,0,0,0,0,0,4.680545,4.446518,246.8164,96.62347,4.446518,0,4.446518,190.0686,45.25433,0.1916989,83.9514,0,81,96.62347
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,51.82724,51.82724,81,0,22.761,51.82724,0,0,0,0,0,0,0,29.17275,27.71412,242.3699,100.6253,27.71412,0,27.71412,216.3605,51.5143,0.1917384,57.00997,0,81,100.6253
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.7295812,0.7295812,73.04537,0,20.74848,0.7295812,0,0,0,0,0,0,0,72.31579,68.7,214.6558,125.568,68.7,0,68.7,281.535,67.03202,0.1917612,0.8025393,0,81,125.568
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.49597,44.49597,81,0,22.761,44.49597,0,0,0,0,0,0,0,36.50403,34.67883,145.9558,187.398,34.67883,0,34.67883,314.4343,74.86515,0.1918105,48.94557,0,81,187.398
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,37.59501,37.59501,81,0,22.761,37.59501,48.40749,7.105427E-15,0,0,18.1988,0,0,43.40499,41.23474,111.2769,218.609,59.43354,0,59.43354,370.8179,88.28979,0.1918877,41.35451,14.55904,81,236.8078
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,51.8434,272.0992,32.3912,0,32.3912,401.5469,95.60621,0.191803,0,25.91296,0,304.4904
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,20.60773,20.60773,0,0,0,20.60773,179.689,0,0,0,37.02982,21.69234,20.60773,0,0,19.4522,301.2513,15.33747,0,15.33747,416.0973,99.07058,0.1917629,22.6685,29.62385,0,338.2811
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.107614,1.107614,0,0,0,1.107614,4932.641,49.35399,0,0,54.63462,1.165909,1.107614,0,0,4.114724,315.055,4.114724,0,4.114724,420.0009,100,0.1917521,1.218375,43.7077,0,369.6896
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,19.5669,19.5669,0,0,0,19.5669,365.8357,50.98598,0,0,71.58273,20.59674,19.5669,0,0,0,318.7582,0,0,0,420.0009,100,0.1917521,21.5236,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917521,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,78.36224,78.36224,39.9986,0,12.38764,78.36224,51.53347,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1917521,86.19847,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,128.0683,128.0683,59.36828,0,17.28817,128.0683,57.48995,1.310605,0,0,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1917521,140.8751,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,56.99601,56.99601,0,0,0,56.99601,88.46222,0,0,0,50.41994,59.9958,56.99601,0,0,0,318.7582,0,9.575864,-9.575864,409.907,97.59671,0.1917521,62.69561,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,20.03972,0,0,30.67957,0,0,0,0,10.63985,309.1824,10.63985,0,10.63985,420.0009,100,0.1917243,0,24.54366,0,339.8619
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917243,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,56.31284,56.31284,0,0,0,56.31284,6.524621,0,7.105427E-15,0,3.6742,59.27668,56.31284,0,0,0,318.7582,0,55.60247,-55.60247,361.3907,86.04523,0.1917243,61.94413,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,63.74514,63.74514,81,0,22.761,63.74514,0,0,0,0,0,0,0,17.25486,16.39212,61.78053,263.1558,16.39212,0,16.39212,376.9416,89.74783,0.1917476,70.11965,0,81,263.1558
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.18611,29.18611,0,0,0,29.18611,0,0,3.552714E-15,0,0,30.72222,29.18611,0,0,45.38841,277.9087,0,30.72222,-30.72222,344.5576,82.03735,0.1917476,32.10472,0,0,277.9087
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,86.04439,86.04439,81,0,22.761,86.04439,0,0,0,0,0,5.309885,5.04439,0,0,79.52422,247.1864,0,5.309885,-5.309885,338.9604,80.7047,0.1917476,94.64883,0,81,247.1864
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,59.3876,59.3876,0,0,0,59.3876,0,0,7.105427E-15,0,0,62.51327,59.3876,0,0,85.42409,241.8765,0,62.51327,-62.51327,273.0657,65.0155,0.1917476,65.32636,0,0,241.8765
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,68.85925,68.85925,81,0,22.761,68.85925,0,1.776357E-15,0,0,0,0,0,12.14075,11.53372,154.8833,179.3633,11.53372,0,11.53372,284.0075,67.6207,0.191764,75.74517,0,81,179.3633
