Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,13.54088,13.54088,81,0,22.761,13.54088,0,0,0,0,0,0,0,67.45911,64.08616,143.3495,189.7436,64.08616,0,64.08616,344.805,82.09626,0.1918291,14.89497,0,81,189.7436
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,10.56293,10.56293,0,0,0,10.56293,0,0,1.776357E-15,0,0,11.11888,10.56293,0,0,79.2634,247.4212,0,11.11888,-11.11888,333.0847,79.30571,0.1918291,11.61923,0,0,247.4212
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.6177,236.3023,0,0,0,333.0847,79.30571,0.1918291,0,0,0,236.3023
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,49.01064,49.01064,0,0,0,49.01064,0,0,7.105427E-15,0,0,51.59015,49.01064,0,0,91.6177,236.3023,0,51.59015,-51.59015,278.7039,66.35793,0.1918291,53.91171,0,0,236.3023
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,54.51341,54.51341,0,0,0,54.51341,0,0,0,0,0,57.38254,54.51341,0,0,148.9401,184.7121,0,57.38254,-57.38254,218.2174,51.95641,0.1918291,59.96475,0,0,184.7121
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,46.32315,46.32315,0,0,0,46.32315,0,0,7.105427E-15,0,0,48.76121,46.32315,0,0,212.6985,127.3296,0,48.76121,-48.76121,166.8185,39.71862,0.1918291,50.95547,0,0,127.3296
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,23.17371,23.17371,0,0,0,23.17371,0,0,3.552714E-15,0,0,24.39338,23.17371,0,0,266.8776,78.56839,0,24.39338,-24.39338,141.1056,33.59652,0.1918291,25.49109,0,0,78.56839
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,117.7037,117.7037,81,0,22.761,117.7037,11.68369,0,0,0,13.75214,38.6355,36.70372,0,0,293.9814,54.17501,0,24.88336,-24.88336,114.8763,27.35144,0.1918291,129.4741,11.00171,81,67.92715
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,24.4944,24.4944,81,0,22.761,24.4944,153.7856,0,0,0,37.66885,0,0,56.5056,53.68032,321.6295,29.29165,91.34917,0,91.34917,201.5377,47.98507,0.1918231,26.94384,30.13508,81,66.9605
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,11.63036,11.63036,81,0,22.761,11.63036,381.236,0,0,0,44.33913,0,0,69.36964,65.90115,230.2803,111.5059,110.2403,0,110.2403,306.1208,72.88577,0.1917678,12.7934,35.47131,81,155.845
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,72.31579,0,20.56389,0,0,0,0,0,50.32284,0,0,72.31579,68.7,120.0401,210.7222,119.0228,0,119.0228,419.0358,99.77023,0.1916569,0,40.25827,81,261.045
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,88.18618,88.18618,20.25,0,7.39125,88.18618,101.9787,17.40209,0,0,89.93108,71.51177,67.93618,0,0,1.017225,317.8427,1.017225,0,1.017225,420.0009,100,0.1916542,97.0048,71.94486,81,407.7738
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1916542,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,94.66183,94.66183,25.96183,0,8.836344,94.66183,94.71588,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1916542,104.128,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,17.31406,17.31406,0,0,0,17.31406,344.5545,41.43104,0,0,59.65637,18.22533,17.31406,0,0,0,318.7582,0,0,0,420.0009,100,0.1916542,19.04547,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,30.91215,30.91215,0,0,0,30.91215,74.03444,0,7.105427E-15,0,22.88564,32.53911,30.91215,0,0,0,318.7582,0,9.653469,-9.653469,409.8252,97.57723,0.1916542,34.00337,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,41.58972,41.58972,0,0,0,41.58972,14.36958,0,7.105427E-15,0,5.976269,43.77865,41.58972,0,0,10.72608,309.1048,0,37.80238,-37.80238,369.978,88.08982,0.1916542,45.74869,4.781015,0,315.081
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,6.427531,6.427531,0,0,0,6.427531,127.3981,0,0,0,8.188553,6.765822,6.427531,0,0,52.72873,271.3024,1.422731,0,1.422731,371.3277,88.41118,0.1916505,7.070284,6.550842,0,279.4909
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,109.4447,109.4447,81,0,22.761,109.4447,1.032679,3.552714E-15,0,0,1.130212,29.94181,28.44472,0,0,51.306,272.5828,0,28.8116,-28.8116,340.9576,81.18022,0.1916505,120.3892,0.9041698,81,273.713
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,42.88766,42.88766,0,0,0,42.88766,0,0,7.105427E-15,0,0,45.14491,42.88766,0,0,83.31889,243.7712,0,45.14491,-45.14491,293.3707,69.85003,0.1916505,47.17643,0,0,243.7712
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,113.3769,113.3769,81,0,22.761,113.3769,0,0,0,0,0,34.08097,32.37692,0,0,133.4799,198.6263,0,34.08097,-34.08097,257.4462,61.29659,0.1916505,124.7146,0,81,198.6263
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,32.10303,32.10303,81,0,22.761,32.10303,0,0,0,0,0,0,0,48.89697,46.45213,171.3476,164.5453,46.45213,0,46.45213,301.5146,71.78903,0.1917161,35.31333,0,81,164.5453
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,75.20274,75.20274,81,0,22.761,75.20274,0,0,0,0,0,0,0,5.797255,5.507392,124.8955,206.3523,5.507392,0,5.507392,306.7393,73.03303,0.1917239,82.72302,0,81,206.3523
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,46.41864,46.41864,81,0,22.761,46.41864,0,0,0,0,0,0,0,34.58136,32.85229,119.3881,211.3089,32.85229,0,32.85229,337.9058,80.45359,0.1917702,51.0605,0,81,211.3089
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,56.76059,56.76059,0,0,0,56.76059,0,0,7.105427E-15,0,0,59.74799,56.76059,0,0,86.53583,240.876,0,59.74799,-59.74799,274.9258,65.4584,0.1917702,62.43665,0,0,240.876
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,17.46899,17.46899,0,0,0,17.46899,0,0,3.552714E-15,0,0,18.38841,17.46899,0,0,152.9225,181.128,0,18.38841,-18.38841,255.5428,60.84339,0.1917702,19.21589,0,0,181.128
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.354,162.7396,0,0,0,255.5428,60.84339,0.1917702,0,0,0,162.7396
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.263026,2.263026,0,0,0,2.263026,0,0,4.440892E-16,0,0,2.382133,2.263026,0,0,173.354,162.7396,0,2.382133,-2.382133,253.0318,60.24554,0.1917702,2.489328,0,0,162.7396
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,37.02981,37.02981,0,0,0,37.02981,0,0,7.105427E-15,0,0,38.97874,37.02981,0,0,176.0009,160.3575,0,38.97874,-38.97874,211.9445,50.46289,0.1917702,40.73279,0,0,160.3575
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.97485,36.97485,0,0,0,36.97485,0,0,7.105427E-15,0,0,38.92089,36.97485,0,0,219.3106,121.3787,0,38.92089,-38.92089,170.9183,40.69476,0.1917702,40.67233,0,0,121.3787
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.386407,1.386407,0,0,0,1.386407,0,0,0,0,0,1.459376,1.386407,0,0,262.556,82.45781,0,1.459376,-1.459376,169.38,40.3285,0.1917702,1.525048,0,0,82.45781
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,31.86461,31.86461,0,0,0,31.86461,71.56326,0,0,0,22.80336,33.5417,31.86461,0,0,264.1776,80.99844,0,10.73834,-10.73834,158.0608,37.63345,0.1917702,35.05107,18.24269,0,103.8018
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,28.76757,28.76757,0,0,0,28.76757,155.0509,0,0,0,44.60438,30.28165,28.76757,0,0,276.109,70.26009,14.32272,0,14.32272,171.6485,40.86862,0.191733,31.64433,35.6835,0,114.8645
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,37.02237,37.02237,0,0,0,37.02237,130.0728,0,0,0,48.15601,38.97091,37.02237,0,0,261.7863,83.15054,9.185099,0,9.185099,180.3623,42.94332,0.1917092,40.7246,38.52481,0,131.3066
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,252.6012,91.41714,41.14595,0,41.14595,219.3968,52.23722,0.1916025,0,32.91676,0,132.5631
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,20.69108,20.69108,0,0,0,20.69108,339.1542,0,0,0,70.17466,21.78008,20.69108,0,0,211.4553,128.4485,48.39458,0,48.39458,265.3079,63.16842,0.1914772,22.76019,56.13973,0,198.6232
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,28.52515,28.52515,0,0,0,28.52515,196.2287,0,0,0,55.97453,30.02648,28.52515,0,0,163.0607,172.0036,25.94806,0,25.94806,289.9244,69.02948,0.1914101,31.37767,44.77963,0,227.9781
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,13.44935,13.44935,0,0,0,13.44935,467.7147,0,0,0,62.90458,14.15721,13.44935,0,0,137.1126,195.3569,48.74737,0,48.74737,336.1702,80.04037,0.1912841,14.79428,50.32366,0,258.2614
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,48.28794,48.28794,0,0,0,48.28794,109.1879,0,0,0,52.72459,50.82942,48.28794,0,0,88.36526,239.2295,1.895177,0,1.895177,337.9681,80.46844,0.1912792,53.11674,42.17968,0,291.9541
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,25.31565,25.31565,0,0,0,25.31565,287.2528,0,0,0,72.71992,26.64806,25.31565,0,0,86.47008,240.9352,46.07187,0,46.07187,381.6757,90.87499,0.1911603,27.84722,58.17594,0,313.6551
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,18.67872,18.67872,0,0,0,18.67872,182.3609,0,0,0,34.06269,19.66181,18.67872,0,0,40.39821,282.3998,14.40088,0,14.40088,395.3376,94.12782,0.1911231,20.5466,27.25016,0,316.4625
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,0,0,0,20.2913,0,0,0,0,25.99733,295.3606,20.2913,0,20.2913,414.5876,98.71114,0.1910708,0,16.23304,0,315.6519
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,0,0,0,2.969816,0,0,0,0,5.706034,313.6228,2.969816,0,2.969816,417.405,99.38195,0.1910632,0,2.375853,0,316.5926
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,71.71994,71.71994,74.60017,0,21.14184,71.71994,0,-4.440892E-16,0,0,0,0,0,2.880229,2.736217,2.736217,316.2956,2.736217,0,2.736217,420.0009,100,0.191067,78.89194,0,81,316.2956
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,63.1798,63.1798,63.1798,0,18.25249,63.1798,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191067,69.49778,0,81,318.7582
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,20.17426,20.17426,0,0,0,20.17426,0,0,3.552714E-15,0,0,21.23606,20.17426,0,0,0,318.7582,0,21.23606,-21.23606,397.6161,94.6703,0.191067,22.19168,0,0,318.7582
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,40.17421,40.17421,0,0,0,40.17421,0,0,7.105427E-15,0,0,42.28864,40.17421,0,0,23.59562,297.5222,0,42.28864,-42.28864,353.0399,84.05696,0.191067,44.19162,0,0,297.5222
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,31.81826,31.81826,0,0,0,31.81826,0,0,3.552714E-15,0,0,33.4929,31.81826,0,0,70.58299,255.2335,0,33.4929,-33.4929,317.7353,75.65112,0.191067,35.00009,0,0,255.2335
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,43.09492,43.09492,0,0,0,43.09492,0,0,0,0,0,45.36308,43.09492,0,0,107.7973,221.7406,0,45.36308,-45.36308,269.9184,64.26617,0.191067,47.40442,0,0,221.7406
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,27.1734,27.1734,0,0,0,27.1734,0,0,3.552714E-15,0,0,28.60358,27.1734,0,0,158.2008,176.3775,0,28.60358,-28.60358,239.7676,57.08741,0.191067,29.89074,0,0,176.3775
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.89931,35.89931,0,0,0,35.89931,0,0,7.105427E-15,0,0,37.78875,35.89931,0,0,189.9825,147.774,0,37.78875,-37.78875,199.9348,47.60342,0.191067,39.48925,0,0,147.774
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,7.089483,7.089483,0,0,0,7.089483,0,0,8.881784E-16,0,0,7.462614,7.089483,0,0,231.97,109.9852,0,7.462614,-7.462614,192.0685,45.7305,0.191067,7.798431,0,0,109.9852
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,65.55205,65.55205,81,0,22.761,65.55205,0,0,0,0,0,0,0,15.44795,14.67555,240.2618,102.5226,14.67555,0,14.67555,205.9909,49.04536,0.1910878,72.10725,0,81,102.5226
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.6672,2.6672,74.98299,0,21.2387,2.6672,0,0,0,0,0,0,0,72.31579,68.7,225.5862,115.7306,68.7,0,68.7,271.1655,64.56308,0.1911182,2.93392,0,81,115.7306
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,156.8862,177.5606,69.87455,0,69.87455,337.4543,80.3461,0.1911355,0,0.9396383,81,178.7352
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,14.01481,14.01481,0,0,0,14.01481,65.15965,1.776357E-15,0,0,9.132002,14.75243,14.01481,0,0,87.0117,240.4477,0,5.620431,-5.620431,331.5298,78.93552,0.1911355,15.41629,7.305601,0,249.5797
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,57.08114,57.08114,0,0,0,57.08114,15.41401,0,7.105427E-15,0,8.798492,60.08541,57.08114,0,0,93.25662,234.8273,0,51.28692,-51.28692,277.4687,66.06384,0.1911355,62.78925,7.038794,0,243.6258
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,123.2852,123.2852,81,0,22.761,123.2852,7.352379,0,1.421085E-14,0,9.064397,44.51077,42.28523,0,0,150.2421,183.5403,0,35.44637,-35.44637,240.1049,57.16772,0.1911355,135.6138,7.251518,81,192.6047
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,56.14607,56.14607,81,0,22.761,56.14607,44.46463,0,0,0,24.96514,0,0,24.85393,23.61123,189.627,148.094,48.57638,0,48.57638,286.1885,68.13998,0.1911942,61.76068,19.97211,81,173.0591
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,17.81938,17.81938,81,0,22.761,17.81938,189.3972,0,0,0,33.74941,0,0,63.18062,60.02159,141.0506,191.8127,93.771,0,93.771,375.1475,89.32066,0.1911828,19.60132,26.99953,81,225.5621
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,10.45478,10.45478,0,0,0,10.45478,344.5681,0,0,0,36.02384,11.00503,10.45478,0,0,47.27958,276.2066,25.01881,0,25.01881,398.8824,94.97182,0.1911186,11.50026,28.81907,0,312.2304
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,42.4452,42.4452,0,0,0,42.4452,37.72513,0,0,0,16.01251,44.67916,42.4452,0,0,22.26077,298.7235,0,28.66665,-28.66665,368.6651,87.77724,0.1911186,46.68972,12.81001,0,314.7361
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.9740516,0.9740516,0,0,0,0.9740516,3161.345,0,0,0,30.79313,1.025317,0.9740516,0,0,54.1126,270.0569,29.76781,0,29.76781,396.9053,94.50108,0.1910422,1.071457,24.6345,0,300.85
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,31.95278,31.95278,0,0,0,31.95278,83.13832,0,3.552714E-15,0,26.56501,33.63451,31.95278,0,0,24.34479,296.8479,0,7.0695,-7.0695,389.4534,92.72682,0.1910422,35.14806,21.25201,0,323.4129
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,13.47436,13.47436,0,0,0,13.47436,108.2148,0,0,0,14.58125,14.18353,13.47436,0,0,32.19979,289.7784,0.3977187,0,0.3977187,389.8307,92.81666,0.1910412,14.82179,11.665,0,304.3597
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,9.088511,9.088511,0,0,0,9.088511,148.8993,0,0,0,13.53273,9.566854,9.088511,0,0,31.80207,290.1364,3.965876,0,3.965876,393.5931,93.71246,0.191031,9.997363,10.82618,0,303.6691
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,55.54956,55.54956,0,0,0,55.54956,6.210713,0,7.105427E-15,0,3.450024,58.47322,55.54956,0,0,27.83619,293.7057,0,55.0232,-55.0232,335.5936,79.90307,0.191031,61.10452,2.760019,0,297.1557
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,5.075051,5.075051,0,0,0,5.075051,0,0,0,0,0,5.342159,5.075051,0,0,88.97308,238.6824,0,5.342159,-5.342159,329.9624,78.56232,0.191031,5.582557,0,0,238.6824
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,39.35765,39.35765,0,0,0,39.35765,0,0,0,0,0,41.42911,39.35765,0,0,94.90881,233.3403,0,41.42911,-41.42911,286.2923,68.1647,0.191031,43.29342,0,0,233.3403
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,51.32453,51.32453,0,0,0,51.32453,0,0,7.105427E-15,0,0,54.02582,51.32453,0,0,140.9412,191.9112,0,54.02582,-54.02582,229.3441,54.60563,0.191031,56.45698,0,0,191.9112
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,36.49334,36.49334,0,0,0,36.49334,0,0,7.105427E-15,0,0,38.41405,36.49334,0,0,200.9698,137.8854,0,38.41405,-38.41405,188.8521,44.96471,0.191031,40.14268,0,0,137.8854
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,69.86236,69.86236,81,0,22.761,69.86236,0,0,0,0,0,0,0,11.13764,10.58076,243.6521,99.47131,10.58076,0,10.58076,198.8899,47.35465,0.1910459,76.84859,0,81,99.47131
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,233.0714,108.994,68.7,0,68.7,264.0645,62.87237,0.1910662,0,0,81,108.994
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,86.83216,86.83216,81,0,22.761,86.83216,0,0,0,0,0,6.139114,5.832159,0,0,164.3714,170.824,0,6.139114,-6.139114,257.5933,61.33161,0.1910662,95.51537,0,81,170.824
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,63.64949,63.64949,81,0,22.761,63.64949,0,3.552714E-15,0,0,0,0,0,17.35051,16.48298,171.1926,164.6849,16.48298,0,16.48298,273.2304,65.05473,0.1910893,70.01444,0,81,164.6849
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.23481,37.23481,81,0,22.761,37.23481,0,0,0,0,0,0,0,43.76519,41.57693,154.7096,179.5196,41.57693,0,41.57693,312.6737,74.44598,0.1911477,40.95829,0,81,179.5196
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,63.03111,63.03111,81,0,22.761,63.03111,0,0,0,0,0,0,0,17.96889,17.07045,113.1327,216.9388,17.07045,0,17.07045,328.8682,78.3018,0.1911717,69.33422,0,81,216.9388
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,51.26956,51.26956,81,0,22.761,51.26956,0,0,0,0,0,0,0,29.73044,28.24392,96.06224,232.3022,28.24392,0,28.24392,355.6627,84.68143,0.1912113,56.39651,0,81,232.3022
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,26.01209,26.01209,0,0,0,26.01209,4.145952,0,3.552714E-15,0,1.078449,27.38115,26.01209,0,0,67.81832,257.7217,0,26.3027,-26.3027,327.9373,78.08014,0.1912113,28.6133,0.8627592,0,258.8002
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,51.53363,51.53363,0,0,0,51.53363,13.73924,0,0,0,7.080329,54.24593,51.53363,0,0,97.04355,231.419,0,47.1656,-47.1656,278.2203,66.24281,0.1912113,56.68699,5.664264,0,238.4994
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,111.1311,111.1311,81,0,22.761,111.1311,13.85505,7.105427E-15,0,0,15.39727,31.71693,30.13108,0,0,149.4498,184.2534,0,16.31966,-16.31966,261.0179,62.147,0.1912113,122.2442,12.31781,81,199.6507
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,69.18085,69.18085,81,0,22.761,69.18085,73.91727,0,0,0,51.1366,0,0,11.81914,11.22819,167.5827,167.9338,62.36478,0,62.36478,320.1823,76.23373,0.1912789,76.09895,40.90928,81,219.0704
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,130.5442,130.5442,81,0,22.761,130.5442,33.42406,0,0,0,43.63317,52.15178,49.54419,0,0,105.2179,224.0621,0,8.518605,-8.518605,311.2029,74.09579,0.1912789,143.5986,34.90654,81,267.6953
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,26.22112,26.22112,81,0,22.761,26.22112,40.08641,0,0,0,10.51111,0,0,54.77888,52.03994,114.6831,215.5435,62.55104,0,62.55104,370.5441,88.2246,0.1913472,28.84323,8.408885,81,226.0546
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,39.16589,39.16589,0,0,0,39.16589,60.5394,0,0,0,23.7108,41.22725,39.16589,0,0,52.13202,271.8394,0,17.51646,-17.51646,352.0801,83.82843,0.1913472,43.08248,18.96864,0,295.5502
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,54.75982,54.75982,0,0,0,54.75982,64.70238,0,0,0,35.4309,57.64191,54.75982,0,0,71.59474,254.323,0,22.21101,-22.21101,328.6676,78.25404,0.1913472,60.23579,28.34472,0,289.7538
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,48.56639,48.56639,0,0,0,48.56639,78.87532,0,0,0,38.30689,51.12251,48.56639,0,0,96.27364,232.112,0,12.81562,-12.81562,315.1588,75.03766,0.1913472,53.42302,30.64551,0,270.4189
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,16.99945,16.99945,0,0,0,16.99945,217.3497,0,0,0,36.94825,17.89416,16.99945,0,0,110.5132,219.2963,19.05409,0,19.05409,333.2351,79.34153,0.1912985,18.6994,29.5586,0,256.2446
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,91.45913,236.445,30.26721,0,30.26721,361.9491,86.17818,0.1912212,0,24.21377,0,266.7122
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,32.89838,32.89838,0,0,0,32.89838,34.92221,0,7.105427E-15,0,11.48884,34.62988,32.89838,0,0,61.19192,263.6855,0,23.14103,-23.14103,337.5563,80.37038,0.1912212,36.18822,9.191073,0,275.1743
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,62.1273,62.1273,0,0,0,62.1273,5.400063,0,7.105427E-15,0,3.354913,65.39716,62.1273,0,0,86.90417,240.5445,0,62.04225,-62.04225,272.158,64.7994,0.1912212,68.34003,2.683931,0,243.8994
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,97.76987,97.76987,81,0,22.761,97.76987,0,0,0,0,0,17.6525,16.76987,0,0,155.84,178.5022,0,17.6525,-17.6525,253.5507,60.36908,0.1912212,107.5469,0,81,178.5022
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,35.74895,35.74895,81,0,22.761,35.74895,0,0,0,0,0,0,0,45.25105,42.98849,175.4539,160.8497,42.98849,0,42.98849,294.3331,70.07918,0.1912812,39.32385,0,81,160.8497
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,5.881176,5.881176,78.19697,0,22.05183,5.881176,0,0,0,0,0,0,0,72.31579,68.7,132.4654,199.5394,68.7,0,68.7,359.5077,85.59689,0.1913232,6.469293,0,81,199.5394
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.7654,261.3694,0,0,0,359.5077,85.59689,0.1913232,0,0,0,261.3694
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,51.7363,51.7363,0,0,0,51.7363,0,0,7.105427E-15,0,0,54.45926,51.7363,0,0,63.7654,261.3694,0,54.45926,-54.45926,302.1026,71.92904,0.1913232,56.90993,0,0,261.3694
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,12.91553,12.91553,0,0,0,12.91553,0,0,1.776357E-15,0,0,13.59529,12.91553,0,0,124.2757,206.9101,0,13.59529,-13.59529,287.7719,68.51698,0.1913232,14.20708,0,0,206.9101
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.3816,193.3148,0,0,0,287.7719,68.51698,0.1913232,0,0,0,193.3148
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,95.57728,95.57728,81,0,22.761,95.57728,0,0,0,0,0,15.3445,14.57728,0,0,139.3816,193.3148,0,15.3445,-15.3445,271.5974,64.66591,0.1913232,105.135,0,81,193.3148
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.431,177.9703,68.7,0,68.7,336.7719,80.18362,0.1913431,0,0,81,177.9703
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.98643,26.98643,0,0,0,26.98643,0,0,3.552714E-15,0,0,28.40677,26.98643,0,0,87.73102,239.8003,0,28.40677,-28.40677,306.8285,73.05426,0.1913431,29.68508,0,0,239.8003
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,28.96713,28.96713,0,0,0,28.96713,0,0,3.552714E-15,0,0,30.49172,28.96713,0,0,119.2941,211.3935,0,30.49172,-30.49172,274.6874,65.40163,0.1913431,31.86385,0,0,211.3935
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,153.1738,180.9018,0.8752444,0,0.8752444,275.5178,65.59933,0.1913409,0,0.7001955,0,181.7771
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,94.79915,94.79915,81,0,22.761,94.79915,11.26725,0,0,0,10.68126,14.52542,13.79915,0,0,152.2985,181.6895,0,3.844158,-3.844158,271.4657,64.63455,0.1913409,104.2791,8.545008,81,192.3708
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,91.99454,91.99454,81,0,22.761,91.99454,32.76255,0,0,0,30.13976,11.5732,10.99454,0,0,156.5698,177.8454,18.56656,0,18.56656,289.0794,68.8283,0.1913596,101.194,24.11181,81,207.9851
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,89.41222,89.41222,81,0,22.761,89.41222,51.13685,0,0,0,45.7226,8.854973,8.412224,0,0,138.0033,194.5553,36.86763,0,36.86763,324.0551,77.15583,0.1913968,98.35345,36.57808,81,240.2779
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,29.41422,29.41422,65.73909,0,18.89999,29.41422,213.8385,0,0,0,62.89893,0,0,36.32488,34.50863,101.1356,227.7361,97.40756,0,97.40756,416.4641,99.15791,0.1913189,32.35564,50.31915,81,290.6351
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.95877,2.95877,0,0,0,2.95877,2667.287,72.0763,0,0,78.91888,3.114495,2.95877,0,0,3.72808,315.403,3.72808,0,3.72808,420.0009,100,0.1913094,3.254647,63.1351,0,394.3218
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,39.71419,39.71419,0,0,0,39.71419,81.30851,7.105427E-15,0,0,32.29101,41.80441,39.71419,0,0,0,318.7582,0,9.513394,-9.513394,409.9728,97.61239,0.1913094,43.6856,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,14.0439,14.0439,0,0,0,14.0439,324.7492,20.25397,0,0,45.60746,14.78305,14.0439,0,0,10.57044,309.2448,10.57044,0,10.57044,420.0009,100,0.1912825,15.44829,36.48596,0,354.8523
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,26.51269,26.51269,0,0,0,26.51269,156.029,13.45938,0,0,41.36748,27.90809,26.51269,0,0,0,318.7582,0,0,0,420.0009,100,0.1912825,29.16396,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,12.14784,12.14784,0,0,0,12.14784,277.5081,20.92403,0,0,33.71123,12.7872,12.14784,0,0,0,318.7582,0,0,0,420.0009,100,0.1912825,13.36262,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,20.42651,20.42651,0,0,0,20.42651,126.9744,4.434857,0,0,25.93645,21.50159,20.42651,0,0,0,318.7582,0,0,0,420.0009,100,0.1912825,22.46916,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,106.0127,106.0127,79.62385,0,22.41283,106.0127,26.20225,0,1.421085E-14,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1912825,116.6139,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,37.93534,37.93534,0,0,0,37.93534,9.015457,0,0,0,3.420044,39.93194,37.93534,0,0,0,318.7582,0,36.51189,-36.51189,381.5139,90.83646,0.1912825,41.72888,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,81.77799,81.77799,81,0,22.761,81.77799,0,0,0,0,0,0.8189359,0.7779891,0,0,40.56877,282.2463,0,0.8189359,-0.8189359,380.6507,90.63094,0.1912825,89.95579,0,81,282.2463
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,29.94695,29.94695,0,0,0,29.94695,0,0,0,0,0,31.52311,29.94695,0,0,41.4787,281.4274,0,31.52311,-31.52311,347.4224,82.71946,0.1912825,32.94165,0,0,281.4274
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,32.35939,32.35939,0,0,0,32.35939,0,0,0,0,0,34.06252,32.35939,0,0,76.50438,249.9043,0,34.06252,-34.06252,311.5174,74.17065,0.1912825,35.59533,0,0,249.9043
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,50.45163,50.45163,0,0,0,50.45163,0,0,0,0,0,53.10698,50.45163,0,0,114.3516,215.8418,0,53.10698,-53.10698,255.5377,60.84219,0.1912825,55.4968,0,0,215.8418
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.3594,162.7348,0,0,0,255.5377,60.84219,0.1912825,0,0,0,162.7348
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.3594,162.7348,0,0,0,255.5377,60.84219,0.1912825,0,0,0,162.7348
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.3594,162.7348,0,0,0,255.5377,60.84219,0.1912825,0,0,0,162.7348
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,24.18375,24.18375,0,0,0,24.18375,0,0,3.552714E-15,0,0,25.45658,24.18375,0,0,173.3594,162.7348,0,25.45658,-25.45658,228.7041,54.45325,0.1912825,26.60213,0,0,162.7348
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.6445,137.2782,0,0,0,228.7041,54.45325,0.1912825,0,0,0,137.2782
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,48.71793,48.71793,0,0,0,48.71793,0,0,0,0,0,51.28203,48.71793,0,0,201.6445,137.2782,0,51.28203,-51.28203,174.6481,41.58279,0.1912825,53.58972,0,0,137.2782
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,14.0361,14.0361,0,0,0,14.0361,0,0,1.776357E-15,0,0,14.77484,14.0361,0,0,258.6245,85.99617,0,14.77484,-14.77484,159.074,37.87469,0.1912825,15.43971,0,0,85.99617
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,275.041,71.22133,0.6398274,0,0.6398274,159.681,38.01922,0.1912809,0,0.511862,0,71.86115
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,95.89225,95.89225,81,0,22.761,95.89225,1.724998,0,0,0,1.65414,15.67605,14.89225,0,0,274.4012,71.79717,0,14.02191,-14.02191,144.9006,34.50008,0.1912809,105.4815,1.323312,81,73.45131
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,93.17258,93.17258,81,0,22.761,93.17258,4.549141,1.776357E-15,0,0,4.238553,12.81325,12.17259,0,0,289.9811,57.77526,0,8.574697,-8.574697,135.8621,32.34806,0.1912809,102.4898,3.390842,81,62.01381
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,55.93973,55.93973,81,0,22.761,55.93973,10.84712,0,0,0,6.067848,0,0,25.06027,23.80726,299.5085,49.20056,29.87511,0,29.87511,164.2041,39.09614,0.1913201,61.5337,4.854279,81,55.26841
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,269.6334,76.08816,81.23601,0,81.23601,241.2714,57.44545,0.1913081,0,10.02881,81,88.62417
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,24.46069,24.46069,81,0,22.761,24.46069,77.22546,0,0,0,18.88988,0,0,56.53931,53.71234,188.3974,149.2006,72.60223,0,72.60223,310.1479,73.84459,0.1913504,26.90676,15.11191,81,168.0905
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,9.820365,9.820365,81,0,22.761,9.820365,187.2327,0,0,0,18.38694,0,0,71.17963,67.62065,115.7952,214.5426,86.00759,0,86.00759,391.7419,93.27168,0.1913586,10.8024,14.70955,81,232.9295
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,93.89233,93.89233,81,0,22.761,93.89233,8.783023,5.329071E-15,0,0,8.246585,13.57087,12.89233,0,0,29.78759,291.9494,0,5.324288,-5.324288,386.1295,91.93542,0.1913586,103.2816,6.597268,81,300.196
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,32.7117,32.7117,0,0,0,32.7117,13.56334,0,7.105427E-15,0,4.436798,34.43336,32.7117,0,0,35.70346,286.6251,0,29.99657,-29.99657,354.5104,84.40707,0.1913586,35.98287,3.549439,0,291.0619
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,55.11315,55.11315,0,0,0,55.11315,25.28287,0,0,0,13.93419,58.01384,55.11315,0,0,69.03298,256.6285,0,44.07965,-44.07965,308.0464,73.34423,0.1913586,60.62447,11.14735,0,270.5627
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,28.81544,28.81544,0,0,0,28.81544,33.96536,0,3.552714E-15,0,9.787267,30.33204,28.81544,0,0,118.0104,212.5489,0,20.54477,-20.54477,286.3903,68.18803,0.1913586,31.69698,7.829813,0,222.3362
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,103.3194,103.3194,81,0,22.761,103.3194,3.177639,3.552714E-15,0,0,3.283118,23.49412,22.31941,0,0,140.8379,192.0041,0,20.211,-20.211,265.086,63.11559,0.1913586,113.6514,2.626494,81,195.2872
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,21.63341,21.63341,81,0,22.761,21.63341,14.45847,0,0,0,3.127861,0,0,59.36658,56.39826,163.2946,171.7931,59.52612,0,59.52612,321.5574,76.56114,0.1914339,23.79675,2.502288,81,174.921
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,71.31519,71.31519,81,0,22.761,71.31519,0,0,0,0,0,0,0,9.684811,9.20057,103.7684,225.3666,9.20057,0,9.20057,330.2859,78.63934,0.1914466,78.44671,0,81,225.3666
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,64.23241,64.23241,81,0,22.761,64.23241,0,0,0,0,0,0,0,16.7676,15.92922,94.56788,233.6471,15.92922,0,15.92922,345.3976,82.23737,0.1914686,70.65564,0,81,233.6471
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,90.03702,90.03702,81,0,22.761,90.03702,0,0,0,0,0,9.512648,9.037015,0,0,78.63866,247.9834,0,9.512648,-9.512648,335.3705,79.84995,0.1914686,99.04072,0,81,247.9834
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.20827,238.4708,68.7,0,68.7,400.545,95.36766,0.1914882,0,0,81,238.4708
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,42.59681,42.59681,0,0,0,42.59681,0,0,7.105427E-15,0,0,44.83875,42.59681,0,0,20.50827,300.3008,0,44.83875,-44.83875,353.2808,84.1143,0.1914882,46.85649,0,0,300.3008
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.3291,255.462,0,0,0,353.2808,84.1143,0.1914882,0,0,0,255.462
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,31.45696,31.45696,0,0,0,31.45696,0,0,0,0,0,33.11259,31.45696,0,0,70.3291,255.462,0,33.11259,-33.11259,318.3771,75.80391,0.1914882,34.60265,0,0,255.462
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,6.182169,6.182169,0,0,0,6.182169,0,0,0,0,0,6.507547,6.182169,0,0,107.1209,222.3494,0,6.507547,-6.507547,311.5175,74.17068,0.1914882,6.800386,0,0,222.3494
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,12.77112,12.77112,0,0,0,12.77112,0,0,1.776357E-15,0,0,13.44328,12.77112,0,0,114.3515,215.8419,0,13.44328,-13.44328,297.347,70.79678,0.1914882,14.04823,0,0,215.8419
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,28.702,28.702,0,0,0,28.702,0,0,0,0,0,30.21263,28.702,0,0,129.2885,202.3986,0,30.21263,-30.21263,265.5001,63.21419,0.1914882,31.5722,0,0,202.3986
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,3.15996,3.15996,0,0,0,3.15996,0,0,4.440892E-16,0,0,3.326274,3.15996,0,0,162.858,172.186,0,3.326274,-3.326274,261.9939,62.37938,0.1914882,3.475956,0,0,172.186
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,37.8784,37.8784,0,0,0,37.8784,1.246195,0,0,0,0.4720387,39.87199,37.8784,0,0,166.5539,168.8597,0,39.39996,-39.39996,220.4627,52.49102,0.1914882,41.66623,0.3776309,0,169.3318
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,8.609396,8.609396,0,0,0,8.609396,28.50417,0,1.776357E-15,0,2.454037,9.062522,8.609396,0,0,210.3316,129.4598,0,6.608485,-6.608485,213.4968,50.83247,0.1914882,9.470335,1.96323,0,131.9138
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,73.60761,73.60761,81,0,22.761,73.60761,10.15499,0,0,0,7.474843,0,0,7.392384,7.022765,217.6744,122.8513,14.49761,0,14.49761,227.2504,54.10714,0.1915054,80.96838,5.979874,81,130.3261
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,69.05096,69.05096,81,0,22.761,69.05096,19.14807,0,0,0,13.22193,0,0,11.94904,11.35159,203.1768,135.8991,24.57351,0,24.57351,250.5629,59.65771,0.1915342,75.95605,10.57754,81,149.121
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,11.33627,11.33627,81,0,22.761,11.33627,32.07351,0,0,0,3.63594,0,0,69.66373,66.18054,178.6033,158.0153,69.81648,0,69.81648,316.7966,75.42762,0.1915832,12.4699,2.908752,81,161.6512
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,11.54145,11.54145,81,0,22.761,11.54145,61.57373,0,0,0,7.106502,0,0,69.45855,65.98562,108.7868,220.8501,73.09212,0,73.09212,386.1379,91.93742,0.1916237,12.6956,5.685201,81,227.9566
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,51.10038,51.10038,0,0,0,51.10038,40.48045,0,0,0,20.68566,53.78987,51.10038,0,0,35.69467,286.633,0,33.10421,-33.10421,351.243,83.62912,0.1916237,56.21041,16.54853,0,307.3187
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,38.19204,38.19204,0,0,0,38.19204,62.66347,0,0,0,23.93246,40.20214,38.19204,0,0,72.47712,253.5288,0,16.26969,-16.26969,334.0933,79.54585,0.1916237,42.01124,19.14596,0,277.4613
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,91.50551,91.50551,81,0,22.761,91.50551,28.18663,0,0,0,25.79232,11.05843,10.50551,0,0,90.55456,237.2591,14.73389,0,14.73389,348.071,82.87389,0.1916384,100.6561,20.63386,81,263.0515
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,54.36657,54.36657,0,0,0,54.36657,42.21439,0,7.105427E-15,0,22.95051,57.22797,54.36657,0,0,75.82066,250.5196,0,34.27745,-34.27745,311.9394,74.27114,0.1916384,59.80323,18.36041,0,273.4702
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,55.66449,55.66449,0,0,0,55.66449,16.85367,0,7.105427E-15,0,9.381509,58.5942,55.66449,0,0,113.9067,216.2422,0,49.2127,-49.2127,260.0647,61.92004,0.1916384,61.23095,7.505207,0,225.6237
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,52.9992,52.9992,0,0,0,52.9992,23.068,0,0,0,12.22586,55.78863,52.9992,0,0,168.5875,167.0295,0,43.56278,-43.56278,214.1455,50.98692,0.1916384,58.29912,9.780684,0,179.2553
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,12.15872,12.15872,0,0,0,12.15872,21.85682,0,0,0,2.657509,12.79865,12.15872,0,0,216.9906,123.4667,0,10.14114,-10.14114,203.4558,48.44176,0.1916384,13.37459,2.126007,0,126.1242
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.2585,113.3256,0,0,0,203.4558,48.44176,0.1916384,0,0,0,113.3256
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,90.08194,90.08194,81,0,22.761,90.08194,0,0,0,0,0,9.55994,9.081943,0,0,228.2585,113.3256,0,9.55994,-9.55994,193.3787,46.04246,0.1916384,99.09013,0,81,113.3256
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,54.89393,54.89393,81,0,22.761,54.89393,0,0,0,0,0,0,0,26.10607,24.80077,238.8807,103.7656,24.80077,0,24.80077,216.9068,51.64437,0.1916725,60.38332,0,81,103.7656
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,214.0799,126.0863,68.7,0,68.7,282.0814,67.16209,0.1916918,0,0,81,126.0863
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,8.113185,8.113185,80.42897,0,22.61653,8.113185,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,145.3799,187.9163,68.7,0,68.7,347.2559,82.67981,0.1917411,8.924503,0,81,187.9163
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,76.03487,76.03487,81,0,22.761,76.03487,0,0,0,0,0,0,0,4.965128,4.716872,76.67991,249.7463,4.716872,0,4.716872,351.7307,83.74524,0.1917476,83.63836,0,81,249.7463
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,62.35704,62.35704,0,0,0,62.35704,0,0,7.105427E-15,0,0,65.63898,62.35704,0,0,71.96304,253.9915,0,65.63898,-65.63898,282.5411,67.27157,0.1917476,68.59274,0,0,253.9915
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,23.51812,23.51812,0,0,0,23.51812,0,0,0,0,0,24.75592,23.51812,0,0,144.8952,188.3525,0,24.75592,-24.75592,256.4461,61.05848,0.1917476,25.86993,0,0,188.3525
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,15.64693,15.64693,0,0,0,15.64693,0,0,1.776357E-15,0,0,16.47045,15.64693,0,0,172.4018,163.5966,0,16.47045,-16.47045,239.0847,56.92482,0.1917476,17.21162,0,0,163.5966
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,41.17781,41.17781,0,0,0,41.17781,0,0,7.105427E-15,0,0,43.34506,41.17781,0,0,190.7023,147.1261,0,43.34506,-43.34506,193.395,46.04634,0.1917476,45.29559,0,0,147.1261
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,36.91142,36.91142,0,0,0,36.91142,0,0,0,0,0,38.85413,36.91142,0,0,238.8635,103.7811,0,38.85413,-38.85413,152.4392,36.29497,0.1917476,40.60257,0,0,103.7811
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,282.0348,64.92695,1.307743,0,1.307743,153.6798,36.59036,0.1917443,0,1.046195,0,66.23469
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,20.91101,20.91101,0,0,0,20.91101,93.77653,0,0,0,19.60962,22.01159,20.91101,0,0,280.727,66.10391,0,2.401969,-2.401969,151.1479,35.98753,0.1917443,23.00211,15.68769,0,85.71353
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,78.76509,78.76509,81,0,22.761,78.76509,59.9318,0,0,0,47.20534,0,0,2.234906,2.123161,283.3959,63.70195,49.3285,0,49.3285,197.945,47.12968,0.1917939,86.6416,37.76427,81,110.9073
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,21.14724,21.14724,81,0,22.761,21.14724,294.3244,0,0,0,62.24148,0,0,59.85276,56.86012,234.0674,108.0976,119.1016,0,119.1016,310.9348,74.03194,0.1917182,23.26196,49.79319,81,170.3391
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,6.895136,6.895136,60.01371,0,17.45147,6.895136,935.4871,0,0,0,64.50311,0,0,53.11858,50.46265,114.9658,215.289,114.9658,0,114.9658,420.0009,100,0.1915758,7.58465,51.60249,81,279.7921
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,53.83174,53.83174,0,0,0,53.83174,120.6256,8.269846,0,0,64.93484,56.66499,53.83174,0,0,0,318.7582,0,0,0,420.0009,100,0.1915758,59.21492,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1915758,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1915758,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,19.56194,19.56194,0,0,0,19.56194,213.4175,21.1571,0,0,41.74862,20.59152,19.56194,0,0,0,318.7582,0,0,0,420.0009,100,0.1915758,21.51814,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,70.8097,70.8097,26.73695,0,9.032448,70.8097,65.51698,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1915758,77.89067,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,60.67342,60.67342,0,0,0,60.67342,51.22289,0,7.105427E-15,0,31.07868,63.86676,60.67342,0,0,0,318.7582,0,32.78807,-32.78807,385.4392,91.77105,0.1915758,66.74076,24.86295,0,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,44.7521,44.7521,0,0,0,44.7521,23.97491,0,7.105427E-15,0,10.72927,47.10747,44.7521,0,0,36.43119,285.9702,0,36.3782,-36.3782,347.0932,82.64107,0.1915758,49.22731,8.58342,0,296.6994
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,76.85142,249.5919,2.127666,0,2.127666,349.1117,83.12166,0.1915705,0,1.702133,0,251.7196
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,48.54747,48.54747,0,0,0,48.54747,0,0,0,0,0,51.1026,48.54747,0,0,74.72375,251.5069,0,51.1026,-51.1026,295.2448,70.29624,0.1915705,53.40221,0,0,251.5069
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,141.0609,141.0609,81,0,22.761,141.0609,0,0,0,5.467024,0,63.22203,60.06093,0,0,131.5044,200.4043,0,63.22203,-63.22203,228.6029,54.42916,0.1915705,155.167,0,81,200.4043
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,201.7511,137.1822,68.7,0,68.7,293.7775,69.94688,0.1915898,0,0,81,137.1822
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,3.221154,3.221154,75.53694,0,21.37885,3.221154,0,0,0,0,0,0,0,72.31579,68.7,133.0511,199.0122,68.7,0,68.7,358.952,85.46459,0.1916209,3.543269,0,81,199.0122
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,5.966629,5.966629,0,0,0,5.966629,0,0,0,0,0,6.280662,5.966629,0,0,64.35112,260.8422,0,6.280662,-6.280662,352.3316,83.88831,0.1916209,6.563292,0,0,260.8422
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,69.53875,69.53875,81,0,22.761,69.53875,0,0,0,0,0,0,0,11.46125,10.88819,71.32963,254.5616,10.88819,0,10.88819,362.661,86.34769,0.1916358,76.49262,0,81,254.5616
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,20.44074,20.44074,0,0,0,20.44074,0,0,3.552714E-15,0,0,21.51657,20.44074,0,0,60.44144,264.3609,0,21.51657,-21.51657,339.9806,80.9476,0.1916358,22.48481,0,0,264.3609
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,42.22041,42.22041,0,0,0,42.22041,0,0,7.105427E-15,0,0,44.44254,42.22041,0,0,84.34874,242.8444,0,44.44254,-44.44254,293.1341,69.79369,0.1916358,46.44245,0,0,242.8444
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,16.02225,16.02225,0,0,0,16.02225,0,0,3.552714E-15,0,0,16.86552,16.02225,0,0,133.7293,198.4018,0,16.86552,-16.86552,275.3562,65.56087,0.1916358,17.62447,0,0,198.4018
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,46.76376,46.76376,0,0,0,46.76376,0,0,0,0,0,49.22501,46.76376,0,0,152.4688,181.5363,0,49.22501,-49.22501,223.4685,53.20668,0.1916358,51.44013,0,0,181.5363
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,51.44468,51.44468,0,0,0,51.44468,0,0,7.105427E-15,0,0,54.15229,51.44468,0,0,207.1633,132.3113,0,54.15229,-54.15229,166.387,39.61587,0.1916358,56.58915,0,0,132.3113
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,46.34618,46.34618,0,0,0,46.34618,2.247503,0,0,0,1.041632,48.78545,46.34618,0,0,267.3325,78.159,0,47.74382,-47.74382,116.0606,27.63342,0.1916358,50.98079,0.8333053,0,79.20064
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,320.3811,30.41519,14.49181,0,14.49181,129.8087,30.90678,0.1915995,0,11.59345,0,44.907
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,58.38367,58.38367,81,0,22.761,58.38367,73.58762,0,0,0,42.96315,0,0,22.61633,21.48552,305.8893,43.45782,64.44867,0,64.44867,190.9501,45.46422,0.1916613,64.22204,34.37052,81,86.42097
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,54.33502,54.33502,81,0,22.761,54.33502,66.52654,0,0,0,36.14721,0,0,26.66498,25.33173,241.4407,101.4616,61.47894,0,61.47894,249.2742,59.35087,0.1917304,59.76852,28.91777,81,137.6088
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,143.1245,143.1245,81,0,22.761,143.1245,40.94242,0,0,7.736984,58.59865,65.39424,62.12453,0,0,179.9617,156.7927,0,6.795594,-6.795594,242.111,57.64535,0.1917304,157.437,46.87892,81,215.3913
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,187.5124,149.9971,159.7498,0,159.7498,393.663,93.72909,0.191522,0,72.83985,81,241.0469
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,43.45578,43.45578,0,0,0,43.45578,241.2402,31.32732,0,0,104.8328,45.74292,43.45578,0,0,27.76257,293.7719,27.76257,0,27.76257,420.0009,100,0.1914527,47.80136,83.86626,0,398.6047
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914527,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,69.82671,69.82671,20.25,0,7.39125,69.82671,118.4191,30.50216,0,0,82.68818,52.18601,49.57671,0,0,0,318.7582,0,0,0,420.0009,100,0.1914527,76.80938,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,19.78905,19.78905,0,0,0,19.78905,319.4431,42.38417,0,0,63.21474,20.83058,19.78905,0,0,0,318.7582,0,0,0,420.0009,100,0.1914527,21.76796,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,75.13259,75.13259,38.36678,0,11.97479,75.13259,51.51008,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1914527,82.64585,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,71.58245,71.58245,60.55025,0,17.58721,71.58245,16.22303,0,0,0,11.61284,11.61284,11.0322,0,0,0,318.7582,0,0,0,420.0009,100,0.1914527,78.74069,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,60.80381,60.80381,0,0,0,60.80381,2.713025,0,7.105427E-15,0,1.649622,64.00401,60.80381,0,0,0,318.7582,0,62.35439,-62.35439,354.2735,84.35068,0.1914527,66.88419,1.319698,0,320.4078
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,10.99016,10.99016,0,0,0,10.99016,0,0,0,0,0,11.56859,10.99016,0,0,69.28265,256.4038,0,11.56859,-11.56859,342.0792,81.44726,0.1914527,12.08918,0,0,256.4038
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,21.77916,21.77916,0,0,0,21.77916,0,0,3.552714E-15,0,0,22.92543,21.77916,0,0,82.13664,244.8353,0,22.92543,-22.92543,317.9137,75.69357,0.1914527,23.95707,0,0,244.8353
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,32.30397,32.30397,0,0,0,32.30397,0,0,0,0,0,34.00418,32.30397,0,0,107.6093,221.9098,0,34.00418,-34.00418,282.0701,67.15942,0.1914527,35.53437,0,0,221.9098
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,51.03915,51.03915,0,0,0,51.03915,0,0,7.105427E-15,0,0,53.72542,51.03915,0,0,145.3918,187.9056,0,53.72542,-53.72542,225.4385,53.67574,0.1914527,56.14307,0,0,187.9056
