Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.06003,31.06003,0,0,0,31.06003,0,0,3.552714E-15,0,0,32.69477,31.06003,0,0,205.0867,134.1802,0,32.69477,-32.69477,190.9752,45.4702,0.1914527,34.16603,0,0,134.1802
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,67.22062,67.22062,81,0,22.761,67.22062,0,0,0,0,0,0,0,13.77938,13.09042,241.4142,101.4855,13.09042,0,13.09042,203.3939,48.42702,0.1914705,73.94268,0,81,101.4855
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,8.342896,8.342896,80.65868,0,22.67465,8.342896,0,0,0,0,0,0,0,72.31579,68.7,228.3238,113.2668,68.7,0,68.7,268.5684,63.94474,0.1915204,9.177185,0,81,113.2668
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,44.71916,44.71916,81,0,22.761,44.71916,0,0,0,0,0,0,0,36.28084,34.4668,159.6238,175.0968,34.4668,0,34.4668,301.2665,71.72997,0.1915672,49.19108,0,81,175.0968
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,17.84929,17.84929,81,0,22.761,17.84929,0,0,0,0,0,0,0,63.15071,59.99318,125.157,206.1169,59.99318,0,59.99318,358.181,85.28103,0.1916398,19.63422,0,81,206.1169
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,15.63122,15.63122,0,0,0,15.63122,0,0,1.776357E-15,0,0,16.45391,15.63122,0,0,65.16381,260.1108,0,16.45391,-16.45391,340.8371,81.15152,0.1916398,17.19434,0,0,260.1108
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.44594,243.6569,0,0,0,340.8371,81.15152,0.1916398,0,0,0,243.6569
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,17.38779,17.38779,0,0,0,17.38779,8.124164,0,0,0,1.412613,18.30294,17.38779,0,0,83.44594,243.6569,0,16.89033,-16.89033,323.0331,76.91249,0.1916398,19.12657,1.13009,0,245.0695
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,13.94162,13.94162,0,0,0,13.94162,101.9331,0,0,0,14.21113,14.67539,13.94162,0,0,102.213,226.7666,0,0.4642603,-0.4642603,322.5437,76.79597,0.1916398,15.33578,11.3689,0,240.9777
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,69.98614,69.98614,81,0,22.761,69.98614,27.90032,0,0,0,19.52635,0,0,11.01386,10.46317,102.7288,226.3023,29.98952,0,29.98952,350.9943,83.5699,0.1916731,76.98475,15.62108,81,245.8287
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,92.94309,92.94309,81,0,22.761,92.94309,45.77003,0,0,0,42.54008,12.57167,11.94309,0,0,72.73928,253.2929,29.9684,0,29.9684,379.4248,90.33907,0.1917024,102.2374,34.03206,81,295.8329
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,69.97978,69.97978,81,0,22.761,69.97978,42.61843,0,0,0,29.82428,0,0,11.02022,10.46921,42.77088,280.2644,40.29349,0,40.29349,417.6506,99.44041,0.1917457,76.97775,23.85942,81,310.0887
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,78.6797,78.6797,61.52469,0,17.83375,78.6797,26.09986,0,0,0,20.53529,18.05791,17.15501,0,0,2.477388,316.5286,2.477388,0,2.477388,420.0009,100,0.1917482,86.54768,16.42823,81,337.0639
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,22.42924,0,0,22.42924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917482,0,17.94339,0,341.1875
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,47.89434,0,0,47.89434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917482,0,38.31548,0,366.6526
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,20.54876,20.54876,0,0,0,20.54876,212.4262,22.02067,0,0,43.65094,21.63027,20.54876,0,0,0,318.7582,0,0,0,420.0009,100,0.1917482,22.60363,34.92075,0,362.4091
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,15.43869,15.43869,0,0,0,15.43869,197.9595,14.3111,0,0,30.56235,16.25125,15.43869,0,0,0,318.7582,0,0,0,420.0009,100,0.1917482,16.98255,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,6.041637,6.041637,0,0,0,6.041637,377.1479,16.42629,0,0,22.78591,6.359618,6.041637,0,0,0,318.7582,0,0,0,420.0009,100,0.1917482,6.645801,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,93.54897,93.54897,81,0,22.761,93.54897,11.22319,0,0,0,10.49918,13.20944,12.54897,0,0,0,318.7582,0,2.710261,-2.710261,417.144,99.31979,0.1917482,102.9039,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,24.21531,24.21531,0,0,0,24.21531,11.35063,0,0,0,2.748591,25.4898,24.21531,0,0,3.011401,316.048,0,22.74121,-22.74121,393.1726,93.61234,0.1917482,26.63684,2.198873,0,318.7966
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,62.14718,62.14718,0,0,0,62.14718,0,0,7.105427E-15,0,0,65.41808,62.14718,0,0,28.27941,293.3068,0,65.41808,-65.41808,324.2159,77.19411,0.1917482,68.3619,0,0,293.3068
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,49.62016,49.62016,0,0,0,49.62016,0,0,0,0,0,52.23175,49.62016,0,0,100.9662,227.8887,0,52.23175,-52.23175,269.1588,64.0853,0.1917482,54.58218,0,0,227.8887
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,32.80746,32.80746,0,0,0,32.80746,0,0,7.105427E-15,0,0,34.53417,32.80746,0,0,159.0014,175.6569,0,34.53417,-34.53417,232.7566,55.41813,0.1917482,36.08821,0,0,175.6569
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,7.084767,7.084767,0,0,0,7.084767,0,0,8.881784E-16,0,0,7.45765,7.084767,0,0,197.3727,141.1228,0,7.45765,-7.45765,224.8956,53.54646,0.1917482,7.793244,0,0,141.1228
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,45.29814,45.29814,0,0,0,45.29814,0,0,0,0,0,47.68225,45.29814,0,0,205.659,133.6651,0,47.68225,-47.68225,174.634,41.57945,0.1917482,49.82795,0,0,133.6651
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.6393,85.98286,0,0,0,174.634,41.57945,0.1917482,0,0,0,85.98286
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.6393,85.98286,0,0,0,174.634,41.57945,0.1917482,0,0,0,85.98286
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,42.18223,42.18223,0,0,0,42.18223,0,0,7.105427E-15,0,0,44.40234,42.18223,0,0,258.6393,85.98286,0,44.40234,-44.40234,127.8299,30.43562,0.1917482,46.40045,0,0,85.98286
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,10.74356,10.74356,0,0,0,10.74356,0,0,0,0,0,11.30901,10.74356,0,0,307.9753,41.58051,0,11.30901,-11.30901,115.9091,27.59736,0.1917482,11.81792,0,0,41.58051
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.5408,30.2715,0,0,0,115.9091,27.59736,0.1917482,0,0,0,30.2715
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,20.03123,20.03123,0,0,0,20.03123,0,0,3.552714E-15,0,0,21.08551,20.03123,0,0,320.5408,30.2715,0,21.08551,-21.08551,93.68305,22.30544,0.1917482,22.03436,0,0,30.2715
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,17.58666,17.58666,81,0,22.761,17.58666,8.881748,0,0,0,1.562003,0,0,63.41334,60.24267,343.9691,9.185991,61.80467,0,61.80467,152.3161,36.26567,0.1918159,19.34533,1.249603,81,10.74799
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,27.36302,27.36302,81,0,22.761,27.36302,30.77679,0,0,0,8.421459,0,0,53.63698,50.95513,282.1645,64.8102,59.37659,0,59.37659,208.6457,49.67745,0.1918897,30.09932,6.737167,81,73.23166
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,14.54217,14.54217,81,0,22.761,14.54217,154.8242,0,0,0,22.5148,0,0,66.45783,63.13494,222.7879,118.2491,85.64973,0,85.64973,289.9002,69.02371,0.191898,15.99639,18.01184,81,140.7639
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,62.48954,62.48954,81,0,22.761,62.48954,56.99628,0,0,0,35.61671,0,0,18.51047,17.58494,137.1382,195.3339,53.20165,0,53.20165,340.3717,81.04072,0.1919563,68.73849,28.49337,81,230.9506
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,35.56604,35.56604,0,0,0,35.56604,135.2183,0,0,0,48.09182,37.43794,35.56604,0,0,83.9365,243.2154,10.65387,0,10.65387,350.4789,83.44717,0.1919298,39.12265,38.47345,0,291.3072
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,11.36294,11.36294,0,0,0,11.36294,203.0146,0,0,0,23.06843,11.96099,11.36294,0,0,73.28262,252.8039,11.10744,0,11.10744,361.0163,85.95609,0.1919022,12.49923,18.45474,0,275.8723
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,62.17519,262.8006,14.39984,0,14.39984,374.6772,89.20867,0.1918665,0,11.51987,0,277.2004
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,59.11523,59.11523,0,0,0,59.11523,52.74759,0,0,0,31.18186,62.22655,59.11523,0,0,47.77535,275.7604,0,31.0447,-31.0447,341.9532,81.41726,0.1918665,65.02675,24.94548,0,306.9423
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,6.134636,6.134636,0,0,0,6.134636,245.8904,0,0,0,15.08448,6.457511,6.134636,0,0,82.26945,244.7157,8.626968,0,8.626968,350.1375,83.36589,0.1918451,6.748099,12.06758,0,259.8002
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,73.64249,252.48,19.81478,0,19.81478,368.9354,87.84158,0.191796,0,15.85182,0,272.2948
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2161524,0.2161524,0,0,0,0.2161524,8906.995,0,0,0,19.25268,0.2275288,0.2161524,0,0,53.82771,270.3133,19.02515,0,19.02515,386.9842,92.13892,0.1917488,0.2377676,15.40215,0,289.566
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,67.68023,67.68023,81,0,22.761,67.68023,7.681334,0,0,0,5.198744,0,0,13.31977,12.65379,34.80256,287.4359,17.85253,0,17.85253,403.9206,96.17139,0.1917709,74.44825,4.158995,81,292.6347
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,112.6918,112.6918,81,0,22.761,112.6918,2.332559,0,0,0,2.628603,33.35984,31.69185,0,0,16.95003,303.5032,0,30.73124,-30.73124,371.5271,88.45865,0.1917709,123.961,2.102883,81,306.1318
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,39.62078,39.62078,0,0,0,39.62078,0,0,7.105427E-15,0,0,41.70609,39.62078,0,0,51.09585,272.772,0,41.70609,-41.70609,327.565,77.99151,0.1917709,43.58287,0,0,272.772
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,80.43472,80.43472,81,0,22.761,80.43472,0,0,0,0,0,0,0,0.565275,0.5370112,97.43595,231.0659,0.5370112,0,0.5370112,328.0744,78.1128,0.1917716,88.4782,0,81,231.0659
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,126.3228,126.3228,81,0,22.761,126.3228,0,0,0,0,0,47.70825,45.32284,0,0,96.89894,231.5492,0,47.70825,-47.70825,277.7855,66.13927,0.1917716,138.9551,0,81,231.5492
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,48.36173,48.36173,81,0,22.761,48.36173,0,0,0,0,0,0,0,32.63827,31.00635,149.9081,183.8409,31.00635,0,31.00635,307.2007,73.14288,0.1918133,53.19791,0,81,183.8409
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,13.83175,13.83175,81,0,22.761,13.83175,0,0,0,0,0,0,0,67.16824,63.80983,118.9018,211.7466,63.80983,0,63.80983,367.7361,87.55603,0.1918758,15.21493,0,81,211.7466
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,64.88644,64.88644,81,0,22.761,64.88644,0,0,0,0,0,0,0,16.11355,15.30788,55.09192,269.1755,15.30788,0,15.30788,382.2584,91.01372,0.1918963,71.37509,0,81,269.1755
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,8.489725,8.489725,0,0,0,8.489725,0,0,0,0,0,8.936553,8.489725,0,0,39.78405,282.9526,0,8.936553,-8.936553,372.8384,88.77087,0.1918963,9.338697,0,0,282.9526
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,27.8788,27.8788,0,0,0,27.8788,0,0,3.552714E-15,0,0,29.3461,27.8788,0,0,49.71355,274.016,0,29.3461,-29.3461,341.9049,81.40577,0.1918963,30.66668,0,0,274.016
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,6.611192,6.611192,0,0,0,6.611192,0,0,8.881784E-16,0,0,6.959149,6.611192,0,0,82.32033,244.6699,0,6.959149,-6.959149,334.5693,79.6592,0.1918963,7.272311,0,0,244.6699
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,11.92568,11.92568,0,0,0,11.92568,0,0,1.776357E-15,0,0,12.55335,11.92568,0,0,90.05272,237.7108,0,12.55335,-12.55335,321.3369,76.50864,0.1918963,13.11825,0,0,237.7108
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,64.53774,64.53774,81,0,22.761,64.53774,0,0,0,0,0,0,0,16.46226,15.63914,104.0009,225.1574,15.63914,0,15.63914,336.1735,80.04116,0.1919173,70.99152,0,81,225.1574
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,24.64222,24.64222,0,0,0,24.64222,6.390056,0,0,0,1.574652,25.93918,24.64222,0,0,88.36173,239.2327,0,24.36453,-24.36453,310.4911,73.9263,0.1919173,27.10645,1.259721,0,240.8073
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,83.96629,83.96629,81,0,22.761,83.96629,23.13215,0,0,0,19.42321,3.122406,2.966285,0,0,115.4334,214.8681,16.3008,0,16.3008,325.9554,77.60826,0.1919331,92.36292,15.53856,81,234.2913
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,59.96778,59.96778,81,0,22.761,59.96778,73.15856,0,0,0,43.87157,0,0,21.03222,19.98061,99.13264,229.5388,63.85217,0,63.85217,386.5309,92.03097,0.1919952,65.96456,35.09725,81,273.4104
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,32.71441,0,0,67.99487,0,0,0,0,35.28046,287.0058,35.28046,0,35.28046,420.0009,100,0.191908,0,54.3959,0,355.0007
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,100.3544,100.3544,31.65445,0,10.27658,100.3544,80.93497,8.906052,0,0,81.22184,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.191908,110.3899,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,35.77967,35.77967,0,0,0,35.77967,254.202,53.28985,0,0,90.95267,37.66282,35.77967,0,0,0,318.7582,0,0,0,420.0009,100,0.191908,39.35764,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,115.5102,115.5102,46.81024,0,14.11099,115.5102,102.9313,46.58044,0,0,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.191908,127.0613,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,27.33525,27.33525,0,0,0,27.33525,450.361,94.33336,0,0,123.1073,28.77395,27.33525,0,0,0,318.7582,0,0,0,420.0009,100,0.191908,30.06877,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,26.08869,26.08869,0,0,0,26.08869,425.9673,83.66752,0,0,111.1293,27.46178,26.08869,0,0,0,318.7582,0,0,0,420.0009,100,0.191908,28.69756,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,17.0792,17.0792,0,0,0,17.0792,507.5913,68.71445,0,0,86.69256,17.97811,17.0792,0,0,0,318.7582,0,0,0,420.0009,100,0.191908,18.78712,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,10.72341,10.72341,0,0,0,10.72341,438.4287,35.7267,0,0,47.0145,11.2878,10.72341,0,0,0,318.7582,0,0,0,420.0009,100,0.191908,11.79575,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191908,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,48.24134,48.24134,0,0,0,48.24134,4.974259,0,7.105427E-15,0,2.399649,50.78036,48.24134,0,0,0,318.7582,0,48.38071,-48.38071,369.0031,87.8577,0.191908,53.06547,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.75634,270.3775,0,0,0,369.0031,87.8577,0.191908,0,0,0,270.3775
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.75634,270.3775,0,0,0,369.0031,87.8577,0.191908,0,0,0,270.3775
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,90.25368,90.25368,81,0,22.761,90.25368,0,0,0,0,0,9.740712,9.253677,0,0,53.75634,270.3775,0,9.740712,-9.740712,358.7355,85.41304,0.191908,99.27905,0,81,270.3775
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,52.83548,52.83548,0,0,0,52.83548,0,0,7.105427E-15,0,0,55.61629,52.83548,0,0,64.57935,260.6368,0,55.61629,-55.61629,300.1108,71.4548,0.191908,58.11902,0,0,260.6368
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,11.4638,11.4638,0,0,0,11.4638,0,0,0,0,0,12.06716,11.4638,0,0,126.3752,205.0205,0,12.06716,-12.06716,287.3909,68.42626,0.191908,12.61018,0,0,205.0205
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,18.13424,18.13424,0,0,0,18.13424,0,0,0,0,0,19.08868,18.13424,0,0,139.7832,192.9534,0,19.08868,-19.08868,267.2696,63.6355,0.191908,19.94767,0,0,192.9534
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,39.94135,39.94135,0,0,0,39.94135,0,0,0,0,0,42.04353,39.94135,0,0,160.9928,173.8647,0,42.04353,-42.04353,222.9519,53.08367,0.191908,43.93548,0,0,173.8647
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.7079,131.8212,0,0,0,222.9519,53.08367,0.191908,0,0,0,131.8212
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.7079,131.8212,0,0,0,222.9519,53.08367,0.191908,0,0,0,131.8212
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,77.51423,77.51423,81,0,22.761,77.51423,0,0,0,0,0,0,0,3.485773,3.311485,207.7079,131.8212,3.311485,0,3.311485,226.0934,53.83166,0.1919124,85.26565,0,81,131.8212
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,37.54126,37.54126,81,0,22.761,37.54126,0,0,0,0,0,0,0,43.45874,41.28581,204.3964,134.8015,41.28581,0,41.28581,265.2606,63.15715,0.1919677,41.29538,0,81,134.8015
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,21.06676,21.06676,81,0,22.761,21.06676,5.456704,0,0,0,1.149551,0,0,59.93324,56.93657,163.1106,171.9587,58.08612,0,58.08612,320.3659,76.27744,0.1920439,23.17344,0.9196408,81,173.1083
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,105.0244,224.2362,87.08566,0,87.08566,402.9826,95.94805,0.1920171,0,14.70853,81,242.6219
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,65.53455,65.53455,41.27627,0,12.7109,65.53455,66.33723,0,0,0,43.47381,25.53503,24.25828,0,0,17.93878,302.6133,17.93878,0,17.93878,420.0009,100,0.1920344,72.08801,34.77905,81,346.0871
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,30.08221,30.08221,0,0,0,30.08221,238.2197,39.99628,0,0,71.66177,31.66549,30.08221,0,0,0,318.7582,0,0,0,420.0009,100,0.1920344,33.09044,57.32942,0,390.42
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,59.88004,59.88004,0,0,0,59.88004,132.9937,16.60505,0,0,79.63667,63.03162,59.88004,0,0,0,318.7582,0,0,0,420.0009,100,0.1920344,65.86804,63.70934,0,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,27.52696,27.52696,0,0,0,27.52696,282.603,48.81626,0,0,77.79201,28.97574,27.52696,0,0,0,318.7582,0,0,0,420.0009,100,0.1920344,30.27965,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,69.99751,69.99751,20.25,0,7.39125,69.99751,121.3467,32.57384,0,0,84.93963,52.36579,49.74751,0,0,0,318.7582,0,0,0,420.0009,100,0.1920344,76.99725,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1920344,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,40.24135,40.24135,0,0,0,40.24135,213.9185,43.72436,0,0,86.08368,42.35932,40.24135,0,0,0,318.7582,0,0,0,420.0009,100,0.1920344,44.26548,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,18.20521,18.20521,0,0,0,18.20521,454.7164,63.6187,0,0,82.78208,19.16338,18.20521,0,0,0,318.7582,0,0,0,420.0009,100,0.1920344,20.02573,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,56.29803,56.29803,0,0,0,56.29803,102.1685,0,7.105427E-15,0,57.51883,59.26109,56.29803,0,0,0,318.7582,0,1.742257,-1.742257,418.1643,99.56274,0.1920344,61.92783,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,56.58582,56.58582,0,0,0,56.58582,41.24059,0,7.105427E-15,0,23.33633,59.56402,56.58582,0,0,1.935841,317.016,0,36.2277,-36.2277,379.977,90.47054,0.1920344,62.2444,18.66906,0,340.3523
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,14.82414,14.82414,0,0,0,14.82414,16.35594,0,0,0,2.424626,15.60435,14.82414,0,0,42.18884,280.7883,0,13.17973,-13.17973,366.0844,87.16277,0.1920344,16.30655,1.939701,0,283.2129
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,63.64376,63.64376,81,0,22.761,63.64376,0,0,0,0,0,0,0,17.35624,16.48843,56.83298,267.6086,16.48843,0,16.48843,381.7267,90.88712,0.1920564,70.00814,0,81,267.6086
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,16.98052,16.98052,0,0,0,16.98052,0,0,0,0,0,17.87423,16.98052,0,0,40.34455,282.4481,0,17.87423,-17.87423,362.8856,86.40115,0.1920564,18.67857,0,0,282.4481
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.2048,264.5739,0,0,0,362.8856,86.40115,0.1920564,0,0,0,264.5739
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,4.178341,4.178341,0,0,0,4.178341,0,0,8.881784E-16,0,0,4.398254,4.178341,0,0,60.2048,264.5739,0,4.398254,-4.398254,358.2494,85.2973,0.1920564,4.596176,0,0,264.5739
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.7714857,0.7714857,0,0,0,0.7714857,0,0,1.110223E-16,0,0,0.8120903,0.7714857,0,0,65.09175,260.1757,0,0.8120903,-0.8120903,357.3934,85.09349,0.1920564,0.8486344,0,0,260.1757
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,56.724,56.724,0,0,0,56.724,0,0,7.105427E-15,0,0,59.70948,56.724,0,0,65.99407,259.3636,0,59.70948,-59.70948,294.454,70.10796,0.1920564,62.3964,0,0,259.3636
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,26.08926,26.08926,0,0,0,26.08926,0,0,3.552714E-15,0,0,27.46237,26.08926,0,0,132.3379,199.6541,0,27.46237,-27.46237,265.5062,63.21563,0.1920564,28.69818,0,0,199.6541
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,12.12921,12.12921,0,0,0,12.12921,0,0,1.776357E-15,0,0,12.76759,12.12921,0,0,162.8517,172.1917,0,12.76759,-12.76759,252.0479,60.0113,0.1920564,13.34213,0,0,172.1917
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,26.67941,26.67941,0,0,0,26.67941,0,0,3.552714E-15,0,0,28.08359,26.67941,0,0,177.0379,159.4241,0,28.08359,-28.08359,222.4452,52.96305,0.1920564,29.34735,0,0,159.4241
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,25.01405,25.01405,0,0,0,25.01405,0,0,0,0,0,26.33058,25.01405,0,0,208.2419,131.3405,0,26.33058,-26.33058,194.6904,46.35476,0.1920564,27.51545,0,0,131.3405
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,51.33533,51.33533,0,0,0,51.33533,0,0,7.105427E-15,0,0,54.03719,51.33533,0,0,237.4981,105.0099,0,54.03719,-54.03719,137.7302,32.79283,0.1920564,56.46887,0,0,105.0099
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,60.17875,60.17875,81,0,22.761,60.17875,2.53817,0,0,0,1.527439,0,0,20.82126,19.78019,297.5394,50.97276,21.30763,0,21.30763,157.9444,37.60572,0.1920842,66.19662,1.221951,81,52.50019
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,276.2318,70.14963,87.49696,0,87.49696,240.9513,57.36924,0.1920564,0,15.03757,81,88.94659
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,25.54628,25.54628,81,0,22.761,25.54628,194.5601,0,0,0,49.70287,0,0,55.45372,52.68103,188.7348,148.8969,102.3839,0,102.3839,338.0812,80.49535,0.1920232,28.10091,39.76229,81,198.5998
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,121.7178,121.7178,81,0,22.761,121.7178,69.02197,0,0,0,84.01198,42.86079,40.71775,0,0,86.35092,241.0424,41.15119,0,41.15119,377.1206,89.79044,0.1920228,133.8895,67.20959,81,325.0544
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,64.25217,64.25217,20.25,0,7.39125,64.25217,153.5827,7.162414,0,0,98.68022,46.31808,44.00217,0,0,45.19973,278.0785,45.19973,0,45.19973,420.0009,100,0.1919118,70.67739,78.94418,81,376.7587
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,82.62209,82.62209,20.25,0,7.39125,82.62209,140.8279,50.70013,0,0,116.3549,65.65483,62.37209,0,0,0,318.7582,0,0,0,420.0009,100,0.1919118,90.88429,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1919118,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,38.3276,38.3276,0,0,0,38.3276,209.069,39.78631,0,0,80.13115,40.34484,38.3276,0,0,0,318.7582,0,0,0,420.0009,100,0.1919118,42.16036,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,39.62112,39.62112,0,0,0,39.62112,202.5843,38.55972,0,0,80.26616,41.70644,39.62112,0,0,0,318.7582,0,0,0,420.0009,100,0.1919118,43.58323,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,13.88391,13.88391,0,0,0,13.88391,337.1797,32.19908,0,0,46.81372,14.61464,13.88391,0,0,0,318.7582,0,0,0,420.0009,100,0.1919118,15.2723,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,27.74298,27.74298,0,0,0,27.74298,147.5208,11.72354,0,0,40.92668,29.20314,27.74298,0,0,0,318.7582,0,0,0,420.0009,100,0.1919118,30.51728,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01093634,0.01093634,0,0,0,0.01093634,151091.7,16.51238,0,0,16.5239,0.01151193,0.01093634,0,0,0,318.7582,0,0,0,420.0009,100,0.1919118,0.01202997,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,38.13307,38.13307,0,0,0,38.13307,5.932717,0,0,0,2.262327,40.14007,38.13307,0,0,0,318.7582,0,37.87774,-37.87774,380.0742,90.49368,0.1919118,41.94637,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,45.81902,45.81902,0,0,0,45.81902,0,0,7.105427E-15,0,0,48.23054,45.81902,0,0,42.08638,280.8805,0,48.23054,-48.23054,329.2347,78.38907,0.1919118,50.40092,0,0,280.8805
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,36.96701,36.96701,0,0,0,36.96701,0,0,0,0,0,38.91265,36.96701,0,0,95.67587,232.6499,0,38.91265,-38.91265,288.2172,68.62301,0.1919118,40.66372,0,0,232.6499
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,10.81903,10.81903,0,0,0,10.81903,0,0,0,0,0,11.38846,10.81903,0,0,138.9122,193.7373,0,11.38846,-11.38846,276.2127,65.7648,0.1919118,11.90094,0,0,193.7373
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.566,182.3488,0,0,0,276.2127,65.7648,0.1919118,0,0,0,182.3488
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,22.42132,22.42132,0,0,0,22.42132,0,0,3.552714E-15,0,0,23.60139,22.42132,0,0,151.566,182.3488,0,23.60139,-23.60139,251.3347,59.84147,0.1919118,24.66346,0,0,182.3488
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.042486,2.042486,0,0,0,2.042486,0,0,4.440892E-16,0,0,2.149985,2.042486,0,0,177.7898,158.7474,0,2.149985,-2.149985,249.0684,59.30188,0.1919118,2.246735,0,0,158.7474
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,74.74043,74.74043,81,0,22.761,74.74043,0,0,0,0,0,0,0,6.259567,5.946589,180.1786,156.5975,5.946589,0,5.946589,254.7098,60.64507,0.1919197,82.21448,0,81,156.5975
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,42.65866,42.65866,81,0,22.761,42.65866,0,0,0,0,0,0,0,38.34134,36.42428,174.232,161.9494,36.42428,0,36.42428,289.2649,68.87246,0.1919681,46.92452,0,81,161.9494
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,34.12064,34.12064,81,0,22.761,34.12064,0,0,0,0,0,0,0,46.87936,44.53539,137.8078,194.7312,44.53539,0,44.53539,331.5149,78.93196,0.1920273,37.53271,0,81,194.7312
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,18.95964,18.95964,81,0,22.761,18.95964,0,0,0,0,0,0,0,62.04036,58.93834,93.27238,234.8131,58.93834,0,58.93834,387.4287,92.24475,0.1921008,20.8556,0,81,234.8131
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,5.306929,5.306929,0,0,0,5.306929,0,0,8.881784E-16,0,0,5.586241,5.306929,0,0,34.33403,287.8576,0,5.586241,-5.586241,381.5403,90.84275,0.1921008,5.837622,0,0,287.8576
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,12.34272,12.34272,0,0,0,12.34272,11.59083,0,0,0,1.430623,12.99233,12.34272,0,0,40.54097,282.2714,0,11.56171,-11.56171,369.3532,87.94106,0.1921008,13.57699,1.144498,0,283.702
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,90.7738,90.7738,81,0,22.761,90.7738,24.3852,0,0,0,22.13537,10.28822,9.773805,0,0,53.38731,270.7097,11.84715,0,11.84715,380.5924,90.61705,0.1921121,99.85119,17.7083,81,292.845
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,63.87609,63.87609,61.94259,0,17.93948,63.87609,68.21867,0,0,0,43.57542,2.035261,1.933498,0,0,41.54016,281.3721,41.54016,0,41.54016,420.0009,100,0.1921519,70.2637,34.86034,81,324.9475
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,78.40181,0,0,78.40181,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921519,0,62.72145,0,397.16
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,35.97773,35.97773,0,0,0,35.97773,239.555,48.31514,0,0,86.18644,37.8713,35.97773,0,0,0,318.7582,0,0,0,420.0009,100,0.1921519,39.5755,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,85.51396,85.51396,20.25,0,7.39125,85.51396,133.8497,45.76131,0,0,114.4602,68.69891,65.26396,0,0,0,318.7582,0,0,0,420.0009,100,0.1921519,94.06535,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,8.442946,8.442946,0,0,0,8.442946,1487.306,116.6851,0,0,125.5725,8.887312,8.442946,0,0,0,318.7582,0,0,0,420.0009,100,0.1921519,9.287241,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,19.09258,19.09258,0,0,0,19.09258,589.3082,92.4167,0,0,112.5142,20.09746,19.09258,0,0,0,318.7582,0,0,0,420.0009,100,0.1921519,21.00184,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,76.4675,76.4675,20.25,0,7.39125,76.4675,132.9852,42.51414,0,0,101.6905,59.17632,56.2175,0,0,0,318.7582,0,0,0,420.0009,100,0.1921519,84.11425,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,66.46682,66.46682,20.25,0,7.39125,66.46682,81.96733,5.831795,0,0,54.48108,48.64928,46.21682,0,0,0,318.7582,0,0,0,420.0009,100,0.1921519,73.1135,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,42.22403,42.22403,0,0,0,42.22403,108.3206,1.290996,0,0,45.73734,44.44635,42.22403,0,0,0,318.7582,0,0,0,420.0009,100,0.1921519,46.44643,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,66.95515,66.95515,46.10668,0,13.93299,66.95515,32.77681,0,0,0,21.94577,21.94577,20.84848,0,0,0,318.7582,0,0,0,420.0009,100,0.1921519,73.65067,17.55661,81,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,8.38373,8.38373,0,0,0,8.38373,24.72924,0,1.776357E-15,0,2.073233,8.824979,8.38373,0,0,0,318.7582,0,6.751746,-6.751746,412.8839,98.30549,0.1921519,9.222103,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1261753,0.1261753,0,0,0,0.1261753,0,0,2.775558E-17,0,0,0.1328161,0.1261753,0,0,7.50194,312.0065,0,0.1328161,-0.1328161,412.7439,98.27216,0.1921519,0.1387928,0,0,312.0065
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,63.74455,63.74455,71.79667,0,20.43256,63.74455,0,0,0,0,0,0,0,8.052119,7.649513,7.649513,311.8737,7.649513,0,7.649513,420.0009,100,0.192162,70.119,0,81,311.8737
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,32.95734,32.95734,0,0,0,32.95734,0,0,7.105427E-15,0,0,34.69194,32.95734,0,0,0,318.7582,0,34.69194,-34.69194,383.4323,91.29323,0.192162,36.25308,0,0,318.7582
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,27.33116,27.33116,0,0,0,27.33116,0,0,3.552714E-15,0,0,28.76965,27.33116,0,0,38.5466,284.0663,0,28.76965,-28.76965,353.1064,84.0728,0.192162,30.06428,0,0,284.0663
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,53.19072,53.19072,0,0,0,53.19072,0,0,7.105427E-15,0,0,55.99023,53.19072,0,0,70.51288,255.2966,0,55.99023,-55.99023,294.0876,70.02071,0.192162,58.50979,0,0,255.2966
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,31.27185,31.27185,0,0,0,31.27185,0,0,3.552714E-15,0,0,32.91774,31.27185,0,0,132.7242,199.3064,0,32.91774,-32.91774,259.3892,61.75922,0.192162,34.39904,0,0,199.3064
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,51.50284,51.50284,0,0,0,51.50284,0,0,7.105427E-15,0,0,54.21351,51.50284,0,0,169.2995,166.3887,0,54.21351,-54.21351,202.2432,48.15304,0.192162,56.65312,0,0,166.3887
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,53.7556,53.7556,0,0,0,53.7556,0,0,7.105427E-15,0,0,56.58484,53.7556,0,0,229.5367,112.1752,0,56.58484,-56.58484,142.5975,33.95172,0.192162,59.13116,0,0,112.1752
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,53.26961,53.26961,81,0,22.761,53.26961,0,0,0,0,0,0,0,27.73039,26.34387,292.4088,55.59032,26.34387,0,26.34387,167.5895,39.90218,0.1921969,58.59657,0,81,55.59032
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,31.85363,31.85363,81,0,22.761,31.85363,0,0,0,0,0,0,0,49.14637,46.68905,266.0649,79.2998,46.68905,0,46.68905,211.8826,50.44814,0.1922586,35.03899,0,81,79.2998
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,20.31024,20.31024,81,0,22.761,20.31024,0,0,0,0,0,0,0,60.68976,57.65527,219.3759,121.3199,57.65527,0,57.65527,266.5792,63.47112,0.1923347,22.34127,0,81,121.3199
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,51.23103,51.23103,81,0,22.761,51.23103,2.733684,0,0,0,1.400495,0,0,29.76897,28.28052,161.7206,173.2097,29.68101,0,29.68101,294.7371,70.17535,0.1923733,56.35414,1.120396,81,174.6102
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,8.94869,8.94869,81,0,22.761,8.94869,246.5954,0,0,0,22.06706,0,0,72.05131,68.44875,132.0396,199.9226,90.5158,0,90.5158,380.6079,90.62075,0.1923691,9.843559,17.65365,81,221.9897
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,66.62623,66.62623,69.43797,0,19.83581,66.62623,57.8812,-4.440892E-16,0,0,38.56406,0,0,2.811736,2.671149,41.52378,281.3868,41.23521,0,41.23521,419.7271,99.93481,0.1924092,73.28886,30.85125,81,319.9509
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,80.15862,80.15862,20.80255,0,7.531045,80.15862,78.30555,1.609823E-15,0,0,62.76864,62.48007,59.35606,0,0,0.2885729,318.4985,0.2885729,0,0.2885729,420.0009,100,0.1924095,88.17448,50.21491,81,381.2672
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,74.53183,74.53183,20.25,0,7.39125,74.53183,108.8585,23.99549,0,0,81.13425,57.13877,54.28183,0,0,0,318.7582,0,0,0,420.0009,100,0.1924095,81.98502,64.9074,81,399.8925
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,148.7448,148.7448,80.04478,0,22.51933,148.7448,71.76972,34.43792,0,13.91925,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1924095,163.6192,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,77.67755,77.67755,20.25,0,7.39125,77.67755,132.3759,42.3763,0,0,102.8264,60.45005,57.42755,0,0,0,318.7582,0,0,0,420.0009,100,0.1924095,85.4453,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,38.92752,38.92752,0,0,0,38.92752,194.1855,34.61526,0,0,75.59161,40.97634,38.92752,0,0,0,318.7582,0,0,0,420.0009,100,0.1924095,42.82027,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,42.79296,42.79296,0,0,0,42.79296,200.8503,40.90456,0,0,85.94978,45.04522,42.79296,0,0,0,318.7582,0,0,0,420.0009,100,0.1924095,47.07225,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,12.47865,12.47865,0,0,0,12.47865,683.3646,72.13928,0,0,85.27471,13.13543,12.47865,0,0,0,318.7582,0,0,0,420.0009,100,0.1924095,13.72652,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,8.869523,8.869523,0,0,0,8.869523,626.4932,46.23061,0,0,55.56695,9.33634,8.869523,0,0,0,318.7582,0,0,0,420.0009,100,0.1924095,9.756475,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,74.79945,74.79945,54.04524,0,15.94145,74.79945,29.20682,0,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.1924095,82.2794,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,69.54372,69.54372,67.57311,0,19.364,69.54372,2.982758,5.329071E-15,0,0,2.074321,2.074321,1.970605,0,0,0,318.7582,0,0,0,420.0009,100,0.1924095,76.49809,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,96.51308,96.51308,81,0,22.761,96.51308,0,0,0,0,0,16.32955,15.51308,0,0,0,318.7582,0,16.32955,-16.32955,402.788,95.90171,0.1924095,106.1644,0,81,318.7582
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,75.43259,75.43259,81,0,22.761,75.43259,0,0,0,0,0,0,0,5.567416,5.289045,18.14395,302.4287,5.289045,0,5.289045,407.8056,97.09638,0.1924164,82.97585,0,81,302.4287
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,117.0529,117.0529,81,0,22.761,117.0529,0,0,1.421085E-14,0,0,37.95044,36.05291,0,0,12.8549,307.1888,0,37.95044,-37.95044,367.8023,87.57181,0.1924164,128.7582,0,81,307.1888
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,52.1529,52.1529,0,0,0,52.1529,0,0,7.105427E-15,0,0,54.89779,52.1529,0,0,55.02205,269.2384,0,54.89779,-54.89779,309.935,73.7939,0.1924164,57.36819,0,0,269.2384
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,78.51804,78.51804,81,0,22.761,78.51804,0,0,0,0,0,0,0,2.481963,2.357865,116.0196,214.3406,2.357865,0,2.357865,312.1718,74.32648,0.1924195,86.36984,0,81,214.3406
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.6617,216.4627,68.7,0,68.7,377.3464,89.8442,0.1924375,0,0,81,216.4627
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,46.01239,46.01239,0,0,0,46.01239,0,0,0,0,0,48.4341,46.01239,0,0,44.96173,278.2927,0,48.4341,-48.4341,326.2924,77.68851,0.1924375,50.61364,0,0,278.2927
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.42986,41.42986,0,0,0,41.42986,0,0,7.105427E-15,0,0,43.61037,41.42986,0,0,98.7774,229.8586,0,43.61037,-43.61037,280.323,66.74344,0.1924375,45.57284,0,0,229.8586
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,14.16115,14.16115,0,0,0,14.16115,0,0,1.776357E-15,0,0,14.90647,14.16115,0,0,147.2334,186.2482,0,14.90647,-14.90647,264.6102,63.0023,0.1924375,15.57726,0,0,186.2482
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,86.0388,86.0388,81,0,22.761,86.0388,0,0,0,0,0,5.304007,5.038806,0,0,163.7961,171.3417,0,5.304007,-5.304007,259.0193,61.67113,0.1924375,94.64268,0,81,171.3417
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,42.82593,42.82593,81,0,22.761,42.82593,0,0,0,0,0,0,0,38.17407,36.26537,169.6895,166.0377,36.26537,0,36.26537,293.4236,69.86263,0.1924852,47.10852,0,81,166.0377
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,133.4241,198.6765,69.56233,0,69.56233,359.4163,85.57513,0.192501,0,0.6898648,81,199.5389
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,110.7604,110.7604,81,0,22.761,110.7604,22.60121,0,0,0,25.0332,31.32678,29.76044,0,0,63.86176,261.2827,0,6.293584,-6.293584,352.7822,83.99561,0.192501,121.8365,20.02656,81,286.3158
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.876999,2.876999,0,0,0,2.876999,1813.459,0,0,0,52.17318,3.028419,2.876999,0,0,70.85463,254.9891,49.14476,0,49.14476,399.4051,95.09625,0.1923811,3.164699,41.73854,0,307.1622
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,100.7114,100.7114,45.81551,0,13.85932,100.7114,78.9335,7.105427E-15,0,0,79.49506,57.7852,54.89594,0,0,21.70987,299.2193,21.70987,0,21.70987,420.0009,100,0.1923773,110.7826,63.59605,81,378.7144
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,29.38653,29.38653,0,0,0,29.38653,405.1373,88.1226,0,0,119.0558,30.93319,29.38653,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,32.32518,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,85.31226,85.31226,20.25,0,7.39125,85.31226,117.1202,31.43127,0,0,99.91786,68.4866,65.06226,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,93.84349,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,17.08558,17.08558,0,0,0,17.08558,407.8329,51.6958,0,0,69.68063,17.98482,17.08558,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,18.79414,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,37.06865,37.06865,0,0,0,37.06865,152.0853,17.35633,0,0,56.37596,39.01963,37.06865,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,40.77551,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,34.70716,34.70716,0,0,0,34.70716,116.9888,4.069642,0,0,40.6035,36.53386,34.70716,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,38.17788,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,62.81508,62.81508,62.81508,0,18.16022,62.81508,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923773,69.09659,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,89.79481,89.79481,81,0,22.761,89.79481,0,0,0,0,0,9.257689,8.794805,0,0,0,318.7582,0,9.257689,-9.257689,410.2424,97.67656,0.1923773,98.77428,0,81,318.7582
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,114.4225,114.4225,81,0,22.761,114.4225,0,0,1.421085E-14,0,0,35.18153,33.42246,0,0,10.28632,309.5005,0,35.18153,-35.18153,373.1578,88.84692,0.1923773,125.8647,0,81,309.5005
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,53.82082,53.82082,0,0,0,53.82082,0,0,7.105427E-15,0,0,56.65349,53.82082,0,0,49.37691,274.319,0,56.65349,-56.65349,313.4398,74.62836,0.1923773,59.2029,0,0,274.319
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,26.65659,26.65659,0,0,0,26.65659,0,0,3.552714E-15,0,0,28.05957,26.65659,0,0,112.3252,217.6655,0,28.05957,-28.05957,283.8624,67.58614,0.1923773,29.32225,0,0,217.6655
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,4.077434,4.077434,0,0,0,4.077434,0,0,0,0,0,4.292036,4.077434,0,0,143.5025,189.6059,0,4.292036,-4.292036,279.3382,66.50896,0.1923773,4.485177,0,0,189.6059
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,41.40051,41.40051,0,0,0,41.40051,0,0,7.105427E-15,0,0,43.57949,41.40051,0,0,148.2715,185.3139,0,43.57949,-43.57949,233.4014,55.57164,0.1923773,45.54056,0,0,185.3139
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,60.10448,60.10448,0,0,0,60.10448,0,0,7.105427E-15,0,0,63.26788,60.10448,0,0,196.6931,141.7344,0,63.26788,-63.26788,166.7112,39.69305,0.1923773,66.11494,0,0,141.7344
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,17.67807,17.67807,0,0,0,17.67807,0,0,3.552714E-15,0,0,18.60849,17.67807,0,0,266.9908,78.46654,0,18.60849,-18.60849,147.0961,35.02281,0.1923773,19.44587,0,0,78.46654
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,73.45232,73.45232,81,0,22.761,73.45232,0,0,0,0,0,0,0,7.547679,7.170296,287.6669,59.85805,7.170296,0,7.170296,153.8984,36.64241,0.1923867,80.79755,0,81,59.85805
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,47.63383,47.63383,81,0,22.761,47.63383,0,0,0,0,0,0,0,33.36617,31.69786,280.4966,66.31132,31.69786,0,31.69786,183.9697,43.80222,0.1924283,52.39721,0,81,66.31132
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,96.52733,96.52733,81,0,22.761,96.52733,1.385832,0,0,0,1.337707,16.34455,15.52733,0,0,248.7987,94.83939,0,15.00685,-15.00685,168.1511,40.03588,0.1924283,106.1801,1.070165,81,96.1771
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,106.378,106.378,81,0,22.761,106.378,18.2019,0,0,0,19.36283,26.71373,25.37804,0,0,265.473,79.83254,0,7.350901,-7.350901,160.4025,38.191,0.1924283,117.0158,15.49026,81,99.19537
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,90.32933,90.32933,81,0,22.761,90.32933,57.40497,0,0,0,51.85352,9.820344,9.329327,0,0,273.6407,72.48164,42.03318,0,42.03318,200.2787,47.68531,0.192468,99.36226,41.48282,81,124.3352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,46.03121,46.03121,81,0,22.761,46.03121,169.9823,0,0,0,78.24491,0,0,34.96879,33.22035,231.6075,110.3115,111.4653,0,111.4653,306.0239,72.86269,0.1924127,50.63433,62.59593,81,188.5564
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,93.38654,93.38654,81,0,22.761,93.38654,106.6965,0,0,0,99.64019,13.03846,12.38653,0,0,120.1422,210.6302,86.60174,0,86.60174,388.1815,92.424,0.1924022,102.7252,79.71215,81,310.2704
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,65.10049,65.10049,20.25,0,7.39125,65.10049,184.2585,39.2017,0,0,119.9532,47.21104,44.85049,0,0,33.54047,288.5718,33.54047,0,33.54047,420.0009,100,0.1923207,71.61054,95.96257,81,408.525
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,40.19839,40.19839,0,0,0,40.19839,314.2677,84.01649,0,0,126.3306,42.3141,40.19839,0,0,0,318.7582,0,0,0,420.0009,100,0.1923207,44.21824,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,87.52698,87.52698,20.25,0,7.39125,87.52698,122.7927,36.65891,0,0,107.4768,70.81787,67.27698,0,0,0,318.7582,0,0,0,420.0009,100,0.1923207,96.27968,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,56.43686,56.43686,0,0,0,56.43686,134.6874,16.60611,0,0,76.01334,59.40722,56.43686,0,0,0,318.7582,0,0,0,420.0009,100,0.1923207,62.08055,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,12.25819,12.25819,0,0,0,12.25819,398.829,35.98586,0,0,48.88922,12.90336,12.25819,0,0,0,318.7582,0,0,0,420.0009,100,0.1923207,13.48401,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,100.167,100.167,65.58417,0,18.86079,100.167,36.34232,0,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1923207,110.1837,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,92.72914,92.72914,76.55719,0,21.63697,92.72914,18.35788,0,0,0,17.02311,17.02311,16.17195,0,0,0,318.7582,0,0,0,420.0009,100,0.1923207,102.0021,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,29.67202,29.67202,0,0,0,29.67202,6.104434,0,0,0,1.811309,31.2337,29.67202,0,0,0,318.7582,0,29.42239,-29.42239,388.9869,92.61575,0.1923207,32.63922,1.449047,0,320.5695
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,66.81252,66.81252,81,0,22.761,66.81252,0,0,0,0,0,0,0,14.18748,13.47811,32.69155,289.3358,13.47811,0,13.47811,401.7734,95.66013,0.1923383,73.49377,0,81,289.3358
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,8.731692,8.731692,0,0,0,8.731692,0,0,1.776357E-15,0,0,9.191256,8.731692,0,0,19.21344,301.4661,0,9.191256,-9.191256,392.0849,93.35337,0.1923383,9.604862,0,0,301.4661
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.493969,2.493969,0,0,0,2.493969,0,0,4.440892E-16,0,0,2.62523,2.493969,0,0,29.42595,292.2749,0,2.62523,-2.62523,389.3177,92.6945,0.1923383,2.743366,0,0,292.2749
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,44.64444,44.64444,0,0,0,44.64444,0,0,7.105427E-15,0,0,46.99415,44.64444,0,0,32.34287,289.6497,0,46.99415,-46.99415,339.7815,80.9002,0.1923383,49.10889,0,0,289.6497
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,79.14519,79.14519,81,0,22.761,79.14519,0,0,0,0,0,0,0,1.854814,1.762073,84.55859,242.6555,1.762073,0,1.762073,341.4532,81.29821,0.1923406,87.05971,0,81,242.6555
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,36.92884,36.92884,0,0,0,36.92884,0,0,7.105427E-15,0,0,38.87247,36.92884,0,0,82.79652,244.2414,0,38.87247,-38.87247,300.478,71.54224,0.1923406,40.62173,0,0,244.2414
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.9882,205.3689,0,0,0,300.478,71.54224,0.1923406,0,0,0,205.3689
