Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,38.24945,38.24945,0,0,0,38.24945,0,0,0,0,0,40.26258,38.24945,0,0,125.9882,205.3689,0,40.26258,-40.26258,258.0375,61.43738,0.1923406,42.0744,0,0,205.3689
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,61.144,61.144,0,0,0,61.144,0,0,1.421085E-14,0,0,64.36211,61.144,0,0,170.7243,165.1063,0,64.36211,-64.36211,190.1939,45.28416,0.1923406,67.25841,0,0,165.1063
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,46.59781,46.59781,0,0,0,46.59781,0,0,7.105427E-15,0,0,49.05033,46.59781,0,0,242.2378,100.7442,0,49.05033,-49.05033,138.4903,32.97381,0.1923406,51.25759,0,0,100.7442
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.7382,51.69387,0,0,0,138.4903,32.97381,0.1923406,0,0,0,51.69387
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,53.97834,53.97834,81,0,22.761,53.97834,1.128081,0,0,0,0.6089193,0,0,27.02166,25.67058,296.7382,51.69387,26.2795,0,26.2795,163.4212,38.90973,0.1923747,59.37617,0.4871354,81,52.30279
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,270.4587,75.34541,76.67877,0,76.67877,236.1651,56.22967,0.1923733,0,6.383018,81,83.32419
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,19.96773,19.96773,81,0,22.761,19.96773,36.14989,0,0,0,7.218311,0,0,61.03228,57.98066,193.7799,144.3563,65.19897,0,65.19897,298.0182,70.95659,0.1924304,21.9645,5.774649,81,151.5746
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,49.64946,49.64946,81,0,22.761,49.64946,49.16718,0,0,0,24.41124,0,0,31.35054,29.78302,128.5809,203.0354,54.19425,0,54.19425,349.4314,83.19779,0.1924921,54.6144,19.52899,81,227.4466
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,52.63551,52.63551,0,0,0,52.63551,23.46024,0,0,0,12.34842,55.4058,52.63551,0,0,74.38668,251.8102,0,43.05738,-43.05738,304.045,72.39152,0.1924921,57.89906,9.878736,0,264.1586
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,111.3234,111.3234,81,0,22.761,111.3234,5.994887,0,0,0,6.673711,31.91934,30.32337,0,0,122.2282,208.7528,0,25.24563,-25.24563,277.4337,66.05552,0.1924921,122.4557,5.338969,81,215.4265
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,96.042,96.042,81,0,22.761,96.042,8.714947,1.776357E-15,0,0,8.370008,15.83368,15.042,0,0,150.2789,183.5072,0,7.463672,-7.463672,269.5663,64.18233,0.1924921,105.6462,6.696007,81,191.8772
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,57.49241,57.49241,81,0,22.761,57.49241,15.93604,0,0,0,9.162016,0,0,23.50759,22.33221,158.5719,176.0435,31.49422,0,31.49422,299.4444,71.29614,0.1925297,63.24165,7.329613,81,185.2056
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,99.8607,99.8607,81,0,22.761,99.8607,9.318036,0,0,0,9.305056,19.85337,18.8607,0,0,127.0777,204.3883,0,10.54831,-10.54831,288.3255,68.64879,0.1925297,109.8468,7.444045,81,213.6934
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,36.77254,36.77254,81,0,22.761,36.77254,42.22156,0,0,0,15.52594,0,0,44.22746,42.01609,138.798,193.84,57.54203,0,57.54203,342.9146,81.64618,0.1925989,40.44979,12.42075,81,209.366
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,48.89183,48.89183,0,0,0,48.89183,9.865407,0,0,0,4.823378,51.46508,48.89183,0,0,81.25598,245.6278,0,46.64171,-46.64171,293.75,69.94033,0.1925989,53.78101,3.858702,0,250.4512
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,102.7357,102.7357,81,0,22.761,102.7357,2.56462,3.552714E-15,0,0,2.63478,22.87967,21.73569,0,0,133.0801,198.9861,0,20.2449,-20.2449,272.41,64.85939,0.1925989,113.0093,2.107824,81,201.6209
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,155.5744,178.7412,69.96335,0,69.96335,338.7831,80.66247,0.1926135,0,1.01068,81,180.0046
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,46.85406,46.85406,0,0,0,46.85406,0,0,0,0,0,49.32007,46.85406,0,0,85.61108,241.7083,0,49.32007,-49.32007,286.7951,68.28442,0.1926135,51.53947,0,0,241.7083
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,61.68465,61.68465,0,0,0,61.68465,0,0,0,0,0,64.93121,61.68465,0,0,140.4111,192.3882,0,64.93121,-64.93121,218.3516,51.98838,0.1926135,67.85312,0,0,192.3882
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,76.34244,76.34244,81,0,22.761,76.34244,0,0,0,0,0,0,0,4.657558,4.424681,212.5569,127.457,4.424681,0,4.424681,222.5492,52.98781,0.1926192,83.97668,0,81,127.457
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,59.74341,59.74341,81,0,22.761,59.74341,0,0,0,0,0,0,0,21.25659,20.19376,208.1323,131.4392,20.19376,0,20.19376,241.7067,57.54911,0.1926454,65.71775,0,81,131.4392
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.9385,149.6136,68.7,0,68.7,306.8813,73.06683,0.192663,0,0,81,149.6136
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,3.569658,3.569658,75.88544,0,21.46702,3.569658,0,0,0,0,0,0,0,72.31579,68.7,119.2385,211.4436,68.7,0,68.7,372.0558,88.58454,0.1926931,3.926624,0,81,211.4436
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,64.13558,64.13558,81,0,22.761,64.13558,0,0,0,0,0,0,0,16.86442,16.0212,50.5385,273.2736,16.0212,0,16.0212,387.2549,92.20335,0.1927138,70.54913,0,81,273.2736
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,29.32377,29.32377,0,0,0,29.32377,0,0,3.552714E-15,0,0,30.86713,29.32377,0,0,34.5173,287.6927,0,30.86713,-30.86713,354.718,84.45651,0.1927138,32.25615,0,0,287.6927
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,12.09599,12.09599,0,0,0,12.09599,0,0,0,0,0,12.73262,12.09599,0,0,68.8141,256.8255,0,12.73262,-12.73262,341.2967,81.26096,0.1927138,13.30559,0,0,256.8255
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,28.88496,28.88496,0,0,0,28.88496,0,0,3.552714E-15,0,0,30.40522,28.88496,0,0,82.96146,244.0929,0,30.40522,-30.40522,309.2468,73.63004,0.1927138,31.77345,0,0,244.0929
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,87.41002,87.41002,81,0,22.761,87.41002,0,0,0,0,0,6.747386,6.410017,0,0,116.745,213.6877,0,6.747386,-6.747386,302.1344,71.93661,0.1927138,96.15102,0,81,213.6877
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,124.2421,206.9403,69.56572,0,69.56572,368.1302,87.64988,0.1927292,0,0.6925744,81,207.806
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,33.14384,33.14384,0,0,0,33.14384,23.03282,0,0,0,7.633962,34.88825,33.14384,0,0,54.67642,269.5494,0,27.25429,-27.25429,339.4017,80.80976,0.1927292,36.45822,6.10717,0,277.1834
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,84.95896,242.2952,20.09203,0,20.09203,358.4627,85.34808,0.1926808,0,16.07362,0,262.3872
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,24.46372,24.46372,0,0,0,24.46372,113.5083,0,0,0,27.76834,25.75128,24.46372,0,0,64.86694,260.378,2.017066,0,2.017066,360.3762,85.80369,0.1926759,26.91009,22.21468,0,288.1463
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,26.22723,26.22723,0,0,0,26.22723,135.4012,0,0,0,35.51198,27.60761,26.22723,0,0,62.84987,262.1933,7.904369,0,7.904369,367.875,87.5891,0.1926568,28.84995,28.40958,0,297.7053
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,31.29165,31.29165,0,0,0,31.29165,27.90943,0,3.552714E-15,0,8.733322,32.93858,31.29165,0,0,54.9455,269.3073,0,24.20526,-24.20526,342.3604,81.51421,0.1926568,34.42082,6.986658,0,278.0406
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,31.80232,31.80232,0,0,0,31.80232,39.03827,0,3.552714E-15,0,12.41508,33.47613,31.80232,0,0,81.84023,245.102,0,21.06105,-21.06105,320.1601,76.22844,0.1926568,34.98256,9.932062,0,257.5171
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,134.6661,134.6661,81,0,22.761,134.6661,16.959,0,0,0,22.83801,56.4906,53.66607,0,0,105.2414,224.041,0,33.65259,-33.65259,284.6871,67.78252,0.1926568,148.1327,18.27041,81,246.879
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,31.90969,31.90969,81,0,22.761,31.90969,65.98639,0,0,0,21.05606,0,0,49.09031,46.63579,142.6332,190.3884,67.69185,0,67.69185,348.9052,83.07252,0.1927073,35.10066,16.84484,81,211.4444
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,24.17224,24.17224,0,0,0,24.17224,62.6186,0,0,0,15.13632,25.44446,24.17224,0,0,74.94132,251.311,0,10.30815,-10.30815,338.0395,80.48544,0.1927073,26.58946,12.10905,0,266.4474
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,68.1933,68.1933,81,0,22.761,68.1933,21.75645,0,0,0,14.83644,0,0,12.8067,12.16637,86.39482,241.0029,27.00281,0,27.00281,363.6566,86.58474,0.1927368,75.01263,11.86915,81,255.8393
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,17.83186,17.83186,0,0,0,17.83186,49.09084,0,0,0,8.753811,18.77038,17.83186,0,0,59.39201,265.3054,0,10.01657,-10.01657,353.0982,84.07084,0.1927368,19.61505,7.003048,0,274.0592
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,42.09633,42.09633,0,0,0,42.09633,2.299124,0,7.105427E-15,0,0.9678468,44.31193,42.09633,0,0,70.52153,255.2888,0,43.34408,-43.34408,307.4096,73.1926,0.1927368,46.30597,0.7742774,0,256.2567
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,41.84775,41.84775,0,0,0,41.84775,0,0,7.105427E-15,0,0,44.05027,41.84775,0,0,118.6816,211.9448,0,44.05027,-44.05027,260.9765,62.13714,0.1927368,46.03253,0,0,211.9448
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,36.23521,36.23521,0,0,0,36.23521,0,0,0,0,0,38.14233,36.23521,0,0,167.6264,167.8945,0,38.14233,-38.14233,220.771,52.56441,0.1927368,39.85873,0,0,167.8945
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,107.0905,107.0905,81,0,22.761,107.0905,0,0,0,0,0,27.46368,26.09049,0,0,210.0067,129.7522,0,27.46368,-27.46368,191.8217,45.67175,0.1927368,117.7995,0,81,129.7522
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,16.23565,16.23565,81,0,22.761,16.23565,0,0,0,0,0,0,0,64.76435,61.52613,240.5219,102.2885,61.52613,0,61.52613,250.1905,59.56905,0.192802,17.85921,0,81,102.2885
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,38.85807,38.85807,81,0,22.761,38.85807,0,0,0,0,0,0,0,42.14193,40.03483,178.9958,157.662,40.03483,0,40.03483,288.1709,68.61198,0.1928535,42.74388,0,81,157.662
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,43.11168,43.11168,81,0,22.761,43.11168,0,0,0,0,0,0,0,37.88832,35.9939,138.961,193.6934,35.9939,0,35.9939,322.3177,76.74216,0.1928998,47.42285,0,81,193.6934
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,35.42801,35.42801,81,0,22.761,35.42801,0,0,0,0,0,0,0,45.57199,43.2934,102.967,226.0879,43.2934,0,43.2934,363.3894,86.52113,0.1929554,38.9708,0,81,226.0879
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,80.19704,80.19704,81,0,22.761,80.19704,0,0,0,0,0,0,0,0.802954,0.7628063,59.67365,265.0519,0.7628063,0,0.7628063,364.1131,86.69342,0.1929564,88.21675,0,81,265.0519
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,7.872282,7.872282,0,0,0,7.872282,0,0,8.881784E-16,0,0,8.286613,7.872282,0,0,58.91085,265.7385,0,8.286613,-8.286613,355.3782,84.6137,0.1929564,8.659511,0,0,265.7385
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,77.92038,77.92038,81,0,22.761,77.92038,0,0,0,0,0,0,0,3.079621,2.92564,68.11819,257.4518,2.92564,0,2.92564,358.1537,85.27454,0.1929602,85.71242,0,81,257.4518
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,92.53687,92.53687,81,0,22.761,92.53687,0,0,0,0,0,12.14408,11.53687,0,0,65.19255,260.0849,0,12.14408,-12.14408,345.3528,82.22668,0.1929602,101.7906,0,81,260.0849
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,34.21098,34.21098,0,0,0,34.21098,5.483307,0,7.105427E-15,0,1.875893,36.01156,34.21098,0,0,78.68597,247.9409,0,34.13567,-34.13567,309.3706,73.65952,0.1929602,37.63208,1.500715,0,249.8167
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,28.95067,28.95067,0,0,0,28.95067,41.96097,0,0,0,12.14798,30.47439,28.95067,0,0,116.6145,213.8052,0,18.32641,-18.32641,290.0529,69.06007,0.1929602,31.84574,9.718385,0,225.9532
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,20.51445,20.51445,0,0,0,20.51445,186.4583,0,0,0,38.2509,21.59416,20.51445,0,0,136.9772,195.4788,16.65674,0,16.65674,305.8549,72.82244,0.1929201,22.5659,30.60072,0,233.7297
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,31.4104,31.4104,0,0,0,31.4104,173.0347,0,0,0,54.3509,33.06358,31.4104,0,0,120.3204,210.4698,21.28733,0,21.28733,326.0498,77.63074,0.1928689,34.55144,43.48072,0,264.8207
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,99.0331,229.6284,65.49471,0,65.49471,388.1835,92.42447,0.1927115,0,52.39577,0,295.1231
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,43.72226,43.72226,0,0,0,43.72226,176.6111,0,0,0,77.21838,46.02344,43.72226,0,0,33.53838,288.5737,31.19495,0,31.19495,417.7776,99.47067,0.1926367,48.09449,61.77471,0,365.7921
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,93.40993,0,0,95.75337,0,0,0,0,2.343437,316.6491,2.343437,0,2.343437,420.0009,100,0.1926311,0,76.6027,0,412.4025
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926311,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926311,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,51.63668,51.63668,0,0,0,51.63668,78.55751,0,0,0,40.56449,54.3544,51.63668,0,0,0,318.7582,0,13.78991,-13.78991,405.465,96.53909,0.1926311,56.80035,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,43.10299,43.10299,0,0,0,43.10299,74.78567,0,7.105427E-15,0,32.23486,45.37157,43.10299,0,0,15.32212,304.9683,0,13.13671,-13.13671,391.6177,93.24212,0.1926311,47.41328,25.78789,0,337.2032
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,85.62271,85.62271,81,0,22.761,85.62271,28.42527,0,0,0,24.33849,4.866013,4.622712,0,0,29.91847,291.8316,19.47248,0,19.47248,410.0909,97.6405,0.1926491,94.18498,19.47079,81,316.1701
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,10.44599,309.3568,1.381552,0,1.381552,411.4016,97.95255,0.1926458,0,1.105242,0,310.7384
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,10.29913,10.29913,0,0,0,10.29913,0,0,0,0,0,10.84119,10.29913,0,0,9.064441,310.6002,0,10.84119,-10.84119,399.9739,95.2317,0.1926458,11.32905,0,0,310.6002
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,55.579,55.579,0,0,0,55.579,0,0,7.105427E-15,0,0,58.50421,55.579,0,0,21.11021,299.759,0,58.50421,-58.50421,338.3051,80.54867,0.1926458,61.1369,0,0,299.759
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,101.5958,101.5958,81,0,22.761,101.5958,0,0,0,0,0,21.67982,20.59583,0,0,86.11489,241.2548,0,21.67982,-21.67982,315.4525,75.1076,0.1926458,111.7554,0,81,241.2548
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,46.13083,46.13083,81,0,22.761,46.13083,0,0,0,0,0,0,0,34.86917,33.12571,110.2036,219.575,33.12571,0,33.12571,346.8784,82.58992,0.1926884,50.74391,0,81,219.575
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,50.57134,50.57134,0,0,0,50.57134,0,0,7.105427E-15,0,0,53.23299,50.57134,0,0,77.07787,249.3881,0,53.23299,-53.23299,290.7659,69.22983,0.1926884,55.62848,0,0,249.3881
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,50.17712,50.17712,0,0,0,50.17712,0,0,7.105427E-15,0,0,52.81803,50.17712,0,0,136.2256,196.1552,0,52.81803,-52.81803,235.0908,55.97388,0.1926884,55.19484,0,0,196.1552
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,53.62904,53.62904,0,0,0,53.62904,0,0,0,0,0,56.45161,53.62904,0,0,194.9123,143.3371,0,56.45161,-56.45161,175.5855,41.806,0.1926884,58.99194,0,0,143.3371
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.6364,86.88551,0,0,0,175.5855,41.806,0.1926884,0,0,0,86.88551
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.6364,86.88551,0,0,0,175.5855,41.806,0.1926884,0,0,0,86.88551
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,15.8322,15.8322,0,0,0,15.8322,0,0,0,0,0,16.66547,15.8322,0,0,257.6364,86.88551,0,16.66547,-16.66547,158.0186,37.6234,0.1926884,17.41542,0,0,86.88551
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,60.88993,60.88993,81,0,22.761,60.88993,0,0,0,0,0,0,0,20.11007,19.10456,276.1535,70.22004,19.10456,0,19.10456,176.1428,41.93867,0.1927129,66.97893,0,81,70.22004
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,19.77956,19.77956,81,0,22.761,19.77956,4.563488,0,0,0,0.9026381,0,0,61.22044,58.15942,257.049,87.41415,59.06205,0,59.06205,232.174,55.2794,0.1927837,21.75752,0.7221105,81,88.31679
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,33.12445,33.12445,81,0,22.761,33.12445,58.51099,0,0,0,19.38145,0,0,47.87555,45.48177,197.9869,140.57,64.86321,0,64.86321,293.7086,69.93048,0.1928405,36.4369,15.50516,81,159.9514
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,60.55692,60.55692,81,0,22.761,60.55692,53.44253,0,0,0,32.36314,0,0,20.44309,19.42093,133.1237,198.9469,51.78408,0,51.78408,342.8353,81.62729,0.1928951,66.6126,25.89052,81,231.31
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,0,0,0,0,0,0,0,25.57681,0,0,0,0,81.33963,245.5526,25.57681,0,25.57681,367.0996,87.40449,0.1928339,0,20.46145,0,271.1294
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,46.86001,46.86001,0,0,0,46.86001,110.4611,0,0,0,51.76207,49.32632,46.86001,0,0,55.76282,268.5717,2.435748,0,2.435748,369.4103,87.95467,0.1928281,51.54601,41.40966,0,320.3338
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,5.615555,0,0,58.94262,0,0,0,0,53.32707,270.7639,53.32707,0,53.32707,420.0009,100,0.1927006,0,47.1541,0,329.7065
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,23.18724,23.18724,0,0,0,23.18724,267.4426,37.60493,0,0,62.01255,24.40762,23.18724,0,0,0,318.7582,0,0,0,420.0009,100,0.1927006,25.50596,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,35.38875,35.38875,0,0,0,35.38875,144.2947,13.81279,0,0,51.06411,37.25132,35.38875,0,0,0,318.7582,0,0,0,420.0009,100,0.1927006,38.92763,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,55.29681,55.29681,0,0,0,55.29681,38.42754,0,7.105427E-15,0,21.2492,58.20717,55.29681,0,0,0,318.7582,0,36.95797,-36.95797,381.0437,90.72452,0.1927006,60.82649,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,23.51637,23.51637,0,0,0,23.51637,83.34313,0,0,0,19.59928,24.75408,23.51637,0,0,41.06441,281.8003,0,5.154795,-5.154795,375.6101,89.43079,0.1927006,25.86801,15.67943,0,301.3995
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,76.7373,76.7373,81,0,22.761,76.7373,31.66118,0,0,0,24.29594,0,0,4.2627,4.049565,46.79196,276.6455,28.3455,0,28.3455,402.501,95.83338,0.1927282,84.41103,19.43675,81,300.9414
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,76.84695,76.84695,81,0,22.761,76.84695,7.019654,0,0,0,5.39439,0,0,4.153049,3.945396,18.44646,302.1564,9.339787,0,9.339787,411.3615,97.94302,0.1927382,84.53165,4.315512,81,307.5508
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,11.55824,11.55824,0,0,0,11.55824,0,0,1.776357E-15,0,0,12.16656,11.55824,0,0,9.106669,310.5622,0,12.16656,-12.16656,398.5368,94.88953,0.1927382,12.71406,0,0,310.5622
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,32.25455,32.25455,0,0,0,32.25455,0,0,0,0,0,33.95216,32.25455,0,0,22.62507,298.3957,0,33.95216,-33.95216,362.7481,86.36842,0.1927382,35.48,0,0,298.3957
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,24.80748,24.80748,0,0,0,24.80748,0,0,3.552714E-15,0,0,26.11314,24.80748,0,0,60.34969,264.4435,0,26.11314,-26.11314,335.2224,79.8147,0.1927382,27.28823,0,0,264.4435
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.28707,44.28707,0,0,0,44.28707,0,0,7.105427E-15,0,0,46.61797,44.28707,0,0,89.36429,238.3304,0,46.61797,-46.61797,286.0828,68.11481,0.1927382,48.71578,0,0,238.3304
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,43.62022,43.62022,0,0,0,43.62022,0,0,0,0,0,45.91603,43.62022,0,0,141.162,191.7124,0,45.91603,-45.91603,237.683,56.59108,0.1927382,47.98225,0,0,191.7124
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,54.51184,54.51184,0,0,0,54.51184,0,0,7.105427E-15,0,0,57.38088,54.51184,0,0,192.1798,145.7964,0,57.38088,-57.38088,177.1983,42.18998,0.1927382,59.96302,0,0,145.7964
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,42.05386,42.05386,0,0,0,42.05386,0,0,7.105427E-15,0,0,44.26722,42.05386,0,0,255.9364,88.41548,0,44.26722,-44.26722,130.5365,31.08006,0.1927382,46.25925,0,0,88.41548
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,14.44882,14.44882,0,0,0,14.44882,0,0,1.776357E-15,0,0,15.20928,14.44882,0,0,305.1222,44.14826,0,15.20928,-15.20928,114.5045,27.26293,0.1927382,15.8937,0,0,44.14826
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.0214,28.93898,0,0,0,114.5045,27.26293,0.1927382,0,0,0,28.93898
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.25263,43.25263,81,0,22.761,43.25263,0,0,0,0,0,0,0,37.74737,35.86,322.0214,28.93898,35.86,0,35.86,148.5243,35.36286,0.192784,47.57789,0,81,28.93898
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.1614,61.21298,68.7,0,68.7,213.6989,50.88058,0.1928012,0,0,81,61.21298
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.49088,39.49088,81,0,22.761,39.49088,0,0,0,0,0,0,0,41.50912,39.43367,217.4614,123.043,39.43367,0,39.43367,251.1089,59.78772,0.1928515,43.43996,0,81,123.043
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,20.70373,20.70373,81,0,22.761,20.70373,12.59641,0,0,0,2.607928,0,0,60.29627,57.28145,178.0277,158.5333,59.88938,0,59.88938,307.925,73.31532,0.1929199,22.77411,2.086342,81,161.1412
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,32.90122,32.90122,81,0,22.761,32.90122,84.49261,0,0,0,27.7991,0,0,48.09878,45.69384,118.1383,212.4337,73.49294,0,73.49294,377.6465,89.91566,0.1929557,36.19134,22.23928,81,240.2328
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,16.29147,0,0,60.93687,0,0,0,0,44.6454,278.5774,44.6454,0,44.6454,420.0009,100,0.1928493,0,48.74949,0,339.5142
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,48.27094,48.27094,0,0,0,48.27094,154.9721,23.99497,0,0,74.80648,50.81152,48.27094,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,53.09803,59.84519,0,393.5647
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,74.96871,74.96871,20.25,0,7.39125,74.96871,133.0827,42.17176,0,0,99.7704,57.59864,54.71871,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,82.46558,79.81632,81,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,69.78094,69.78094,20.25,0,7.39125,69.78094,167.6822,64.8724,0,0,117.0102,52.13784,49.53094,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,76.75904,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,40.62407,40.62407,0,0,0,40.62407,289.5424,74.86174,0,0,117.6239,42.76218,40.62407,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,44.68647,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,52.7211,52.7211,0,0,0,52.7211,156.6069,27.069,0,0,82.5649,55.4959,52.7211,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,57.99321,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,45.99596,45.99596,0,0,0,45.99596,160.2844,25.30753,0,0,73.72433,48.4168,45.99596,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,50.59555,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,16.75709,16.75709,0,0,0,16.75709,270.2998,27.65533,0,0,45.29437,17.63904,16.75709,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,18.4328,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,6.07361,6.07361,0,0,0,6.07361,245.7007,8.529628,0,0,14.9229,6.393274,6.07361,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,6.680971,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1928493,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,35.55773,35.55773,0,0,0,35.55773,0,0,0,0,0,37.42919,35.55773,0,0,0,318.7582,0,37.42919,-37.42919,380.547,90.60625,0.1928493,39.1135,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,68.1609,68.1609,81,0,22.761,68.1609,0,0,0,0,0,0,0,12.8391,12.19715,41.58799,281.329,12.19715,0,12.19715,392.1183,93.3613,0.1928649,74.97699,0,81,281.329
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,91.03897,91.03897,81,0,22.761,91.03897,0,0,0,0,0,10.56734,10.03897,0,0,29.39084,292.3065,0,10.56734,-10.56734,380.9793,90.70918,0.1928649,100.1429,0,81,292.3065
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01577614,0.01577614,0,0,0,0.01577614,0,0,3.469447E-18,0,0,0.01660646,0.01577614,0,0,41.13233,281.7391,0,0.01660646,-0.01660646,380.9618,90.705,0.1928649,0.01735375,0,0,281.7391
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.15078,281.7225,0,0,0,380.9618,90.705,0.1928649,0,0,0,281.7225
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,18.69606,18.69606,0,0,0,18.69606,0,0,3.552714E-15,0,0,19.68006,18.69606,0,0,41.15078,281.7225,0,19.68006,-19.68006,360.2172,85.76582,0.1928649,20.56566,0,0,281.7225
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,38.13525,38.13525,0,0,0,38.13525,0,0,7.105427E-15,0,0,40.14237,38.13525,0,0,63.01751,262.0424,0,40.14237,-40.14237,317.9034,75.69114,0.1928649,41.94878,0,0,262.0424
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.6201,221.9001,0,0,0,317.9034,75.69114,0.1928649,0,0,0,221.9001
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,28.62589,28.62589,0,0,0,28.62589,0,0,0,0,0,30.13251,28.62589,0,0,107.6201,221.9001,0,30.13251,-30.13251,286.141,68.12866,0.1928649,31.48848,0,0,221.9001
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,83.57877,83.57877,81,0,22.761,83.57877,0,0,0,0,0,2.714493,2.578768,0,0,141.1007,191.7676,0,2.714493,-2.714493,283.2796,67.4474,0.1928649,91.93665,0,81,191.7676
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,27.41669,27.41669,81,0,22.761,27.41669,0,0,0,0,0,0,0,53.58331,50.90415,144.1168,189.0531,50.90415,0,50.90415,331.5715,78.94544,0.1929296,30.15836,0,81,189.0531
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,61.93299,61.93299,81,0,22.761,61.93299,5.307317,0,0,0,3.28698,0,0,19.06701,18.11366,93.21267,234.8668,21.40064,0,21.40064,351.874,83.77935,0.1929556,68.1263,2.629584,81,238.1538
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,9.392898,9.392898,0,0,0,9.392898,258.5537,0,0,0,24.28568,9.887261,9.392898,0,0,71.81203,254.1274,14.39842,0,14.39842,365.5335,87.03162,0.1929213,10.33219,19.42855,0,278.4131
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,45.97037,45.97037,0,0,0,45.97037,92.92377,0,0,0,42.7174,48.38986,45.97037,0,0,57.41361,267.086,0,5.672461,-5.672461,359.5542,85.60797,0.1929213,50.5674,34.17392,0,309.8034
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,79.98861,79.98861,81,0,22.761,79.98861,73.51917,0,0,0,58.80696,0,0,1.011391,0.9608215,63.71635,261.4135,59.76778,0,59.76778,416.2549,99.10812,0.1929762,87.98747,47.04557,81,320.2205
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,41.56829,41.56829,0,0,0,41.56829,178.4563,26.47658,0,0,74.18124,43.7561,41.56829,0,0,3.94856,315.2045,3.94856,0,3.94856,420.0009,100,0.1929668,45.72512,59.34499,0,389.3857
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,43.73261,43.73261,0,0,0,43.73261,182.2232,33.65662,0,0,79.69095,46.03432,43.73261,0,0,0,318.7582,0,0,0,420.0009,100,0.1929668,48.10587,63.75276,0,398.4492
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,16.27303,16.27303,0,0,0,16.27303,578.837,77.06479,0,0,94.19429,17.1295,16.27303,0,0,0,318.7582,0,0,0,420.0009,100,0.1929668,17.90033,75.35544,0,412.9525
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,22.34282,22.34282,0,0,0,22.34282,401.7818,66.25061,0,0,89.76936,23.51875,22.34282,0,0,0,318.7582,0,0,0,420.0009,100,0.1929668,24.5771,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,59.79992,59.79992,0,0,0,59.79992,153.8653,29.06404,0,0,92.01132,62.94728,59.79992,0,0,0,318.7582,0,0,0,420.0009,100,0.1929668,65.77991,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,95.19511,95.19511,26.4951,0,8.971261,95.19511,78.20512,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1929668,104.7146,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1929668,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,55.68062,55.68062,0,0,0,55.68062,38.07501,0,7.105427E-15,0,21.2004,58.61118,55.68062,0,0,0,318.7582,0,37.41078,-37.41078,380.5664,90.61087,0.1929668,61.24868,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,61.89109,61.89109,0,0,0,61.89109,0,0,7.105427E-15,0,0,65.14851,61.89109,0,0,41.56753,281.3474,0,65.14851,-65.14851,311.8939,74.26029,0.1929668,68.08019,0,0,281.3474
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,28.76943,28.76943,0,0,0,28.76943,0,0,3.552714E-15,0,0,30.28361,28.76943,0,0,113.9548,216.1989,0,30.28361,-30.28361,279.9721,66.6599,0.1929668,31.64637,0,0,216.1989
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,38.90219,38.90219,0,0,0,38.90219,0,0,0,0,0,40.94968,38.90219,0,0,147.6032,185.9153,0,40.94968,-40.94968,236.8074,56.3826,0.1929668,42.79241,0,0,185.9153
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.1029,144.9657,0,0,0,236.8074,56.3826,0.1929668,0,0,0,144.9657
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,17.99767,17.99767,0,0,0,17.99767,0,0,0,0,0,18.94492,17.99767,0,0,193.1029,144.9657,0,18.94492,-18.94492,216.8377,51.62792,0.1929668,19.79744,0,0,144.9657
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,35.58749,35.58749,0,0,0,35.58749,0,0,7.105427E-15,0,0,37.46051,35.58749,0,0,214.1528,126.0207,0,37.46051,-37.46051,177.3508,42.22631,0.1929668,39.14624,0,0,126.0207
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.7756,88.56022,0,0,0,177.3508,42.22631,0.1929668,0,0,0,88.56022
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,31.08917,31.08917,0,0,0,31.08917,0,0,0,0,0,32.72544,31.08917,0,0,255.7756,88.56022,0,32.72544,-32.72544,142.8552,34.01307,0.1929668,34.19809,0,0,88.56022
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,12.51976,12.51976,0,0,0,12.51976,0,0,0,0,0,13.17869,12.51976,0,0,292.1372,55.83478,0,13.17869,-13.17869,128.9636,30.70556,0.1929668,13.77173,0,0,55.83478
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,10.51234,10.51234,0,0,0,10.51234,0,0,0,0,0,11.06562,10.51234,0,0,306.7802,42.65609,0,11.06562,-11.06562,117.2994,27.92838,0.1929668,11.56357,0,0,42.65609
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,32.57132,32.57132,81,0,22.761,32.57132,0,0,0,0,0,0,0,48.42868,46.00725,319.0753,31.59047,46.00725,0,46.00725,160.9458,38.32034,0.1930252,35.82845,0,81,31.59047
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,27.25766,27.25766,81,0,22.761,27.25766,0,0,0,0,0,0,0,53.74234,51.05522,273.0681,72.99699,51.05522,0,51.05522,209.381,49.85252,0.1930898,29.98343,0,81,72.99699
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,27.09317,27.09317,81,0,22.761,27.09317,8.641363,0,0,0,2.341219,0,0,53.90683,51.21149,222.0128,118.9467,53.55271,0,53.55271,260.1855,61.94881,0.1931567,29.80248,1.872975,81,121.2879
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,60.22583,60.22583,81,0,22.761,60.22583,10.63907,0,0,0,6.407467,0,0,20.77417,19.73546,168.4601,167.1441,26.14293,0,26.14293,284.9869,67.85389,0.1931874,66.24842,5.125974,81,173.5516
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,21.41911,21.41911,81,0,22.761,21.41911,82.8513,0,0,0,17.74601,0,0,59.58089,56.60185,142.3172,190.6728,74.34785,0,74.34785,355.5195,84.64732,0.1932207,23.56102,14.1968,81,208.4188
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,53.29845,53.29845,0,0,0,53.29845,21.96332,0,7.105427E-15,0,11.70611,56.10363,53.29845,0,0,67.96933,257.5858,0,44.39752,-44.39752,308.7204,73.50471,0.1932207,58.62829,9.364888,0,269.2919
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,96.12141,96.12141,81,0,22.761,96.12141,27.40409,0,0,0,26.3412,15.91728,15.12142,0,0,117.2999,213.1883,10.42392,0,10.42392,318.6094,75.85922,0.1932302,105.7336,21.07296,81,239.5295
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,62.11081,62.11081,81,0,22.761,62.11081,50.93077,0,0,0,31.63351,0,0,18.88919,17.94473,106.876,222.5698,49.57824,0,49.57824,365.6434,87.05779,0.1932815,68.32189,25.30681,81,254.2034
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,20.99065,20.99065,0,0,0,20.99065,412.0597,7.10084,0,0,86.494,22.09542,20.99065,0,0,57.29774,267.1902,57.29774,0,57.29774,420.0009,100,0.1931457,23.08971,69.19521,0,353.6843
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,108.8005,108.8005,40.37904,0,12.4839,108.8005,66.19692,0,0,0,72.02257,72.02257,68.42144,0,0,0,318.7582,0,0,0,420.0009,100,0.1931457,119.6805,57.61805,81,390.7808
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,59.79406,59.79406,0,0,0,59.79406,73.06342,0,7.105427E-15,0,43.68759,62.94112,59.79406,0,0,0,318.7582,0,19.25353,-19.25353,399.7058,95.16787,0.1931457,65.77347,34.95007,0,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,25.72866,25.72866,0,0,0,25.72866,103.5576,0,3.552714E-15,0,26.64397,27.0828,25.72866,0,0,21.39281,299.5047,0,0.4388243,-0.4388243,399.2433,95.05773,0.1931457,28.30152,21.31518,0,326.1487
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,80.80382,80.80382,72.29317,0,20.55817,80.80382,38.16523,0,0,0,30.83897,8.958572,8.510643,0,0,21.88039,299.0659,21.88039,0,21.88039,420.0009,100,0.1931655,88.8842,24.67117,81,329.9048
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,60.82303,60.82303,0,0,0,60.82303,31.80683,0,0,0,19.34588,64.02424,60.82303,0,0,0,318.7582,0,44.67836,-44.67836,372.9057,88.7869,0.1931655,66.90533,15.4767,0,338.1041
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,61.51894,61.51894,0,0,0,61.51894,0,0,7.105427E-15,0,0,64.75678,61.51894,0,0,49.64263,274.0799,0,64.75678,-64.75678,304.6461,72.53463,0.1931655,67.67084,0,0,274.0799
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,42.58629,42.58629,0,0,0,42.58629,0,0,7.105427E-15,0,0,44.82767,42.58629,0,0,121.5946,209.3231,0,44.82767,-44.82767,257.3936,61.28406,0.1931655,46.84492,0,0,209.3231
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,26.61599,26.61599,0,0,0,26.61599,0,0,3.552714E-15,0,0,28.01683,26.61599,0,0,171.4031,164.4954,0,28.01683,-28.01683,227.8612,54.25256,0.1931655,29.27759,0,0,164.4954
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,13.02978,13.02978,0,0,0,13.02978,0,0,0,0,0,13.71556,13.02978,0,0,202.5329,136.4786,0,13.71556,-13.71556,213.4037,50.81031,0.1931655,14.33276,0,0,136.4786
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,16.02762,16.02762,0,0,0,16.02762,0,0,3.552714E-15,0,0,16.87118,16.02762,0,0,217.7725,122.763,0,16.87118,-16.87118,195.62,46.57609,0.1931655,17.63038,0,0,122.763
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,95.0418,95.0418,81,0,22.761,95.0418,0,0,0,0,0,14.78084,14.0418,0,0,236.5182,105.8918,0,14.78084,-14.78084,180.0396,42.86648,0.1931655,104.546,0,81,105.8918
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,60.64444,60.64444,81,0,22.761,60.64444,0,0,0,0,0,0,0,20.35556,19.33779,252.9414,91.11099,19.33779,0,19.33779,198.385,47.23444,0.1931898,66.70888,0,81,91.11099
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,53.90523,53.90523,81,0,22.761,53.90523,0,0,0,0,0,0,0,27.09477,25.74003,233.6036,108.515,25.74003,0,25.74003,222.8042,53.0485,0.1932222,59.29575,0,81,108.515
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,24.50963,24.50963,81,0,22.761,24.50963,0,0,0,0,0,0,0,56.49037,53.66585,207.8636,131.681,53.66585,0,53.66585,273.7161,65.17036,0.1932897,26.96059,0,81,131.681
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,43.60357,43.60357,81,0,22.761,43.60357,0,0,0,0,0,0,0,37.39643,35.52661,154.1977,179.9803,35.52661,0,35.52661,307.4196,73.19498,0.1933343,47.96392,0,81,179.9803
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,33.53004,33.53004,81,0,22.761,33.53004,0,0,0,0,0,0,0,47.46996,45.09646,118.6711,211.9543,45.09646,0,45.09646,350.2018,83.38122,0.1933909,36.88305,0,81,211.9543
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,18.89486,18.89486,0,0,0,18.89486,0,0,3.552714E-15,0,0,19.88933,18.89486,0,0,73.57463,252.5411,0,19.88933,-19.88933,329.2366,78.38952,0.1933909,20.78435,0,0,252.5411
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,37.94084,37.94084,0,0,0,37.94084,10.59924,0,0,0,4.02144,39.93773,37.94084,0,0,95.67388,232.6517,0,35.91629,-35.91629,291.3775,69.37547,0.1933909,41.73492,3.217152,0,236.6732
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,87.38327,87.38327,81,0,22.761,87.38327,29.81949,0,0,0,26.05725,6.719229,6.383268,0,0,135.5809,196.7354,19.33802,0,19.33802,309.7232,73.74347,0.1934084,96.1216,20.8458,81,222.7927
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,20.86087,20.86087,77.13744,0,21.78377,20.86087,273.2597,0,0,0,57.00435,0,0,56.27657,53.46274,116.2429,214.1397,110.4671,0,110.4671,414.5215,98.6954,0.1933427,22.94696,45.60349,81,271.144
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,6.175182,6.175182,0,0,0,6.175182,1340.788,70.52016,0,0,82.7961,6.500192,6.175182,0,0,5.775753,313.5601,5.775753,0,5.775753,420.0009,100,0.1933291,6.7927,66.23689,0,396.3561
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,45.72953,45.72953,0,0,0,45.72953,194.0291,40.59226,0,0,88.72861,48.13634,45.72953,0,0,0,318.7582,0,0,0,420.0009,100,0.1933291,50.30248,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,3.362125,3.362125,0,0,0,3.362125,3243.248,105.503,0,0,109.0421,3.539079,3.362125,0,0,0,318.7582,0,0,0,420.0009,100,0.1933291,3.698338,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,6.711423,6.711423,0,0,0,6.711423,1576.065,98.71173,0,0,105.7764,7.064656,6.711423,0,0,0,318.7582,0,0,0,420.0009,100,0.1933291,7.382566,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,28.63877,28.63877,0,0,0,28.63877,361.8506,73.48348,0,0,103.6296,30.14608,28.63877,0,0,0,318.7582,0,0,0,420.0009,100,0.1933291,31.50265,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,41.20086,41.20086,0,0,0,41.20086,213.1053,44.43188,0,0,87.8012,43.36932,41.20086,0,0,0,318.7582,0,0,0,420.0009,100,0.1933291,45.32094,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1933291,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,52.25897,52.25897,0,0,0,52.25897,103.1212,0,0,0,53.89008,55.00945,52.25897,0,0,0,318.7582,0,1.119363,-1.119363,418.8209,99.71907,0.1933291,57.48487,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,20.83035,0,0,22.07409,0,0,0,0,1.243737,317.6389,1.243737,0,1.243737,420.0009,100,0.1933261,0,17.65927,0,339.713
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1933261,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.598402,1.598402,0,0,0,1.598402,0,0,2.220446E-16,0,0,1.682528,1.598402,0,0,0,318.7582,0,1.682528,-1.682528,418.2273,99.57773,0.1933261,1.758242,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,74.91724,74.91724,76.8851,0,21.71993,74.91724,0,1.554312E-15,0,0,0,0,0,1.967869,1.869476,1.869476,317.0757,1.869476,0,1.869476,420.0009,100,0.1933285,82.40896,0,81,317.0757
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1933285,0,0,0,318.7582
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,22.65566,22.65566,0,0,0,22.65566,0,0,3.552714E-15,0,0,23.84807,22.65566,0,0,0,318.7582,0,23.84807,-23.84807,394.8628,94.01476,0.1933285,24.92123,0,0,318.7582
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,38.52221,38.52221,0,0,0,38.52221,0,0,7.105427E-15,0,0,40.54969,38.52221,0,0,26.49785,294.9102,0,40.54969,-40.54969,352.1196,83.83784,0.1933285,42.37443,0,0,294.9102
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.55306,254.3605,0,0,0,352.1196,83.83784,0.1933285,0,0,0,254.3605
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,56.25609,56.25609,0,0,0,56.25609,0,0,7.105427E-15,0,0,59.21694,56.25609,0,0,71.55306,254.3605,0,59.21694,-59.21694,289.6995,68.97594,0.1933285,61.8817,0,0,254.3605
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.3497,195.1435,0,0,0,289.6995,68.97594,0.1933285,0,0,0,195.1435
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,36.02597,36.02597,0,0,0,36.02597,0,0,7.105427E-15,0,0,37.92207,36.02597,0,0,137.3497,195.1435,0,37.92207,-37.92207,249.7261,59.45848,0.1933285,39.62856,0,0,195.1435
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,63.32322,63.32322,81,0,22.761,63.32322,0,0,0,0,0,0,0,17.67677,16.79294,179.4853,157.2215,16.79294,0,16.79294,265.6573,63.25161,0.1933495,69.65555,0,81,157.2215
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,39.81978,39.81978,81,0,22.761,39.81978,0,0,0,0,0,0,0,41.18022,39.1212,162.6924,172.3351,39.1212,0,39.1212,302.7709,72.08818,0.1933985,43.80176,0,81,172.3351
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,22.1622,22.1622,81,0,22.761,22.1622,14.28389,0,0,0,3.165624,0,0,58.8378,55.89591,123.5712,207.5442,59.06153,0,59.06153,358.8016,85.42879,0.1934675,24.37842,2.532499,81,210.7098
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,126.6177,126.6177,81,0,22.761,126.6177,15.41706,0,0,0,19.52073,48.01868,45.61774,0,0,64.50962,260.6996,0,28.49795,-28.49795,328.7622,78.27655,0.1934675,139.2795,15.61658,81,280.2203
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,70.1093,70.1093,81,0,22.761,70.1093,63.32042,0,0,0,44.3935,0,0,10.8907,10.34617,96.174,232.2016,54.73967,0,54.73967,380.6928,90.64095,0.1935202,77.12023,35.5148,81,276.5951
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,16.82448,16.82448,0,0,0,16.82448,470.5454,20.02251,0,0,79.16683,17.70998,16.82448,0,0,41.43434,281.4673,41.43434,0,41.43434,420.0009,100,0.1934225,18.50693,63.33347,0,360.6342
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,68.29346,68.29346,20.25,0,7.39125,68.29346,150.103,51.93849,0,0,102.5106,50.57207,48.04346,0,0,0,318.7582,0,0,0,420.0009,100,0.1934225,75.12281,82.00845,81,421.2688
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,36.88972,36.88972,0,0,0,36.88972,245.8906,51.87706,0,0,90.70834,38.83128,36.88972,0,0,0,318.7582,0,0,0,420.0009,100,0.1934225,40.57869,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,22.25127,22.25127,0,0,0,22.25127,397.7648,65.08533,0,0,88.50772,23.42239,22.25127,0,0,0,318.7582,0,0,0,420.0009,100,0.1934225,24.4764,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,63.87026,63.87026,20.25,0,7.39125,63.87026,165.233,59.61872,0,0,105.5348,45.91607,43.62026,0,0,0,318.7582,0,0,0,420.0009,100,0.1934225,70.25729,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,115.9955,115.9955,47.29547,0,14.23375,115.9955,90.36572,32.50436,0,0,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1934225,127.595,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,68.00932,68.00932,20.25,0,7.39125,68.00932,117.4855,29.62809,0,0,79.90105,50.27296,47.75931,0,0,0,318.7582,0,0,0,420.0009,100,0.1934225,74.81024,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,71.5382,71.5382,26.38484,0,8.943364,71.5382,66.43982,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1934225,78.69202,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,19.03381,19.03381,0,0,0,19.03381,138.8171,6.386585,0,0,26.42217,20.03559,19.03381,0,0,0,318.7582,0,0,0,420.0009,100,0.1934225,20.93719,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,84.12679,84.12679,81,0,22.761,84.12679,0,0,0,0,0,3.291363,3.126795,0,0,0,318.7582,0,3.291363,-3.291363,416.5314,99.17395,0.1934225,92.53947,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,24.22818,24.22818,0,0,0,24.22818,0,0,3.552714E-15,0,0,25.50335,24.22818,0,0,3.65707,315.4669,0,25.50335,-25.50335,389.6486,92.77328,0.1934225,26.651,0,0,315.4669
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,10.6912,10.6912,0,0,0,10.6912,0,0,1.776357E-15,0,0,11.25389,10.6912,0,0,31.99412,289.9635,0,11.25389,-11.25389,377.7859,89.94884,0.1934225,11.76031,0,0,289.9635
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,27.80025,27.80025,0,0,0,27.80025,0,0,3.552714E-15,0,0,29.26342,27.80025,0,0,44.49844,278.7096,0,29.26342,-29.26342,346.9395,82.60449,0.1934225,30.58028,0,0,278.7096
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,65.40623,65.40623,81,0,22.761,65.40623,0,0,0,0,0,0,0,15.59377,14.81409,77.01336,249.4462,14.81409,0,14.81409,360.9934,85.95065,0.193441,71.94685,0,81,249.4462
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,52.98095,52.98095,0,0,0,52.98095,0,0,7.105427E-15,0,0,55.76942,52.98095,0,0,62.19927,262.7789,0,55.76942,-55.76942,302.2073,71.95397,0.193441,58.27904,0,0,262.7789
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,16.93285,16.93285,0,0,0,16.93285,0,0,3.552714E-15,0,0,17.82405,16.93285,0,0,124.1653,207.0095,0,17.82405,-17.82405,283.4191,67.48061,0.193441,18.62614,0,0,207.0095
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,31.02378,31.02378,0,0,0,31.02378,0,0,3.552714E-15,0,0,32.65662,31.02378,0,0,143.9698,189.1854,0,32.65662,-32.65662,248.996,59.28465,0.193441,34.12616,0,0,189.1854
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,29.52471,29.52471,0,0,0,29.52471,0,0,3.552714E-15,0,0,31.07864,29.52471,0,0,180.2549,156.5288,0,31.07864,-31.07864,216.2362,51.48471,0.193441,32.47718,0,0,156.5288
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,13.74283,13.74283,0,0,0,13.74283,0,0,1.776357E-15,0,0,14.46614,13.74283,0,0,214.7867,125.4501,0,14.46614,-14.46614,200.9876,47.85409,0.193441,15.11712,0,0,125.4501
