Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,57.78378,57.78378,0,0,0,57.78378,0,0,7.105427E-15,0,0,60.82503,57.78378,0,0,230.8602,110.984,0,60.82503,-60.82503,136.8724,32.5886,0.193441,63.56216,0,0,110.984
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,25.8027,25.8027,0,0,0,25.8027,0,0,3.552714E-15,0,0,27.16074,25.8027,0,0,298.4436,50.15898,0,27.16074,-27.16074,108.2424,25.77196,0.193441,28.38297,0,0,50.15898
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,42.52516,42.52516,81,0,22.761,42.52516,7.840943,0,0,0,3.334373,0,0,38.47484,36.5511,328.6222,22.99824,39.88547,0,39.88547,146.0811,34.78115,0.1934896,46.77768,2.667499,81,26.33261
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,79.69708,79.69708,81,0,22.761,79.69708,19.44674,0,0,0,15.49849,0,0,1.302915,1.237769,288.7367,58.89516,16.73625,0,16.73625,161.9585,38.56148,0.193505,87.66679,12.39879,81,74.39365
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,17.03259,17.03259,81,0,22.761,17.03259,281.0223,0,0,0,47.86538,0,0,63.96741,60.76904,272.0005,73.95779,108.6344,0,108.6344,265.0182,63.09944,0.1934571,18.73585,38.2923,81,121.8232
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,27.48027,27.48027,81,0,22.761,27.48027,174.3358,0,0,0,47.90796,0,0,53.51973,50.84375,163.3661,171.7288,98.7517,0,98.7517,358.7023,85.40513,0.1934325,30.22829,38.32636,81,219.6367
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,47.44708,47.44708,0,0,0,47.44708,176.3204,0,0,0,83.65891,49.9443,47.44708,0,0,64.61436,260.6053,33.71461,0,33.71461,390.6868,93.02047,0.1933533,52.19179,66.92712,0,344.2642
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,77.60822,77.60822,21.30725,0,7.658734,77.60822,116.1783,0,0,0,90.16394,59.26418,56.30098,0,0,30.89976,290.9485,30.89976,0,30.89976,420.0009,100,0.1932845,85.36905,72.13116,81,381.1124
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,68.81679,68.81679,20.25,0,7.39125,68.81679,152.7845,54.01843,0,0,105.1414,51.12294,48.56679,0,0,0,318.7582,0,0,0,420.0009,100,0.1932845,75.69846,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,27.6492,27.6492,0,0,0,27.6492,302.7212,54.59556,0,0,83.69998,29.10442,27.6492,0,0,0,318.7582,0,0,0,420.0009,100,0.1932845,30.41412,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,24.67511,24.67511,0,0,0,24.67511,214.4075,26.93149,0,0,52.90529,25.9738,24.67511,0,0,0,318.7582,0,0,0,420.0009,100,0.1932845,27.14262,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,43.95,43.95,0,0,0,43.95,95.74011,0,0,0,42.07778,46.26315,43.95,0,0,0,318.7582,0,4.185379,-4.185379,415.5891,98.94958,0.1932845,48.345,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,81.01935,81.01935,74.41338,0,21.09459,81.01935,14.32259,4.440892E-15,0,0,11.60407,6.953651,6.605968,0,0,4.650421,314.5728,4.650421,0,4.650421,420.0009,100,0.1932886,89.12128,9.283257,81,326.1769
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,58.25398,58.25398,0,0,0,58.25398,8.948647,0,7.105427E-15,0,5.212944,61.31998,58.25398,0,0,0,318.7582,0,56.10704,-56.10704,360.8588,85.91859,0.1932886,64.07938,4.170355,0,323.9712
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,13.15198,13.15198,0,0,0,13.15198,0,0,1.776357E-15,0,0,13.84419,13.15198,0,0,62.34116,262.6512,0,13.84419,-13.84419,346.2658,82.44407,0.1932886,14.46718,0,0,262.6512
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,79.34174,79.34174,81,0,22.761,79.34174,0,0,0,0,0,0,0,1.658263,1.57535,77.72359,248.807,1.57535,0,1.57535,347.7603,82.7999,0.1932906,87.27591,0,81,248.807
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,98.0643,98.0643,81,0,22.761,98.0643,0,0,0,0,0,17.96242,17.0643,0,0,76.14824,250.2248,0,17.96242,-17.96242,328.8262,78.2918,0.1932906,107.8707,0,81,250.2248
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,137.7887,137.7887,81,0,22.761,137.7887,0,0,0,1.867532,0,59.77754,56.78867,0,0,96.10648,232.2624,0,59.77754,-59.77754,265.8152,63.2892,0.1932906,151.5675,0,81,232.2624
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,74.22605,74.22605,81,0,22.761,74.22605,0,0,0,0,0,0,0,6.773951,6.435253,162.526,172.4848,6.435253,0,6.435253,271.9202,64.74277,0.1932986,81.64865,0,81,172.4848
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,58.08798,58.08798,81,0,22.761,58.08798,0,0,0,0,0,0,0,22.91202,21.76642,156.0907,178.2766,21.76642,0,21.76642,292.5696,69.65929,0.1933257,63.89678,0,81,178.2766
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,52.7849,52.7849,81,0,22.761,52.7849,0,0,0,0,0,0,0,28.2151,26.80434,134.3243,197.8663,26.80434,0,26.80434,317.9984,75.71377,0.193359,58.06339,0,81,197.8663
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.06008,30.06008,81,0,22.761,30.06008,0,0,0,0,0,0,0,50.93992,48.39293,107.52,221.9903,48.39293,0,48.39293,363.908,86.64459,0.1934191,33.06609,0,81,221.9903
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,51.0987,51.0987,0,0,0,51.0987,0,0,7.105427E-15,0,0,53.78811,51.0987,0,0,59.12704,265.5439,0,53.78811,-53.78811,307.2104,73.14518,0.1934191,56.20857,0,0,265.5439
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,14.42146,14.42146,0,0,0,14.42146,0,0,1.776357E-15,0,0,15.18048,14.42146,0,0,118.8916,211.7558,0,15.18048,-15.18048,291.2087,69.33527,0.1934191,15.8636,0,0,211.7558
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,5.130985,5.130985,0,0,0,5.130985,0,0,8.881784E-16,0,0,5.401037,5.130985,0,0,135.7588,196.5753,0,5.401037,-5.401037,285.5155,67.97975,0.1934191,5.644084,0,0,196.5753
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,56.01889,56.01889,0,0,0,56.01889,0,0,7.105427E-15,0,0,58.96726,56.01889,0,0,141.7599,191.1743,0,58.96726,-58.96726,223.3586,53.18051,0.1934191,61.62078,0,0,191.1743
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,207.2791,132.207,3.074563,0,3.074563,226.2754,53.87498,0.1934119,0,2.459651,0,135.2816
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,204.2046,134.9741,15.73734,0,15.73734,241.2051,57.42968,0.1933751,0,12.58987,0,150.7115
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,188.4672,149.1377,35.59441,0,35.59441,274.973,65.46962,0.1932917,0,28.47552,0,184.7321
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,19.99442,19.99442,0,0,0,19.99442,305.1241,0,0,0,61.00782,21.04676,19.99442,0,0,152.8728,181.1727,39.96105,0,39.96105,312.8833,74.49588,0.1931982,21.99387,48.80625,0,242.1805
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,12.67389,12.67389,0,0,0,12.67389,614.73,0,0,0,77.91019,13.34093,12.67389,0,0,112.9118,217.1376,64.56926,0,64.56926,374.1391,89.08056,0.1930474,13.94128,62.32815,0,295.0478
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,85.63956,85.63956,33.03496,0,10.62584,85.63956,121.1073,0,0,0,103.7158,55.37328,52.60461,0,0,48.34251,275.25,48.34251,0,48.34251,420.0009,100,0.1929781,94.20352,82.97263,81,378.9658
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,88.79575,88.79575,20.25,0,7.39125,88.79575,91.81335,9.372927,0,0,81.52634,72.15341,68.54575,0,0,0,318.7582,0,0,0,420.0009,100,0.1929781,97.67532,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,114.4807,114.4807,81,0,22.761,114.4807,30.42224,7.105427E-15,0,0,34.8276,35.24286,33.48071,0,0,0,318.7582,0,0.4152574,-0.4152574,419.5631,99.89578,0.1929781,125.9288,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,44.61486,44.61486,0,0,0,44.61486,126.7748,9.135997,0,0,56.5604,46.96301,44.61486,0,0,0.4613971,318.343,0.4613971,0,0.4613971,420.0009,100,0.192977,49.07634,45.24832,0,374.9034
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,22.35563,22.35563,0,0,0,22.35563,276.3714,38.25232,0,0,61.78457,23.53225,22.35563,0,0,0,318.7582,0,0,0,420.0009,100,0.192977,24.5912,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,35.31837,35.31837,0,0,0,35.31837,158.1331,18.6728,0,0,55.85004,37.17724,35.31837,0,0,0,318.7582,0,0,0,420.0009,100,0.192977,38.85021,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,56.61342,56.61342,0,0,0,56.61342,38.98912,0,7.105427E-15,0,22.07307,59.59307,56.61342,0,0,0,318.7582,0,37.52,-37.52,380.4513,90.58346,0.192977,62.27477,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,13.48429,13.48429,0,0,0,13.48429,0,0,1.776357E-15,0,0,14.19399,13.48429,0,0,41.68889,281.2382,0,14.19399,-14.19399,365.4895,87.02114,0.192977,14.83272,0,0,281.2382
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,47.03379,47.03379,0,0,0,47.03379,0,0,0,0,0,49.50925,47.03379,0,0,57.45999,267.0443,0,49.50925,-49.50925,313.3022,74.5956,0.192977,51.73717,0,0,267.0443
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,5.104249,5.104249,0,0,0,5.104249,0,0,8.881784E-16,0,0,5.372894,5.104249,0,0,112.4703,217.535,0,5.372894,-5.372894,307.6386,73.24715,0.192977,5.614674,0,0,217.535
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.4401,212.1621,0,0,0,307.6386,73.24715,0.192977,0,0,0,212.1621
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,14.23837,14.23837,0,0,0,14.23837,0,0,1.776357E-15,0,0,14.98775,14.23837,0,0,118.4401,212.1621,0,14.98775,-14.98775,291.8402,69.48562,0.192977,15.6622,0,0,212.1621
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,35.19159,35.19159,0,0,0,35.19159,0,0,7.105427E-15,0,0,37.04377,35.19159,0,0,135.0932,197.1743,0,37.04377,-37.04377,252.7926,60.18859,0.192977,38.71075,0,0,197.1743
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.253,160.1306,0,0,0,252.7926,60.18859,0.192977,0,0,0,160.1306
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,68.07842,68.07842,81,0,22.761,68.07842,0,0,0,0,0,0,0,12.92158,12.2755,176.253,160.1306,12.2755,0,12.2755,264.4382,62.96134,0.1929923,74.88627,0,81,160.1306
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,51.82949,51.82949,81,0,22.761,51.82949,0,0,0,0,0,0,0,29.17051,27.71198,163.9775,171.1785,27.71198,0,27.71198,290.7281,69.22083,0.1930267,57.01244,0,81,171.1785
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,90.6657,90.6657,81,0,22.761,90.6657,0,0,0,0,0,10.17441,9.665692,0,0,136.2655,196.1193,0,10.17441,-10.17441,280.0033,66.66731,0.1930267,99.73226,0,81,196.1193
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,34.04245,34.04245,81,0,22.761,34.04245,0,0,0,0,0,0,0,46.95755,44.60967,147.5704,185.9449,44.60967,0,44.60967,322.3237,76.74359,0.1930821,37.44669,0,81,185.9449
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,65.29688,65.29688,81,0,22.761,65.29688,0,0,0,0,0,0,0,15.70312,14.91797,102.9607,226.0936,14.91797,0,14.91797,336.4762,80.11321,0.1931006,71.82656,0,81,226.0936
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,62.9107,62.9107,81,0,22.761,62.9107,6.172066,0,0,0,3.88289,0,0,18.0893,17.18484,88.04274,239.5198,21.06773,0,21.06773,356.4628,84.87192,0.1931254,69.20177,3.106312,81,243.4026
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,0,0,0,0,0,0,0,0,25.20177,0,0,0,0,66.97501,258.4807,25.20177,0,25.20177,380.3712,90.56441,0.1930667,0,20.16142,0,283.6825
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,72.40373,72.40373,65.1584,0,18.75307,72.40373,68.2284,7.105427E-15,0,0,49.39991,7.626661,7.245328,0,0,41.77324,281.1623,41.77324,0,41.77324,420.0009,100,0.193104,79.6441,39.51992,81,330.5622
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,57.62403,57.62403,0,0,0,57.62403,87.99484,0,7.105427E-15,0,50.70618,60.65688,57.62403,0,0,0,318.7582,0,9.950699,-9.950699,409.5119,97.50263,0.193104,63.38643,40.56494,0,369.4644
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,71.55387,0,0,82.61021,0,0,0,0,11.05633,308.8075,11.05633,0,11.05633,420.0009,100,0.1930782,0,66.08817,0,391.4177
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,51.37789,51.37789,0,0,0,51.37789,133.7,14.61023,0,0,68.69221,54.08199,51.37789,0,0,0,318.7582,0,0,0,420.0009,100,0.1930782,56.51568,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,26.09167,26.09167,0,0,0,26.09167,419.6759,82.03555,0,0,109.5005,27.46492,26.09167,0,0,0,318.7582,0,0,0,420.0009,100,0.1930782,28.70084,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930782,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930782,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,52.79446,52.79446,0,0,0,52.79446,133.7872,15.05909,0,0,70.6322,55.57311,52.79446,0,0,0,318.7582,0,0,0,420.0009,100,0.1930782,58.0739,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,49.16351,49.16351,0,0,0,49.16351,69.42489,0,7.105427E-15,0,34.13172,51.75107,49.16351,0,0,0,318.7582,0,17.61935,-17.61935,401.4284,95.578,0.1930782,54.07986,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,0,0,0,16.58428,0,0,0,0,19.57706,301.1389,16.58428,0,16.58428,417.1617,99.32401,0.1930396,0,13.26742,0,317.7231
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.992778,316.0647,0,0,0,417.1617,99.32401,0.1930396,0,0,0,316.0647
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.992778,316.0647,0,0,0,417.1617,99.32401,0.1930396,0,0,0,316.0647
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,78.43948,78.43948,81,0,22.761,78.43948,0,0,0,0,0,0,0,2.560525,2.432499,2.992778,316.0647,2.432499,0,2.432499,419.4693,99.87344,0.1930426,86.28342,0,81,316.0647
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,16.56518,16.56518,0,0,0,16.56518,0,0,3.552714E-15,0,0,17.43703,16.56518,0,0,0.5602786,318.254,0,17.43703,-17.43703,401.0891,95.49721,0.1930426,18.22169,0,0,318.254
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,23.22561,23.22561,0,0,0,23.22561,0,0,3.552714E-15,0,0,24.44801,23.22561,0,0,19.93476,300.817,0,24.44801,-24.44801,375.3186,89.3614,0.1930426,25.54817,0,0,300.817
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,9.761286,9.761286,0,0,0,9.761286,0,0,0,0,0,10.27504,9.761286,0,0,47.09921,276.3689,0,10.27504,-10.27504,364.4878,86.78263,0.1930426,10.73741,0,0,276.3689
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.51591,266.0939,0,0,0,364.4878,86.78263,0.1930426,0,0,0,266.0939
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,56.2593,56.2593,0,0,0,56.2593,0,0,0,0,0,59.22031,56.2593,0,0,58.51591,266.0939,0,59.22031,-59.22031,302.0641,71.91988,0.1930426,61.88523,0,0,266.0939
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,21.67096,21.67096,0,0,0,21.67096,0,0,3.552714E-15,0,0,22.81153,21.67096,0,0,124.3163,206.8736,0,22.81153,-22.81153,278.0186,66.19478,0.1930426,23.83805,0,0,206.8736
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,16.84223,16.84223,0,0,0,16.84223,0,0,3.552714E-15,0,0,17.72866,16.84223,0,0,149.6624,184.0621,0,17.72866,-17.72866,259.331,61.74534,0.1930426,18.52645,0,0,184.0621
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,30.17778,30.17778,0,0,0,30.17778,0,0,3.552714E-15,0,0,31.76608,30.17778,0,0,169.3609,166.3334,0,31.76608,-31.76608,225.8466,53.77288,0.1930426,33.19556,0,0,166.3334
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,45.42637,45.42637,0,0,0,45.42637,0,0,7.105427E-15,0,0,47.81723,45.42637,0,0,204.6566,134.5673,0,47.81723,-47.81723,175.4428,41.77201,0.1930426,49.96901,0,0,134.5673
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,48.3937,48.3937,0,0,0,48.3937,0.6208295,0,7.105427E-15,0,0.3004423,50.94073,48.3937,0,0,257.7868,86.75008,0,50.64029,-50.64029,122.0632,29.06261,0.1930426,53.23306,0.2403539,0,87.05051
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,97.9326,97.9326,81,0,22.761,97.9326,2.593403,0,0,0,2.539788,17.82379,16.9326,0,0,314.0538,36.10978,0,15.28401,-15.28401,105.9525,25.22673,0.1930426,107.7259,2.03183,81,38.64957
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,87.98367,87.98367,81,0,22.761,87.98367,0.6474634,0,0,0,0.5696621,7.351236,6.983674,0,0,331.036,20.82578,0,6.781574,-6.781574,98.80406,23.52473,0.1930426,96.78204,0.4557297,81,21.39544
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,75.33871,75.33871,81,0,22.761,75.33871,6.201915,0,0,0,4.672442,0,0,5.661294,5.378229,338.5711,14.04421,10.05067,0,10.05067,108.339,25.79494,0.1930535,82.87257,3.737954,81,18.71665
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,328.5205,23.08981,86.34563,0,86.34563,190.2536,45.29839,0.193029,0,14.1165,81,40.73544
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,31.18026,31.18026,81,0,22.761,31.18026,40.9927,0,0,0,12.78163,0,0,49.81974,47.32875,242.1748,100.8009,60.11038,0,60.11038,247.2793,58.87592,0.1930949,34.29829,10.2253,81,113.5825
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,49.12399,49.12399,81,0,22.761,49.12399,40.90208,0,0,0,20.09273,0,0,31.87601,30.28221,182.0645,154.9002,50.37494,0,50.37494,295.0692,70.25443,0.1931501,54.03639,16.07419,81,174.993
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,34.71,34.71,81,0,22.761,34.71,30.80261,-7.105427E-15,0,0,10.69159,0,0,46.29,43.9755,131.6895,200.2377,54.66709,0,54.66709,346.931,82.60244,0.1932139,38.181,8.553269,81,210.9293
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,3.208117,3.208117,0,0,0,3.208117,141.752,0,0,0,4.54757,3.376965,3.208117,0,0,77.02242,249.438,1.170605,0,1.170605,348.0415,82.86685,0.1932112,3.528929,3.638056,0,253.9856
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,49.68066,49.68066,0,0,0,49.68066,35.13496,0,0,0,17.45528,52.29543,49.68066,0,0,75.85181,250.4916,0,34.84015,-34.84015,311.3167,74.12289,0.1932112,54.64872,13.96422,0,267.9469
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,48.65102,48.65102,0,0,0,48.65102,19.32789,0,7.105427E-15,0,9.403215,51.21161,48.65102,0,0,114.5631,215.6514,0,41.80839,-41.80839,267.2468,63.63007,0.1932112,53.51613,7.522572,0,225.0547
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,161.0169,173.843,5.924233,0,5.924233,272.8671,64.96822,0.1931975,0,4.739387,0,179.7673
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,86.16468,86.16468,81,0,22.761,86.16468,0,0,0,0,0,5.436506,5.16468,0,0,155.0926,179.1749,0,5.436506,-5.436506,267.1365,63.60379,0.1931975,94.78115,0,81,179.1749
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,122.9688,122.9688,81,0,22.761,122.9688,0,0,1.421085E-14,0,0,44.17772,41.96883,0,0,161.1332,173.7384,0,44.17772,-44.17772,220.5691,52.51634,0.1931975,135.2657,0,81,173.7384
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,44.49315,44.49315,81,0,22.761,44.49315,0,0,0,0,0,0,0,36.50685,34.68151,210.2195,129.5606,34.68151,0,34.68151,253.4708,60.35008,0.1932402,48.94247,0,81,129.5606
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,175.538,160.774,68.7,0,68.7,318.6454,75.8678,0.1932566,0,0,81,160.774
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,42.84847,42.84847,81,0,22.761,42.84847,0,0,0,0,0,0,0,38.15153,36.24396,106.838,222.604,36.24396,0,36.24396,353.0294,84.05445,0.1933012,47.13332,0,81,222.604
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,51.14701,51.14701,0,0,0,51.14701,0,0,0,0,0,53.83895,51.14701,0,0,70.59408,255.2236,0,53.83895,-53.83895,296.2782,70.54228,0.1933012,56.26171,0,0,255.2236
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,8.023467,8.023467,0,0,0,8.023467,0,0,0,0,0,8.445755,8.023467,0,0,130.4151,201.3846,0,8.445755,-8.445755,287.3756,68.42262,0.1933012,8.825813,0,0,201.3846
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,8.538648,8.538648,0,0,0,8.538648,0,0,1.776357E-15,0,0,8.98805,8.538648,0,0,139.7993,192.9388,0,8.98805,-8.98805,277.9013,66.16685,0.1933012,9.392512,0,0,192.9388
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.786,183.9508,0,0,0,277.9013,66.16685,0.1933012,0,0,0,183.9508
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.786,183.9508,0,0,0,277.9013,66.16685,0.1933012,0,0,0,183.9508
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,19.76528,19.76528,0,0,0,19.76528,0,0,0,0,0,20.80556,19.76528,0,0,149.786,183.9508,0,20.80556,-20.80556,255.9704,60.9452,0.1933012,21.7418,0,0,183.9508
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,13.06412,13.06412,0,0,0,13.06412,0,0,1.776357E-15,0,0,13.75171,13.06412,0,0,172.9033,163.1452,0,13.75171,-13.75171,241.4748,57.49388,0.1933012,14.37053,0,0,163.1452
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,78.05194,78.05194,81,0,22.761,78.05194,1.600498,0,0,0,1.24922,0,0,2.948061,2.800658,188.183,149.3935,4.049878,0,4.049878,245.3168,58.40865,0.1933057,85.85713,0.9993758,81,150.6427
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,59.60278,59.60278,81,0,22.761,59.60278,20.86469,0,0,0,12.43594,0,0,21.39722,20.32736,184.1331,153.0384,32.76329,0,32.76329,276.3988,65.80911,0.1933417,65.56306,9.948749,81,165.4744
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,151.3698,182.5254,99.748,0,99.748,371.0281,88.33984,0.1932861,0,24.8384,81,213.5734
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,47.74074,47.74074,0,0,0,47.74074,79.87838,0,7.105427E-15,0,38.13453,50.25341,47.74074,0,0,51.62182,272.2986,0,12.11888,-12.11888,358.2537,85.29832,0.1932861,52.51481,30.50762,0,310.4331
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,43.28582,43.28582,0,0,0,43.28582,147.6323,0,0,0,63.90385,45.56401,43.28582,0,0,65.08724,260.1797,18.33983,0,18.33983,375.6523,89.44086,0.1932436,47.6144,51.12308,0,324.0836
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,72.95487,72.95487,81,0,22.761,72.95487,51.36834,0,0,0,37.4757,0,0,8.045127,7.642871,46.74741,276.6855,45.11858,0,45.11858,418.4556,99.63209,0.1932861,80.25036,29.98056,81,314.1613
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,103.7243,103.7243,36.29247,0,11.44999,103.7243,70.00262,7.105427E-15,0,0,72.60974,70.9809,67.43186,0,0,1.628836,317.2923,1.628836,0,1.628836,420.0009,100,0.1932866,114.0968,58.08779,81,389.902
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,85.8416,85.8416,25.88113,0,8.815927,85.8416,73.52645,0,0,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.1932866,94.42576,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,7.624778,7.624778,0,0,0,7.624778,593.9277,37.25959,0,0,45.28567,8.026082,7.624778,0,0,0,318.7582,0,0,0,420.0009,100,0.1932866,8.387256,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,36.19547,36.19547,0,0,0,36.19547,64.69993,0,0,0,23.41844,38.10049,36.19547,0,0,0,318.7582,0,14.68205,-14.68205,404.5246,96.31519,0.1932866,39.81501,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,48.44999,48.44999,0,0,0,48.44999,43.96976,0,0,0,21.30334,50.99998,48.44999,0,0,16.31339,304.0762,0,29.69664,-29.69664,373.2216,88.86211,0.1932866,53.29499,17.04267,0,325.3795
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,35.17377,35.17377,0,0,0,35.17377,29.83295,0,0,0,10.49337,37.02502,35.17377,0,0,49.30966,274.3795,0,26.53165,-26.53165,345.2548,82.20335,0.1932866,38.69114,8.394697,0,284.8729
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,53.97397,53.97397,0,0,0,53.97397,0,0,0,0,0,56.8147,53.97397,0,0,78.78927,247.8479,0,56.8147,-56.8147,285.3668,67.94434,0.1932866,59.37136,0,0,247.8479
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,86.57096,86.57096,81,0,22.761,86.57096,0,0,0,0,0,5.864172,5.570963,0,0,141.9167,191.0332,0,5.864172,-5.864172,279.1855,66.47259,0.1932866,95.22806,0,81,191.0332
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,58.13447,58.13447,81,0,22.761,58.13447,0,0,0,0,0,0,0,22.86553,21.72225,148.4325,185.169,21.72225,0,21.72225,299.793,71.37914,0.1933133,63.94792,0,81,185.169
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,41.89766,41.89766,81,0,22.761,41.89766,0,0,0,0,0,0,0,39.10234,37.14722,126.7102,204.719,37.14722,0,37.14722,335.0339,79.76982,0.1933589,46.08742,0,81,204.719
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,90.98164,90.98164,81,0,22.761,90.98164,0,0,0,0,0,10.50699,9.981639,0,0,89.56298,238.1515,0,10.50699,-10.50699,323.9586,77.13284,0.1933589,100.0798,0,81,238.1515
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,36.3555,36.3555,81,0,22.761,36.3555,0,0,0,0,0,0,0,44.6445,42.41228,101.2374,227.6445,42.41228,0,42.41228,364.1944,86.71278,0.1934108,39.99105,0,81,227.6445
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,37.93036,37.93036,0,0,0,37.93036,0,0,0,0,0,39.92669,37.93036,0,0,58.82514,265.8156,0,39.92669,-39.92669,322.108,76.69222,0.1934108,41.72339,0,0,265.8156
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,6.051613,6.051613,0,0,0,6.051613,0,0,8.881784E-16,0,0,6.370119,6.051613,0,0,103.1881,225.8889,0,6.370119,-6.370119,315.3933,75.09349,0.1934108,6.656774,0,0,225.8889
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,21.0252,21.0252,0,0,0,21.0252,0,0,3.552714E-15,0,0,22.13179,21.0252,0,0,110.266,219.5188,0,22.13179,-22.13179,292.0643,69.53899,0.1934108,23.12772,0,0,219.5188
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,19.35141,19.35141,0,0,0,19.35141,0,0,0,0,0,20.36991,19.35141,0,0,134.8569,197.387,0,20.36991,-20.36991,270.5926,64.42667,0.1934108,21.28656,0,0,197.387
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.63889,41.63889,0,0,0,41.63889,0,0,0,0,0,43.83041,41.63889,0,0,157.4901,177.0171,0,43.83041,-43.83041,224.3913,53.42638,0.1934108,45.80278,0,0,177.0171
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,54.88851,54.88851,0,0,0,54.88851,0,0,7.105427E-15,0,0,57.77737,54.88851,0,0,206.1906,133.1867,0,57.77737,-57.77737,163.4886,38.92577,0.1934108,60.37736,0,0,133.1867
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,18.18827,18.18827,0,0,0,18.18827,1.216597,0,0,0,0.2212779,19.14555,18.18827,0,0,270.3877,75.40931,0,18.92427,-18.92427,143.5406,34.17627,0.1934108,20.0071,0.1770223,0,75.63058
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,3.718483,3.718483,0,0,0,3.718483,61.67407,0,0,0,2.29334,3.914193,3.718483,0,0,291.4146,56.48503,0,1.620853,-1.620853,141.8321,33.76948,0.1934108,4.090332,1.834672,0,58.77837
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,293.2156,54.86418,4.822773,0,4.822773,146.4074,34.85883,0.1933997,0,3.858219,0,59.68695
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,80.3527,80.3527,81,0,22.761,80.3527,12.88911,0,0,0,10.35675,0,0,0.647297,0.6149322,288.3928,59.20468,10.97168,0,10.97168,156.816,37.33707,0.1934095,88.38797,8.285401,81,69.56143
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,40.57987,40.57987,81,0,22.761,40.57987,20.08145,0,0,0,8.149026,0,0,40.42013,38.39912,277.4211,69.07919,46.54815,0,46.54815,200.9755,47.85121,0.1934637,44.63786,6.51922,81,77.22822
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,72.31579,0,20.56389,0,0,0,0,0,13.24484,0,0,72.31579,68.7,230.873,110.9725,81.94484,0,81.94484,278.7152,66.36063,0.1934492,0,10.59587,81,124.2174
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,68.91411,68.91411,81,0,22.761,68.91411,9.460143,0,0,0,6.519373,0,0,12.08589,11.4816,148.9282,184.7229,18.00097,0,18.00097,295.7924,70.42662,0.1934689,75.80552,5.215498,81,191.2422
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,62.3113,62.3113,81,0,22.761,62.3113,20.15292,0,0,0,12.55755,0,0,18.6887,17.75427,130.9272,200.9238,30.31181,0,30.31181,324.5487,77.27335,0.1935017,68.54243,10.04604,81,213.4813
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,21.72524,21.72524,81,0,22.761,21.72524,111.3711,0,0,0,24.19565,0,0,59.27476,56.31102,100.6154,228.2044,80.50667,0,80.50667,400.924,95.45792,0.1935195,23.89777,19.35652,81,252.4
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,20.10872,300.6604,13.62853,0,13.62853,413.8532,98.53628,0.1934881,0,10.90282,0,314.2889
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,2.146705,0,0,8.626897,0,0,0,0,6.480192,312.9261,6.480192,0,6.480192,420.0009,100,0.1934732,0,6.901517,0,321.5529
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,71.10156,71.10156,67.50774,0,19.34746,71.10156,5.32051,5.77316E-15,0,0,3.782966,3.782966,3.593817,0,0,0,318.7582,0,0,0,420.0009,100,0.1934732,78.21172,3.026372,81,322.5412
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,99.31715,99.31715,81,0,22.761,99.31715,0,0,0,0,0,19.28121,18.31715,0,0,0,318.7582,0,19.28121,-19.28121,399.6767,95.16092,0.1934732,109.2489,0,81,318.7582
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,13.94019,13.94019,0,0,0,13.94019,0,0,1.776357E-15,0,0,14.67388,13.94019,0,0,21.42356,299.477,0,14.67388,-14.67388,384.209,91.47816,0.1934732,15.33421,0,0,299.477
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.8438548,0.8438548,0,0,0,0.8438548,0,0,1.110223E-16,0,0,0.8882682,0.8438548,0,0,37.72788,284.8031,0,0.8882682,-0.8882682,383.2727,91.25523,0.1934732,0.9282403,0,0,284.8031
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,15.9012,15.9012,0,0,0,15.9012,0,0,3.552714E-15,0,0,16.73811,15.9012,0,0,38.71484,283.9149,0,16.73811,-16.73811,365.6292,87.0544,0.1934732,17.49132,0,0,283.9149
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,61.71656,61.71656,0,0,0,61.71656,0,0,7.105427E-15,0,0,64.9648,61.71656,0,0,57.31274,267.1768,0,64.9648,-64.9648,297.1503,70.74993,0.1934732,67.88821,0,0,267.1768
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.4958,202.212,0,0,0,297.1503,70.74993,0.1934732,0,0,0,202.212
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,25.02932,25.02932,0,0,0,25.02932,0,0,3.552714E-15,0,0,26.34665,25.02932,0,0,129.4958,202.212,0,26.34665,-26.34665,269.3785,64.1376,0.1934732,27.53225,0,0,202.212
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.7699,175.8653,0,0,0,269.3785,64.1376,0.1934732,0,0,0,175.8653
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,82.17374,82.17374,81,0,22.761,82.17374,0,0,0,0,0,1.235517,1.173741,0,0,158.7699,175.8653,0,1.235517,-1.235517,268.0761,63.82752,0.1934732,90.39111,0,81,175.8653
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,12.13015,12.13015,81,0,22.761,12.13015,0,0,0,0,0,0,0,68.86986,65.42636,160.1427,174.6298,65.42636,0,65.42636,330.145,78.6058,0.1935257,13.34316,0,81,174.6298
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,52.71509,52.71509,81,0,22.761,52.71509,0,0,0,0,0,0,0,28.28491,26.87066,94.71634,233.5135,26.87066,0,26.87066,355.6368,84.67525,0.1935585,57.9866,0,81,233.5135
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,50.94143,50.94143,0,0,0,50.94143,0,0,7.105427E-15,0,0,53.62255,50.94143,0,0,67.84567,257.6971,0,53.62255,-53.62255,299.1136,71.21739,0.1935585,56.03557,0,0,257.6971
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,60.24598,60.24598,0,0,0,60.24598,7.752855,0,7.105427E-15,0,4.670783,63.41682,60.24598,0,0,127.4263,204.0746,0,58.74603,-58.74603,237.1899,56.47367,0.1935585,66.27057,3.736627,0,208.7453
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,88.44945,88.44945,81,0,22.761,88.44945,32.37325,0,0,0,28.63396,7.841523,7.449447,0,0,192.6997,145.3285,20.79244,0,20.79244,256.9153,61.1702,0.1935766,97.2944,22.90717,81,173.9625
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,62.18698,62.18698,81,0,22.761,62.18698,86.8244,0,0,0,53.99347,0,0,18.81302,17.87237,171.9072,164.0417,71.86584,0,71.86584,325.0933,77.403,0.1936143,68.40568,43.19478,81,218.0352
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,87.38248,87.38248,81,0,22.761,87.38248,74.04716,0,0,0,64.70425,6.718393,6.382473,0,0,100.0414,228.721,57.98586,0,57.98586,380.1035,90.50065,0.1936648,96.12072,51.7634,81,293.4252
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,70.14542,70.14542,40.38784,0,12.48612,70.14542,104.6102,7.105427E-15,0,0,73.37929,31.32377,29.75758,0,0,42.05552,280.9083,42.05552,0,42.05552,420.0009,100,0.1936354,77.15997,58.70343,81,354.2875
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,93.20409,93.20409,24.50409,0,8.467535,93.20409,98.16539,19.17837,0,0,91.49416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1936354,102.5245,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,77.90844,77.90844,20.25,0,7.39125,77.90844,125.9601,37.44043,0,0,98.13352,60.6931,57.65844,0,0,0,318.7582,0,0,0,420.0009,100,0.1936354,85.69929,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,24.21599,24.21599,0,0,0,24.21599,430.9037,78.8571,0,0,104.3476,25.49052,24.21599,0,0,0,318.7582,0,0,0,420.0009,100,0.1936354,26.63759,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,77.13967,77.13967,20.25,0,7.39125,77.13967,117.5761,30.81398,0,0,90.69784,59.88387,56.88967,0,0,0,318.7582,0,0,0,420.0009,100,0.1936354,84.85364,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,20.76014,20.76014,0,0,0,20.76014,331.8748,47.04489,0,0,68.89766,21.85278,20.76014,0,0,0,318.7582,0,0,0,420.0009,100,0.1936354,22.83615,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,60.10041,60.10041,0,0,0,60.10041,67.54266,0,7.105427E-15,0,40.59342,63.26358,60.10041,0,0,0,318.7582,0,22.67017,-22.67017,396.1044,94.31038,0.1936354,66.11044,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,85.82417,85.82417,81,0,22.761,85.82417,22.15471,0,0,0,19.0141,5.078073,4.824169,0,0,25.18908,296.088,13.93602,0,13.93602,409.3253,97.4582,0.1936475,94.40659,15.21128,81,315.1021
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,144.34,144.34,81,0,22.761,144.34,0,0,2.842171E-14,9.074015,0,66.6737,63.34001,0,0,11.25305,308.6305,0,66.6737,-66.6737,339.045,80.72484,0.1936475,158.774,0,81,308.6305
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,35.05107,35.05107,0,0,0,35.05107,0,0,0,0,0,36.89587,35.05107,0,0,85.33494,241.9568,0,36.89587,-36.89587,300.1534,71.46494,0.1936475,38.55618,0,0,241.9568
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,8.835584,8.835584,0,0,0,8.835584,0,0,0,0,0,9.300615,8.835584,0,0,126.3303,205.0609,0,9.300615,-9.300615,290.3496,69.13073,0.1936475,9.719143,0,0,205.0609
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.6644,195.7603,0,0,0,290.3496,69.13073,0.1936475,0,0,0,195.7603
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,9.693545,9.693545,0,0,0,9.693545,0,0,1.776357E-15,0,0,10.20373,9.693545,0,0,136.6644,195.7603,0,10.20373,-10.20373,279.594,66.56985,0.1936475,10.6629,0,0,195.7603
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,65.48059,65.48059,81,0,22.761,65.48059,0,0,0,0,0,0,0,15.51941,14.74344,148.0018,185.5566,14.74344,0,14.74344,293.5808,69.90005,0.1936654,72.02865,0,81,185.5566
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.048385,2.048385,74.36417,0,21.08214,2.048385,0,0,0,0,0,0,0,72.31579,68.7,133.2584,198.8257,68.7,0,68.7,358.7554,85.41777,0.193688,2.253223,0,81,198.8257
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.57324,31.57324,0,0,0,31.57324,0,0,0,0,0,33.23499,31.57324,0,0,64.5584,260.6557,0,33.23499,-33.23499,323.7226,77.07666,0.193688,34.73056,0,0,260.6557
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,29.97764,29.97764,0,0,0,29.97764,0,0,3.552714E-15,0,0,31.55541,29.97764,0,0,101.4862,227.4207,0,31.55541,-31.55541,290.4603,69.15707,0.193688,32.97541,0,0,227.4207
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,20.30156,20.30156,0,0,0,20.30156,0,0,0,0,0,21.37006,20.30156,0,0,136.5477,195.8653,0,21.37006,-21.37006,267.9343,63.79374,0.193688,22.33171,0,0,195.8653
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,9.364171,9.364171,0,0,0,9.364171,0,0,1.776357E-15,0,0,9.857021,9.364171,0,0,160.2923,174.4952,0,9.857021,-9.857021,257.544,61.31989,0.193688,10.30059,0,0,174.4952
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,12.46132,12.46132,0,0,0,12.46132,0,0,1.776357E-15,0,0,13.11718,12.46132,0,0,171.2445,164.6382,0,13.11718,-13.11718,243.7173,58.02782,0.193688,13.70745,0,0,164.6382
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,11.79172,11.79172,0,0,0,11.79172,23.59696,0,1.776357E-15,0,2.782488,12.41234,11.79172,0,0,185.8191,151.521,0,9.629851,-9.629851,233.5666,55.61098,0.193688,12.97089,2.22599,0,154.3035
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,69.83096,69.83096,81,0,22.761,69.83096,39.12635,0,0,0,27.3223,0,0,11.16904,10.61059,196.519,141.8912,37.93289,0,37.93289,269.5529,64.17913,0.1937246,76.81406,21.85784,81,169.2135
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,39.13655,39.13655,81,0,22.761,39.13655,136.6802,0,0,0,53.49192,0,0,41.86345,39.77028,158.5861,176.0307,93.2622,0,93.2622,358.0292,85.24487,0.1937129,43.05021,42.79353,81,229.5227
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,34.20084,34.20084,0,0,0,34.20084,232.9359,0,0,0,79.66604,36.00089,34.20084,0,0,65.32388,259.9667,43.66515,0,43.66515,399.4536,95.1078,0.1936128,37.62093,63.73283,0,339.6328
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,13.79853,13.79853,0,0,0,13.79853,543.5199,38.81427,0,0,74.99777,14.52477,13.79853,0,0,21.65873,299.2654,21.65873,0,21.65873,420.0009,100,0.1935632,15.17839,59.99822,0,374.2632
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,46.93839,46.93839,0,0,0,46.93839,189.4462,39.51414,0,0,88.92297,49.40883,46.93839,0,0,0,318.7582,0,0,0,420.0009,100,0.1935632,51.63223,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,16.21678,16.21678,0,0,0,16.21678,717.3638,99.26301,0,0,116.3333,17.0703,16.21678,0,0,0,318.7582,0,0,0,420.0009,100,0.1935632,17.83846,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,73.26714,73.26714,20.25,0,7.39125,73.26714,109.4907,24.41317,0,0,80.2207,55.80752,53.01715,0,0,0,318.7582,0,0,0,420.0009,100,0.1935632,80.59386,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,112.5779,112.5779,43.87791,0,13.36911,112.5779,81.00979,18.88334,0,0,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935632,123.8357,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,32.97772,32.97772,0,0,0,32.97772,205.9572,33.2066,0,0,67.91999,34.71339,32.97772,0,0,0,318.7582,0,0,0,420.0009,100,0.1935632,36.27549,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,37.33153,37.33153,0,0,0,37.33153,118.0776,4.783817,0,0,44.08016,39.29634,37.33153,0,0,0,318.7582,0,0,0,420.0009,100,0.1935632,41.06468,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,36.67352,36.67352,0,0,0,36.67352,44.11711,0,0,0,16.1793,38.60371,36.67352,0,0,0,318.7582,0,22.42441,-22.42441,396.3634,94.37206,0.1935632,40.34087,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.91601,296.3338,0,0,0,396.3634,94.37206,0.1935632,0,0,0,296.3338
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,19.87107,19.87107,0,0,0,19.87107,0,0,0,0,0,20.91692,19.87107,0,0,24.91601,296.3338,0,20.91692,-20.91692,374.3151,89.12246,0.1935632,21.85818,0,0,296.3338
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,107.9106,107.9106,81,0,22.761,107.9106,0,0,0,0,0,28.32692,26.91057,0,0,48.15703,275.4169,0,28.32692,-28.32692,344.4559,82.01314,0.1935632,118.7016,0,81,275.4169
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,47.01129,47.01129,0,0,0,47.01129,0,0,7.105427E-15,0,0,49.48557,47.01129,0,0,79.63138,247.09,0,49.48557,-49.48557,292.2935,69.59355,0.1935632,51.71242,0,0,247.09
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.6153,197.6044,0,0,0,292.2935,69.59355,0.1935632,0,0,0,197.6044
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.6153,197.6044,0,0,0,292.2935,69.59355,0.1935632,0,0,0,197.6044
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,65.15292,65.15292,81,0,22.761,65.15292,0,0,0,0,0,0,0,15.84709,15.05473,134.6153,197.6044,15.05473,0,15.05473,306.5757,72.99406,0.1935814,71.66821,0,81,197.6044
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,18.83202,18.83202,81,0,22.761,18.83202,0,0,0,0,0,0,0,62.16798,59.05958,119.5606,211.1537,59.05958,0,59.05958,362.6045,86.33424,0.1936481,20.71522,0,81,211.1537
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,23.40373,23.40373,0,0,0,23.40373,0,0,0,0,0,24.6355,23.40373,0,0,60.50103,264.3073,0,24.6355,-24.6355,336.6364,80.15137,0.1936481,25.7441,0,0,264.3073
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,53.9887,53.9887,0,0,0,53.9887,0,0,0,0,0,56.83022,53.9887,0,0,87.87381,239.6718,0,56.83022,-56.83022,276.7321,65.88847,0.1936481,59.38758,0,0,239.6718
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,5.82502,5.82502,0,0,0,5.82502,0,0,8.881784E-16,0,0,6.1316,5.82502,0,0,151.0185,182.8416,0,6.1316,-6.1316,270.2688,64.34959,0.1936481,6.407522,0,0,182.8416
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,41.61823,41.61823,0,0,0,41.61823,0,0,7.105427E-15,0,0,43.80866,41.61823,0,0,157.8314,176.71,0,43.80866,-43.80866,224.0905,53.35476,0.1936481,45.78005,0,0,176.71
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,87.59363,87.59363,81,0,22.761,87.59363,6.407797,0,0,0,5.612823,6.940665,6.593631,0,0,206.5077,132.9013,0,1.327842,-1.327842,222.6908,53.02151,0.1936481,96.353,4.490258,81,138.5141
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,69.89971,69.89971,81,0,22.761,69.89971,39.90386,0,0,0,27.89268,0,0,11.10029,10.54528,207.9831,131.5735,38.43796,0,38.43796,259.1562,61.70374,0.1936851,76.88968,22.31414,81,159.4662
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,37.46389,37.46389,81,0,22.761,37.46389,151.2748,0,0,0,56.67342,0,0,43.53611,41.3593,169.5451,166.1676,98.03272,0,98.03272,352.1582,83.84703,0.1936625,41.21028,45.33874,81,222.841
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,66.08718,66.08718,68.95729,0,19.7142,66.08718,103.6377,0,0,0,68.49122,0,0,2.870106,2.726601,71.51238,254.3971,71.21782,0,71.21782,419.7214,99.93346,0.1936614,72.6959,54.79297,81,322.8883
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,69.41769,0,0,69.71226,0,0,0,0,0.2945635,318.4931,0.2945635,0,0.2945635,420.0009,100,0.1936607,0,55.76981,0,388.2054
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936607,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,20.97386,20.97386,0,0,0,20.97386,371.4093,55.82112,0,0,77.89887,22.07775,20.97386,0,0,0,318.7582,0,0,0,420.0009,100,0.1936607,23.07125,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,121.5591,121.5591,52.85907,0,15.64135,121.5591,66.04496,7.967852,0,0,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1936607,133.715,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,38.72596,38.72596,0,0,0,38.72596,201.7186,37.35332,0,0,78.11749,40.76417,38.72596,0,0,0,318.7582,0,0,0,420.0009,100,0.1936607,42.59856,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,7.794059,7.794059,0,0,0,7.794059,764.3212,51.36738,0,0,59.57165,8.204273,7.794059,0,0,0,318.7582,0,0,0,420.0009,100,0.1936607,8.573465,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,65.5955,65.5955,28.49239,0,9.476574,65.5955,59.54053,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.1936607,72.15506,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,46.64447,46.64447,0,0,0,46.64447,27.2657,0,7.105427E-15,0,12.71794,49.09945,46.64447,0,0,0,318.7582,0,36.3815,-36.3815,381.6514,90.86919,0.1936607,51.30892,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,26.67117,26.67117,0,0,0,26.67117,0,0,3.552714E-15,0,0,28.07492,26.67117,0,0,40.42389,282.3767,0,28.07492,-28.07492,352.0578,83.82312,0.1936607,29.33829,0,0,282.3767
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,52.26173,52.26173,0,0,0,52.26173,0,0,7.105427E-15,0,0,55.01235,52.26173,0,0,71.61825,254.3018,0,55.01235,-55.01235,294.0697,70.01646,0.1936607,57.4879,0,0,254.3018
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.7431,199.2895,0,0,0,294.0697,70.01646,0.1936607,0,0,0,199.2895
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.7431,199.2895,0,0,0,294.0697,70.01646,0.1936607,0,0,0,199.2895
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.7431,199.2895,0,0,0,294.0697,70.01646,0.1936607,0,0,0,199.2895
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,48.60874,48.60874,0,0,0,48.60874,0,0,7.105427E-15,0,0,51.1671,48.60874,0,0,132.7431,199.2895,0,51.1671,-51.1671,240.1348,57.17485,0.1936607,53.46961,0,0,199.2895
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,36.85335,36.85335,0,0,0,36.85335,0,0,0,0,0,38.793,36.85335,0,0,189.5954,148.1224,0,38.793,-38.793,199.2434,47.43882,0.1936607,40.53869,0,0,148.1224
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.36909,31.36909,0,0,0,31.36909,0,0,0,0,0,33.02009,31.36909,0,0,232.6987,109.3294,0,33.02009,-33.02009,164.4372,39.15163,0.1936607,34.506,0,0,109.3294
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.3877,76.30927,0,0,0,164.4372,39.15163,0.1936607,0,0,0,76.30927
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.46054,48.46054,0,0,0,48.46054,0,0,0,0,0,51.0111,48.46054,0,0,269.3877,76.30927,0,51.0111,-51.0111,110.6668,26.34918,0.1936607,53.3066,0,0,76.30927
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,84.79838,84.79838,81,0,22.761,84.79838,0,0,0,0,0,3.998294,3.798379,0,0,326.0667,25.29817,0,3.998294,-3.998294,106.4522,25.34571,0.1936607,93.27821,0,81,25.29817
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,330.5093,21.29988,68.7,0,68.7,171.6268,40.86343,0.1936764,0,0,81,21.29988
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,5.549159,5.549159,77.86495,0,21.96783,5.549159,64.00621,0,0,0,3.551806,0,0,72.31579,68.7,261.8093,83.12988,72.25181,0,72.25181,240.1708,57.18342,0.1937023,6.104075,2.841445,81,86.68168
