Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,23.68925,23.68925,81,0,22.761,23.68925,100.2146,0,0,0,23.74008,0,0,57.31075,54.44521,189.5575,148.1565,78.1853,0,78.1853,314.3439,74.84364,0.193725,26.05817,18.99207,81,171.8966
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,66.24376,0,19.02767,0,0,0,0,0,48.4406,0,0,66.24376,62.93157,111.3722,218.5233,111.3722,0,111.3722,420.0009,100,0.1936235,0,38.75248,81,266.9639
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,55.05402,55.05402,0,0,0,55.05402,127.2192,12.08766,0,0,70.03926,57.9516,55.05402,0,0,0,318.7582,0,0,0,420.0009,100,0.1936235,60.55942,56.03141,0,388.7975
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936235,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,11.73362,11.73362,0,0,0,11.73362,981.005,102.7562,0,0,115.1074,12.35118,11.73362,0,0,0,318.7582,0,0,0,420.0009,100,0.1936235,12.90699,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936235,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,86.51939,86.51939,20.25,0,7.39125,86.51939,137.167,48.9188,0,0,118.6761,69.75725,66.26939,0,0,0,318.7582,0,0,0,420.0009,100,0.1936235,95.17133,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936235,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,47.92978,47.92978,0,0,0,47.92978,169.261,30.67404,0,0,81.12644,50.4524,47.92978,0,0,0,318.7582,0,0,0,420.0009,100,0.1936235,52.72276,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,51.20045,51.20045,0,0,0,51.20045,95.6511,0,0,0,48.97379,53.89521,51.20045,0,0,0,318.7582,0,4.921417,-4.921417,414.8132,98.76485,0.1936235,56.32049,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,7.33645,7.33645,0,0,0,7.33645,252.9359,5.365697,0,0,18.55652,7.722579,7.33645,0,0,5.468242,313.8368,5.468242,0,5.468242,420.0009,100,0.1936111,8.070095,14.84521,0,332.3933
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,65.38118,65.38118,65.38118,0,18.80944,65.38118,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936111,71.9193,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,20.26906,20.26906,0,0,0,20.26906,0,0,3.552714E-15,0,0,21.33586,20.26906,0,0,0,318.7582,0,21.33586,-21.33586,397.5109,94.64526,0.1936111,22.29597,0,0,318.7582
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,13.71453,13.71453,0,0,0,13.71453,0,0,0,0,0,14.43634,13.71453,0,0,23.70651,297.4224,0,14.43634,-14.43634,382.2936,91.02211,0.1936111,15.08598,0,0,297.4224
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.74689,282.986,0,0,0,382.2936,91.02211,0.1936111,0,0,0,282.986
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,49.64248,49.64248,0,0,0,49.64248,0,0,0,0,0,52.25524,49.64248,0,0,39.74689,282.986,0,52.25524,-52.25524,327.2118,77.90741,0.1936111,54.60673,0,0,282.986
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,22.33003,22.33003,0,0,0,22.33003,0,0,0,0,0,23.5053,22.33003,0,0,97.80827,230.7308,0,23.5053,-23.5053,302.435,72.00819,0.1936111,24.56304,0,0,230.7308
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,18.04705,18.04705,0,0,0,18.04705,0,0,3.552714E-15,0,0,18.99689,18.04705,0,0,123.9253,207.2255,0,18.99689,-18.99689,282.4105,67.24047,0.1936111,19.85175,0,0,207.2255
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.0329,188.2286,0,0,0,282.4105,67.24047,0.1936111,0,0,0,188.2286
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,91.0732,91.0732,81,0,22.761,91.0732,0,0,0,0,0,10.60337,10.0732,0,0,145.0329,188.2286,0,10.60337,-10.60337,271.2336,64.5793,0.1936111,100.1805,0,81,188.2286
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,35.80727,35.80727,81,0,22.761,35.80727,0,0,0,0,0,0,0,45.19273,42.93309,156.8145,177.6252,42.93309,0,42.93309,311.9635,74.27688,0.1936626,39.388,0,81,177.6252
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,42.02936,42.02936,81,0,22.761,42.02936,0,0,0,0,0,0,0,38.97064,37.02211,113.8814,216.265,37.02211,0,37.02211,347.0858,82.6393,0.193707,46.2323,0,81,216.265
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.63726,38.63726,0,0,0,38.63726,0,0,7.105427E-15,0,0,40.6708,38.63726,0,0,76.85925,249.5849,0,40.6708,-40.6708,304.215,72.43199,0.193707,42.50098,0,0,249.5849
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,55.46956,55.46956,0,0,0,55.46956,2.278563,0,7.105427E-15,0,1.263909,58.38901,55.46956,0,0,122.049,208.9141,0,57.1251,-57.1251,243.9998,58.09508,0.193707,61.01651,1.011127,0,210.178
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,62.64585,62.64585,81,0,22.761,62.64585,33.09375,0,0,0,20.73186,0,0,18.35415,17.43645,185.5214,151.789,38.16831,0,38.16831,280.2095,66.71641,0.1937457,68.91043,16.58549,81,172.5209
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,147.3531,186.1405,114.3205,0,114.3205,388.6634,92.53873,0.1936578,0,36.49642,81,231.761
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,48.3098,0,0,81.34233,0,0,0,0,33.03253,289.029,33.03253,0,33.03253,420.0009,100,0.1935829,0,65.07387,0,370.3713
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,41.51814,41.51814,0,0,0,41.51814,191.4127,35.76768,0,0,79.47099,43.7033,41.51814,0,0,0,318.7582,0,0,0,420.0009,100,0.1935829,45.66995,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,57.64592,57.64592,0,0,0,57.64592,191.5418,49.73611,0,0,110.416,60.67992,57.64592,0,0,0,318.7582,0,0,0,420.0009,100,0.1935829,63.41051,88.33282,0,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,67.30733,67.30733,20.25,0,7.39125,67.30733,168.6838,64.00253,0,0,113.5366,49.53404,47.05733,0,0,0,318.7582,0,0,0,420.0009,100,0.1935829,74.03807,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,38.60166,38.60166,0,0,0,38.60166,242.0899,52.81738,0,0,93.4507,40.63332,38.60166,0,0,0,318.7582,0,0,0,420.0009,100,0.1935829,42.46183,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935829,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,84.49517,84.49517,35.64462,0,11.28609,84.49517,60.85748,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1935829,92.94469,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935829,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,41.92192,41.92192,0,0,0,41.92192,35.20602,0,7.105427E-15,0,14.75904,44.12834,41.92192,0,0,0,318.7582,0,29.3693,-29.3693,389.0429,92.62907,0.1935829,46.11411,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,100.44,100.44,81,0,22.761,100.44,0,0,0,0,0,20.46313,19.43998,0,0,32.63255,289.3889,0,20.46313,-20.46313,367.4728,87.49336,0.1935829,110.484,0,81,289.3889
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,83.14676,83.14676,81,0,22.761,83.14676,0,0,0,0,0,2.259749,2.146762,0,0,55.36937,268.9258,0,2.259749,-2.259749,365.0909,86.92622,0.1935829,91.46144,0,81,268.9258
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,94.08514,94.08514,81,0,22.761,94.08514,0,0,0,0,0,13.77384,13.08514,0,0,57.8802,266.666,0,13.77384,-13.77384,350.572,83.46935,0.1935829,103.4937,0,81,266.666
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,78.38544,78.38544,81,0,22.761,78.38544,0,0,0,0,0,0,0,2.614556,2.483828,73.18446,252.8922,2.483828,0,2.483828,352.9283,84.03039,0.1935859,86.22399,0,81,252.8922
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,25.48513,25.48513,0,0,0,25.48513,0,0,3.552714E-15,0,0,26.82645,25.48513,0,0,70.70064,255.1277,0,26.82645,-26.82645,324.6508,77.29765,0.1935859,28.03364,0,0,255.1277
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,14.88449,14.88449,0,0,0,14.88449,0,0,1.776357E-15,0,0,15.66788,14.88449,0,0,100.5078,228.3012,0,15.66788,-15.66788,308.1354,73.36542,0.1935859,16.37294,0,0,228.3012
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,33.80474,33.80474,0,0,0,33.80474,0,0,0,0,0,35.58394,33.80474,0,0,117.9166,212.6333,0,35.58394,-35.58394,270.6266,64.43478,0.1935859,37.18521,0,0,212.6333
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,18.90895,18.90895,0,0,0,18.90895,0,0,0,0,0,19.90415,18.90895,0,0,157.4543,177.0494,0,19.90415,-19.90415,249.6458,59.43935,0.1935859,20.79984,0,0,177.0494
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,40.08358,40.08358,0,0,0,40.08358,0,0,7.105427E-15,0,0,42.19324,40.08358,0,0,179.57,157.1452,0,42.19324,-42.19324,205.1702,48.84995,0.1935859,44.09193,0,0,157.1452
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,30.81437,30.81437,0,0,0,30.81437,0,0,7.105427E-15,0,0,32.43618,30.81437,0,0,226.4514,114.952,0,32.43618,-32.43618,170.9795,40.70932,0.1935859,33.89581,0,0,114.952
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.22469,41.22469,0,0,0,41.22469,0,0,0,0,0,43.39441,41.22469,0,0,262.4916,82.51581,0,43.39441,-43.39441,125.2377,29.81845,0.1935859,45.34716,0,0,82.51581
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,14.96997,14.96997,0,0,0,14.96997,0,0,1.776357E-15,0,0,15.75786,14.96997,0,0,310.7076,39.1214,0,15.75786,-15.75786,108.6275,25.86364,0.1935859,16.46697,0,0,39.1214
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,41.30078,41.30078,81,0,22.761,41.30078,4.382734,0,0,0,1.810103,0,0,39.69922,37.71426,328.2163,23.36354,39.52436,0,39.52436,146.1236,34.79126,0.1936326,45.43086,1.448083,81,25.17364
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,51.3004,51.3004,81,0,22.761,51.3004,23.20358,0,0,0,11.90353,0,0,29.6996,28.21462,288.692,58.93546,40.11814,0,40.11814,184.183,43.85301,0.1936765,56.43044,9.522821,81,70.83899
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,47.77561,47.77561,81,0,22.761,47.77561,74.53651,0,0,0,35.61027,0,0,33.22439,31.56317,248.5738,95.04179,67.17344,0,67.17344,247.9093,59.02591,0.1937241,52.55317,28.48822,81,130.6521
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,37.68384,37.68384,81,0,22.761,37.68384,218.1002,0,0,0,82.18851,0,0,43.31616,41.15036,181.4004,155.4979,123.3389,0,123.3389,364.9189,86.88527,0.1936445,41.45222,65.7508,81,237.6864
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,52.45887,52.45887,0,0,0,52.45887,144.3504,0,0,0,75.7246,55.21986,52.45887,0,0,58.06151,266.5029,20.50473,0,20.50473,384.3713,91.51681,0.1935982,57.70476,60.57968,0,342.2275
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,46.4017,46.4017,0,0,0,46.4017,186.3989,0.0916039,0,0,86.49228,48.84389,46.4017,0,0,37.55678,284.9571,37.55678,0,37.55678,420.0009,100,0.1935134,51.04187,69.19382,0,371.4494
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,41.33511,41.33511,0,0,0,41.33511,222.3037,48.37884,0,0,91.88948,43.51064,41.33511,0,0,0,318.7582,0,0,0,420.0009,100,0.1935134,45.46862,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,25.16755,25.16755,0,0,0,25.16755,429.6584,81.64231,0,0,108.1345,26.49216,25.16755,0,0,0,318.7582,0,0,0,420.0009,100,0.1935134,27.6843,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,47.70453,47.70453,0,0,0,47.70453,108.5367,1.561621,0,0,51.77692,50.2153,47.70453,0,0,0,318.7582,0,0,0,420.0009,100,0.1935134,52.47499,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,18.86752,18.86752,0,0,0,18.86752,278.5811,32.70079,0,0,52.56133,19.86054,18.86752,0,0,0,318.7582,0,0,0,420.0009,100,0.1935134,20.75427,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,26.08684,26.08684,0,0,0,26.08684,83.73287,0,0,0,21.84326,27.45983,26.08684,0,0,0,318.7582,0,5.616571,-5.616571,414.0804,98.59039,0.1935134,28.69552,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,4.22015,0,0,10.46078,0,0,0,0,6.240634,313.1417,6.240634,0,6.240634,420.0009,100,0.1934993,0,8.368628,0,323.6024
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,11.59903,11.59903,0,0,0,11.59903,0,0,1.776357E-15,0,0,12.20951,11.59903,0,0,0,318.7582,0,12.20951,-12.20951,407.1309,96.93573,0.1934993,12.75894,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,43.73552,43.73552,0,0,0,43.73552,0,0,7.105427E-15,0,0,46.03739,43.73552,0,0,13.56612,306.5487,0,46.03739,-46.03739,358.6032,85.38155,0.1934993,48.10907,0,0,306.5487
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.71877,260.5113,0,0,0,358.6032,85.38155,0.1934993,0,0,0,260.5113
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,67.83396,67.83396,81,0,22.761,67.83396,0,0,0,0,0,0,0,13.16604,12.50773,64.71877,260.5113,12.50773,0,12.50773,370.4691,88.20675,0.1935143,74.61736,0,81,260.5113
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.21104,271.7683,0,0,0,370.4691,88.20675,0.1935143,0,0,0,271.7683
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.14409,29.14409,0,0,0,29.14409,0,0,3.552714E-15,0,0,30.67799,29.14409,0,0,52.21104,271.7683,0,30.67799,-30.67799,338.1317,80.50738,0.1935143,32.05849,0,0,271.7683
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,15.19075,15.19075,0,0,0,15.19075,0,0,0,0,0,15.99026,15.19075,0,0,86.29769,241.0903,0,15.99026,-15.99026,321.2765,76.49424,0.1935143,16.70983,0,0,241.0903
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,32.49492,32.49492,0,0,0,32.49492,0,0,0,0,0,34.20518,32.49492,0,0,104.0647,225.1,0,34.20518,-34.20518,285.221,67.90963,0.1935143,35.74441,0,0,225.1
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,65.81967,65.81967,81,0,22.761,65.81967,0,0,0,0,0,0,0,15.18033,14.42131,142.0704,190.8949,14.42131,0,14.42131,298.9023,71.16707,0.1935315,72.40163,0,81,190.8949
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,34.33797,34.33797,81,0,22.761,34.33797,0,0,0,0,0,0,0,46.66203,44.32892,127.6491,203.8741,44.32892,0,44.32892,340.9564,81.17993,0.1935844,37.77177,0,81,203.8741
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.8734041,0.8734041,0,0,0,0.8734041,0,0,1.110223E-16,0,0,0.9193727,0.8734041,0,0,83.32016,243.7701,0,0.9193727,-0.9193727,339.9873,80.9492,0.1935844,0.9607445,0,0,243.7701
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,81.44467,81.44467,81,0,22.761,81.44467,0,0,0,0,0,0.4680733,0.4446696,0,0,84.34169,242.8507,0,0.4680733,-0.4680733,339.4939,80.83172,0.1935844,89.58913,0,81,242.8507
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,84.86177,242.3826,2.720808,0,2.720808,342.0751,81.44628,0.1935782,0,2.176647,0,245.1034
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,53.645,53.645,0,0,0,53.645,32.39452,0,0,0,17.37804,56.46842,53.645,0,0,82.14096,244.8314,0,39.09038,-39.09038,300.8702,71.63562,0.1935782,59.0095,13.90243,0,262.2094
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,125.5747,205.741,28.87415,0,28.87415,328.2626,78.15761,0.1935131,0,23.09932,0,234.6151
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,100.5807,100.5807,81,0,22.761,100.5807,65.81403,0,0,0,66.19623,20.61129,19.58072,0,0,96.70057,231.7277,45.58494,0,45.58494,371.5083,88.45418,0.1935522,110.6388,52.95698,81,297.924
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,26.07887,26.07887,0,0,0,26.07887,296.2138,0,0,0,77.24921,27.45144,26.07887,0,0,51.11563,272.7542,49.79777,0,49.79777,418.7506,99.70232,0.19344,28.68675,61.79937,0,350.0034
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,90.2392,90.2392,59.03413,0,17.20363,90.2392,37.86082,0,0,0,34.1653,32.84744,31.20507,0,0,1.317857,317.5721,1.317857,0,1.317857,420.0009,100,0.1934412,99.26311,27.33224,81,351.7375
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,131.6115,131.6115,67.09001,0,19.24177,131.6115,51.60443,0,0,0,67.91737,67.91737,64.5215,0,0,0,318.7582,0,0,0,420.0009,100,0.1934412,144.7727,54.33389,81,386.6756
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,64.51495,64.51495,20.25,0,7.39125,64.51495,117.0437,28.91599,0,0,75.51067,46.59468,44.26494,0,0,0,318.7582,0,0,0,420.0009,100,0.1934412,70.96644,60.40854,81,394.2689
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,77.13231,77.13231,32.68858,0,10.53821,77.13231,60.65276,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.1934412,84.84554,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,44.59446,44.59446,0,0,0,44.59446,84.91056,0,0,0,37.86541,46.94154,44.59446,0,0,0,318.7582,0,9.076131,-9.076131,410.4337,97.72213,0.1934412,49.05391,30.29233,0,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,67.07938,67.07938,40.79893,0,12.59013,67.07938,56.27396,7.105427E-15,0,0,37.74822,27.66363,26.28045,0,0,10.08459,309.6821,10.08459,0,10.08459,420.0009,100,0.1934498,73.78732,30.19858,81,347.4303
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.64289,0,0,19.64289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934498,0,15.71431,0,338.4011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,57.47269,57.47269,0,0,0,57.47269,0,0,0,0,0,60.49757,57.47269,0,0,0,318.7582,0,60.49757,-60.49757,356.2308,84.81669,0.1934498,63.21996,0,0,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,52.39853,52.39853,0,0,0,52.39853,0,0,0,0,0,55.15635,52.39853,0,0,67.21952,258.2607,0,55.15635,-55.15635,298.0909,70.97388,0.1934498,57.63838,0,0,258.2607
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,50.0316,50.0316,0,0,0,50.0316,0,0,0,0,0,52.66484,50.0316,0,0,128.5043,203.1043,0,52.66484,-52.66484,242.5773,57.75639,0.1934498,55.03476,0,0,203.1043
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,84.19924,84.19924,81,0,22.761,84.19924,0,0,0,0,0,3.367626,3.199245,0,0,187.0208,150.4395,0,3.367626,-3.367626,239.0275,56.9112,0.1934498,92.61917,0,81,150.4395
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,23.16247,23.16247,81,0,22.761,23.16247,0,0,0,0,0,0,0,57.83753,54.94566,190.7626,147.0719,54.94566,0,54.94566,291.1535,69.32213,0.1935152,25.47872,0,81,147.0719
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,22.00885,22.00885,81,0,22.761,22.00885,0,0,0,0,0,0,0,58.99115,56.0416,135.817,196.5229,56.0416,0,56.0416,344.3193,81.98061,0.1935819,24.20973,0,81,196.5229
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,100.3585,100.3585,81,0,22.761,100.3585,0,0,0,0,0,20.3774,19.35853,0,0,79.77539,246.9604,0,20.3774,-20.3774,322.8396,76.86642,0.1935819,110.3944,0,81,246.9604
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.4169,226.583,68.7,0,68.7,388.0141,92.38413,0.1935974,0,0,81,226.583
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.71695,288.413,0,0,0,388.0141,92.38413,0.1935974,0,0,0,288.413
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,6.403306,6.403306,0,0,0,6.403306,0,0,8.881784E-16,0,0,6.740322,6.403306,0,0,33.71695,288.413,0,6.740322,-6.740322,380.9092,90.69249,0.1935974,7.043637,0,0,288.413
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,58.22692,58.22692,0,0,0,58.22692,0,0,7.105427E-15,0,0,61.2915,58.22692,0,0,41.2062,281.6726,0,61.2915,-61.2915,316.3023,75.30992,0.1935974,64.04961,0,0,281.6726
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.3079,220.3811,0,0,0,316.3023,75.30992,0.1935974,0,0,0,220.3811
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,109.3079,220.3811,6.486854,0,6.486854,322.4563,76.77515,0.1935828,0,5.189483,0,226.868
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,102.821,226.2193,28.54176,0,28.54176,349.5334,83.22206,0.1935187,0,22.83341,0,254.7611
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,55.98246,55.98246,0,0,0,55.98246,81.17435,0,0,0,45.4434,58.92891,55.98246,0,0,74.27924,251.9069,0,13.4855,-13.4855,335.3184,79.83755,0.1935187,61.5807,36.35472,0,297.3503
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,65.11675,65.11675,76.77051,0,21.69094,65.11675,118.243,0,0,0,76.99603,0,0,11.65375,11.07107,89.26314,238.4214,88.06709,0,88.06709,418.8662,99.72984,0.1935053,71.62843,61.59682,81,315.4174
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,90.81181,90.81181,35.47857,0,11.24408,90.81181,65.45576,0,0,0,59.44156,58.24551,55.33324,0,0,1.196043,317.6818,1.196043,0,1.196043,420.0009,100,0.1935064,99.89299,47.55325,81,377.1234
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,88.6312,88.6312,20.25,0,7.39125,88.6312,81.98978,0.688313,0,0,72.66852,71.9802,68.3812,0,0,0,318.7582,0,0,0,420.0009,100,0.1935064,97.49432,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,53.98061,53.98061,0,0,0,53.98061,179.3843,40.01105,0,0,96.83275,56.8217,53.98061,0,0,0,318.7582,0,0,0,420.0009,100,0.1935064,59.37867,77.46619,0,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,59.52917,59.52917,0,0,0,59.52917,152.4953,28.11687,0,0,90.77916,62.66228,59.52917,0,0,0,318.7582,0,0,0,420.0009,100,0.1935064,65.48209,72.62332,0,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,26.2389,26.2389,0,0,0,26.2389,379.7305,72.01722,0,0,99.63712,27.6199,26.2389,0,0,0,318.7582,0,0,0,420.0009,100,0.1935064,28.86279,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935064,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,75.91855,75.91855,27.62375,0,9.256808,75.91855,66.96207,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1935064,83.5104,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,41.63588,41.63588,0,0,0,41.63588,49.711,0,0,0,20.69761,43.82724,41.63588,0,0,0,318.7582,0,23.12963,-23.12963,395.6201,94.19507,0.1935064,45.79947,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.69959,295.6286,0,0,0,395.6201,94.19507,0.1935064,0,0,0,295.6286
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,14.51538,14.51538,0,0,0,14.51538,0,0,1.776357E-15,0,0,15.27935,14.51538,0,0,25.69959,295.6286,0,15.27935,-15.27935,379.5142,90.36035,0.1935064,15.96692,0,0,295.6286
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,19.11217,19.11217,0,0,0,19.11217,0,0,3.552714E-15,0,0,20.11807,19.11217,0,0,42.67664,280.3492,0,20.11807,-20.11807,358.3079,85.31124,0.1935064,21.02338,0,0,280.3492
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,71.5333,71.5333,81,0,22.761,71.5333,0,0,0,0,0,0,0,9.4667,8.993365,65.03005,260.2312,8.993365,0,8.993365,366.8398,87.34263,0.193517,78.68663,0,81,260.2312
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,65.64249,65.64249,81,0,22.761,65.64249,0,0,0,0,0,0,0,15.35751,14.58963,56.03669,268.3252,14.58963,0,14.58963,380.6807,90.63808,0.1935343,72.20674,0,81,268.3252
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,33.39676,33.39676,0,0,0,33.39676,0,0,0,0,0,35.15449,33.39676,0,0,41.44706,281.4559,0,35.15449,-35.15449,343.6246,81.81522,0.1935343,36.73644,0,0,281.4559
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,43.24599,43.24599,0,0,0,43.24599,0,0,7.105427E-15,0,0,45.52209,43.24599,0,0,80.5076,246.3014,0,45.52209,-45.52209,295.6401,70.39037,0.1935343,47.57059,0,0,246.3014
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,32.17009,32.17009,0,0,0,32.17009,0,0,7.105427E-15,0,0,33.86325,32.17009,0,0,131.0877,200.7793,0,33.86325,-33.86325,259.9451,61.89157,0.1935343,35.3871,0,0,200.7793
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,8.486659,8.486659,0,0,0,8.486659,0,0,0,0,0,8.933326,8.486659,0,0,168.7135,166.916,0,8.933326,-8.933326,250.5286,59.64954,0.1935343,9.335325,0,0,166.916
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,22.86112,22.86112,0,0,0,22.86112,0,0,3.552714E-15,0,0,24.06434,22.86112,0,0,178.6395,157.9827,0,24.06434,-24.06434,225.1625,53.61002,0.1935343,25.14723,0,0,157.9827
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,24.31823,24.31823,0,0,0,24.31823,0,0,3.552714E-15,0,0,25.59813,24.31823,0,0,205.3776,133.9184,0,25.59813,-25.59813,198.1797,47.18556,0.1935343,26.75005,0,0,133.9184
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,23.21928,23.21928,0,0,0,23.21928,0,0,0,0,0,24.44134,23.21928,0,0,233.82,108.3202,0,24.44134,-24.44134,172.4163,41.05142,0.1935343,25.5412,0,0,108.3202
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,15.68487,15.68487,0,0,0,15.68487,11.80752,0,0,0,1.851994,16.51039,15.68487,0,0,260.977,83.87891,0,14.6584,-14.6584,156.965,37.37254,0.1935343,17.25336,1.481595,0,85.7309
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,10.53724,10.53724,0,0,0,10.53724,156.7958,0,0,0,16.52196,11.09184,10.53724,0,0,277.2641,69.2205,5.430124,0,5.430124,162.1165,38.59908,0.1935222,11.59097,13.21757,0,85.74247
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,80.0667,80.0667,81,0,22.761,80.0667,55.63959,0,0,0,44.54879,0,0,0.9332952,0.8866305,271.834,74.10762,45.43542,0,45.43542,205.2203,48.86187,0.1935612,88.07337,35.63903,81,118.6564
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,51.82153,51.82153,81,0,22.761,51.82153,140.677,0,0,0,72.90099,0,0,29.17848,27.71955,226.3986,114.9995,100.6205,0,100.6205,300.6773,71.58969,0.1935334,57.00368,58.32079,81,187.9005
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,65.88241,65.88241,81,0,22.761,65.88241,133.7384,0,0,0,88.1101,0,0,15.11759,14.36171,125.778,205.558,102.4718,0,102.4718,397.8906,94.73567,0.1935016,72.47065,70.48808,81,293.6681
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,24.05468,24.05468,0,0,0,24.05468,436.9181,56.4723,0,0,105.0993,25.32072,24.05468,0,0,23.30624,297.7826,23.30624,0,23.30624,420.0009,100,0.1934495,26.46015,84.0794,0,402.8819
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,24.41902,24.41902,0,0,0,24.41902,413.933,75.37415,0,0,101.0784,25.70423,24.41902,0,0,0,318.7582,0,0,0,420.0009,100,0.1934495,26.86092,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934495,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,8.467752,8.467752,0,0,0,8.467752,958.8596,72.28043,0,0,81.19386,8.913424,8.467752,0,0,0,318.7582,0,0,0,420.0009,100,0.1934495,9.314528,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,59.17191,59.17191,0,0,0,59.17191,91.85696,0,7.105427E-15,0,54.35352,62.28622,59.17191,0,0,0,318.7582,0,7.932701,-7.932701,411.639,98.0091,0.1934495,65.0891,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,27.54423,27.54423,0,0,0,27.54423,80.3822,0,0,0,22.14066,28.99392,27.54423,0,0,8.814113,310.8255,0,6.853266,-6.853266,404.4151,96.28911,0.1934495,30.29865,17.71252,0,332.9662
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,30.35033,30.35033,0,0,0,30.35033,50.59735,0,0,0,15.35646,31.94772,30.35033,0,0,16.42885,303.9723,0,16.59125,-16.59125,386.9263,92.12514,0.1934495,33.38536,12.28517,0,319.3287
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,16.88779,16.88779,0,0,0,16.88779,0,0,3.552714E-15,0,0,17.77662,16.88779,0,0,34.86358,287.381,0,17.77662,-17.77662,368.1881,87.66367,0.1934495,18.57657,0,0,287.381
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,9.199004,9.199004,0,0,0,9.199004,0,0,1.776357E-15,0,0,9.683163,9.199004,0,0,54.61538,269.6044,0,9.683163,-9.683163,357.9812,85.23344,0.1934495,10.11891,0,0,269.6044
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.37445,259.9212,0,0,0,357.9812,85.23344,0.1934495,0,0,0,259.9212
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,14.19927,14.19927,0,0,0,14.19927,0,0,1.776357E-15,0,0,14.9466,14.19927,0,0,65.37445,259.9212,0,14.9466,-14.9466,342.2261,81.48224,0.1934495,15.61919,0,0,259.9212
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,28.57562,28.57562,0,0,0,28.57562,0,0,3.552714E-15,0,0,30.0796,28.57562,0,0,81.98178,244.9746,0,30.0796,-30.0796,310.5194,73.93304,0.1934495,31.43318,0,0,244.9746
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,16.27755,16.27755,0,0,0,16.27755,0,0,3.552714E-15,0,0,17.13427,16.27755,0,0,115.4036,214.895,0,17.13427,-17.13427,292.4583,69.63279,0.1934495,17.90531,0,0,214.895
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,48.30687,48.30687,0,0,0,48.30687,0,0,7.105427E-15,0,0,50.84933,48.30687,0,0,134.4416,197.7608,0,50.84933,-50.84933,238.8584,56.87094,0.1934495,53.13755,0,0,197.7608
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,17.51348,17.51348,0,0,0,17.51348,0,0,0,0,0,18.43524,17.51348,0,0,190.9409,146.9114,0,18.43524,-18.43524,219.426,52.24417,0.1934495,19.26482,0,0,146.9114
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.92137,27.92137,0,0,0,27.92137,0,0,3.552714E-15,0,0,29.39092,27.92137,0,0,211.4245,128.4762,0,29.39092,-29.39092,188.4452,44.86782,0.1934495,30.71351,0,0,128.4762
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,7.13668,7.13668,0,0,0,7.13668,0,0,8.881784E-16,0,0,7.512294,7.13668,0,0,244.0811,99.08527,0,7.512294,-7.512294,180.5266,42.98243,0.1934495,7.850348,0,0,99.08527
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,65.24179,65.24179,81,0,22.761,65.24179,0,0,0,0,0,0,0,15.75821,14.9703,252.4281,91.57298,14.9703,0,14.9703,194.7286,46.36387,0.1934672,71.76597,0,81,91.57298
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,27.64619,27.64619,81,0,22.761,27.64619,0,0,0,0,0,0,0,53.35381,50.68612,237.4577,105.0462,50.68612,0,50.68612,242.8137,57.81267,0.1935271,30.41081,0,81,105.0462
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,21.02423,21.02423,81,0,22.761,21.02423,13.41505,0,0,0,2.820412,0,0,59.97577,56.97698,186.7716,150.6638,59.79739,0,59.79739,299.5425,71.3195,0.1935906,23.12666,2.25633,81,153.4842
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,32.89747,32.89747,81,0,22.761,32.89747,68.92206,0,0,0,22.67361,0,0,48.10253,45.6974,126.9742,204.4814,68.37102,0,68.37102,364.4049,86.76291,0.1936349,36.18722,18.13889,81,227.155
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,64.06821,64.06821,70.02297,0,19.98381,64.06821,81.68646,0,0,0,52.33505,0,0,5.95477,5.657031,58.60323,266.0153,57.99208,0,57.99208,419.4211,99.86195,0.1936667,70.47502,41.86804,81,318.3504
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,62.65015,62.65015,20.25,0,7.39125,62.65015,115.9391,27.39316,0,0,72.63604,44.63174,42.40015,0,0,0.6111474,318.2082,0.6111474,0,0.6111474,420.0009,100,0.1936653,68.91516,58.10883,81,390.8442
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,53.5285,53.5285,0,0,0,53.5285,148.7845,23.29635,0,0,79.64214,56.34579,53.5285,0,0,0,318.7582,0,0,0,420.0009,100,0.1936653,58.88135,63.71371,0,398.4004
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,120.9581,120.9581,52.25812,0,15.4893,120.9581,67.74445,9.626625,0,0,81.94241,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1936653,133.0539,65.55393,81,400.7007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,47.20827,47.20827,0,0,0,47.20827,160.6599,26.15184,0,0,75.84475,49.69291,47.20827,0,0,0,318.7582,0,0,0,420.0009,100,0.1936653,51.92909,60.6758,0,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936653,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936653,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936653,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,92.11054,92.11054,61.08655,0,17.7229,92.11054,35.45396,0,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.1936653,101.3216,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,61.44033,61.44033,0,0,0,61.44033,29.45959,0,7.105427E-15,0,18.10007,64.67403,61.44033,0,0,0,318.7582,0,46.57396,-46.57396,370.9076,88.31115,0.1936653,67.58436,14.48006,0,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.74884,272.1843,0,0,0,370.9076,88.31115,0.1936653,0,0,0,272.1843
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,15.85672,15.85672,0,0,0,15.85672,0,0,1.776357E-15,0,0,16.69129,15.85672,0,0,51.74884,272.1843,0,16.69129,-16.69129,353.3134,84.12208,0.1936653,17.44239,0,0,272.1843
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,67.28728,67.28728,81,0,22.761,67.28728,0,0,0,0,0,0,0,13.71272,13.02709,70.29471,255.493,13.02709,0,13.02709,365.672,87.06459,0.1936807,74.01601,0,81,255.493
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,44.15963,44.15963,0,0,0,44.15963,0,0,0,0,0,46.48382,44.15963,0,0,57.26762,267.2174,0,46.48382,-46.48382,316.6737,75.39836,0.1936807,48.57559,0,0,267.2174
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,11.8156,11.8156,0,0,0,11.8156,0,0,1.776357E-15,0,0,12.43747,11.8156,0,0,108.9163,220.7335,0,12.43747,-12.43747,303.5635,72.27688,0.1936807,12.99716,0,0,220.7335
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.973656,1.973656,0,0,0,1.973656,0,0,0,0,0,2.077532,1.973656,0,0,122.7357,208.2961,0,2.077532,-2.077532,301.3736,71.75548,0.1936807,2.171021,0,0,208.2961
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,17.64091,17.64091,0,0,0,17.64091,0,0,3.552714E-15,0,0,18.56938,17.64091,0,0,125.0441,206.2185,0,18.56938,-18.56938,281.7997,67.09504,0.1936807,19.40501,0,0,206.2185
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,36.36441,36.36441,0,0,0,36.36441,0,0,0,0,0,38.27832,36.36441,0,0,145.6767,187.6492,0,38.27832,-38.27832,241.4509,57.48818,0.1936807,40.00085,0,0,187.6492
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.20116,42.20116,0,0,0,42.20116,0,0,7.105427E-15,0,0,44.42228,42.20116,0,0,188.2082,149.3708,0,44.42228,-44.42228,194.6257,46.33935,0.1936807,46.42128,0,0,149.3708
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,70.03164,70.03164,81,0,22.761,70.03164,0,0,0,0,0,0,0,10.96836,10.41994,237.5663,104.9486,10.41994,0,10.41994,204.5109,48.69297,0.1936929,77.03481,0,81,104.9486
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.38254,26.38254,81,0,22.761,26.38254,0,0,0,0,0,0,0,54.61746,51.88659,227.1464,114.3265,51.88659,0,51.88659,253.7348,60.41293,0.193754,29.02079,0,81,114.3265
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,83.11764,83.11764,81,0,22.761,83.11764,0,0,0,0,0,2.229093,2.117638,0,0,175.2598,161.0244,0,2.229093,-2.229093,251.3851,59.85349,0.193754,91.42941,0,81,161.0244
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,25.57734,25.57734,81,0,22.761,25.57734,10.68601,0,0,0,2.733196,0,0,55.42266,52.65153,177.7365,158.7953,55.38472,0,55.38472,303.9277,72.36359,0.1938181,28.13507,2.186557,81,161.5285
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,18.17859,18.17859,81,0,22.761,18.17859,149.9723,0,0,0,27.26286,0,0,62.82141,59.68034,122.3518,208.6416,86.9432,0,86.9432,386.4093,92.00202,0.1938207,19.99645,21.81029,81,235.9044
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,51.53049,51.53049,0,0,0,51.53049,93.20518,0,0,0,48.02908,54.24262,51.53049,0,0,35.40862,286.8905,0,6.213534,-6.213534,379.8596,90.44259,0.1938207,56.68354,38.42327,0,334.9196
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,5.835927,0,0,48.14847,0,0,0,0,42.31254,280.6769,42.31254,0,42.31254,420.0009,100,0.1937266,0,38.51878,0,328.8254
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,46.75745,0,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937266,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,44.83699,44.83699,0,0,0,44.83699,163.2495,25.99934,0,0,73.19617,47.19683,44.83699,0,0,0,318.7582,0,0,0,420.0009,100,0.1937266,49.32069,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,41.90582,41.90582,0,0,0,41.90582,276.6632,71.82661,0,0,115.938,44.11139,41.90582,0,0,0,318.7582,0,0,0,420.0009,100,0.1937266,46.0964,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,48.33301,48.33301,0,0,0,48.33301,213.0934,52.1176,0,0,102.9945,50.87685,48.33301,0,0,0,318.7582,0,0,0,420.0009,100,0.1937266,53.16631,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,48.43198,48.43198,0,0,0,48.43198,209.6897,50.57584,0,0,101.5569,50.98103,48.43198,0,0,0,318.7582,0,0,0,420.0009,100,0.1937266,53.27517,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937266,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,67.52851,67.52851,32.56581,0,10.50715,67.52851,54.49972,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1937266,74.28136,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,5.204531,5.204531,0,0,0,5.204531,299.8557,10.12763,0,0,15.60608,5.478454,5.204531,0,0,0,318.7582,0,0,0,420.0009,100,0.1937266,5.724984,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,120.7847,120.7847,81,0,22.761,120.7847,0,0,0,0,0,41.87866,39.78473,0,0,0,318.7582,0,41.87866,-41.87866,375.8568,89.48955,0.1937266,132.8632,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,60.80814,60.80814,0,0,0,60.80814,0,0,7.105427E-15,0,0,64.00857,60.80814,0,0,46.53185,276.8796,0,64.00857,-64.00857,308.3859,73.42507,0.1937266,66.88895,0,0,276.8796
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,113.6814,113.6814,81,0,22.761,113.6814,0,0,0,0,0,34.40149,32.68141,0,0,117.6525,212.871,0,34.40149,-34.40149,272.1236,64.79119,0.1937266,125.0496,0,81,212.871
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,17.92082,17.92082,81,0,22.761,17.92082,0,0,0,0,0,0,0,63.07918,59.92522,155.8763,178.4695,59.92522,0,59.92522,328.9736,78.3269,0.1937893,19.7129,0,81,178.4695
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.95113,232.4022,68.7,0,68.7,394.1482,93.84461,0.1938045,0,0,81,232.4022
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,64.13748,64.13748,81,0,22.761,64.13748,0,0,0,0,0,0,0,16.86252,16.01939,27.25112,294.2322,16.01939,0,16.01939,409.3455,97.46301,0.1938232,70.55123,0,81,294.2322
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,15.37982,15.37982,0,0,0,15.37982,0,0,1.776357E-15,0,0,16.18928,15.37982,0,0,11.23173,308.6497,0,16.18928,-16.18928,392.2805,93.39993,0.1938232,16.9178,0,0,308.6497
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,26.93342,26.93342,0,0,0,26.93342,0,0,3.552714E-15,0,0,28.35097,26.93342,0,0,29.21982,292.4604,0,28.35097,-28.35097,362.3959,86.28458,0.1938232,29.62677,0,0,292.4604
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.051047,3.051047,0,0,0,3.051047,0,0,4.440892E-16,0,0,3.211628,3.051047,0,0,60.7209,264.1094,0,3.211628,-3.211628,359.0106,85.47854,0.1938232,3.356152,0,0,264.1094
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,36.54066,36.54066,0,0,0,36.54066,0,0,0,0,0,38.46386,36.54066,0,0,64.28938,260.8978,0,38.46386,-38.46386,318.4661,75.82511,0.1938232,40.19473,0,0,260.8978
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,31.5702,31.5702,0,0,0,31.5702,0,0,3.552714E-15,0,0,33.23178,31.5702,0,0,107.027,222.4339,0,33.23178,-33.23178,283.4367,67.4848,0.1938232,34.72722,0,0,222.4339
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,21.95072,21.95072,0,0,0,21.95072,0,0,0,0,0,23.10602,21.95072,0,0,143.9512,189.2021,0,23.10602,-23.10602,259.0808,61.68579,0.1938232,24.14579,0,0,189.2021
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,48.81008,48.81008,0,0,0,48.81008,2.331055,0,7.105427E-15,0,1.13779,51.37903,48.81008,0,0,169.6246,166.0961,0,50.24124,-50.24124,206.1219,49.07655,0.1938232,53.69109,0.9102318,0,167.2339
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.4584081,0.4584081,0,0,0,0.4584081,2071.732,0,0,0,9.496987,0.4825349,0.4584081,0,0,225.4482,115.8549,9.014453,0,9.014453,214.6738,51.11271,0.1938032,0.5042489,7.59759,0,125.3519
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,102.9038,102.9038,81,0,22.761,102.9038,6.928122,0,0,0,7.129298,23.05659,21.90376,0,0,216.4337,123.9679,0,15.92729,-15.92729,197.885,47.11537,0.1938032,113.1941,5.703438,81,131.0972
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,9.106418,9.106418,81,0,22.761,9.106418,277.2198,0,0,0,25.2448,0,0,71.89359,68.2989,234.1307,108.0406,93.5437,0,93.5437,286.6283,68.2447,0.1937911,10.01706,20.19584,81,133.2854
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,140.587,192.2299,85.47672,0,85.47672,367.7186,87.55188,0.1937691,0,13.42137,81,209.0066
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,55.21534,55.21534,0,0,0,55.21534,52.41298,0,7.105427E-15,0,28.94001,58.12141,55.21534,0,0,55.11028,269.159,0,29.18141,-29.18141,336.9587,80.22811,0.1937691,60.73687,23.152,0,298.099
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,87.53407,239.9776,12.77452,0,12.77452,349.0777,83.11357,0.1937408,0,10.21961,0,252.7521
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,11.8606,11.8606,0,0,0,11.8606,204.3052,0,0,0,24.23182,12.48484,11.8606,0,0,74.75954,251.4746,11.74697,0,11.74697,360.2219,85.76694,0.1937148,13.04666,19.38545,0,275.7065
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,0,0,0,23.50245,0,0,0,0,63.01257,262.0469,23.50245,0,23.50245,382.5182,91.07559,0.1936627,0,18.80196,0,285.5493
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,6.532125,6.532125,0,0,0,6.532125,242.3893,0,0,0,15.83317,6.875921,6.532125,0,0,39.51012,283.1991,8.957252,0,8.957252,391.0158,93.09882,0.1936429,7.185338,12.66654,0,299.0323
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,73.50014,73.50014,81,0,22.761,73.50014,25.63917,0,0,0,18.84482,0,0,7.49986,7.124867,30.55287,291.2607,25.96969,0,25.96969,415.6529,98.96477,0.193667,80.85015,15.07586,81,310.1055
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,53.4673,53.4673,0,0,0,53.4673,20.93528,0,7.105427E-15,0,11.19353,56.28137,53.4673,0,0,4.583183,314.6334,0,45.08784,-45.08784,368.1261,87.6489,0.193667,58.81403,8.954822,0,325.8269
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.68079,269.5455,0,0,0,368.1261,87.6489,0.193667,0,0,0,269.5455
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,22.48351,22.48351,0,0,0,22.48351,0,0,3.552714E-15,0,0,23.66685,22.48351,0,0,54.68079,269.5455,0,23.66685,-23.66685,343.179,81.70913,0.193667,24.73186,0,0,269.5455
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,112.6867,112.6867,81,0,22.761,112.6867,0,0,0,0,0,33.35446,31.68674,0,0,80.97729,245.8787,0,33.35446,-33.35446,308.0204,73.33803,0.193667,123.9554,0,81,245.8787
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,70.82183,70.82183,81,0,22.761,70.82183,0,0,0,0,0,0,0,10.17817,9.66926,118.0378,212.5242,9.66926,0,9.66926,317.1934,75.52209,0.1936783,77.90401,0,81,212.5242
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,30.78103,30.78103,81,0,22.761,30.78103,0,0,0,0,0,0,0,50.21897,47.70802,108.3685,221.2265,47.70802,0,47.70802,362.4532,86.29821,0.193734,33.85913,0,81,221.2265
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,39.27182,39.27182,0,0,0,39.27182,0,0,0,0,0,41.33875,39.27182,0,0,60.66052,264.1638,0,41.33875,-41.33875,318.8784,75.92326,0.193734,43.199,0,0,264.1638
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,82.09799,82.09799,81,0,22.761,82.09799,0,0,0,0,0,1.155778,1.097989,0,0,106.5925,222.825,0,1.155778,-1.155778,317.6601,75.63319,0.193734,90.30779,0,81,222.825
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,45.87997,45.87997,81,0,22.761,45.87997,0,0,0,0,0,0,0,35.12003,33.36403,107.8767,221.6692,33.36403,0,33.36403,349.312,83.16934,0.1937729,50.46797,0,81,221.6692
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,55.66776,55.66776,0,0,0,55.66776,0,0,7.105427E-15,0,0,58.59764,55.66776,0,0,74.51263,251.6969,0,58.59764,-58.59764,287.5446,68.46286,0.1937729,61.23454,0,0,251.6969
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,64.5602,64.5602,81,0,22.761,64.5602,0,0,0,0,0,0,0,16.4398,15.61781,139.6211,193.0992,15.61781,0,15.61781,302.361,71.99056,0.1937911,71.01621,0,81,193.0992
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,51.39744,51.39744,81,0,22.761,51.39744,0,0,0,0,0,0,0,29.60256,28.12243,124.0033,207.1552,28.12243,0,28.12243,329.0403,78.34276,0.1938239,56.53718,0,81,207.1552
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,61.93628,61.93628,81,0,22.761,61.93628,0,0,0,0,0,0,0,19.06373,18.11054,95.88088,232.4654,18.11054,0,18.11054,346.2214,82.4335,0.193845,68.1299,0,81,232.4654
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,38.43065,38.43065,0,0,0,38.43065,4.018937,0,0,0,1.544503,40.45332,38.43065,0,0,77.77035,248.7649,0,38.90881,-38.90881,305.2079,72.66841,0.193845,42.27371,1.235603,0,250.3094
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,47.54478,47.54478,0,0,0,47.54478,25.6422,0,0,0,12.19153,50.04713,47.54478,0,0,121.0024,209.8561,0,37.85561,-37.85561,265.3046,63.16764,0.193845,52.29926,9.753221,0,222.0476
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.3783593,0.3783593,0,0,0,0.3783593,5224.865,0,0,0,19.76877,0.398273,0.3783593,0,0,163.0641,172.0005,19.37049,0,19.37049,283.6811,67.54298,0.1938021,0.4161953,15.81501,0,191.7693
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,54.40028,54.40028,0,0,0,54.40028,80.9773,0,0,0,44.05188,57.26346,54.40028,0,0,143.6936,189.4339,0,13.21157,-13.21157,269.7549,64.22722,0.1938021,59.84031,35.24151,0,233.4858
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,71.50091,71.50091,81,0,22.761,71.50091,81.70814,0,0,0,58.42206,0,0,9.499093,9.024138,158.3732,176.2224,67.4462,0,67.4462,333.7399,79.46173,0.1938478,78.651,46.73765,81,234.6444
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,28.63454,0,9.512538,0,0,3.552714E-15,0,0,63.72417,0,0,28.63454,27.20281,90.92698,236.924,90.92698,0,90.92698,420.0009,100,0.193674,0,50.97934,81,300.6481
