Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193674,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,94.95116,94.95116,26.25115,0,8.909542,94.95116,81.18298,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.193674,104.4463,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,32.49451,32.49451,0,0,0,32.49451,104.0383,0,0,0,33.80673,34.20475,32.49451,0,0,0,318.7582,0,0.3980241,-0.3980241,419.5813,99.90011,0.193674,35.74397,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,39.73264,0,0,40.17488,0,0,0,0,0.442249,318.3602,0.442249,0,0.442249,420.0009,100,0.193673,0,32.13991,0,358.5351
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.193673,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,28.22256,28.22256,0,0,0,28.22256,68.24428,0,0,0,19.26028,29.70796,28.22256,0,0,0,318.7582,0,10.44768,-10.44768,408.988,97.37791,0.193673,31.04482,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,32.51897,32.51897,0,0,0,32.51897,0,0,0,0,0,34.2305,32.51897,0,0,11.60853,308.3105,0,34.2305,-34.2305,372.9059,88.78694,0.193673,35.77087,0,0,308.3105
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,97.79951,97.79951,81,0,22.761,97.79951,0,0,0,0,0,17.68369,16.79951,0,0,49.64241,274.08,0,17.68369,-17.68369,354.2657,84.3488,0.193673,107.5795,0,81,274.08
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,18.81395,18.81395,0,0,0,18.81395,0,0,0,0,0,19.80416,18.81395,0,0,69.29096,256.3964,0,19.80416,-19.80416,333.3903,79.37847,0.193673,20.69534,0,0,256.3964
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.29559,236.5922,0,0,0,333.3903,79.37847,0.193673,0,0,0,236.5922
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,54.3972,54.3972,0,0,0,54.3972,0,0,7.105427E-15,0,0,57.26021,54.3972,0,0,91.29559,236.5922,0,57.26021,-57.26021,273.0327,65.00765,0.193673,59.83692,0,0,236.5922
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,28.10849,28.10849,0,0,0,28.10849,0,0,3.552714E-15,0,0,29.58788,28.10849,0,0,154.918,179.332,0,29.58788,-29.58788,241.8443,57.58186,0.193673,30.91934,0,0,179.332
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,24.83897,24.83897,0,0,0,24.83897,0,0,0,0,0,26.14629,24.83897,0,0,187.7935,149.7441,0,26.14629,-26.14629,214.2837,51.01983,0.193673,27.32287,0,0,149.7441
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,40.45917,40.45917,0,0,0,40.45917,0,0,7.105427E-15,0,0,42.5886,40.45917,0,0,216.8449,123.5978,0,42.5886,-42.5886,169.3914,40.3312,0.193673,44.50508,0,0,123.5978
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,32.93317,32.93317,0,0,0,32.93317,0,0,7.105427E-15,0,0,34.6665,32.93317,0,0,264.1656,81.00922,0,34.6665,-34.6665,132.8497,31.63082,0.193673,36.22649,0,0,81.00922
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,18.23834,18.23834,0,0,0,18.23834,0,0,0,0,0,19.19825,18.23834,0,0,302.6839,46.34273,0,19.19825,-19.19825,112.613,26.81256,0.193673,20.06217,0,0,46.34273
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.0153,27.14448,0,0,0,112.613,26.81256,0.193673,0,0,0,27.14448
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,40.29953,40.29953,81,0,22.761,40.29953,0,0,0,0,0,0,0,40.70047,38.66544,324.0153,27.14448,38.66544,0,38.66544,149.2942,35.54617,0.193718,44.32949,0,81,27.14448
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,8.710223,8.710223,81,0,22.761,8.710223,84.06961,0,0,0,7.32265,0,0,72.28978,68.67529,285.3498,61.94338,75.99794,0,75.99794,221.3922,52.71232,0.1937448,9.581245,5.85812,81,69.26603
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,37.34655,37.34655,81,0,22.761,37.34655,86.51909,0,0,0,32.31189,0,0,43.65345,41.47078,209.3519,130.3415,73.78267,0,73.78267,291.3886,69.3781,0.1937764,41.0812,25.84951,81,162.6534
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,47.0541,47.0541,81,0,22.761,47.0541,125.9248,0,0,0,59.25277,0,0,33.9459,32.2486,135.5692,196.7459,91.50137,0,91.50137,378.1944,90.0461,0.193769,51.75951,47.40222,81,255.9987
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,64.15868,64.15868,20.25,0,7.39125,64.15868,140.7931,0.04349497,0,0,90.33101,46.21967,43.90868,0,0,44.06785,279.0972,44.06785,0,44.06785,420.0009,100,0.1936721,70.57455,72.26481,81,369.4282
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,92.59407,0,0,92.59407,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936721,0,74.07526,0,411.3523
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,104.6311,104.6311,35.93107,0,11.35856,104.6311,108.3948,41.0988,0,0,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1936721,115.0942,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,18.91877,18.91877,0,0,0,18.91877,621.9582,97.75233,0,0,117.6668,19.91449,18.91877,0,0,0,318.7582,0,0,0,420.0009,100,0.1936721,20.81064,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,66.0312,66.0312,20.25,0,7.39125,66.0312,166.158,61.52539,0,0,109.7161,48.19074,45.7812,0,0,0,318.7582,0,0,0,420.0009,100,0.1936721,72.63432,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,85.76378,85.76378,20.25,0,7.39125,85.76378,96.65029,13.92907,0,0,82.89095,68.96187,65.51378,0,0,0,318.7582,0,0,0,420.0009,100,0.1936721,94.34016,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,42.04886,42.04886,0,0,0,42.04886,167.4597,26.15294,0,0,70.41489,44.26196,42.04886,0,0,0,318.7582,0,0,0,420.0009,100,0.1936721,46.25374,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,39.82966,39.82966,0,0,0,39.82966,122.9344,7.038403,0,0,48.96436,41.92595,39.82966,0,0,0,318.7582,0,0,0,420.0009,100,0.1936721,43.81262,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,138.0378,138.0378,81,0,22.761,138.0378,12.9637,0,0,2.141599,17.8948,60.03981,57.03782,0,0,0,318.7582,0,42.145,-42.145,375.5761,89.42271,0.1936721,151.8416,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,53.27987,53.27987,0,0,0,53.27987,0,0,7.105427E-15,0,0,56.08407,53.27987,0,0,46.82778,276.6132,0,56.08407,-56.08407,316.4583,75.34706,0.1936721,58.60785,0,0,276.6132
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,26.66492,26.66492,0,0,0,26.66492,0,0,3.552714E-15,0,0,28.06834,26.66492,0,0,109.1434,220.5292,0,28.06834,-28.06834,286.8717,68.30264,0.1936721,29.33142,0,0,220.5292
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,118.563,118.563,81,0,22.761,118.563,0,0,0,0,0,39.54002,37.56301,0,0,140.3305,192.4608,0,39.54002,-39.54002,245.1928,58.37913,0.1936721,130.4193,0,81,192.4608
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,184.2638,152.9208,68.7,0,68.7,310.3674,73.89685,0.1936872,0,0,81,152.9208
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,20.09112,20.09112,81,0,22.761,20.09112,0,-7.105427E-15,0,0,0,0,0,60.90888,57.86344,115.5638,214.7508,57.86344,0,57.86344,365.2614,86.96684,0.1937537,22.10023,0,81,214.7508
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,51.30383,51.30383,0,0,0,51.30383,0,0,0,0,0,54.00403,51.30383,0,0,57.70037,266.8279,0,54.00403,-54.00403,308.3362,73.41324,0.1937537,56.43421,0,0,266.8279
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,32.26758,32.26758,0,0,0,32.26758,0,0,0,0,0,33.96587,32.26758,0,0,117.7049,212.8239,0,33.96587,-33.96587,272.5331,64.88869,0.1937537,35.49434,0,0,212.8239
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,16.65077,16.65077,0,0,0,16.65077,0,0,0,0,0,17.52713,16.65077,0,0,155.4447,178.858,0,17.52713,-17.52713,254.0578,60.48984,0.1937537,18.31585,0,0,178.858
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,40.69465,40.69465,0,0,0,40.69465,0,0,0,0,0,42.83648,40.69465,0,0,174.9193,161.3309,0,42.83648,-42.83648,208.9042,49.739,0.1937537,44.76411,0,0,161.3309
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,53.31262,53.31262,0,0,0,53.31262,0,0,0,0,0,56.11855,53.31262,0,0,222.5154,118.4944,0,56.11855,-56.11855,149.7501,35.65471,0.1937537,58.64388,0,0,118.4944
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,34.83735,34.83735,0,0,0,34.83735,0,0,0,0,0,36.67089,34.83735,0,0,284.8693,62.37584,0,36.67089,-36.67089,111.0956,26.45127,0.1937537,38.32108,0,0,62.37584
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.52508,44.52508,81,0,22.761,44.52508,0,0,0,0,0,0,0,36.47492,34.65118,325.6147,25.70495,34.65118,0,34.65118,143.9686,34.27816,0.1937938,48.97758,0,81,25.70495
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,42.84258,42.84258,81,0,22.761,42.84258,13.11032,0,0,0,5.616798,0,0,38.15742,36.24955,290.9636,56.89101,41.86635,0,41.86635,183.6865,43.73478,0.1938403,47.12683,4.493439,81,62.5078
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,249.0972,94.57072,92.14769,0,92.14769,271.1054,64.54878,0.1938038,0,18.75815,81,118.0184
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,11.50537,11.50537,81,0,22.761,11.50537,257.5669,0,0,0,29.63402,0,0,69.49463,66.0199,156.9495,177.5036,95.65392,0,95.65392,361.8507,86.15476,0.1937873,12.6559,23.70722,81,207.1377
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,61.29561,263.5922,36.61211,0,36.61211,396.584,94.42458,0.1937073,0,29.28969,0,300.2043
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,52.78479,52.78479,0,0,0,52.78479,101.6158,0,0,0,53.63767,55.56294,52.78479,0,0,24.6835,296.5431,0,1.92527,-1.92527,394.5546,93.94138,0.1937073,58.06327,42.91014,0,350.1808
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,70.73847,70.73847,61.1484,0,17.73855,70.73847,52.18871,0,0,0,36.9175,10.09481,9.590071,0,0,26.82269,294.6178,26.82269,0,26.82269,420.0009,100,0.1937295,77.81232,29.534,81,331.5353
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937295,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,32.45672,32.45672,0,0,0,32.45672,119.7826,4.712538,0,0,38.87751,34.16497,32.45672,0,0,0,318.7582,0,0,0,420.0009,100,0.1937295,35.70239,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,54.03767,54.03767,0,0,0,54.03767,93.17521,0,0,0,50.34971,56.88176,54.03767,0,0,0,318.7582,0,6.532045,-6.532045,413.1154,98.36063,0.1937295,59.44143,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,19.78332,19.78332,0,0,0,19.78332,234.7714,18.36319,0,0,46.44556,20.82454,19.78332,0,0,7.257827,312.2262,7.257827,0,7.257827,420.0009,100,0.1937136,21.76165,37.15645,0,358.6718
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937136,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937136,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,74.77216,74.77216,74.77216,0,21.18536,74.77216,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937136,82.24937,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,79.8725,79.8725,79.8725,0,22.47574,79.8725,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937136,87.85974,0,81,318.7582
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937136,0,0,0,318.7582
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937136,0,0,0,318.7582
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,61.98271,61.98271,0,0,0,61.98271,0,0,0,0,0,65.24496,61.98271,0,0,0,318.7582,0,65.24496,-65.24496,351.2266,83.62521,0.1937136,68.18098,0,0,318.7582
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,58.39874,58.39874,0,0,0,58.39874,0,0,0,0,0,61.47235,58.39874,0,0,72.4944,253.5133,0,61.47235,-61.47235,286.429,68.19726,0.1937136,64.23861,0,0,253.5133
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,17.65339,17.65339,0,0,0,17.65339,0,0,3.552714E-15,0,0,18.58252,17.65339,0,0,140.797,192.0409,0,18.58252,-18.58252,266.8414,63.53353,0.1937136,19.41873,0,0,192.0409
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,10.72925,10.72925,0,0,0,10.72925,0,0,0,0,0,11.29394,10.72925,0,0,161.4443,173.4584,0,11.29394,-11.29394,254.9365,60.69905,0.1937136,11.80217,0,0,173.4584
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,70.69346,70.69346,81,0,22.761,70.69346,0,0,0,0,0,0,0,10.30654,9.791212,173.9931,162.1644,9.791212,0,9.791212,264.2253,62.91065,0.1937249,77.76281,0,81,162.1644
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.4056557,0.4056557,72.72144,0,20.66652,0.4056557,0,0,0,0,0,0,0,72.31579,68.7,164.2019,170.9765,68.7,0,68.7,329.3998,78.42837,0.1937411,0.4462212,0,81,170.9765
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,8.418715,8.418715,80.7345,0,22.69383,8.418715,0,0,0,0,0,0,0,72.31579,68.7,95.50187,232.8065,68.7,0,68.7,394.5743,93.94608,0.1937827,9.260587,0,81,232.8065
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,27.08062,27.08062,0,0,0,27.08062,0,0,3.552714E-15,0,0,28.50592,27.08062,0,0,26.80187,294.6365,0,28.50592,-28.50592,364.5265,86.79185,0.1937827,29.78868,0,0,294.6365
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,42.69134,42.69134,0,0,0,42.69134,6.092682,0,0,0,2.601047,44.93825,42.69134,0,0,58.47511,266.1306,0,42.3372,-42.3372,319.8991,76.16631,0.1937827,46.96047,2.080838,0,268.7317
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,17.3265,17.3265,0,0,0,17.3265,76.95054,0,0,0,13.33283,18.23842,17.3265,0,0,105.5164,223.7934,0,4.905586,-4.905586,314.7282,74.93513,0.1937827,19.05915,10.66627,0,237.1263
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,57.42609,57.42609,0,0,0,57.42609,45.2955,0,0,0,26.01144,60.44852,57.42609,0,0,110.9671,218.8878,0,34.43708,-34.43708,278.4283,66.29233,0.1937827,63.1687,20.80915,0,244.8993
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,17.50442,17.50442,0,0,0,17.50442,264.9237,0,0,0,46.37336,18.4257,17.50442,0,0,149.2305,184.4508,27.94766,0,27.94766,304.9418,72.60505,0.1937217,19.25486,37.09869,0,230.8241
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,69.01993,69.01993,81,0,22.761,69.01993,77.72476,0,0,0,53.64557,0,0,11.98007,11.38107,121.2829,209.6036,65.02664,0,65.02664,366.6315,87.29304,0.1937722,75.92192,42.91646,81,263.2492
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,64.75352,64.75352,53.17989,0,15.72251,64.75352,105.6915,0,0,0,68.439,12.18277,11.57363,0,0,56.25622,268.1276,56.25622,0,56.25622,420.0009,100,0.1937537,71.22888,54.7512,81,336.5666
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937537,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,77.35238,77.35238,20.25,0,7.39125,77.35238,86.48876,6.793345,0,0,66.90112,60.10777,57.10238,0,0,0,318.7582,0,0,0,420.0009,100,0.1937537,85.08762,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,63.65868,63.65868,20.25,0,7.39125,63.65868,90.41585,11.86419,0,0,57.55754,45.69335,43.40868,0,0,0,318.7582,0,0,0,420.0009,100,0.1937537,70.02455,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,58.02792,58.02792,0,0,0,58.02792,114.6696,5.458356,0,0,66.54037,61.08202,58.02792,0,0,0,318.7582,0,0,0,420.0009,100,0.1937537,63.83071,53.2323,0,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937537,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937537,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937537,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,38.37066,38.37066,0,0,0,38.37066,0,0,7.105427E-15,0,0,40.39017,38.37066,0,0,0,318.7582,0,40.39017,-40.39017,377.4259,89.86312,0.1937537,42.20773,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,27.73942,27.73942,0,0,0,27.73942,0,0,3.552714E-15,0,0,29.19939,27.73942,0,0,44.87797,278.368,0,29.19939,-29.19939,346.647,82.53484,0.1937537,30.51336,0,0,278.368
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,38.63677,38.63677,0,0,0,38.63677,0,0,0,0,0,40.67028,38.63677,0,0,77.32173,249.1687,0,40.67028,-40.67028,303.7768,72.32765,0.1937537,42.50045,0,0,249.1687
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,44.29318,44.29318,0,0,0,44.29318,0,0,0,0,0,46.6244,44.29318,0,0,122.5109,208.4984,0,46.6244,-46.6244,254.6303,60.62615,0.1937537,48.7225,0,0,208.4984
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,40.43737,40.43737,0,0,0,40.43737,0,0,7.105427E-15,0,0,42.56566,40.43737,0,0,174.3158,161.874,0,42.56566,-42.56566,209.7622,49.94328,0.1937537,44.48111,0,0,161.874
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,71.55969,71.55969,81,0,22.761,71.55969,0,0,0,0,0,0,0,9.44031,8.968294,221.611,119.3083,8.968294,0,8.968294,218.2702,51.96901,0.193764,78.71566,0,81,119.3083
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,5.480241,5.480241,77.79603,0,21.9504,5.480241,0,0,0,0,0,0,0,72.31579,68.7,212.6427,127.3798,68.7,0,68.7,283.4448,67.48672,0.1937962,6.028265,0,81,127.3798
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,36.41131,36.41131,81,0,22.761,36.41131,0,0,0,0,0,0,0,44.58869,42.35925,143.9427,189.2098,42.35925,0,42.35925,323.6303,77.05468,0.1938447,40.05244,0,81,189.2098
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,81.20075,81.20075,81,0,22.761,81.20075,0,0,0,0,0,0.2113185,0.2007526,0,0,101.5835,227.3331,0,0.2113185,-0.2113185,323.4076,77.00165,0.1938447,89.32083,0,81,227.3331
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.51847,31.51847,81,0,22.761,31.51847,0,7.105427E-15,0,0,0,0,0,49.48153,47.00746,101.8183,227.1218,47.00746,0,47.00746,368.0027,87.61953,0.1938986,34.67031,0,81,227.1218
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,25.73532,25.73532,0,0,0,25.73532,0,0,3.552714E-15,0,0,27.08981,25.73532,0,0,54.8108,269.4285,0,27.08981,-27.08981,339.4476,80.82069,0.1938986,28.30885,0,0,269.4285
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,34.05029,34.05029,0,0,0,34.05029,20.02607,0,7.105427E-15,0,6.818934,35.84241,34.05029,0,0,84.91058,242.3387,0,29.02348,-29.02348,308.8542,73.53656,0.1938986,37.45532,5.455148,0,249.1576
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,36.813,36.813,0,0,0,36.813,80.70467,0,0,0,29.70981,38.75053,36.813,0,0,117.1589,213.3152,0,9.04072,-9.04072,299.3244,71.26757,0.1938986,40.4943,23.76785,0,243.025
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,59.36502,59.36502,0,0,0,59.36502,96.06305,0,0,0,57.02785,62.48949,59.36502,0,0,127.2041,204.2745,0,5.461645,-5.461645,293.5673,69.89684,0.1938986,65.30152,45.62228,0,261.3024
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,64.20658,64.20658,81,0,22.761,64.20658,130.6781,0,0,0,83.90392,0,0,16.79342,15.95375,133.2726,198.8129,99.85767,0,99.85767,388.3006,92.45235,0.193873,70.62724,67.12314,81,282.7168
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,67.28385,67.28385,20.25,0,7.39125,67.28385,141.6637,12.39248,0,0,95.31676,49.50932,47.03385,0,0,33.41496,288.6848,33.41496,0,33.41496,420.0009,100,0.1938004,74.01224,76.2534,81,384.0015
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,26.13117,26.13117,0,0,0,26.13117,437.8538,86.90981,0,0,114.4163,27.50649,26.13117,0,0,0,318.7582,0,0,0,420.0009,100,0.1938004,28.74429,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,44.95485,44.95485,0,0,0,44.95485,252.9417,66.38866,0,0,113.7096,47.32089,44.95485,0,0,0,318.7582,0,0,0,420.0009,100,0.1938004,49.45033,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938004,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,81.66773,81.66773,20.25,0,7.39125,81.66773,87.54073,6.842286,0,0,71.49253,64.65025,61.41773,0,0,0,318.7582,0,0,0,420.0009,100,0.1938004,89.8345,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,13.16568,13.16568,0,0,0,13.16568,522.9066,54.98558,0,0,68.84419,13.85861,13.16568,0,0,0,318.7582,0,0,0,420.0009,100,0.1938004,14.48224,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,42.61148,42.61148,0,0,0,42.61148,109.2836,1.713189,0,0,46.56738,44.85419,42.61148,0,0,0,318.7582,0,0,0,420.0009,100,0.1938004,46.87263,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,85.67202,85.67202,67.10021,0,19.24435,85.67202,22.81874,0,0,0,19.54927,19.54927,18.57181,0,0,0,318.7582,0,0,0,420.0009,100,0.1938004,94.23922,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,76.80742,76.80742,76.80742,0,21.70028,76.80742,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938004,84.48816,0,81,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,93.77256,93.77256,81,0,22.761,93.77256,0,0,0,0,0,13.4448,12.77256,0,0,0,318.7582,0,13.4448,-13.4448,405.8288,96.6257,0.1938004,103.1498,0,81,318.7582
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,30.99258,30.99258,0,0,0,30.99258,0,0,0,0,0,32.62377,30.99258,0,0,14.93867,305.3134,0,32.62377,-32.62377,371.4403,88.43799,0.1938004,34.09184,0,0,305.3134
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.1873,272.6897,0,0,0,371.4403,88.43799,0.1938004,0,0,0,272.6897
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.1873,272.6897,0,0,0,371.4403,88.43799,0.1938004,0,0,0,272.6897
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,32.80683,32.80683,0,0,0,32.80683,0,0,0,0,0,34.5335,32.80683,0,0,51.1873,272.6897,0,34.5335,-34.5335,335.0388,79.77098,0.1938004,36.08751,0,0,272.6897
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,25.93055,25.93055,0,0,0,25.93055,0,0,3.552714E-15,0,0,27.29531,25.93055,0,0,89.55786,238.1561,0,27.29531,-27.29531,306.267,72.92057,0.1938004,28.5236,0,0,238.1561
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,30.28567,30.28567,0,0,0,30.28567,0,0,3.552714E-15,0,0,31.87965,30.28567,0,0,119.886,210.8608,0,31.87965,-31.87965,272.6629,64.91961,0.1938004,33.31424,0,0,210.8608
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,23.22739,23.22739,0,0,0,23.22739,0,0,3.552714E-15,0,0,24.44989,23.22739,0,0,155.3078,178.9812,0,24.44989,-24.44989,246.8905,58.78333,0.1938004,25.55013,0,0,178.9812
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,26.50797,26.50797,0,0,0,26.50797,0,0,0,0,0,27.90313,26.50797,0,0,182.4744,154.5313,0,27.90313,-27.90313,217.478,51.78037,0.1938004,29.15877,0,0,154.5313
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,64.66657,64.66657,81,0,22.761,64.66657,0,0,0,0,0,0,0,16.33343,15.51676,213.4778,126.6282,15.51676,0,15.51676,232.1985,55.28524,0.1938181,71.13323,0,81,126.6282
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,27.40488,27.40488,81,0,22.761,27.40488,0,0,0,0,0,0,0,53.59512,50.91536,197.9611,140.5932,50.91536,0,50.91536,280.501,66.78583,0.1938763,30.14537,0,81,140.5932
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,41.96178,41.96178,81,0,22.761,41.96178,5.063239,0,0,0,2.124625,0,0,39.03822,37.08631,147.0457,186.4171,39.21093,0,39.21093,317.6998,75.64265,0.1939204,46.15796,1.6997,81,188.5417
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,58.82356,58.82356,81,0,22.761,58.82356,15.8889,0,0,0,9.346415,0,0,22.17644,21.06762,107.8348,221.7069,30.41403,0,30.41403,346.5531,82.51247,0.1939521,64.70592,7.477131,81,231.0533
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,48.90778,48.90778,0,0,0,48.90778,14.52887,0,1.421085E-14,0,7.105748,51.48187,48.90778,0,0,77.42075,249.0795,0,44.37612,-44.37612,299.7765,71.37522,0.1939521,53.79855,5.684598,0,256.1853
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,76.5803,76.5803,81,0,22.761,76.5803,39.29833,0,0,0,30.09478,0,0,4.4197,4.198715,126.7276,204.7034,34.29349,0,34.29349,332.3102,79.12132,0.1939815,84.23833,24.07582,81,234.7982
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,21.96509,21.96509,81,0,22.761,21.96509,96.37613,0,0,0,21.1691,0,0,59.03491,56.08317,92.43407,235.5676,77.25227,0,77.25227,405.5981,96.57079,0.1940049,24.1616,16.93528,81,256.7367
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0.8803169,0,0,16.06211,0,0,0,0,15.1818,305.0946,15.1818,0,15.1818,420.0009,100,0.193972,0,12.84969,0,321.1567
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,79.05048,79.05048,22.54333,0,7.971463,79.05048,75.24459,0,0,0,59.48121,59.48121,56.50715,0,0,0,318.7582,0,0,0,420.0009,100,0.193972,86.95553,47.58496,81,378.2394
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,17.06248,17.06248,0,0,0,17.06248,472.9724,62.74033,0,0,80.70084,17.96051,17.06248,0,0,0,318.7582,0,0,0,420.0009,100,0.193972,18.76873,64.56067,0,399.459
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,75.7326,75.7326,27.70533,0,9.277448,75.7326,66.75465,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.193972,83.30586,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,148.6848,148.6848,81,0,22.761,148.6848,34.68899,0,0,13.85332,51.57727,71.2472,67.68484,0,0,0,318.7582,0,19.66993,-19.66993,399.2669,95.06336,0.193972,163.5533,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,64.73538,64.73538,50.71215,0,15.09818,64.73538,56.56376,3.552714E-15,0,0,36.61677,14.76129,14.02323,0,0,21.85547,299.0883,21.85547,0,21.85547,420.0009,100,0.1939898,71.20892,29.29342,81,335.7051
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,84.9509,84.9509,68.98438,0,19.72105,84.9509,19.78421,7.105427E-15,0,0,16.80687,16.80687,15.96652,0,0,0,318.7582,0,0,0,420.0009,100,0.1939898,93.44598,13.44549,81,335.5651
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939898,0,0,0,318.7582
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,33.60884,33.60884,0,0,0,33.60884,0,0,7.105427E-15,0,0,35.37772,33.60884,0,0,0,318.7582,0,35.37772,-35.37772,382.7094,91.12112,0.1939898,36.96972,0,0,318.7582
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,77.30117,77.30117,81,0,22.761,77.30117,0,0,0,0,0,0,0,3.69883,3.513888,39.30858,283.3805,3.513888,0,3.513888,386.043,91.91482,0.1939938,85.03129,0,81,283.3805
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,4.226425,4.226425,0,0,0,4.226425,0,0,0,0,0,4.448868,4.226425,0,0,35.79469,286.543,0,4.448868,-4.448868,381.3535,90.79827,0.1939938,4.649067,0,0,286.543
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,45.64692,45.64692,0,0,0,45.64692,0,0,0,0,0,48.04939,45.64692,0,0,40.73788,282.0941,0,48.04939,-48.04939,330.705,78.73913,0.1939938,50.21162,0,0,282.0941
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,12.97545,12.97545,0,0,0,12.97545,0,0,1.776357E-15,0,0,13.65837,12.97545,0,0,94.12609,234.0447,0,13.65837,-13.65837,316.3078,75.31123,0.1939938,14.273,0,0,234.0447
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.3021,220.3864,0,0,0,316.3078,75.31123,0.1939938,0,0,0,220.3864
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,51.29197,51.29197,0,0,0,51.29197,0,0,7.105427E-15,0,0,53.99155,51.29197,0,0,109.3021,220.3864,0,53.99155,-53.99155,259.3957,61.76076,0.1939938,56.42117,0,0,220.3864
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,15.38644,15.38644,0,0,0,15.38644,0,0,3.552714E-15,0,0,16.19625,15.38644,0,0,169.2927,166.3948,0,16.19625,-16.19625,242.3233,57.69592,0.1939938,16.92509,0,0,166.3948
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,7.208269,7.208269,0,0,0,7.208269,0,0,8.881784E-16,0,0,7.587651,7.208269,0,0,187.2885,150.1986,0,7.587651,-7.587651,234.3253,55.79162,0.1939938,7.929095,0,0,150.1986
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,76.88406,76.88406,81,0,22.761,76.88406,0,0,0,0,0,0,0,4.115933,3.910137,195.7192,142.6109,3.910137,0,3.910137,238.0347,56.67483,0.1939983,84.57247,0,81,142.6109
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,20.42082,20.42082,81,0,22.761,20.42082,0,0,0,0,0,0,0,60.57918,57.55022,191.8091,146.13,57.55022,0,57.55022,292.6317,69.67407,0.1940638,22.46291,0,81,146.13
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,18.80312,18.80312,81,0,22.761,18.80312,41.06442,0,0,0,7.721393,0,0,62.19688,59.08703,134.2589,197.9252,66.80843,0,66.80843,356.0117,84.76453,0.1941096,20.68344,6.177114,81,205.6466
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,43.94391,43.94391,0,0,0,43.94391,45.38592,0,0,0,19.94435,46.25675,43.94391,0,0,67.45045,258.0528,0,26.3124,-26.3124,328.276,78.1608,0.1941096,48.3383,15.95548,0,277.9972
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,70.08847,70.08847,81,0,22.761,70.08847,30.60782,0,0,0,21.45255,0,0,10.91153,10.36595,96.68645,231.7404,31.8185,0,31.8185,358.4617,85.34785,0.1941388,77.09732,17.16204,81,253.193
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,61.7804,61.7804,0,0,0,61.7804,73.08104,1.421085E-14,0,0,45.14977,65.03201,61.7804,0,0,64.86795,260.3771,0,19.88224,-19.88224,337.504,80.35793,0.1941388,67.95844,36.11981,0,305.5268
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,22.80589,22.80589,0,0,0,22.80589,303.0522,0,0,0,69.11375,24.0062,22.80589,0,0,86.95934,240.4948,45.10755,0,45.10755,380.2968,90.54667,0.1940412,25.08648,55.291,0,309.6086
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,40.84457,40.84457,0,0,0,40.84457,229.7511,8.9948,0,0,93.84087,42.99428,40.84457,0,0,41.85178,281.0916,41.85178,0,41.85178,420.0009,100,0.1939508,44.92903,75.07269,0,374.9325
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,7.591022,7.591022,0,0,0,7.591022,1229.059,85.30757,0,0,93.29812,7.99055,7.591022,0,0,0,318.7582,0,0,0,420.0009,100,0.1939508,8.350124,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,20.57134,20.57134,0,0,0,20.57134,347.1912,49.76783,0,0,71.42187,21.65404,20.57134,0,0,0,318.7582,0,0,0,420.0009,100,0.1939508,22.62847,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,9.847264,9.847264,0,0,0,9.847264,789.4553,67.3742,0,0,77.73974,10.36554,9.847264,0,0,0,318.7582,0,0,0,420.0009,100,0.1939508,10.83199,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,25.06945,25.06945,0,0,0,25.06945,200.708,23.9275,0,0,50.3164,26.3889,25.06945,0,0,0,318.7582,0,0,0,420.0009,100,0.1939508,27.5764,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,9.095393,9.095393,0,0,0,9.095393,433.4156,29.84676,0,0,39.42086,9.574099,9.095393,0,0,0,318.7582,0,0,0,420.0009,100,0.1939508,10.00493,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,31.87274,31.87274,0,0,0,31.87274,41.54011,0,3.552714E-15,0,13.23997,33.55026,31.87274,0,0,0,318.7582,0,20.31028,-20.31028,398.5919,94.90265,0.1939508,35.06002,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56698,298.4479,0,0,0,398.5919,94.90265,0.1939508,0,0,0,298.4479
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,52.86563,52.86563,0,0,0,52.86563,0,0,7.105427E-15,0,0,55.64803,52.86563,0,0,22.56698,298.4479,0,55.64803,-55.64803,339.9337,80.93645,0.1939508,58.15219,0,0,298.4479
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.39812,242.7999,0,0,0,339.9337,80.93645,0.1939508,0,0,0,242.7999
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,131.7072,131.7072,81,0,22.761,131.7072,0,0,0,0,0,53.376,50.7072,0,0,84.39812,242.7999,0,53.376,-53.376,283.6705,67.54046,0.1939508,144.8779,0,81,242.7999
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,8.771552,8.771552,81,0,22.761,8.771552,0,0,0,0,0,0,0,72.22845,68.61703,143.7048,189.4239,68.61703,0,68.61703,348.7663,83.03944,0.1939927,9.648707,0,81,189.4239
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,51.64509,51.64509,0,0,0,51.64509,0,0,7.105427E-15,0,0,54.36325,51.64509,0,0,75.08777,251.1792,0,54.36325,-54.36325,291.4624,69.39568,0.1939927,56.8096,0,0,251.1792
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,64.44433,64.44433,81,0,22.761,64.44433,0,0,0,0,0,0,0,16.55567,15.72789,135.4914,196.816,15.72789,0,15.72789,306.3832,72.94824,0.1940106,70.88876,0,81,196.816
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,33.64077,33.64077,81,0,22.761,33.64077,0,0,0,0,0,0,0,47.35923,44.99126,119.7635,210.9711,44.99126,0,44.99126,349.0657,83.11071,0.1940616,37.00485,0,81,210.9711
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,85.58109,85.58109,81,0,22.761,85.58109,0,0,0,0,0,4.822196,4.581087,0,0,74.77222,251.4632,0,4.822196,-4.822196,343.9826,81.90047,0.1940616,94.1392,0,81,251.4632
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,44.42569,44.42569,0,0,0,44.42569,0,0,7.105427E-15,0,0,46.76389,44.42569,0,0,80.13022,246.641,0,46.76389,-46.76389,294.6892,70.16395,0.1940616,48.86826,0,0,246.641
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,77.16799,77.16799,81,0,22.761,77.16799,0,0,0,0,0,0,0,3.832005,3.640405,132.0901,199.8771,3.640405,0,3.640405,298.1428,70.98623,0.1940657,84.8848,0,81,199.8771
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.811165,1.811165,74.12695,0,21.02212,1.811165,0,0,0,0,0,0,0,72.31579,68.7,128.4497,203.1535,68.7,0,68.7,363.3173,86.50395,0.1940859,1.992281,0,81,203.1535
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,42.41246,42.41246,0,0,0,42.41246,13.10219,0,0,0,5.556959,44.64469,42.41246,0,0,59.74969,264.9835,0,39.08773,-39.08773,322.1152,76.69395,0.1940859,46.6537,4.445567,0,270.5405
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,103.1805,225.8958,32.95744,0,32.95744,353.3814,84.13826,0.1940148,0,26.36595,0,258.8532
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,65.82761,65.82761,76.95547,0,21.73773,65.82761,88.88296,0,0,0,58.50953,0,0,11.12785,10.57146,70.22306,255.5575,69.08099,0,69.08099,418.9174,99.74203,0.194043,72.41038,46.80762,81,314.067
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,64.52817,64.52817,20.25,0,7.39125,64.52817,123.8264,32.15225,0,0,79.90291,46.60859,44.27816,0,0,1.142069,317.7304,1.142069,0,1.142069,420.0009,100,0.1940405,70.98098,63.92233,81,397.6333
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,106.3929,106.3929,37.69286,0,11.80429,106.3929,83.28493,16.29343,0,0,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,117.0322,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,96.56992,96.56992,27.86992,0,9.319089,96.56992,107.1487,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,106.2269,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,19.27133,19.27133,0,0,0,19.27133,417.0952,60.09419,0,0,80.37981,20.28561,19.27133,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,21.19847,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,98.64896,98.64896,31.61151,0,10.26571,98.64896,71.53217,0,0,0,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,108.5139,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.343106,1.343106,0,0,0,1.343106,4377.764,57.3842,0,0,58.79799,1.413795,1.343106,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,1.477416,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,81.3543,81.3543,71.41261,0,20.33539,81.3543,12.86342,0,0,0,10.46494,10.46494,9.941695,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,89.48973,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,67.26199,67.26199,67.26199,0,19.28529,67.26199,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,73.9882,0,81,318.7582
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,64.54233,64.54233,64.54233,0,18.59721,64.54233,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940405,70.99656,0,81,318.7582
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,23.61339,23.61339,0,0,0,23.61339,0,0,3.552714E-15,0,0,24.8562,23.61339,0,0,0,318.7582,0,24.8562,-24.8562,393.8001,93.76174,0.1940405,25.97473,0,0,318.7582
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,36.07915,36.07915,0,0,0,36.07915,0,0,0,0,0,37.97805,36.07915,0,0,27.618,293.902,0,37.97805,-37.97805,353.7677,84.23024,0.1940405,39.68707,0,0,293.902
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.81584,255.924,0,0,0,353.7677,84.23024,0.1940405,0,0,0,255.924
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.81584,255.924,0,0,0,353.7677,84.23024,0.1940405,0,0,0,255.924
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,39.34923,39.34923,0,0,0,39.34923,0,0,7.105427E-15,0,0,41.42024,39.34923,0,0,69.81584,255.924,0,41.42024,-41.42024,310.1069,73.83484,0.1940405,43.28416,0,0,255.924
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,28.24729,28.24729,0,0,0,28.24729,0,0,3.552714E-15,0,0,29.73399,28.24729,0,0,115.8383,214.5037,0,29.73399,-29.73399,278.7646,66.37238,0.1940405,31.07202,0,0,214.5037
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,21.60152,21.60152,0,0,0,21.60152,0,0,3.552714E-15,0,0,22.73844,21.60152,0,0,148.8761,184.7697,0,22.73844,-22.73844,254.7961,60.66563,0.1940405,23.76167,0,0,184.7697
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,16.47236,16.47236,0,0,0,16.47236,0,0,3.552714E-15,0,0,17.33932,16.47236,0,0,174.141,162.0313,0,17.33932,-17.33932,236.5189,56.31391,0.1940405,18.11959,0,0,162.0313
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,15.76787,15.76787,0,0,0,15.76787,0,0,1.776357E-15,0,0,16.59776,15.76787,0,0,193.407,144.692,0,16.59776,-16.59776,219.0233,52.14831,0.1940405,17.34465,0,0,144.692
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,8.128159,8.128159,0,0,0,8.128159,0,0,1.776357E-15,0,0,8.555956,8.128159,0,0,211.8489,128.0942,0,8.555956,-8.555956,210.0046,50.00098,0.1940405,8.940974,0,0,128.0942
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,14.15216,14.15216,0,0,0,14.15216,35.69859,0,1.776357E-15,0,5.052122,14.89701,14.15216,0,0,221.3555,119.5383,0,9.844891,-9.844891,199.6271,47.53017,0.1940405,15.56738,4.041698,0,124.5904
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,77.49649,77.49649,81,0,22.761,77.49649,35.98469,0,0,0,27.88687,0,0,3.503509,3.328334,232.2943,109.6934,31.21521,0,31.21521,229.2405,54.58096,0.1940669,85.24614,22.3095,81,137.5802
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,201.0791,137.787,124.7492,0,124.7492,347.588,82.75888,0.1939607,0,44.83938,81,193.8363
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,21.39141,21.39141,0,0,0,21.39141,398.0742,0,0,0,85.15367,22.51727,21.39141,0,0,76.32986,250.0614,62.6364,0,62.6364,407.0101,96.90697,0.1938262,23.53055,68.12294,0,335.215
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,82.16478,82.16478,20.25,0,7.39125,82.16478,120.9879,20.54257,0,0,99.40947,65.17345,61.91478,0,0,13.69345,306.4341,13.69345,0,13.69345,420.0009,100,0.1937968,90.38126,79.52758,81,405.8436
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,65.7177,65.7177,20.25,0,7.39125,65.7177,155.0498,54.03442,0,0,101.8951,47.86073,45.46769,0,0,0,318.7582,0,0,0,420.0009,100,0.1937968,72.28946,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,18.42471,18.42471,0,0,0,18.42471,560.8848,83.94698,0,0,103.3414,19.39444,18.42471,0,0,0,318.7582,0,0,0,420.0009,100,0.1937968,20.26719,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,138.0932,138.0932,69.39316,0,19.82447,138.0932,69.25983,23.32729,0,2.202475,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937968,151.9025,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,58.00249,58.00249,0,0,0,58.00249,149.5513,25.6882,0,0,86.74346,61.05526,58.00249,0,0,0,318.7582,0,0,0,420.0009,100,0.1937968,63.80275,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,50.28722,50.28722,0,0,0,50.28722,149.534,22.26259,0,0,75.1965,52.93391,50.28722,0,0,0,318.7582,0,0,0,420.0009,100,0.1937968,55.31594,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,91.58302,91.58302,43.26277,0,13.21348,91.58302,55.53804,0,1.421085E-14,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1937968,100.7413,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937968,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937968,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,19.76912,19.76912,0,0,0,19.76912,0,0,0,0,0,20.8096,19.76912,0,0,0,318.7582,0,20.8096,-20.8096,398.0656,94.77734,0.1937968,21.74603,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,20.95787,20.95787,0,0,0,20.95787,0,0,3.552714E-15,0,0,22.06091,20.95787,0,0,23.12177,297.9486,0,22.06091,-22.06091,374.8113,89.24062,0.1937968,23.05365,0,0,297.9486
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,33.47036,33.47036,0,0,0,33.47036,0,0,0,0,0,35.23196,33.47036,0,0,47.6339,275.8877,0,35.23196,-35.23196,337.6736,80.39832,0.1937968,36.8174,0,0,275.8877
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,17.91628,17.91628,0,0,0,17.91628,0,0,0,0,0,18.85924,17.91628,0,0,86.78053,240.6558,0,18.85924,-18.85924,317.7942,75.66514,0.1937968,19.7079,0,0,240.6558
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.7352,221.7965,0,0,0,317.7942,75.66514,0.1937968,0,0,0,221.7965
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.387277,1.387277,0,0,0,1.387277,0,0,0,0,0,1.460292,1.387277,0,0,107.7352,221.7965,0,1.460292,-1.460292,316.2549,75.29865,0.1937968,1.526005,0,0,221.7965
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,31.4857,31.4857,0,0,0,31.4857,0,0,7.105427E-15,0,0,33.14284,31.4857,0,0,109.3578,220.3362,0,33.14284,-33.14284,281.3193,66.98066,0.1937968,34.63427,0,0,220.3362
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,22.49856,22.49856,0,0,0,22.49856,0,0,0,0,0,23.6827,22.49856,0,0,146.1832,187.1934,0,23.6827,-23.6827,256.3556,61.03692,0.1937968,24.74841,0,0,187.1934
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,60.06075,60.06075,0,0,0,60.06075,0,0,0,0,0,63.22184,60.06075,0,0,172.4973,163.5107,0,63.22184,-63.22184,189.7139,45.16989,0.1937968,66.06682,0,0,163.5107
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.226876,2.226876,0,0,0,2.226876,0,0,4.440892E-16,0,0,2.34408,2.226876,0,0,242.7437,100.2889,0,2.34408,-2.34408,187.243,44.58158,0.1937968,2.449564,0,0,100.2889
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.056879,1.056879,0,0,0,1.056879,0,0,0,0,0,1.112504,1.056879,0,0,245.3483,97.94478,0,1.112504,-1.112504,186.0703,44.30238,0.1937968,1.162567,0,0,97.94478
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,50.51925,50.51925,0,0,0,50.51925,11.45056,0,7.105427E-15,0,5.784734,53.17815,50.51925,0,0,246.5844,96.83227,0,47.39342,-47.39342,136.1133,32.40786,0.1937968,55.57117,4.627788,0,102.617
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,54.52088,54.52088,81,0,22.761,54.52088,51.86461,0,0,0,28.27704,0,0,26.47912,25.15516,299.2437,49.43885,53.43221,0,53.43221,186.8035,44.47694,0.1938481,59.97297,22.62163,81,77.7159
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,245.8115,97.52784,114.8827,0,114.8827,295.7908,70.42624,0.1937638,0,36.94614,81,143.7105
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,45.84106,45.84106,81,0,22.761,45.84106,141.8646,0,0,0,65.03223,0,0,35.15894,33.40099,130.9289,200.9222,98.43322,0,98.43322,389.1728,92.66,0.1937417,50.42517,52.02578,81,265.9545
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,55.36554,55.36554,0,0,0,55.36554,148.1719,0,0,0,82.03616,58.27951,55.36554,0,0,32.49565,289.5121,23.75664,0,23.75664,411.7103,98.02606,0.1936909,60.90209,65.62892,0,371.5483
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,25.15352,25.15352,0,0,0,25.15352,380.3374,60.45185,0,0,95.66824,26.47739,25.15352,0,0,8.739008,310.8931,8.739008,0,8.739008,420.0009,100,0.1936723,27.66887,76.5346,0,406.5614
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,40.46598,40.46598,0,0,0,40.46598,178.1883,29.50986,0,0,72.10563,42.59577,40.46598,0,0,0,318.7582,0,0,0,420.0009,100,0.1936723,44.51258,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1308045,0.1308045,0,0,0,0.1308045,48926.39,63.86023,0,0,63.99792,0.1376889,0.1308045,0,0,0,318.7582,0,0,0,420.0009,100,0.1936723,0.1438849,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,87.52853,87.52853,21.07862,0,7.600891,87.52853,79.91369,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.1936723,96.28139,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,21.00015,21.00015,0,0,0,21.00015,273.1013,35.24625,0,0,57.35168,22.10542,21.00015,0,0,0,318.7582,0,0,0,420.0009,100,0.1936723,23.10017,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,56.97083,56.97083,0,0,0,56.97083,55.9569,0,7.105427E-15,0,31.87911,59.9693,56.97083,0,0,0,318.7582,0,28.09019,-28.09019,390.3912,92.9501,0.1936723,62.66792,25.50329,0,350.6373
