Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,42.7808,42.7808,0,0,0,42.7808,27.81185,0,0,0,11.89813,45.03242,42.7808,0,0,31.21132,290.668,0,33.13429,-33.13429,355.4646,84.63425,0.1936723,47.05889,9.518507,0,302.5662
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.0272,257.5338,0,0,0,355.4646,84.63425,0.1936723,0,0,0,257.5338
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,25.01937,25.01937,0,0,0,25.01937,0,0,3.552714E-15,0,0,26.33618,25.01937,0,0,68.0272,257.5338,0,26.33618,-26.33618,327.7038,78.02456,0.1936723,27.5213,0,0,257.5338
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,67.24658,67.24658,81,0,22.761,67.24658,0,0,0,0,0,0,0,13.75342,13.06575,97.28961,231.1976,13.06575,0,13.06575,340.0991,80.97581,0.193687,73.97124,0,81,231.1976
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,31.67963,31.67963,0,0,0,31.67963,0,0,7.105427E-15,0,0,33.34698,31.67963,0,0,84.22386,242.9567,0,33.34698,-33.34698,304.9483,72.60658,0.193687,34.84759,0,0,242.9567
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,54.22116,54.22116,0,0,0,54.22116,0,0,7.105427E-15,0,0,57.0749,54.22116,0,0,121.2761,209.6098,0,57.0749,-57.0749,244.786,58.28227,0.193687,59.64327,0,0,209.6098
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,61.95124,61.95124,0,0,0,61.95124,0,0,0,0,0,65.21184,61.95124,0,0,184.6926,152.5349,0,65.21184,-65.21184,176.0467,41.91581,0.193687,68.14637,0,0,152.5349
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,12.90506,12.90506,0,0,0,12.90506,0,0,1.776357E-15,0,0,13.58427,12.90506,0,0,257.1502,87.32304,0,13.58427,-13.58427,161.7276,38.50651,0.193687,14.19556,0,0,87.32304
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,44.68793,44.68793,0,0,0,44.68793,0,0,7.105427E-15,0,0,47.03993,44.68793,0,0,272.2438,73.73877,0,47.03993,-47.03993,112.1432,26.70071,0.193687,49.15672,0,0,73.73877
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,83.83681,83.83681,81,0,22.761,83.83681,0,0,0,0,0,2.986112,2.836806,0,0,324.5104,26.69884,0,2.986112,-2.986112,108.9956,25.95128,0.193687,92.22049,0,81,26.69884
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,45.80989,45.80989,81,0,22.761,45.80989,0,0,0,0,0,0,0,35.19011,33.4306,327.8283,23.71273,33.4306,0,33.4306,140.7106,33.50246,0.1937247,50.39088,0,81,23.71273
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,68.2841,68.2841,81,0,22.761,68.2841,0,0,0,0,0,0,0,12.7159,12.08011,294.3977,53.80027,12.08011,0,12.08011,152.1708,36.23108,0.1937383,75.1125,0,81,53.80027
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,38.31545,38.31545,81,0,22.761,38.31545,0,0,0,0,0,0,0,42.68455,40.55032,282.3176,64.67236,40.55032,0,40.55032,190.6402,45.39044,0.193784,42.14699,0,81,64.67236
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,12.11381,12.11381,81,0,22.761,12.11381,58.85447,0,0,0,7.129519,0,0,68.88619,65.44188,241.7673,101.1677,72.5714,0,72.5714,259.4875,61.78262,0.1938172,13.32519,5.703615,81,108.2972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,169.1959,166.4819,89.60389,0,89.60389,344.4932,82.02203,0.1937871,0,16.72311,81,187.3858
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,105.2553,105.2553,81,0,22.761,105.2553,35.90461,0,0,0,37.7915,25.53189,24.2553,0,0,79.59201,247.1254,12.25961,0,12.25961,356.1237,84.79119,0.193797,115.7808,30.2332,81,284.9169
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,94.29552,94.29552,81,0,22.761,94.29552,71.87132,0,0,0,67.77143,13.99528,13.29551,0,0,67.3324,258.1591,53.77615,0,53.77615,407.1403,96.93797,0.1938404,103.7251,54.21714,81,325.9305
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,80.76323,80.76323,20.25,0,7.39125,80.76323,116.7313,17.02162,0,0,94.276,63.69814,60.51323,0,0,13.55624,306.5576,13.55624,0,13.55624,420.0009,100,0.1938115,88.83955,75.42081,81,400.8336
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,54.81689,54.81689,0,0,0,54.81689,180.9509,41.48964,0,0,99.19164,57.702,54.81689,0,0,0,318.7582,0,0,0,420.0009,100,0.1938115,60.29858,79.35331,0,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,7.966445,7.966445,0,0,0,7.966445,875.8207,61.38604,0,0,69.77177,8.385732,7.966445,0,0,0,318.7582,0,0,0,420.0009,100,0.1938115,8.76309,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,9.29019,9.29019,0,0,0,9.29019,1086.763,91.18321,0,0,100.9624,9.779147,9.29019,0,0,0,318.7582,0,0,0,420.0009,100,0.1938115,10.21921,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938115,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,83.98809,83.98809,20.25,0,7.39125,83.98809,91.40588,9.677321,0,0,76.77005,67.09273,63.73809,0,0,0,318.7582,0,0,0,420.0009,100,0.1938115,92.3869,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,116.2467,116.2467,71.12273,0,20.26205,116.2467,40.86045,0,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1938115,127.8714,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938115,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,72.1358,72.1358,72.1358,0,20.51836,72.1358,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1938115,79.34938,0,81,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,6.091243,6.091243,0,0,0,6.091243,0,0,8.881784E-16,0,0,6.411835,6.091243,0,0,0,318.7582,0,6.411835,-6.411835,413.2422,98.3908,0.1938115,6.700367,0,0,318.7582
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,40.57633,40.57633,0,0,0,40.57633,0,0,7.105427E-15,0,0,42.71193,40.57633,0,0,7.12426,312.3464,0,42.71193,-42.71193,368.2198,87.67122,0.1938115,44.63396,0,0,312.3464
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,44.88721,44.88721,0,0,0,44.88721,0,0,7.105427E-15,0,0,47.2497,44.88721,0,0,54.58195,269.6345,0,47.2497,-47.2497,318.4143,75.81277,0.1938115,49.37593,0,0,269.6345
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,6.432658,6.432658,0,0,0,6.432658,0,0,0,0,0,6.771219,6.432658,0,0,107.0816,222.3848,0,6.771219,-6.771219,311.2768,74.11337,0.1938115,7.075924,0,0,222.3848
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,29.18274,29.18274,0,0,0,29.18274,0,0,0,0,0,30.71868,29.18274,0,0,114.6052,215.6135,0,30.71868,-30.71868,278.8965,66.40379,0.1938115,32.10101,0,0,215.6135
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,22.21267,22.21267,0,0,0,22.21267,0,0,3.552714E-15,0,0,23.38175,22.21267,0,0,148.7371,184.8949,0,23.38175,-23.38175,254.2499,60.53558,0.1938115,24.43393,0,0,184.8949
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.7168,161.5131,0,0,0,254.2499,60.53558,0.1938115,0,0,0,161.5131
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.4446,33.4446,0,0,0,33.4446,0,0,0,0,0,35.20484,33.4446,0,0,174.7168,161.5131,0,35.20484,-35.20484,217.1408,51.70008,0.1938115,36.78905,0,0,161.5131
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.425464,1.425464,0,0,0,1.425464,0,0,0,0,0,1.500489,1.425464,0,0,213.8333,126.3083,0,1.500489,-1.500489,215.5591,51.3235,0.1938115,1.568011,0,0,126.3083
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,41.91342,41.91342,0,0,0,41.91342,0,0,0,0,0,44.11939,41.91342,0,0,215.5005,124.8078,0,44.11939,-44.11939,169.0532,40.25069,0.1938115,46.10476,0,0,124.8078
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.522,80.68841,0,0,0,169.0532,40.25069,0.1938115,0,0,0,80.68841
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,41.60392,41.60392,0,0,0,41.60392,12.38658,0,0,0,5.153305,43.79361,41.60392,0,0,264.522,80.68841,0,38.6403,-38.6403,128.3228,30.55298,0.1938115,45.76432,4.122644,0,85.84171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,41.01717,41.01717,81,0,22.761,41.01717,58.17711,0,0,0,23.8626,0,0,39.98283,37.98369,307.4557,42.0481,61.84629,0,61.84629,186.9953,44.5226,0.1938674,45.11889,19.09008,81,65.91071
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,62.62814,62.62814,81,0,22.761,62.62814,83.24274,0,0,0,52.13338,0,0,18.37186,17.45327,245.6094,97.70977,69.58665,0,69.58665,253.011,60.24059,0.1939068,68.89095,41.7067,81,149.8432
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,0,85.96809,0,0,72.31579,68.7,176.0228,160.3378,154.6681,0,154.6681,399.742,95.17648,0.1937385,0,68.77447,81,246.3058
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,72.82552,0,0,94.18018,0,0,0,0,21.35466,299.539,21.35466,0,21.35466,420.0009,100,0.1936931,0,75.34414,0,393.7192
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936931,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,75.94973,75.94973,20.25,0,7.39125,75.94973,137.2304,45.59484,0,0,104.2261,58.63129,55.69973,0,0,0,318.7582,0,0,0,420.0009,100,0.1936931,83.5447,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,81.66729,81.66729,20.25,0,7.39125,81.66729,126.7662,38.87672,0,0,103.5265,64.64977,61.41729,0,0,0,318.7582,0,0,0,420.0009,100,0.1936931,89.83401,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,54.95484,54.95484,0,0,0,54.95484,131.0134,14.15103,0,0,71.99823,57.8472,54.95484,0,0,0,318.7582,0,0,0,420.0009,100,0.1936931,60.45033,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,53.59401,53.59401,0,0,0,53.59401,101.7141,0,7.105427E-15,0,54.51268,56.41475,53.59401,0,0,0,318.7582,0,1.902063,-1.902063,417.9959,99.52263,0.1936931,58.95341,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,27.25623,0,0,29.36963,0,0,0,0,2.113403,316.8562,2.113403,0,2.113403,420.0009,100,0.1936886,0,23.49571,0,346.2258
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,29.32562,29.32562,0,0,0,29.32562,53.04588,0,0,0,15.55604,30.86908,29.32562,0,0,0,318.7582,0,15.31304,-15.31304,403.8595,96.15682,0.1936886,32.25819,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,57.87349,57.87349,0,0,0,57.87349,0,0,7.105427E-15,0,0,60.91946,57.87349,0,0,17.01449,303.4452,0,60.91946,-60.91946,339.6447,80.86763,0.1936886,63.66084,0,0,303.4452
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,6.608745,6.608745,0,0,0,6.608745,0,0,8.881784E-16,0,0,6.956573,6.608745,0,0,84.70278,242.5257,0,6.956573,-6.956573,332.3119,79.12171,0.1936886,7.269619,0,0,242.5257
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.4323,235.5692,0,0,0,332.3119,79.12171,0.1936886,0,0,0,235.5692
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,31.20255,31.20255,0,0,0,31.20255,0,0,3.552714E-15,0,0,32.84479,31.20255,0,0,92.4323,235.5692,0,32.84479,-32.84479,297.6904,70.87852,0.1936886,34.32281,0,0,235.5692
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,56.73524,56.73524,0,0,0,56.73524,0,0,7.105427E-15,0,0,59.72131,56.73524,0,0,128.9265,202.7244,0,59.72131,-59.72131,234.7386,55.89004,0.1936886,62.40876,0,0,202.7244
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,195.2835,143.0031,0,0,0,234.7386,55.89004,0.1936886,0,0,0,143.0031
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,77.56971,77.56971,81,0,22.761,77.56971,0,0,0,0,0,0,0,3.430291,3.258777,195.2835,143.0031,3.258777,0,3.258777,237.8302,56.62612,0.1936923,85.32668,0,81,143.0031
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.71204,26.71204,81,0,22.761,26.71204,0,0,0,0,0,0,0,54.28796,51.57357,192.0247,145.936,51.57357,0,51.57357,286.7571,68.27538,0.19375,29.38324,0,81,145.936
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,41.70102,41.70102,81,0,22.761,41.70102,0,0,0,0,0,0,0,39.29898,37.33404,140.4512,192.3522,37.33404,0,37.33404,322.1753,76.70826,0.1937918,45.87112,0,81,192.3522
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.9781,30.9781,81,0,22.761,30.9781,0,0,0,0,0,0,0,50.0219,47.52081,103.1171,225.9528,47.52081,0,47.52081,367.2575,87.44209,0.1938449,34.07591,0,81,225.9528
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.59634,268.7215,0,0,0,367.2575,87.44209,0.1938449,0,0,0,268.7215
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,53.53175,53.53175,0,0,0,53.53175,0,0,7.105427E-15,0,0,56.34921,53.53175,0,0,55.59634,268.7215,0,56.34921,-56.34921,307.8602,73.29991,0.1938449,58.88492,0,0,268.7215
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,48.26003,48.26003,0,0,0,48.26003,15.78716,0,0,0,7.618889,50.80003,48.26003,0,0,118.2066,212.3723,0,43.18114,-43.18114,262.3433,62.46257,0.1938449,53.08604,6.095111,0,219.9912
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,26.15995,26.15995,0,0,0,26.15995,103.0693,0,3.552714E-15,0,26.96287,27.53679,26.15995,0,0,166.1856,169.1912,0,0.5739192,-0.5739192,261.7383,62.31853,0.1938449,28.77594,21.5703,0,196.154
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,41.87563,41.87563,0,0,0,41.87563,148.1962,0,0,0,62.05809,44.07961,41.87563,0,0,166.8233,168.6172,17.97847,0,17.97847,278.7942,66.37945,0.1938068,46.06319,49.64647,0,230.6753
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,49.93631,49.93631,0,0,0,49.93631,175.358,0,0,0,87.56732,52.56454,49.93631,0,0,148.8448,184.7979,35.00278,0,35.00278,312.0008,74.28575,0.1937326,54.92994,70.05386,0,272.3652
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,20.9091,20.9091,0,0,0,20.9091,406.3156,0,0,0,84.95695,22.00958,20.9091,0,0,113.8421,216.3004,62.94737,0,62.94737,371.7179,88.50408,0.1935993,23.00001,67.96556,0,301.2573
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,24.82973,24.82973,0,0,0,24.82973,300.0419,0,0,0,74.49958,26.13656,24.82973,0,0,50.89469,272.953,48.36303,0,48.36303,417.5991,99.42815,0.193497,27.3127,59.59967,0,347.4526
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,85.71538,85.71538,20.25,0,7.39125,85.71538,84.89513,1.325595,0,0,72.76818,68.91092,65.46538,0,0,2.531664,316.4797,2.531664,0,2.531664,420.0009,100,0.1934917,94.28691,58.21455,81,389.2479
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,38.14874,38.14874,0,0,0,38.14874,220.0972,43.80775,0,0,83.96432,40.15657,38.14874,0,0,0,318.7582,0,0,0,420.0009,100,0.1934917,41.96362,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,78.73664,78.73664,20.25,0,7.39125,78.73664,105.8522,21.77955,0,0,83.34444,61.56489,58.48664,0,0,0,318.7582,0,0,0,420.0009,100,0.1934917,86.61031,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,79.02064,79.02064,20.25,0,7.39125,79.02064,85.52213,5.716302,0,0,67.58013,61.86383,58.77064,0,0,0,318.7582,0,0,0,420.0009,100,0.1934917,86.9227,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,36.08391,36.08391,0,0,0,36.08391,104.572,0,0,0,37.73368,37.98306,36.08391,0,0,0,318.7582,0,0.2493822,-0.2493822,419.738,99.93741,0.1934917,39.6923,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,12.93589,0,0,13.21298,0,0,0,0,0.2770913,318.5089,0.2770913,0,0.2770913,420.0009,100,0.1934911,0,10.57038,0,331.7218
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,32.71012,32.71012,0,0,0,32.71012,0,0,7.105427E-15,0,0,34.43171,32.71012,0,0,0,318.7582,0,34.43171,-34.43171,383.7066,91.35854,0.1934911,35.98113,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,72.83447,72.83447,81,0,22.761,72.83447,0,0,0,0,0,0,0,8.165526,7.75725,38.25745,284.3265,7.75725,0,7.75725,391.0658,93.11072,0.1934998,80.11792,0,81,284.3265
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,21.75212,21.75212,0,0,0,21.75212,0,0,3.552714E-15,0,0,22.89697,21.75212,0,0,30.5002,291.308,0,22.89697,-22.89697,366.9303,87.36418,0.1934998,23.92734,0,0,291.308
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,17.76693,17.76693,0,0,0,17.76693,0,0,0,0,0,18.70203,17.76693,0,0,55.94128,268.4111,0,18.70203,-18.70203,347.2166,82.67046,0.1934998,19.54362,0,0,268.4111
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.72132,249.709,0,0,0,347.2166,82.67046,0.1934998,0,0,0,249.709
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.72132,249.709,0,0,0,347.2166,82.67046,0.1934998,0,0,0,249.709
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.72132,249.709,0,0,0,347.2166,82.67046,0.1934998,0,0,0,249.709
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.72132,249.709,0,0,0,347.2166,82.67046,0.1934998,0,0,0,249.709
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,7.544211,7.544211,0,0,0,7.544211,0,0,8.881784E-16,0,0,7.941275,7.544211,0,0,76.72132,249.709,0,7.941275,-7.941275,338.8458,80.67741,0.1934998,8.298632,0,0,249.709
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,5.936365,5.936365,0,0,0,5.936365,0,0,8.881784E-16,0,0,6.248805,5.936365,0,0,85.54496,241.7678,0,6.248805,-6.248805,332.2589,79.10912,0.1934998,6.530002,0,0,241.7678
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.77259,40.77259,0,0,0,40.77259,0,0,0,0,0,42.91851,40.77259,0,0,92.48808,235.519,0,42.91851,-42.91851,287.0189,68.33768,0.1934998,44.84985,0,0,235.519
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,12.35182,12.35182,0,0,0,12.35182,0,0,0,0,0,13.00192,12.35182,0,0,140.1753,192.6004,0,13.00192,-13.00192,273.3136,65.07455,0.1934998,13.587,0,0,192.6004
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,154.6219,179.5985,3.871095,0,3.871095,276.9861,65.94894,0.1934916,0,3.096876,0,183.4696
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,150.7508,183.0825,21.55213,0,21.55213,297.4322,70.81705,0.1934461,0,17.2417,0,204.6346
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,39.26794,39.26794,0,0,0,39.26794,108.0572,0,0,0,42.43186,41.33468,39.26794,0,0,129.1987,202.4794,1.097179,0,1.097179,298.4731,71.06488,0.1934437,43.19474,33.94548,0,244.9113
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,41.60313,41.60313,0,0,0,41.60313,201.0245,0,0,0,83.63251,43.79277,41.60313,0,0,128.1015,203.4669,39.83973,0,39.83973,336.2684,80.06374,0.1933596,45.76345,66.90601,0,287.0994
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,14.96794,0,0,103.2297,0,0,0,0,88.26175,239.3226,88.26175,0,88.26175,420.0009,100,0.1931736,0,82.58375,0,342.5523
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,63.19601,63.19601,20.25,0,7.39125,63.19601,120.5841,30.99804,0,0,76.20437,45.20633,42.94601,0,0,0,318.7582,0,0,0,420.0009,100,0.1931736,69.51561,60.96349,81,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,57.30158,57.30158,0,0,0,57.30158,133.764,16.33146,0,0,76.64891,60.31746,57.30158,0,0,0,318.7582,0,0,0,420.0009,100,0.1931736,63.03174,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,23.29461,23.29461,0,0,0,23.29461,372.7571,62.31169,0,0,86.83234,24.52065,23.29461,0,0,0,318.7582,0,0,0,420.0009,100,0.1931736,25.62407,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,25.54038,25.54038,0,0,0,25.54038,258.192,39.0586,0,0,65.94321,26.88461,25.54038,0,0,0,318.7582,0,0,0,420.0009,100,0.1931736,28.09442,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,11.43885,11.43885,0,0,0,11.43885,571.7302,53.35844,0,0,65.39933,12.04089,11.43885,0,0,0,318.7582,0,0,0,420.0009,100,0.1931736,12.58273,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1931736,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,60.56587,60.56587,0,0,0,60.56587,26.4145,0,0,0,15.99817,63.75355,60.56587,0,0,0,318.7582,0,47.75538,-47.75538,369.6623,88.01465,0.1931736,66.62246,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,26.07611,26.07611,0,0,0,26.07611,0,0,3.552714E-15,0,0,27.44853,26.07611,0,0,53.06153,271.0028,0,27.44853,-27.44853,340.7289,81.12578,0.1931736,28.68372,0,0,271.0028
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,62.18652,62.18652,0,0,0,62.18652,0,0,1.421085E-14,0,0,65.45949,62.18652,0,0,83.55991,243.5543,0,65.45949,-65.45949,271.7286,64.69716,0.1931736,68.40517,0,0,243.5543
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,45.14808,45.14808,0,0,0,45.14808,0,0,7.105427E-15,0,0,47.52429,45.14808,0,0,156.2927,178.0948,0,47.52429,-47.52429,221.6336,52.7698,0.1931736,49.66288,0,0,178.0948
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,13.23767,13.23767,0,0,0,13.23767,0,0,1.776357E-15,0,0,13.93439,13.23767,0,0,209.0974,130.5705,0,13.93439,-13.93439,206.9454,49.27263,0.1931736,14.56144,0,0,130.5705
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,4.808309,4.808309,0,0,0,4.808309,0,0,8.881784E-16,0,0,5.061378,4.808309,0,0,224.5801,116.6361,0,5.061378,-5.061378,201.6103,48.00235,0.1931736,5.289139,0,0,116.6361
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,16.06061,16.06061,0,0,0,16.06061,0,0,0,0,0,16.9059,16.06061,0,0,230.2038,111.5748,0,16.9059,-16.9059,183.7899,43.75941,0.1931736,17.66667,0,0,111.5748
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,37.65424,37.65424,0,0,0,37.65424,0,0,0,0,0,39.63604,37.65424,0,0,248.9882,94.66886,0,39.63604,-39.63604,142.0099,33.8118,0.1931736,41.41966,0,0,94.66886
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,22.51274,22.51274,0,0,0,22.51274,0,0,3.552714E-15,0,0,23.69762,22.51274,0,0,293.0282,55.03282,0,23.69762,-23.69762,117.0304,27.86432,0.1931736,24.76402,0,0,55.03282
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,5.358481,5.358481,0,0,0,5.358481,0,0,8.881784E-16,0,0,5.640507,5.358481,0,0,319.3589,31.3352,0,5.640507,-5.640507,111.0847,26.4487,0.1931736,5.89433,0,0,31.3352
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.6262,25.69469,0,0,0,111.0847,26.4487,0.1931736,0,0,0,25.69469
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,49.88824,49.88824,81,0,22.761,49.88824,0,0,0,0,0,0,0,31.11176,29.55617,325.6262,25.69469,29.55617,0,29.55617,139.1242,33.12474,0.1932067,54.87707,0,81,25.69469
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.47061,41.47061,81,0,22.761,41.47061,0,0,0,0,0,0,0,39.52939,37.55292,296.07,52.29524,37.55292,0,37.55292,174.75,41.60706,0.1932487,45.61767,0,81,52.29524
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,258.5171,86.09287,77.71215,0,77.71215,248.4742,59.16042,0.1932445,0,7.20972,81,95.10502
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,51.35478,51.35478,81,0,22.761,51.35478,66.91448,0,0,0,34.36378,0,0,29.64522,28.16296,180.8049,156.0338,62.52674,0,62.52674,307.7923,73.28374,0.1932989,56.49026,27.49103,81,190.3976
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,64.16125,64.16125,81,0,22.761,64.16125,96.25696,0,0,0,61.75967,0,0,16.83875,15.99682,118.2782,212.3079,77.75648,0,77.75648,381.5586,90.8471,0.1933211,70.57737,49.40773,81,274.0675
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,47.63686,47.63686,0,0,0,47.63686,163.7927,0,0,0,78.02571,50.14407,47.63686,0,0,40.52169,282.2887,27.88165,0,27.88165,408.0094,97.14491,0.1932625,52.40055,62.42057,0,360.3144
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,9.358266,9.358266,0,0,0,9.358266,1063.818,77.06402,0,0,99.55486,9.850806,9.358266,0,0,12.64004,307.3822,12.64004,0,12.64004,420.0009,100,0.193236,10.29409,79.64389,0,406.937
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,102.5529,102.5529,33.85292,0,10.83279,102.5529,112.06,42.60506,0,0,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.193236,112.8082,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,33.66264,33.66264,0,0,0,33.66264,337.2821,78.10371,0,0,113.5381,35.43436,33.66264,0,0,0,318.7582,0,0,0,420.0009,100,0.193236,37.0289,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,32.74827,32.74827,0,0,0,32.74827,319.6905,70.22124,0,0,104.6931,34.47186,32.74827,0,0,0,318.7582,0,0,0,420.0009,100,0.193236,36.02309,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,54.06264,54.06264,0,0,0,54.06264,152.0089,25.272,0,0,82.18005,56.90805,54.06264,0,0,0,318.7582,0,0,0,420.0009,100,0.193236,59.46891,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,41.6142,41.6142,0,0,0,41.6142,169.5844,26.76678,0,0,70.57121,43.80442,41.6142,0,0,0,318.7582,0,0,0,420.0009,100,0.193236,45.77562,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,69.42378,69.42378,25.60522,0,8.74612,69.42378,66.43948,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.193236,76.36616,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,6.582981,6.582981,0,0,0,6.582981,303.9407,13.07891,0,0,20.00836,6.929453,6.582981,0,0,0,318.7582,0,0,0,420.0009,100,0.193236,7.241279,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,94.70747,94.70747,81,0,22.761,94.70747,0,0,0,0,0,14.42892,13.70748,0,0,0,318.7582,0,14.42892,-14.42892,404.7914,96.37872,0.193236,104.1782,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,48.85961,48.85961,0,0,0,48.85961,0,0,7.105427E-15,0,0,51.43116,48.85961,0,0,16.03214,304.3293,0,51.43116,-51.43116,350.5782,83.47083,0.193236,53.74557,0,0,304.3293
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,42.55079,42.55079,0,0,0,42.55079,0,0,7.105427E-15,0,0,44.7903,42.55079,0,0,73.17788,252.8981,0,44.7903,-44.7903,303.3651,72.22964,0.193236,46.80586,0,0,252.8981
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,44.7953,44.7953,0,0,0,44.7953,0,0,7.105427E-15,0,0,47.15295,44.7953,0,0,122.9449,208.1078,0,47.15295,-47.15295,253.6615,60.39548,0.193236,49.27483,0,0,208.1078
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.74681,34.74681,0,0,0,34.74681,0,0,0,0,0,36.57559,34.74681,0,0,175.337,160.9549,0,36.57559,-36.57559,215.1075,51.21596,0.193236,38.22149,0,0,160.9549
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.9766,124.3793,0,0,0,215.1075,51.21596,0.193236,0,0,0,124.3793
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,41.49091,41.49091,0,0,0,41.49091,0,0,0,0,0,43.67464,41.49091,0,0,215.9766,124.3793,0,43.67464,-43.67464,169.0704,40.25476,0.193236,45.64,0,0,124.3793
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,13.15796,13.15796,0,0,0,13.15796,0,0,1.776357E-15,0,0,13.85049,13.15796,0,0,264.504,80.70467,0,13.85049,-13.85049,154.4707,36.77866,0.193236,14.47376,0,0,80.70467
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,62.05175,62.05175,81,0,22.761,62.05175,0,0,0,0,0,0,0,18.94825,18.00084,279.8934,66.85418,18.00084,0,18.00084,171.5478,40.84462,0.1932561,68.25692,0,81,66.85418
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,32.27801,32.27801,81,0,22.761,32.27801,0,7.105427E-15,0,0,0,0,0,48.72199,46.28589,261.8925,83.05493,46.28589,0,46.28589,215.4584,51.29952,0.1933077,35.50581,0,81,83.05493
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.82277,39.82277,81,0,22.761,39.82277,0,0,0,0,0,0,0,41.17723,39.11837,215.6067,124.7122,39.11837,0,39.11837,252.5694,60.13544,0.1933512,43.80504,0,81,124.7122
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,46.81234,46.81234,81,0,22.761,46.81234,0,0,0,0,0,0,0,34.18766,32.47828,176.4883,159.9188,32.47828,0,32.47828,283.381,67.47152,0.1933874,51.49357,0,81,159.9188
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,54.85168,54.85168,81,0,22.761,54.85168,2.127022,0,0,0,1.166707,0,0,26.14832,24.8409,144.01,189.1492,26.00761,0,26.00761,308.0539,73.34603,0.1934159,60.33685,0.9333659,81,190.3159
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,118.0024,212.5561,82.5927,0,82.5927,386.4082,92.00178,0.1934014,0,11.11416,81,226.4488
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,86.00229,86.00229,81,0,22.761,86.00229,40.13016,0,0,0,34.51286,5.265569,5.00229,0,0,35.4097,286.8895,29.24729,0,29.24729,414.1547,98.60806,0.1934247,94.60252,27.61028,81,321.4023
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,72.19112,72.19112,20.25,0,7.39125,72.19112,86.06116,1.291233,0,0,62.12852,54.67487,51.94112,0,0,6.162415,313.2121,6.162415,0,6.162415,420.0009,100,0.1934118,79.41024,49.70281,81,375.3406
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,93.77177,0,0,93.77177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934118,0,75.01742,0,412.53
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,2.469557,2.469557,0,0,0,2.469557,4235.917,102.0088,0,0,104.6084,2.599533,2.469557,0,0,0,318.7582,0,0,0,420.0009,100,0.1934118,2.716512,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,83.96638,83.96638,20.25,0,7.39125,83.96638,95.15781,12.83069,0,0,79.90056,67.06987,63.71638,0,0,0,318.7582,0,0,0,420.0009,100,0.1934118,92.36301,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,11.43784,11.43784,0,0,0,11.43784,987.8224,100.9457,0,0,112.9855,12.03983,11.43784,0,0,0,318.7582,0,0,0,420.0009,100,0.1934118,12.58162,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,11.56603,11.56603,0,0,0,11.56603,688.0988,67.41097,0,0,79.58575,12.17477,11.56603,0,0,0,318.7582,0,0,0,420.0009,100,0.1934118,12.72264,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,63.68619,63.68619,28.11739,0,9.381701,63.68619,58.78957,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.1934118,70.05481,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,69.74963,69.74963,57.82146,0,16.89683,69.74963,18.00148,0,0,0,12.55597,12.55597,11.92817,0,0,0,318.7582,0,0,0,420.0009,100,0.1934118,76.72459,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,8.253275,0,0,8.253275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934118,0,6.60262,0,327.0115
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,38.25212,38.25212,0,0,0,38.25212,0,0,0,0,0,40.26538,38.25212,0,0,0,318.7582,0,40.26538,-40.26538,377.5574,89.89444,0.1934118,42.07733,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.015041,2.015041,0,0,0,2.015041,0,0,0,0,0,2.121096,2.015041,0,0,44.73932,278.4928,0,2.121096,-2.121096,375.3216,89.3621,0.1934118,2.216546,0,0,278.4928
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,32.286,32.286,0,0,0,32.286,0,0,7.105427E-15,0,0,33.98526,32.286,0,0,47.09609,276.3717,0,33.98526,-33.98526,339.498,80.83269,0.1934118,35.5146,0,0,276.3717
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,36.43088,36.43088,0,0,0,36.43088,0,0,7.105427E-15,0,0,38.34829,36.43088,0,0,84.85749,242.3865,0,38.34829,-38.34829,299.0753,71.20827,0.1934118,40.07397,0,0,242.3865
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,52.22285,52.22285,0,0,0,52.22285,0,0,7.105427E-15,0,0,54.97143,52.22285,0,0,127.4667,204.0382,0,54.97143,-54.97143,241.1303,57.41187,0.1934118,57.44514,0,0,204.0382
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,53.70263,53.70263,0,0,0,53.70263,0,0,7.105427E-15,0,0,56.52908,53.70263,0,0,188.5461,149.0668,0,56.52908,-56.52908,181.5435,43.22454,0.1934118,59.07289,0,0,149.0668
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,34.03928,34.03928,0,0,0,34.03928,0,0,0,0,0,35.83081,34.03928,0,0,251.3562,92.53769,0,35.83081,-35.83081,143.7745,34.23195,0.1934118,37.4432,0,0,92.53769
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.1682,56.70687,0,0,0,143.7745,34.23195,0.1934118,0,0,0,56.70687
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.7711489,0.7711489,0,0,0,0.7711489,0,0,1.110223E-16,0,0,0.8117356,0.7711489,0,0,291.1682,56.70687,0,0.8117356,-0.8117356,142.9188,34.02822,0.1934118,0.8482637,0,0,56.70687
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,26.35523,26.35523,0,0,0,26.35523,0,0,3.552714E-15,0,0,27.74235,26.35523,0,0,292.0701,55.89513,0,27.74235,-27.74235,113.6758,27.06561,0.1934118,28.99075,0,0,55.89513
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.8949,28.15279,0,0,0,113.6758,27.06561,0.1934118,0,0,0,28.15279
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.8949,28.15279,0,0,0,113.6758,27.06561,0.1934118,0,0,0,28.15279
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,9.073977,9.073977,0,0,0,9.073977,118.7912,0,0,0,10.77908,9.551554,9.073977,0,0,322.8949,28.15279,1.227529,0,1.227529,114.8403,27.34289,0.1934092,9.981374,8.623266,0,38.93187
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,321.6674,29.25756,24.19139,0,24.19139,137.7903,32.80715,0.1933586,0,19.35312,0,53.44896
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,34.7572,34.7572,0,0,0,34.7572,120.6991,0,0,0,41.95164,36.58652,34.7572,0,0,297.476,51.02982,5.365116,0,5.365116,142.8801,34.01901,0.1933473,38.23292,33.56131,0,92.98146
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,11.41828,11.41828,0,0,0,11.41828,552.74,0,0,0,63.1134,12.01924,11.41828,0,0,292.1109,55.85842,51.09416,0,51.09416,191.3523,45.55998,0.1932404,12.56011,50.49072,0,118.9718
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,11.65392,11.65392,0,0,0,11.65392,664.8049,0,0,0,77.47584,12.26729,11.65392,0,0,241.0167,101.8432,65.20855,0,65.20855,253.2146,60.28906,0.1931042,12.81931,61.98067,0,179.319
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,12.23068,12.23068,0,0,0,12.23068,739.6808,0,0,0,90.468,12.8744,12.23068,0,0,175.8082,160.5309,77.59361,0,77.59361,326.8263,77.81563,0.1929423,13.45375,72.3744,0,250.9989
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,40.12218,40.12218,0,0,0,40.12218,204.3863,0,0,0,82.00423,42.23387,40.12218,0,0,98.21458,230.3651,39.77036,0,39.77036,364.5558,86.79882,0.1928594,44.1344,65.60339,0,312.3693
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,10.32576,0,0,68.76998,0,0,0,0,58.44422,266.1584,58.44422,0,58.44422,420.0009,100,0.1927378,0,55.01599,0,334.9284
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,69.89989,69.89989,20.25,0,7.39125,69.89989,85.56748,7.548533,0,0,59.81158,52.26305,49.6499,0,0,0,318.7582,0,0,0,420.0009,100,0.1927378,76.88988,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927378,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,43.48215,43.48215,0,0,0,43.48215,60.32086,0,0,0,26.2288,45.77068,43.48215,0,0,0,318.7582,0,19.54188,-19.54188,399.4019,95.0955,0.1927378,47.83036,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,39.31608,39.31608,0,0,0,39.31608,36.74702,0,0,0,14.44749,41.38535,39.31608,0,0,21.7132,299.2163,0,26.93786,-26.93786,371.0069,88.3348,0.1927378,43.24768,11.55799,0,313.6638
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,24.04828,24.04828,0,0,0,24.04828,0,0,0,0,0,25.31398,24.04828,0,0,51.64415,272.2785,0,25.31398,-25.31398,344.3236,81.98165,0.1927378,26.45311,0,0,272.2785
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.7708,246.9645,0,0,0,344.3236,81.98165,0.1927378,0,0,0,246.9645
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.7708,246.9645,0,0,0,344.3236,81.98165,0.1927378,0,0,0,246.9645
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.7708,246.9645,0,0,0,344.3236,81.98165,0.1927378,0,0,0,246.9645
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,12.26096,12.26096,0,0,0,12.26096,0,0,1.776357E-15,0,0,12.90627,12.26096,0,0,79.7708,246.9645,0,12.90627,-12.90627,330.7192,78.74251,0.1927378,13.48706,0,0,246.9645
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,40.49885,40.49885,0,0,0,40.49885,0,0,7.105427E-15,0,0,42.63036,40.49885,0,0,94.11111,234.0582,0,42.63036,-42.63036,285.7829,68.0434,0.1927378,44.54873,0,0,234.0582
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,67.82597,67.82597,81,0,22.761,67.82597,0,0,0,0,0,0,0,13.17403,12.51533,141.4782,191.4279,12.51533,0,12.51533,297.6559,70.87032,0.1927517,74.60857,0,81,191.4279
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,10.79158,10.79158,81,0,22.761,10.79158,0,0,0,0,0,0,0,70.20842,66.698,128.9628,202.6917,66.698,0,66.698,360.9312,85.93583,0.1927972,11.87074,0,81,202.6917
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,99.28899,99.28899,81,0,22.761,99.28899,0,0,0,0,0,19.25158,18.289,0,0,62.26485,262.7198,0,19.25158,-19.25158,340.6383,81.10419,0.1927972,109.2179,0,81,262.7198
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,39.05328,39.05328,0,0,0,39.05328,0,0,0,0,0,41.10872,39.05328,0,0,83.65549,243.4683,0,41.10872,-41.10872,297.3059,70.78697,0.1927972,42.95861,0,0,243.4683
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,46.03561,46.03561,0,0,0,46.03561,0,0,7.105427E-15,0,0,48.45854,46.03561,0,0,129.3318,202.3596,0,48.45854,-48.45854,246.2261,58.62514,0.1927972,50.63917,0,0,202.3596
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,48.54121,48.54121,0,0,0,48.54121,0,0,0,0,0,51.09601,48.54121,0,0,183.1747,153.901,0,51.09601,-51.09601,192.3662,45.80138,0.1927972,53.39533,0,0,153.901
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,69.12193,69.12193,81,0,22.761,69.12193,0.01739576,0,0,0,0.01202429,0,0,11.87808,11.28417,239.948,102.805,11.2962,0,11.2962,203.0827,48.35292,0.1928098,76.03411,0.009619428,81,102.817
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,48.38031,48.38031,81,0,22.761,48.38031,7.963889,0,0,0,3.852954,0,0,32.61969,30.9887,228.6518,112.9716,34.84166,0,34.84166,236.1364,56.22284,0.1928473,53.21834,3.082363,81,116.8246
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,19.96755,19.96755,81,0,22.761,19.96755,38.94579,0,0,0,7.776521,0,0,61.03245,57.98083,193.8102,144.3291,65.75735,0,65.75735,298.5193,71.07588,0.1928946,21.96431,6.221217,81,152.1056
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,26.60689,26.60689,81,0,22.761,26.60689,115.6651,0,0,0,30.77488,0,0,54.39311,51.67345,128.0528,203.5107,82.44833,0,82.44833,376.7366,89.69902,0.1929073,29.26758,24.61991,81,234.2856
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,45.4419,45.4419,0,0,0,45.4419,124.6325,0,0,0,56.63538,47.83358,45.4419,0,0,45.60446,277.7142,8.801801,0,8.801801,385.0868,91.68714,0.192889,49.98609,45.3083,0,334.3496
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,8.644416,0,0,45.44708,0,0,0,0,36.80266,285.6358,36.80266,0,36.80266,420.0009,100,0.1928127,0,36.35766,0,331.0829
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,18.86146,18.86146,0,0,0,18.86146,228.537,23.25126,0,0,43.10542,19.85417,18.86146,0,0,0,318.7582,0,0,0,420.0009,100,0.1928127,20.7476,34.48434,0,361.8636
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,52.33384,52.33384,0,0,0,52.33384,54.67607,0,0,0,28.61409,55.08825,52.33384,0,0,0,318.7582,0,26.47417,-26.47417,392.0946,93.35567,0.1928127,57.56722,22.89127,0,347.3723
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,24.67968,24.67968,0,0,0,24.67968,177.8469,0,0,0,43.89204,25.97861,24.67968,0,0,29.41574,292.2841,17.91343,0,17.91343,409.0888,97.4019,0.1927755,27.14765,35.11363,0,336.1761
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,63.5601,63.5601,52.37996,0,15.52013,63.5601,36.61242,3.552714E-15,0,0,23.27089,11.76858,11.18015,0,0,11.50231,308.4062,11.50231,0,11.50231,420.0009,100,0.1927847,69.91611,18.61671,81,331.677
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,4.029741,4.029741,0,0,0,4.029741,100.5392,0,8.881784E-16,0,4.05147,4.241833,4.029741,0,0,0,318.7582,0,0.1903624,-0.1903624,419.8002,99.95222,0.1927847,4.432715,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,35.79658,35.79658,0,0,0,35.79658,11.12777,0,7.105427E-15,0,3.98336,37.68061,35.79658,0,0,0.2115138,318.5679,0,33.69725,-33.69725,384.2802,91.49509,0.1927847,39.37623,3.186688,0,322.5512
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,37.81573,37.81573,0,0,0,37.81573,0,0,0,0,0,39.80603,37.81573,0,0,37.6529,284.8706,0,39.80603,-39.80603,342.3209,81.50482,0.1927847,41.59731,0,0,284.8706
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,22.1212,22.1212,0,0,0,22.1212,0,0,3.552714E-15,0,0,23.28547,22.1212,0,0,81.88182,245.0646,0,23.28547,-23.28547,317.7759,75.66077,0.1927847,24.33332,0,0,245.0646
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,59.82928,59.82928,0,0,0,59.82928,0,0,7.105427E-15,0,0,62.9782,59.82928,0,0,107.7546,221.7791,0,62.9782,-62.9782,251.391,59.85489,0.1927847,65.81222,0,0,221.7791
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,105.3986,105.3986,81,0,22.761,105.3986,0,0,0,0,0,25.68273,24.3986,0,0,177.7303,158.8009,0,25.68273,-25.68273,224.319,53.40919,0.1927847,115.9385,0,81,158.8009
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,87.56451,87.56451,81,0,22.761,87.56451,0,0,0,0,0,6.910011,6.564511,0,0,206.2667,133.1182,0,6.910011,-6.910011,217.0353,51.67496,0.1927847,96.32096,0,81,133.1182
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,4.335042,4.335042,76.65083,0,21.66066,4.335042,0,0,0,0,0,0,0,72.31579,68.7,213.9445,126.2082,68.7,0,68.7,282.2098,67.19267,0.1928127,4.768547,0,81,126.2082
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,97.53293,97.53293,81,0,22.761,97.53293,0,0,0,0,0,17.40308,16.53293,0,0,145.2445,188.0382,0,17.40308,-17.40308,263.8654,62.82495,0.1928127,107.2862,0,81,188.0382
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,13.37604,13.37604,81,0,22.761,13.37604,0,0,0,0,0,0,0,67.62396,64.24277,164.5813,170.6351,64.24277,0,64.24277,324.8114,77.33589,0.1928631,14.71364,0,81,170.6351
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,98.40433,98.40433,81,0,22.761,98.40433,0,0,0,0,0,18.32034,17.40433,0,0,100.3385,228.4536,0,18.32034,-18.32034,305.5,72.73796,0.1928631,108.2448,0,81,228.4536
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,10.81296,10.81296,81,0,22.761,10.81296,0,0,0,0,0,0,0,70.18704,66.67769,120.6944,210.1332,66.67769,0,66.67769,368.756,87.79888,0.1929084,11.89426,0,81,210.1332
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,18.50997,18.50997,0,0,0,18.50997,0,0,3.552714E-15,0,0,19.48418,18.50997,0,0,54.01675,270.1432,0,19.48418,-19.48418,348.2179,82.90887,0.1929084,20.36097,0,0,270.1432
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.66584,250.659,0,0,0,348.2179,82.90887,0.1929084,0,0,0,250.659
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,62.67115,62.67115,81,0,22.761,62.67115,2.012035,0,0,0,1.260966,0,0,18.32884,17.4124,75.66584,250.659,18.67337,0,18.67337,365.933,87.12674,0.1929286,68.93827,1.008772,81,251.9199
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,82.84782,82.84782,81,0,22.761,82.84782,13.92,0,0,0,11.53242,1.945078,1.847824,0,0,56.99247,267.465,9.587342,0,9.587342,375.0284,89.2923,0.1929362,91.13261,9.225936,81,278.9974
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,34.63958,34.63958,0,0,0,34.63958,97.66155,0,0,0,33.82956,36.46272,34.63958,0,0,47.40513,276.0936,0,2.633164,-2.633164,372.2528,88.63144,0.1929362,38.10354,27.06364,0,309.9232
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,4.100868,4.100868,0,0,0,4.100868,1611.898,11.45424,0,0,66.10181,4.316703,4.100868,0,0,50.33087,273.4604,50.33087,0,50.33087,420.0009,100,0.1928321,4.510954,52.88145,0,339.5623
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,70.13014,70.13014,20.25,0,7.39125,70.13014,90.17459,10.73415,0,0,63.23957,52.50541,49.88014,0,0,0,318.7582,0,0,0,420.0009,100,0.1928321,77.14316,50.59165,81,381.9978
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,32.35785,32.35785,0,0,0,32.35785,235.0778,42.00521,0,0,76.06611,34.06089,32.35785,0,0,0,318.7582,0,0,0,420.0009,100,0.1928321,35.59364,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,32.09365,32.09365,0,0,0,32.09365,239.7001,43.14574,0,0,76.92854,33.78279,32.09365,0,0,0,318.7582,0,0,0,420.0009,100,0.1928321,35.30302,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,70.26058,70.26058,20.52413,0,7.460605,70.26058,74.51427,0,0,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.1928321,77.28664,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,52.88787,52.88787,0,0,0,52.88787,63.93489,0,0,0,33.8138,55.67144,52.88787,0,0,0,318.7582,0,21.85764,-21.85764,396.9609,94.51431,0.1928321,58.17665,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,48.09698,48.09698,0,0,0,48.09698,88.45472,0,0,0,42.54405,50.6284,48.09698,0,0,24.28627,296.9006,0,8.084351,-8.084351,388.4392,92.48534,0.1928321,52.90668,34.03524,0,339.4446
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,20.31687,20.31687,0,0,0,20.31687,71.4153,0,3.552714E-15,0,14.50935,21.38618,20.31687,0,0,33.26888,288.8162,0,6.876826,-6.876826,381.1904,90.75944,0.1928321,22.34856,11.60748,0,303.3256
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,10.15048,10.15048,0,0,0,10.15048,39.16023,0,0,0,3.974953,10.68472,10.15048,0,0,40.9098,281.9394,0,6.709767,-6.709767,374.1177,89.07546,0.1928321,11.16553,3.179963,0,285.9144
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.36509,275.2296,0,0,0,374.1177,89.07546,0.1928321,0,0,0,275.2296
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.36509,275.2296,0,0,0,374.1177,89.07546,0.1928321,0,0,0,275.2296
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,22.80945,22.80945,0,0,0,22.80945,0,0,3.552714E-15,0,0,24.00995,22.80945,0,0,48.36509,275.2296,0,24.00995,-24.00995,348.809,83.04959,0.1928321,25.0904,0,0,275.2296
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,71.25654,71.25654,81,0,22.761,71.25654,0,0,0,0,0,0,0,9.743458,9.256285,75.04282,251.2197,9.256285,0,9.256285,357.5902,85.14037,0.1928423,78.38219,0,81,251.2197
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,58.22891,58.22891,0,0,0,58.22891,0,0,7.105427E-15,0,0,61.29359,58.22891,0,0,65.78653,259.5504,0,61.29359,-61.29359,292.9811,69.75727,0.1928423,64.0518,0,0,259.5504
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.8905,198.2568,0,0,0,292.9811,69.75727,0.1928423,0,0,0,198.2568
