Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,53.88018,53.88018,0,0,0,53.88018,0,0,7.105427E-15,0,0,56.71598,53.88018,0,0,133.8905,198.2568,0,56.71598,-56.71598,233.1972,55.52304,0.1928423,59.2682,0,0,198.2568
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.37254,38.37254,0,0,0,38.37254,0,0,7.105427E-15,0,0,40.39214,38.37254,0,0,196.9083,141.5408,0,40.39214,-40.39214,190.6202,45.38567,0.1928423,42.20979,0,0,141.5408
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,23.2778,23.2778,0,0,0,23.2778,0,0,3.552714E-15,0,0,24.50295,23.2778,0,0,241.7885,101.1486,0,24.50295,-24.50295,164.7918,39.23606,0.1928423,25.60558,0,0,101.1486
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,7.78084,7.78084,0,0,0,7.78084,0,0,8.881784E-16,0,0,8.190358,7.78084,0,0,269.0139,76.64568,0,8.190358,-8.190358,156.1584,37.1805,0.1928423,8.558924,0,0,76.64568
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,24.48803,24.48803,0,0,0,24.48803,0,0,3.552714E-15,0,0,25.77687,24.48803,0,0,278.1143,68.45532,0,25.77687,-25.77687,128.9872,30.71118,0.1928423,26.93683,0,0,68.45532
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,21.6996,21.6996,0,0,0,21.6996,0,0,0,0,0,22.84169,21.6996,0,0,306.7553,42.67845,0,22.84169,-22.84169,104.91,24.97851,0.1928423,23.86956,0,0,42.67845
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,29.56062,29.56062,81,0,22.761,29.56062,3.391312,0,0,0,1.002493,0,0,51.43938,48.86741,332.1349,19.83676,49.8699,0,49.8699,152.2207,36.24295,0.1928971,32.51668,0.8019942,81,20.83925
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,60.52495,60.52495,81,0,22.761,60.52495,6.379017,0,0,0,3.860897,0,0,20.47505,19.4513,282.265,64.71967,23.3122,0,23.3122,174.3366,41.50863,0.1929216,66.57745,3.088717,81,68.58057
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,258.9529,85.70065,100.229,0,100.229,269.4222,64.14802,0.1928713,0,25.22323,81,117.2297
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,34.5782,34.5782,81,0,22.761,34.5782,78.43212,0,0,0,27.12042,0,0,46.4218,44.10071,158.7238,175.9068,71.22112,0,71.22112,336.9885,80.23519,0.1929071,38.03602,21.69633,81,203.0272
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,59.40717,59.40717,0,0,0,59.40717,50.99713,0,0,0,30.29595,62.53386,59.40717,0,0,87.5027,240.0058,0,32.23791,-32.23791,303.0067,72.14432,0.1929071,65.34789,24.23676,0,270.3018
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,123.3226,207.7679,12.70706,0,12.70706,315.0617,75.01455,0.1928809,0,10.16565,0,220.4749
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,36.43039,36.43039,0,0,0,36.43039,93.08658,0,7.105427E-15,0,33.91181,38.34778,36.43039,0,0,110.6155,219.2042,0,4.435975,-4.435975,310.3858,73.90123,0.1928809,40.07343,27.12945,0,253.116
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,125.3905,125.3905,81,0,22.761,125.3905,30.99089,0,0,0,38.85964,46.72686,44.39052,0,0,115.5444,214.7683,0,7.867219,-7.867219,302.093,71.92677,0.1928809,137.9296,31.08771,81,253.6279
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,70.2951,70.2951,81,0,22.761,70.2951,25.63196,0,0,0,18.01801,0,0,10.7049,10.16965,124.2858,206.901,28.18767,0,28.18767,328.8342,78.2937,0.1929063,77.32462,14.41441,81,224.9191
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,68.29379,68.29379,81,0,22.761,68.29379,16.95602,0,0,0,11.57991,0,0,12.70621,12.0709,96.09809,232.2699,23.65081,0,23.65081,351.2713,83.63586,0.1929288,75.12318,9.263928,81,243.8499
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,79.18836,79.18836,81,0,22.761,79.18836,19.89857,0,0,0,15.75735,0,0,1.811637,1.721055,72.44728,253.5557,17.47841,0,17.47841,367.8528,87.58382,0.1929432,87.1072,12.60588,81,269.313
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,54.67294,54.67294,0,0,0,54.67294,7.89296,0,7.105427E-15,0,4.315313,57.55046,54.67294,0,0,54.96888,269.2862,0,53.23515,-53.23515,311.738,74.22319,0.1929432,60.14023,3.45225,0,273.6016
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,4.336779,4.336779,0,0,0,4.336779,0,0,0,0,0,4.56503,4.336779,0,0,114.119,216.0511,0,4.56503,-4.56503,306.9261,73.07748,0.1929432,4.770456,0,0,216.0511
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,45.00253,45.00253,0,0,0,45.00253,0,0,7.105427E-15,0,0,47.37108,45.00253,0,0,119.1913,211.4861,0,47.37108,-47.37108,256.9926,61.18858,0.1929432,49.50278,0,0,211.4861
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.8258,164.115,0,0,0,256.9926,61.18858,0.1929432,0,0,0,164.115
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,37.00792,37.00792,0,0,0,37.00792,0,0,7.105427E-15,0,0,38.9557,37.00792,0,0,171.8258,164.115,0,38.9557,-38.9557,215.9296,51.41171,0.1929432,40.70871,0,0,164.115
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,28.09852,28.09852,0,0,0,28.09852,0,0,3.552714E-15,0,0,29.57739,28.09852,0,0,215.1099,125.1593,0,29.57739,-29.57739,184.7523,43.98856,0.1929432,30.90837,0,0,125.1593
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,32.68037,32.68037,0,0,0,32.68037,0,0,0,0,0,34.40039,32.68037,0,0,247.9737,95.58189,0,34.40039,-34.40039,148.4911,35.35496,0.1929432,35.94841,0,0,95.58189
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,38.81435,38.81435,0,0,0,38.81435,0,0,0,0,0,40.85721,38.81435,0,0,286.1964,61.18149,0,40.85721,-40.85721,105.4238,25.10086,0.1929432,42.69579,0,0,61.18149
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,49.69654,49.69654,81,0,22.761,49.69654,0,0,0,0,0,0,0,31.30346,29.73828,331.5933,20.32428,29.73828,0,29.73828,133.636,31.81804,0.1929759,54.6662,0,81,20.32428
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,15.33875,15.33875,81,0,22.761,15.33875,0,0,0,0,0,0,0,65.66125,62.37819,301.855,47.08873,62.37819,0,62.37819,192.8132,45.90781,0.1930297,16.87263,0,81,47.08873
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,51.42472,51.42472,81,0,22.761,51.42472,0,0,0,0,0,0,0,29.57528,28.09652,239.4768,103.2291,28.09652,0,28.09652,219.4679,52.25415,0.1930605,56.56719,0,81,103.2291
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,71.72369,71.72369,81,0,22.761,71.72369,0,0,0,0,0,0,0,9.276303,8.812488,211.3803,128.516,8.812488,0,8.812488,227.8282,54.24469,0.1930702,78.89606,0,81,128.516
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.5678,136.4472,68.7,0,68.7,293.0027,69.76241,0.1930848,0,0,81,136.4472
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,9.381145,9.381145,81,0,22.761,9.381145,174.7047,0,0,0,16.38931,0,0,71.61885,68.03791,133.8678,198.2772,84.42722,0,84.42722,373.0974,88.83253,0.1930931,10.31926,13.11145,81,214.6665
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,112.8502,112.8502,81,0,22.761,112.8502,30.21462,0,0,0,34.09727,33.52656,31.85023,0,0,49.44059,274.2617,0.5707048,0,0.5707048,373.6388,88.96144,0.1930935,124.1353,27.27781,81,308.359
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,59.41677,59.41677,0,0,0,59.41677,99.80043,0,0,0,59.29819,62.54396,59.41677,0,0,48.86988,274.7753,0,3.245775,-3.245775,370.2174,88.14684,0.1930935,65.35844,47.43855,0,334.0735
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,67.12991,67.12991,26.34153,0,8.932406,67.12991,142.1295,0,0,0,95.41143,42.93513,40.78838,0,0,52.4763,271.5296,52.4763,0,52.4763,420.0009,100,0.1930039,73.8429,76.32915,81,366.941
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,92.90989,92.90989,24.20989,0,8.393102,92.90989,116.4156,35.84581,0,0,108.1616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1930039,102.2009,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930039,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,43.4071,43.4071,0,0,0,43.4071,224.8467,51.90776,0,0,97.59945,45.69169,43.4071,0,0,0,318.7582,0,0,0,420.0009,100,0.1930039,47.74781,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.954994,2.954994,0,0,0,2.954994,3068.931,87.5762,0,0,90.68672,3.11052,2.954994,0,0,0,318.7582,0,0,0,420.0009,100,0.1930039,3.250493,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,28.69162,28.69162,0,0,0,28.69162,301.0542,56.17562,0,0,86.37733,30.20171,28.69162,0,0,0,318.7582,0,0,0,420.0009,100,0.1930039,31.56078,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930039,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,10.19011,10.19011,0,0,0,10.19011,405.191,30.56298,0,0,41.28942,10.72643,10.19011,0,0,0,318.7582,0,0,0,420.0009,100,0.1930039,11.20912,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,42.96375,42.96375,0,0,0,42.96375,47.05777,0,0,0,20.21778,45.22501,42.96375,0,0,0,318.7582,0,25.00722,-25.00722,393.6409,93.72384,0.1930039,47.26013,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,100.1894,100.1894,81,0,22.761,100.1894,0,0,0,0,0,20.1994,19.18943,0,0,27.7858,293.751,0,20.1994,-20.1994,372.3489,88.65432,0.1930039,110.2084,0,81,293.751
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,106.5073,106.5073,81,0,22.761,106.5073,0,0,0,0,0,26.84982,25.50733,0,0,50.22958,273.5516,0,26.84982,-26.84982,344.0467,81.91571,0.1930039,117.1581,0,81,273.5516
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,50.70063,50.70063,0,0,0,50.70063,0,0,0,0,0,53.36909,50.70063,0,0,80.06271,246.7018,0,53.36909,-53.36909,287.7907,68.52146,0.1930039,55.77069,0,0,246.7018
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,77.10059,77.10059,81,0,22.761,77.10059,0,0,0,0,0,0,0,3.899403,3.704433,139.3617,193.3327,3.704433,0,3.704433,291.3051,69.35821,0.1930079,84.81065,0,81,193.3327
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,24.05466,24.05466,81,0,22.761,24.05466,0,0,0,0,0,0,0,56.94534,54.09807,135.6573,196.6667,54.09807,0,54.09807,342.627,81.57769,0.1930671,26.46013,0,81,196.6667
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,68.18523,68.18523,81,0,22.761,68.18523,0,0,0,0,0,0,0,12.81477,12.17403,81.55919,245.3549,12.17403,0,12.17403,354.1763,84.32752,0.1930805,75.00375,0,81,245.3549
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,12.77153,12.77153,0,0,0,12.77153,0,0,1.776357E-15,0,0,13.44372,12.77153,0,0,69.38516,256.3116,0,13.44372,-13.44372,340.0054,80.9535,0.1930805,14.04869,0,0,256.3116
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,49.05101,49.05101,0,0,0,49.05101,0,0,7.105427E-15,0,0,51.63264,49.05101,0,0,84.32262,242.8679,0,51.63264,-51.63264,285.5798,67.99505,0.1930805,53.95611,0,0,242.8679
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,17.99951,17.99951,0,0,0,17.99951,0,0,0,0,0,18.94685,17.99951,0,0,141.6922,191.2352,0,18.94685,-18.94685,265.6081,63.23989,0.1930805,19.79946,0,0,191.2352
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,84.5638,84.5638,81,0,22.761,84.5638,0,0,0,0,0,3.751363,3.563795,0,0,162.7443,172.2884,0,3.751363,-3.751363,261.6538,62.29839,0.1930805,93.02017,0,81,172.2884
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,46.51329,46.51329,81,0,22.761,46.51329,0,0,0,0,0,0,0,34.48671,32.76238,166.9125,168.537,32.76238,0,32.76238,292.7349,69.69865,0.1931163,51.16462,0,81,168.537
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,41.47561,41.47561,81,0,22.761,41.47561,0,0,0,0,0,0,0,39.52439,37.54817,134.1501,198.0231,37.54817,0,37.54817,328.3562,78.17989,0.1931573,45.62317,0,81,198.0231
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,23.59933,23.59933,81,0,22.761,23.59933,19.54897,0,0,0,4.613426,0,0,57.40067,54.53063,96.60191,231.8165,59.14406,0,59.14406,384.4652,91.53915,0.1932174,25.95927,3.690741,81,236.4299
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,44.02793,44.02793,0,0,0,44.02793,59.74388,0,7.105427E-15,0,26.30399,46.34518,44.02793,0,0,37.45786,285.0461,0,20.04119,-20.04119,363.3399,86.50933,0.1932174,48.43072,21.04319,0,311.3501
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,59.72585,265.0049,56.09412,0,56.09412,416.5555,99.17968,0.1931023,0,44.8753,0,321.0991
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,12.49584,12.49584,0,0,0,12.49584,646.0726,63.94694,0,0,80.73218,13.15351,12.49584,0,0,3.631728,315.4897,3.631728,0,3.631728,420.0009,100,0.1930949,13.74542,64.58575,0,396.2219
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,44.94774,44.94774,0,0,0,44.94774,238.9452,60.08707,0,0,107.4005,47.31341,44.94774,0,0,0,318.7582,0,0,0,420.0009,100,0.1930949,49.44251,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,5.659912,5.659912,0,0,0,5.659912,1662.99,88.16596,0,0,94.12376,5.957802,5.659912,0,0,0,318.7582,0,0,0,420.0009,100,0.1930949,6.225904,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,4.996654,4.996654,0,0,0,4.996654,1650.177,77.194,0,0,82.45364,5.259636,4.996654,0,0,0,318.7582,0,0,0,420.0009,100,0.1930949,5.496319,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,48.16864,48.16864,0,0,0,48.16864,195.7611,43.59163,0,0,94.29546,50.70383,48.16864,0,0,0,318.7582,0,0,0,420.0009,100,0.1930949,52.9855,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,92.85944,92.85944,24.15944,0,8.380339,92.85944,115.7893,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1930949,102.1454,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,71.14411,71.14411,20.25,0,7.39125,71.14411,119.621,31.53057,0,0,85.10332,53.57275,50.89412,0,0,0,318.7582,0,0,0,420.0009,100,0.1930949,78.25852,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,57.40122,57.40122,0,0,0,57.40122,83.86877,0,0,0,48.1417,60.42234,57.40122,0,0,0,318.7582,0,12.28064,-12.28064,407.0559,96.91788,0.1930949,63.14135,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,58.27755,58.27755,0,0,0,58.27755,35.75857,0,7.105427E-15,0,20.83922,61.34479,58.27755,0,0,13.64515,306.4776,0,40.50557,-40.50557,364.3593,86.75204,0.1930949,64.10531,16.67138,0,327.3168
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,20.96632,20.96632,0,0,0,20.96632,0,0,0,0,0,22.06981,20.96632,0,0,58.65134,265.972,0,22.06981,-22.06981,341.0957,81.21309,0.1930949,23.06295,0,0,265.972
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,60.21739,60.21739,0,0,0,60.21739,0,0,7.105427E-15,0,0,63.38673,60.21739,0,0,83.17336,243.9022,0,63.38673,-63.38673,274.2802,65.30468,0.1930949,66.23913,0,0,243.9022
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,58.01934,58.01934,0,0,0,58.01934,0,0,7.105427E-15,0,0,61.07299,58.01934,0,0,153.6031,180.5155,0,61.07299,-61.07299,209.9036,49.97695,0.1930949,63.82128,0,0,180.5155
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,104.826,104.826,81,0,22.761,104.826,0,0,0,0,0,25.07998,23.82598,0,0,221.4619,119.4425,0,25.07998,-25.07998,183.467,43.68253,0.1930949,115.3086,0,81,119.4425
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,13.98607,13.98607,81,0,22.761,13.98607,0,0,0,0,0,0,0,67.01393,63.66323,249.3286,94.36251,63.66323,0,63.66323,243.8632,58.06256,0.1931456,15.38468,0,81,94.36251
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,16.60036,16.60036,81,0,22.761,16.60036,0,0,0,0,0,0,0,64.39964,61.17966,185.6653,151.6594,61.17966,0,61.17966,301.9034,71.88161,0.1932014,18.2604,0,81,151.6594
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,15.26173,15.26173,81,0,22.761,15.26173,0,0,0,0,0,0,0,65.73827,62.45136,124.4857,206.7211,62.45136,0,62.45136,361.1499,85.9879,0.1932545,16.7879,0,81,206.7211
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,85.01411,85.01411,81,0,22.761,85.01411,0,0,0,0,0,4.225387,4.014117,0,0,62.03433,262.9273,0,4.225387,-4.225387,356.696,84.92744,0.1932545,93.51553,0,81,262.9273
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,19.3388,19.3388,0,0,0,19.3388,0,0,0,0,0,20.35663,19.3388,0,0,66.7292,258.7019,0,20.35663,-20.35663,335.2382,79.81846,0.1932545,21.27268,0,0,258.7019
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,6.821703,6.821703,0,0,0,6.821703,0,0,8.881784E-16,0,0,7.18074,6.821703,0,0,89.34768,238.3453,0,7.18074,-7.18074,327.669,78.01628,0.1932545,7.503874,0,0,238.3453
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.32628,231.1646,0,0,0,327.669,78.01628,0.1932545,0,0,0,231.1646
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,13.14404,13.14404,0,0,0,13.14404,0,0,1.776357E-15,0,0,13.83583,13.14404,0,0,97.32628,231.1646,0,13.83583,-13.83583,313.0848,74.54385,0.1932545,14.45845,0,0,231.1646
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,20.42466,20.42466,0,0,0,20.42466,83.14677,0,3.552714E-15,0,16.98244,21.49964,20.42466,0,0,112.6994,217.3287,0,4.517197,-4.517197,308.3232,73.41015,0.1932545,22.46712,13.58595,0,234.3112
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,117.7185,212.8115,31.38535,0,31.38535,338.098,80.49936,0.1931902,0,25.10828,0,244.1969
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,0,0,0,66.54543,0,0,0,0,86.33318,241.0584,66.54543,0,66.54543,401.2285,95.53041,0.1930542,0,53.23635,0,307.6038
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,13.08884,13.08884,0,0,0,13.08884,697.3307,57.707,0,0,91.27248,13.77772,13.08884,0,0,19.78775,300.9492,19.78775,0,19.78775,420.0009,100,0.1930138,14.39772,73.01798,0,392.2217
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,18.4405,18.4405,0,0,0,18.4405,631.1228,96.97115,0,0,116.3822,19.41105,18.4405,0,0,0,318.7582,0,0,0,420.0009,100,0.1930138,20.28455,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,108.5957,108.5957,39.89568,0,12.36161,108.5957,110.3919,47.56509,0,0,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1930138,119.4552,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930138,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,4.863781,4.863781,0,0,0,4.863781,2573.71,120.0599,0,0,125.1796,5.11977,4.863781,0,0,0,318.7582,0,0,0,420.0009,100,0.1930138,5.350159,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,101.6203,101.6203,32.92032,0,10.59684,101.6203,99.58175,28.8795,0,0,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1930138,111.7824,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,5.502674,5.502674,0,0,0,5.502674,1513.927,77.51417,0,0,83.30646,5.792288,5.502674,0,0,0,318.7582,0,0,0,420.0009,100,0.1930138,6.052941,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,57.68029,57.68029,0,0,0,57.68029,96.78596,0,0,0,55.82642,60.7161,57.68029,0,0,0,318.7582,0,4.889676,-4.889676,414.8467,98.77282,0.1930138,63.44833,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,15.6328,15.6328,0,0,0,15.6328,141.8474,0.2861665,0,0,22.17472,16.45558,15.6328,0,0,5.432973,313.8686,5.432973,0,5.432973,420.0009,100,0.1930027,17.19608,17.73977,0,336.0433
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930027,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930027,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,39.34974,39.34974,0,0,0,39.34974,0,0,7.105427E-15,0,0,41.42077,39.34974,0,0,0,318.7582,0,41.42077,-41.42077,376.3395,89.60447,0.1930027,43.28471,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,70.08243,70.08243,81,0,22.761,70.08243,0,0,0,0,0,0,0,10.91757,10.37169,46.02308,277.3375,10.37169,0,10.37169,386.179,91.94719,0.193014,77.09067,0,81,277.3375
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,13.25564,13.25564,0,0,0,13.25564,0,0,1.776357E-15,0,0,13.95331,13.25564,0,0,35.65139,286.672,0,13.95331,-13.95331,371.4709,88.44527,0.193014,14.5812,0,0,286.672
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,37.58669,37.58669,0,0,0,37.58669,0,0,7.105427E-15,0,0,39.56494,37.58669,0,0,51.15506,272.7187,0,39.56494,-39.56494,329.7658,78.5155,0.193014,41.34536,0,0,272.7187
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.11611,233.1537,0,0,0,329.7658,78.5155,0.193014,0,0,0,233.1537
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.38274,38.38274,0,0,0,38.38274,0,0,0,0,0,40.40289,38.38274,0,0,95.11611,233.1537,0,40.40289,-40.40289,287.1774,68.37543,0.193014,42.22102,0,0,233.1537
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,25.13111,25.13111,0,0,0,25.13111,0,0,3.552714E-15,0,0,26.4538,25.13111,0,0,140.0082,192.7508,0,26.4538,-26.4538,259.2926,61.73622,0.193014,27.64422,0,0,192.7508
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,112.2671,112.2671,81,0,22.761,112.2671,0,0,0,0,0,32.91276,31.26712,0,0,169.4013,166.297,0,32.91276,-32.91276,224.5995,53.47598,0.193014,123.4938,0,81,166.297
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,118.7984,118.7984,81,0,22.761,118.7984,0,0,0,0,0,39.78782,37.79843,0,0,205.9711,133.3843,0,39.78782,-39.78782,182.6595,43.49027,0.193014,130.6783,0,81,133.3843
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,18.15117,18.15117,81,0,22.761,18.15117,0,0,0,0,0,0,0,62.84883,59.70639,250.1797,93.59646,59.70639,0,59.70639,239.3019,56.97654,0.1930727,19.96629,0,81,93.59646
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,44.98603,44.98603,81,0,22.761,44.98603,32.75053,0,0,0,14.73316,0,0,36.01397,34.21327,190.4734,147.3322,48.94643,0,48.94643,285.7366,68.03239,0.1931214,49.48464,11.78653,81,162.0654
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,57.79089,57.79089,81,0,22.761,57.79089,45.93048,0,0,0,26.54363,0,0,23.20912,22.04866,141.5269,191.384,48.59229,0,48.59229,331.8353,79.00825,0.193166,63.56997,21.23491,81,217.9276
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,49.80018,0,14.86744,0,0,0,0,0,45.62447,0,0,49.80018,47.31017,92.93464,235.1171,92.93464,0,92.93464,420.0009,100,0.1930643,0,36.49957,81,280.7415
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,46.12383,46.12383,0,0,0,46.12383,171.5626,30.57985,0,0,79.13124,48.5514,46.12383,0,0,0,318.7582,0,0,0,420.0009,100,0.1930643,50.73621,63.30499,0,397.8895
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,4.728677,4.728677,0,0,0,4.728677,2119.439,95.24389,0,0,100.2214,4.977555,4.728677,0,0,0,318.7582,0,0,0,420.0009,100,0.1930643,5.201545,80.17715,0,418.9797
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.347973,2.347973,0,0,0,2.347973,3403.68,77.44594,0,0,79.91749,2.471551,2.347973,0,0,0,318.7582,0,0,0,420.0009,100,0.1930643,2.58277,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,2.562541,2.562541,0,0,0,2.562541,4757.471,119.2147,0,0,121.9122,2.697412,2.562541,0,0,0,318.7582,0,0,0,420.0009,100,0.1930643,2.818795,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930643,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,76.41351,76.41351,20.25,0,7.39125,76.41351,133.1068,42.59207,0,0,101.7115,59.11948,56.16351,0,0,0,318.7582,0,0,0,420.0009,100,0.1930643,84.05486,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,82.49208,82.49208,20.25,0,7.39125,82.49208,93.72849,11.80059,0,0,77.31858,65.51798,62.24208,0,0,0,318.7582,0,0,0,420.0009,100,0.1930643,90.74129,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,19.91446,19.91446,0,0,0,19.91446,247.2446,28.27484,0,0,49.23743,20.96259,19.91446,0,0,0,318.7582,0,0,0,420.0009,100,0.1930643,21.90591,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,78.20137,78.20137,67.66641,0,19.3876,78.20137,14.18061,5.329071E-15,0,0,11.08943,11.08943,10.53496,0,0,0,318.7582,0,0,0,420.0009,100,0.1930643,86.02151,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,52.64656,52.64656,0,0,0,52.64656,0,0,7.105427E-15,0,0,55.41743,52.64656,0,0,0,318.7582,0,55.41743,-55.41743,361.5858,86.09167,0.1930643,57.91121,0,0,318.7582
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,68.15351,68.15351,81,0,22.761,68.15351,0,0,0,0,0,0,0,12.84649,12.20416,61.57492,263.3408,12.20416,0,12.20416,373.1636,88.8483,0.1930775,74.96886,0,81,263.3408
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,48.61342,48.61342,0,0,0,48.61342,0,0,0,0,0,51.17202,48.61342,0,0,49.37076,274.3246,0,51.17202,-51.17202,319.2236,76.00546,0.1930775,53.47477,0,0,274.3246
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,105.5951,105.5951,81,0,22.761,105.5951,0,0,0,0,0,25.88954,24.59507,0,0,106.2286,223.1525,0,25.88954,-25.88954,291.9336,69.50786,0.1930775,116.1546,0,81,223.1525
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,22.2147,22.2147,81,0,22.761,22.2147,0,0,0,0,0,0,0,58.7853,55.84603,134.9947,197.263,55.84603,0,55.84603,344.9138,82.12217,0.1931381,24.43617,0,81,197.263
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.300278,2.300278,0,0,0,2.300278,0,0,0,0,0,2.421345,2.300278,0,0,79.14869,247.5244,0,2.421345,-2.421345,342.3615,81.51447,0.1931381,2.530305,0,0,247.5244
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,53.60439,53.60439,0,0,0,53.60439,0,0,0,0,0,56.42567,53.60439,0,0,81.83907,245.1031,0,56.42567,-56.42567,282.8836,67.3531,0.1931381,58.96482,0,0,245.1031
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,34.01649,34.01649,0,0,0,34.01649,0,0,0,0,0,35.80684,34.01649,0,0,144.5343,188.6774,0,35.80684,-35.80684,245.1399,58.36652,0.1931381,37.41814,0,0,188.6774
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,37.00254,37.00254,0,0,0,37.00254,0,0,0,0,0,38.95004,37.00254,0,0,184.3196,152.8706,0,38.95004,-38.95004,204.0829,48.59108,0.1931381,40.70279,0,0,152.8706
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,43.32071,43.32071,0,0,0,43.32071,0,0,0,0,0,45.60075,43.32071,0,0,227.5975,113.9205,0,45.60075,-45.60075,156.0155,37.14648,0.1931381,47.65278,0,0,113.9205
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,60.26564,60.26564,81,0,22.761,60.26564,0,0,0,0,0,0,0,20.73436,19.69764,278.265,68.31978,19.69764,0,19.69764,174.7023,41.59571,0.1931594,66.29221,0,81,68.31978
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,258.5673,86.04765,68.7,0,68.7,239.8769,57.11343,0.1931738,0,0,81,86.04765
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,7.78322,7.78322,80.09901,0,22.53305,7.78322,208.4094,0,0,0,16.22096,0,0,72.31579,68.7,189.8673,147.8777,84.92097,0,84.92097,320.44,76.29508,0.1931782,8.561543,12.97677,81,164.0986
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,37.24892,37.24892,81,0,22.761,37.24892,66.86372,0,0,0,24.90601,0,0,43.75108,41.56353,104.9463,224.3065,66.46954,0,66.46954,383.4985,91.30899,0.1932228,40.97381,19.92481,81,249.2125
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,68.50724,68.50724,81,0,22.761,68.50724,36.05299,0,0,0,24.69891,0,0,12.49276,11.86812,38.47681,284.1291,36.56703,0,36.56703,418.1891,99.56863,0.1932548,75.35796,19.75913,81,308.828
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,12.41234,12.41234,0,0,0,12.41234,348.2636,28.25228,0,0,43.22768,13.06562,12.41234,0,0,1.909777,317.0394,1.909777,0,1.909777,420.0009,100,0.1932509,13.65358,34.58214,0,360.2671
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.616096,2.616096,0,0,0,2.616096,2765.58,69.59642,0,0,72.3502,2.753785,2.616096,0,0,0,318.7582,0,0,0,420.0009,100,0.1932509,2.877705,57.88017,0,391.1084
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,38.194,38.194,0,0,0,38.194,126.1054,7.960471,0,0,48.16468,40.20421,38.194,0,0,0,318.7582,0,0,0,420.0009,100,0.1932509,42.0134,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,27.91064,27.91064,0,0,0,27.91064,281.6519,49.23122,0,0,78.61085,29.37963,27.91064,0,0,0,318.7582,0,0,0,420.0009,100,0.1932509,30.70171,62.88868,0,397.3691
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,71.85269,71.85269,20.25,0,7.39125,71.85269,107.466,22.89861,0,0,77.21724,54.31862,51.60269,0,0,0,318.7582,0,0,0,420.0009,100,0.1932509,79.03796,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,4.997033,4.997033,0,0,0,4.997033,1956.883,92.52607,0,0,97.7861,5.260035,4.997033,0,0,0,318.7582,0,0,0,420.0009,100,0.1932509,5.496737,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,51.60722,51.60722,0,0,0,51.60722,103.2167,0,0,0,53.26728,54.32339,51.60722,0,0,0,318.7582,0,1.056108,-1.056108,418.8876,99.73495,0.1932509,56.76794,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,9.449483,9.449483,0,0,0,9.449483,345.6329,21.54024,0,0,32.66052,9.946824,9.449483,0,0,1.173453,317.7021,1.173453,0,1.173453,420.0009,100,0.1932485,10.39443,26.12842,0,350.3626
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1932485,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,94.36559,94.36559,81,0,22.761,94.36559,0,0,0,0,0,14.06904,13.36559,0,0,0,318.7582,0,14.06904,-14.06904,405.1708,96.46904,0.1932485,103.8021,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,87.10757,87.10757,81,0,22.761,87.10757,0,0,0,0,0,6.429021,6.10757,0,0,15.63226,304.6892,0,6.429021,-6.429021,398.394,94.85552,0.1932485,95.81833,0,81,304.6892
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,74.672,74.672,81,0,22.761,74.672,0,8.881784E-16,0,0,0,0,0,6.328006,6.011605,22.77562,298.2602,6.011605,0,6.011605,404.0971,96.2134,0.193255,82.13919,0,81,298.2602
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,9.078547,9.078547,0,0,0,9.078547,0,0,0,0,0,9.556365,9.078547,0,0,16.76402,303.6706,0,9.556365,-9.556365,394.0238,93.815,0.193255,9.986402,0,0,303.6706
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,24.711,24.711,0,0,0,24.711,0,0,0,0,0,26.01158,24.711,0,0,27.3822,294.1143,0,26.01158,-26.01158,366.6052,87.28677,0.193255,27.1821,0,0,294.1143
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.28395,268.1027,0,0,0,366.6052,87.28677,0.193255,0,0,0,268.1027
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,22.63029,22.63029,0,0,0,22.63029,0,0,3.552714E-15,0,0,23.82135,22.63029,0,0,56.28395,268.1027,0,23.82135,-23.82135,341.4953,81.30824,0.193255,24.89331,0,0,268.1027
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,40.2294,40.2294,0,0,0,40.2294,0,0,0,0,0,42.34673,40.2294,0,0,82.75212,244.2813,0,42.34673,-42.34673,296.8579,70.68031,0.193255,44.25234,0,0,244.2813
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.804,201.9346,0,0,0,296.8579,70.68031,0.193255,0,0,0,201.9346
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.804,201.9346,0,0,0,296.8579,70.68031,0.193255,0,0,0,201.9346
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,20.98223,20.98223,0,0,0,20.98223,0,0,3.552714E-15,0,0,22.08656,20.98223,0,0,129.804,201.9346,0,22.08656,-22.08656,273.5766,65.13716,0.193255,23.08045,0,0,201.9346
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,80.13534,80.13534,81,0,22.761,80.13534,0,0,0,0,0,0,0,0.8646618,0.8214287,154.3447,179.848,0.8214287,0,0.8214287,274.3559,65.3227,0.1932559,88.14887,0,81,179.848
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,49.76298,49.76298,81,0,22.761,49.76298,27.59904,0,0,0,13.73411,0,0,31.23702,29.67517,153.5232,180.5873,43.40928,0,43.40928,315.5376,75.12784,0.1932985,54.73928,10.98728,81,194.3214
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,43.42463,43.42463,81,0,22.761,43.42463,49.02384,0,0,0,21.28842,0,0,37.57537,35.6966,110.114,219.6557,56.98502,0,56.98502,369.5983,87.99942,0.1933535,47.76709,17.03074,81,240.9441
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,58.47186,58.47186,0,0,0,58.47186,65.21864,0,0,0,38.13455,61.54932,58.47186,0,0,53.12895,270.9422,0,23.41477,-23.41477,344.917,82.12292,0.1933535,64.31904,30.50764,0,309.0767
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,49.58072,49.58072,0,0,0,49.58072,100.7552,0,0,0,49.95517,52.19023,49.58072,0,0,79.14536,247.5274,0,2.235065,-2.235065,342.561,81.56198,0.1933535,54.53879,39.96413,0,297.4826
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,118.2423,118.2423,81,0,22.761,118.2423,82.11475,0,0,0,97.09435,39.20239,37.24227,0,0,81.62877,245.2923,57.89196,0,57.89196,397.4821,94.63841,0.1933288,130.0665,77.67548,81,342.3867
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,95.71832,95.71832,27.01833,0,9.103637,95.71832,117.515,16.43077,0,0,112.4834,72.31579,68.7,0,0,23.73681,297.3951,23.73681,0,23.73681,420.0009,100,0.1932807,105.2902,89.98669,81,409.8785
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,92.46803,92.46803,23.76802,0,8.28131,92.46803,132.5605,50.26026,0,0,122.576,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1932807,101.7148,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,39.27786,39.27786,0,0,0,39.27786,301.7323,77.16888,0,0,118.514,41.34512,39.27786,0,0,0,318.7582,0,0,0,420.0009,100,0.1932807,43.20565,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,8.555972,8.555972,0,0,0,8.555972,789.3347,58.52897,0,0,67.53526,9.006287,8.555972,0,0,0,318.7582,0,0,0,420.0009,100,0.1932807,9.41157,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,77.70211,77.70211,20.25,0,7.39125,77.70211,80.48169,2.060068,0,0,62.53597,60.47591,57.45211,0,0,0,318.7582,0,0,0,420.0009,100,0.1932807,85.47232,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,29.62787,29.62787,0,0,0,29.62787,148.7543,12.88551,0,0,44.07275,31.18723,29.62787,0,0,0,318.7582,0,0,0,420.0009,100,0.1932807,32.59066,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,62.95867,62.95867,48.43196,0,14.52129,62.95867,24.28778,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.1932807,69.25453,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,94.94073,94.94073,81,0,22.761,94.94073,0,0,0,0,0,14.67445,13.94073,0,0,0,318.7582,0,14.67445,-14.67445,404.5326,96.31709,0.1932807,104.4348,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,20.85896,20.85896,0,0,0,20.85896,0,0,0,0,0,21.9568,20.85896,0,0,16.30495,304.0838,0,21.9568,-21.9568,381.3881,90.80651,0.1932807,22.94485,0,0,304.0838
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,64.28406,64.28406,81,0,22.761,64.28406,0,0,0,0,0,0,0,16.71594,15.88015,40.70139,282.127,15.88015,0,15.88015,396.4533,94.39346,0.1932977,70.71246,0,81,282.127
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,30.73111,30.73111,0,0,0,30.73111,0,0,3.552714E-15,0,0,32.34854,30.73111,0,0,24.82124,296.4191,0,32.34854,-32.34854,362.355,86.27483,0.1932977,33.80422,0,0,296.4191
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,55.06824,55.06824,0,0,0,55.06824,0,0,0,0,0,57.96656,55.06824,0,0,60.76406,264.0706,0,57.96656,-57.96656,301.2529,71.72673,0.1932977,60.57506,0,0,264.0706
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,19.38422,19.38422,0,0,0,19.38422,0,0,3.552714E-15,0,0,20.40444,19.38422,0,0,125.1714,206.104,0,20.40444,-20.40444,279.7447,66.60574,0.1932977,21.32264,0,0,206.104
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,38.11484,38.11484,0,0,0,38.11484,0,0,7.105427E-15,0,0,40.12088,38.11484,0,0,147.843,185.6996,0,40.12088,-40.12088,237.4536,56.53645,0.1932977,41.92632,0,0,185.6996
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.13989,28.13989,0,0,0,28.13989,0,0,3.552714E-15,0,0,29.62094,28.13989,0,0,192.4217,145.5787,0,29.62094,-29.62094,206.2304,49.10237,0.1932977,30.95388,0,0,145.5787
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.3339,115.9577,0,0,0,206.2304,49.10237,0.1932977,0,0,0,115.9577
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,26.77701,26.77701,0,0,0,26.77701,0,0,3.552714E-15,0,0,28.18632,26.77701,0,0,225.3339,115.9577,0,28.18632,-28.18632,176.5194,42.02834,0.1932977,29.45471,0,0,115.9577
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.652,87.77142,0,0,0,176.5194,42.02834,0.1932977,0,0,0,87.77142
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,21.00844,21.00844,0,0,0,21.00844,0,0,3.552714E-15,0,0,22.11415,21.00844,0,0,256.652,87.77142,0,22.11415,-22.11415,153.209,36.47826,0.1932977,23.10928,0,0,87.77142
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,25.26738,25.26738,0,0,0,25.26738,8.840905,0,0,0,2.233865,26.59725,25.26738,0,0,281.2233,65.65728,0,24.36338,-24.36338,127.5278,30.36369,0.1932977,27.79412,1.787092,0,67.89114
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,19.7349,19.7349,0,0,0,19.7349,74.65653,0,0,0,14.73339,20.77357,19.7349,0,0,308.2937,41.2939,0,6.040186,-6.040186,121.1608,28.84776,0.1932977,21.70839,11.78671,0,56.02729
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,63.66,63.66,81,0,22.761,63.66,44.30181,0,0,0,28.20253,0,0,17.34,16.473,315.005,35.25371,44.67553,0,44.67553,163.5438,38.93892,0.1933373,70.026,22.56203,81,63.45625
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,38.24821,38.24821,81,0,22.761,38.24821,143.2704,0,0,0,54.79837,0,0,42.75179,40.6142,270.3295,75.46169,95.41257,0,95.41257,254.0601,60.49038,0.1933229,42.07303,43.8387,81,130.2601
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,38.25009,38.25009,81,0,22.761,38.25009,254.4802,0,0,0,97.3389,0,0,42.74991,40.61242,174.9169,161.333,137.9513,0,137.9513,384.9322,91.65034,0.1932226,42.0751,77.87112,81,258.6719
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,17.18806,17.18806,0,0,0,17.18806,696.9572,64.73512,0,0,119.7934,18.09269,17.18806,0,0,36.96559,285.4892,36.96559,0,36.96559,420.0009,100,0.1931479,18.90686,95.83472,0,405.2826
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,12.38561,12.38561,0,0,0,12.38561,656.736,68.30325,0,0,81.34073,13.03748,12.38561,0,0,0,318.7582,0,0,0,420.0009,100,0.1931479,13.62417,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,34.30159,34.30159,0,0,0,34.30159,177.3659,24.73237,0,0,60.83931,36.10694,34.30159,0,0,0,318.7582,0,0,0,420.0009,100,0.1931479,37.73175,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1931479,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,67.38732,67.38732,20.25,0,7.39125,67.38732,88.74909,10.1874,0,0,59.80563,49.61823,47.13732,0,0,0,318.7582,0,0,0,420.0009,100,0.1931479,74.12605,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,80.62222,80.62222,48.09775,0,14.43673,80.62222,42.46507,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1931479,88.68443,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,19.1971,19.1971,0,0,0,19.1971,45.88259,0,3.552714E-15,0,8.808125,20.20747,19.1971,0,0,0,318.7582,0,11.39935,-11.39935,407.9849,97.13906,0.1931479,21.11681,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,44.07347,44.07347,0,0,0,44.07347,0,0,7.105427E-15,0,0,46.39313,44.07347,0,0,12.66594,307.3589,0,46.39313,-46.39313,359.0822,85.4956,0.1931479,48.48082,0,0,307.3589
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.14151,53.14151,0,0,0,53.14151,0,0,7.105427E-15,0,0,55.93843,53.14151,0,0,64.21386,260.9658,0,55.93843,-55.93843,300.1179,71.4565,0.1931479,58.45567,0,0,260.9658
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,109.1027,109.1027,81,0,22.761,109.1027,0,0,0,0,0,29.58174,28.10265,0,0,126.3677,205.0273,0,29.58174,-29.58174,268.936,64.03226,0.1931479,120.0129,0,81,205.0273
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,60.82867,60.82867,81,0,22.761,60.82867,0,0,0,0,0,0,0,20.17133,19.16276,159.2363,175.4456,19.16276,0,19.16276,287.1154,68.36068,0.1931685,66.91154,0,81,175.4456
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,58.94312,58.94312,81,0,22.761,58.94312,0,0,0,0,0,0,0,22.05688,20.95403,140.0735,192.6921,20.95403,0,20.95403,306.9942,73.0937,0.193191,64.83743,0,81,192.6921
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,14.97739,14.97739,81,0,22.761,14.97739,0,0,0,0,0,0,0,66.02261,62.72148,119.1195,211.5507,62.72148,0,62.72148,366.497,87.26102,0.1932428,16.47512,0,81,211.5507
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.39801,268,0,0,0,366.497,87.26102,0.1932428,0,0,0,268
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.39801,268,0,0,0,366.497,87.26102,0.1932428,0,0,0,268
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.95123,24.95123,0,0,0,24.95123,0,0,3.552714E-15,0,0,26.26445,24.95123,0,0,56.39801,268,0,26.26445,-26.26445,338.8118,80.66932,0.1932428,27.44636,0,0,268
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,24.02983,24.02983,0,0,0,24.02983,0,0,3.552714E-15,0,0,25.29455,24.02983,0,0,85.58073,241.7356,0,25.29455,-25.29455,312.149,74.32104,0.1932428,26.43281,0,0,241.7356
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.73482,24.73482,0,0,0,24.73482,0,0,3.552714E-15,0,0,26.03665,24.73482,0,0,113.6858,216.441,0,26.03665,-26.03665,284.704,67.78653,0.1932428,27.2083,0,0,216.441
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,38.9584,38.9584,0,0,0,38.9584,0,0,7.105427E-15,0,0,41.00884,38.9584,0,0,142.6154,190.4044,0,41.00884,-41.00884,241.4769,57.49438,0.1932428,42.85424,0,0,190.4044
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,188.1808,149.3955,3.059448,0,3.059448,244.3793,58.18544,0.1932366,0,2.447559,0,152.455
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,19.92121,19.92121,0,0,0,19.92121,67.59443,0,0,0,13.46563,20.9697,19.92121,0,0,185.1213,152.149,0,7.504067,-7.504067,236.4693,56.30211,0.1932366,21.91333,10.7725,0,165.6147
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,17.45859,17.45859,0,0,0,17.45859,200.8212,0,0,0,35.06055,18.37746,17.45859,0,0,193.4592,144.645,16.68309,0,16.68309,252.2963,60.07043,0.193203,19.20445,28.04844,0,179.7055
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,43.71454,43.71454,0,0,0,43.71454,47.48348,0,0,0,20.75718,46.0153,43.71454,0,0,176.7761,159.6597,0,25.25812,-25.25812,225.6719,53.7313,0.193203,48.08599,16.60575,0,180.4169
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,14.72071,14.72071,0,0,0,14.72071,106.1068,0,0,0,15.61968,15.49549,14.72071,0,0,204.8407,134.4016,0.1241912,0,0.1241912,225.7897,53.75935,0.1932027,16.19278,12.49574,0,150.0213
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,110.9104,110.9104,81,0,22.761,110.9104,12.56699,7.105427E-15,0,0,13.93811,31.48465,29.91042,0,0,204.7165,134.5134,0,17.54655,-17.54655,207.2941,49.35563,0.1932027,122.0015,11.15049,81,148.4515
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,20.53308,20.53308,81,0,22.761,20.53308,125.3306,0,0,0,25.73424,0,0,60.46692,57.44357,224.2126,116.9668,83.17781,0,83.17781,286.2035,68.14354,0.1932132,22.58639,20.58739,81,142.7011
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,49.90639,49.90639,81,0,22.761,49.90639,100.2586,0,0,0,50.03543,0,0,31.09361,29.53893,141.0348,191.8269,79.57436,0,79.57436,361.6943,86.11752,0.193231,54.89703,40.02834,81,241.8623
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,10.79119,10.79119,0,0,0,10.79119,178.412,0,0,0,19.25278,11.35915,10.79119,0,0,61.46048,263.4438,7.893637,0,7.893637,369.1829,87.90051,0.1932151,11.87031,15.40223,0,282.6966
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,8.340642,8.340642,0,0,0,8.340642,37.12548,0,0,0,3.096504,8.779623,8.340642,0,0,53.56684,270.5481,0,5.683119,-5.683119,363.1924,86.4742,0.1932151,9.174706,2.477203,0,273.6446
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,66.40166,66.40166,81,0,22.761,66.40166,1.88813,0,0,0,1.25375,0,0,14.59833,13.86841,59.88142,264.865,15.12216,0,15.12216,377.5385,89.88994,0.1932309,73.04183,1.003,81,266.1187
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,44.75925,278.4749,4.135036,0,4.135036,381.4613,90.82394,0.1932226,0,3.308028,0,282.6099
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,175.9176,149.7,81,0,22.761,149.7,0,0,26.21758,43.80934,0,72.31579,68.7,0,0,40.62421,282.1964,0,72.31579,-72.31579,305.2338,72.67457,0.1932226,193.5093,0,81,282.1964
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,6.664062,6.664062,78.97985,0,22.2499,6.664062,0,0,0,0,0,0,0,72.31579,68.7,120.9751,209.8806,68.7,0,68.7,370.4083,88.19228,0.1932563,7.330469,0,81,209.8806
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.310449,1.310449,0,0,0,1.310449,0,0,2.220446E-16,0,0,1.37942,1.310449,0,0,52.27509,271.7106,0,1.37942,-1.37942,368.9543,87.84608,0.1932563,1.441494,0,0,271.7106
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,31.31923,31.31923,0,0,0,31.31923,0,0,3.552714E-15,0,0,32.96761,31.31923,0,0,53.80778,270.3312,0,32.96761,-32.96761,334.2034,79.57207,0.1932563,34.45115,0,0,270.3312
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,75.50636,75.50636,81,0,22.761,75.50636,0,0,0,0,0,0,0,5.493634,5.218952,90.43845,237.3636,5.218952,0,5.218952,339.1545,80.75092,0.1932618,83.057,0,81,237.3636
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,99.82033,99.82033,81,0,22.761,99.82033,0,0,0,0,0,19.81087,18.82033,0,0,85.21951,242.0607,0,19.81087,-19.81087,318.272,75.77891,0.1932618,109.8024,0,81,242.0607
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.2316,222.2498,68.7,0,68.7,383.4466,91.29662,0.193276,0,0,81,222.2498
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.09549,42.09549,0,0,0,42.09549,0,0,7.105427E-15,0,0,44.31105,42.09549,0,0,38.53158,284.0798,0,44.31105,-44.31105,336.7386,80.1757,0.193276,46.30505,0,0,284.0798
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,17.7496,17.7496,0,0,0,17.7496,0,0,3.552714E-15,0,0,18.68379,17.7496,0,0,87.76608,239.7688,0,18.68379,-18.68379,317.0442,75.48656,0.193276,19.52456,0,0,239.7688
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.4390105,0.4390105,0,0,0,0.4390105,0,0,5.551115E-17,0,0,0.4621163,0.4390105,0,0,108.5258,221.085,0,0.4621163,-0.4621163,316.5571,75.37058,0.193276,0.4829115,0,0,221.085
