Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,31.68595,31.68595,0,0,0,31.68595,0,0,3.552714E-15,0,0,33.35363,31.68595,0,0,109.0393,220.6228,0,33.35363,-33.35363,281.3993,66.99969,0.193276,34.85454,0,0,220.6228
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,19.23071,19.23071,0,0,0,19.23071,0,0,0,0,0,20.24285,19.23071,0,0,146.0989,187.2692,0,20.24285,-20.24285,260.0614,61.91927,0.193276,21.15377,0,0,187.2692
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,59.94264,59.94264,0,0,0,59.94264,9.151237,0,0,0,5.485493,63.09752,59.94264,0,0,168.5909,167.0264,0,57.61202,-57.61202,199.333,47.46015,0.193276,65.9369,4.388394,0,172.5119
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,50.1494,50.1494,0,0,0,50.1494,35.95838,0,0,0,18.03291,52.78884,50.1494,0,0,232.6043,109.4144,0,34.75593,-34.75593,162.6971,38.73732,0.193276,55.16434,14.42633,0,127.4473
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,0,0,0,0,0,0,0,0,44.38823,0,0,0,0,271.222,74.65843,44.38823,0,44.38823,204.8074,48.76358,0.1931868,0,35.51059,0,119.0467
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,74.72911,74.72911,81,0,22.761,74.72911,62.42616,0,0,0,46.65051,0,0,6.27089,5.957346,226.8338,114.6078,52.60786,0,52.60786,254.7156,60.64646,0.1932289,82.20202,37.32041,81,161.2583
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,15.98698,15.98698,81,0,22.761,15.98698,413.8257,0,0,0,66.15824,0,0,65.01302,61.76237,174.2259,161.9549,127.9206,0,127.9206,376.0718,89.54072,0.1931496,17.58568,52.92659,81,228.1132
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,99.52599,99.52599,69.66414,0,19.89303,99.52599,78.10906,1.421085E-14,0,0,77.73882,31.43352,29.86184,0,0,46.3053,277.0835,46.3053,0,46.3053,420.0009,100,0.1931701,109.4786,62.19105,81,354.8223
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,76.02502,76.02502,20.25,0,7.39125,76.02502,82.15928,3.751058,0,0,62.46161,58.71056,55.77503,0,0,0,318.7582,0,0,0,420.0009,100,0.1931701,83.62753,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,22.30439,22.30439,0,0,0,22.30439,218.082,25.16356,0,0,48.64186,23.4783,22.30439,0,0,0,318.7582,0,0,0,420.0009,100,0.1931701,24.53482,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,37.56943,37.56943,0,0,0,37.56943,60.77094,0,0,0,22.8313,39.54677,37.56943,0,0,0,318.7582,0,16.71547,-16.71547,402.3812,95.80486,0.1931701,41.32637,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,93.93282,93.93282,81,0,22.761,93.93282,21.65174,0,0,0,20.33809,13.6135,12.93282,0,0,18.57275,302.0428,6.724592,0,6.724592,408.7607,97.32378,0.1931753,103.3261,16.27047,81,322.3808
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,26.82897,26.82897,0,0,0,26.82897,87.12487,0,0,0,23.37471,28.24103,26.82897,0,0,11.84816,308.0949,0,4.866317,-4.866317,403.6311,96.10246,0.1931753,29.51187,18.69977,0,331.4696
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,72.39546,72.39546,79.16319,0,22.29629,72.39546,13.99433,0,0,0,10.13126,0,0,6.767721,6.429335,17.25517,303.2286,16.56059,0,16.56059,419.3419,99.84311,0.1931899,79.63501,8.105007,81,313.3598
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,31.45126,31.45126,0,0,0,31.45126,0,0,0,0,0,33.10659,31.45126,0,0,0.6945819,318.1331,0,33.10659,-33.10659,384.4445,91.53422,0.1931899,34.59639,0,0,318.1331
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,69.89225,69.89225,81,0,22.761,69.89225,0,-1.776357E-15,0,0,0,0,0,11.10775,10.55236,37.47969,285.0265,10.55236,0,10.55236,394.4554,93.91775,0.1932011,76.88148,0,81,285.0265
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.92732,294.5236,0,0,0,394.4554,93.91775,0.1932011,0,0,0,294.5236
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.92732,294.5236,0,0,0,394.4554,93.91775,0.1932011,0,0,0,294.5236
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,3.157748,3.157748,0,0,0,3.157748,0,0,4.440892E-16,0,0,3.323946,3.157748,0,0,26.92732,294.5236,0,3.323946,-3.323946,390.9516,93.08353,0.1932011,3.473523,0,0,294.5236
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.73954,37.73954,0,0,0,37.73954,0,0,0,0,0,39.72583,37.73954,0,0,30.6206,291.1997,0,39.72583,-39.72583,349.0769,83.11338,0.1932011,41.51349,0,0,291.1997
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,21.99058,21.99058,0,0,0,21.99058,0,0,0,0,0,23.14798,21.99058,0,0,74.76041,251.4739,0,23.14798,-23.14798,324.6768,77.30384,0.1932011,24.18964,0,0,251.4739
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.4804,228.3259,0,0,0,324.6768,77.30384,0.1932011,0,0,0,228.3259
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.4804,228.3259,0,0,0,324.6768,77.30384,0.1932011,0,0,0,228.3259
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,49.79841,49.79841,0,0,0,49.79841,0,0,7.105427E-15,0,0,52.41938,49.79841,0,0,100.4804,228.3259,0,52.41938,-52.41938,269.4219,64.14794,0.1932011,54.77826,0,0,228.3259
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.7242,175.9065,0,0,0,269.4219,64.14794,0.1932011,0,0,0,175.9065
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,9.055408,9.055408,0,0,0,9.055408,0,0,0,0,0,9.532009,9.055408,0,0,158.7242,175.9065,0,9.532009,-9.532009,259.3743,61.75566,0.1932011,9.96095,0,0,175.9065
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,50.33604,50.33604,0,0,0,50.33604,21.4098,0,7.105427E-15,0,10.77685,52.9853,50.33604,0,0,169.3153,166.3745,0,42.20846,-42.20846,214.8827,51.16243,0.1932011,55.36964,8.621478,0,177.1513
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,42.68056,42.68056,0,0,0,42.68056,64.43088,0,7.105427E-15,0,27.49946,44.9269,42.68056,0,0,216.2135,124.166,0,17.42744,-17.42744,196.5125,46.7886,0.1932011,46.94862,21.99957,0,151.6655
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,12.43844,12.43844,0,0,0,12.43844,458.5082,0,0,0,57.03125,13.09309,12.43844,0,0,235.5774,106.7386,43.93816,0,43.93816,238.1959,56.7132,0.1931131,13.68228,45.625,0,163.7698
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,65.07777,65.07777,81,0,22.761,65.07777,120.0214,0,0,0,78.10725,0,0,15.92223,15.12611,191.6392,146.2829,93.23336,0,93.23336,326.6448,77.77243,0.1931035,71.58555,62.4858,81,224.3902
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,15.72319,15.72319,20.25,0,7.39125,15.72319,657.6102,9.51827,0,0,103.3973,0,0,0,0,98.40586,230.1929,98.40586,0,98.40586,420.0009,100,0.1929069,17.29551,82.71786,81,333.5903
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,38.18583,38.18583,0,0,0,38.18583,338.9543,89.23691,0,0,129.4325,40.19561,38.18583,0,0,0,318.7582,0,0,0,420.0009,100,0.1929069,42.00441,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,63.5461,63.5461,20.25,0,7.39125,63.5461,209.9208,87.82162,0,0,133.3965,45.57484,43.2961,0,0,0,318.7582,0,0,0,420.0009,100,0.1929069,69.90071,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,59.63884,59.63884,0,0,0,59.63884,197.0969,54.76858,0,0,117.5463,62.77772,59.63884,0,0,0,318.7582,0,0,0,420.0009,100,0.1929069,65.60272,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1929069,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,45.38493,45.38493,0,0,0,45.38493,179.2909,33.59743,0,0,81.37105,47.77361,45.38493,0,0,0,318.7582,0,0,0,420.0009,100,0.1929069,49.92342,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,78.64381,78.64381,33.91362,0,10.84815,78.64381,59.87045,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1929069,86.50819,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,51.33765,51.33765,0,0,0,51.33765,44.51404,0,7.105427E-15,0,22.85246,54.03963,51.33765,0,0,0,318.7582,0,31.18717,-31.18717,387.1267,92.17284,0.1929069,56.47141,18.28197,0,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,186.3251,149.7,81,0,22.761,149.7,0,0,36.62514,55.25766,0,72.31579,68.7,0,0,34.65241,287.571,0,72.31579,-72.31579,310.8991,74.02346,0.1929069,204.9577,0,81,287.571
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,59.20827,59.20827,81,0,22.761,59.20827,0,0,0,0,0,0,0,21.79173,20.70214,115.0033,215.2553,20.70214,0,20.70214,330.5389,78.69958,0.1929289,65.1291,0,81,215.2553
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,138.2362,138.2362,81,0,22.761,138.2362,0,0,0,2.359804,0,60.24862,57.23619,0,0,94.30115,233.8872,0,60.24862,-60.24862,267.0313,63.57875,0.1929289,152.0598,0,81,233.8872
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,18.63444,18.63444,81,0,22.761,18.63444,0,0,0,0,0,0,0,62.36556,59.24728,161.244,173.6386,59.24728,0,59.24728,323.2382,76.96133,0.1929873,20.49788,0,81,173.6386
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,44.55259,44.55259,81,0,22.761,44.55259,0,0,0,0,0,0,0,36.44741,34.62505,101.9968,226.9611,34.62505,0,34.62505,356.0864,84.78231,0.1930241,49.00784,0,81,226.9611
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,18.25753,18.25753,0,0,0,18.25753,0,0,3.552714E-15,0,0,19.21846,18.25753,0,0,67.37173,258.1237,0,19.21846,-19.21846,335.8284,79.95898,0.1930241,20.08329,0,0,258.1237
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,62.19,62.19,0,0,0,62.19,0,0,0,0,0,65.46317,62.19,0,0,88.72556,238.9052,0,65.46317,-65.46317,266.8242,63.52943,0.1930241,68.409,0,0,238.9052
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.22439,36.22439,0,0,0,36.22439,0,0,0,0,0,38.13094,36.22439,0,0,161.4624,173.442,0,38.13094,-38.13094,226.6306,53.95956,0.1930241,39.84683,0,0,173.442
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.22594,25.22594,0,0,0,25.22594,0,0,3.552714E-15,0,0,26.55362,25.22594,0,0,203.8301,135.3111,0,26.55362,-26.55362,198.6406,47.2953,0.1930241,27.74853,0,0,135.3111
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,8.863709,8.863709,0,0,0,8.863709,0,0,0,0,0,9.33022,8.863709,0,0,233.3341,108.7575,0,9.33022,-9.33022,188.8057,44.95365,0.1930241,9.75008,0,0,108.7575
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,57.75372,57.75372,0,0,0,57.75372,0,0,7.105427E-15,0,0,60.79338,57.75372,0,0,243.701,99.42728,0,60.79338,-60.79338,124.7239,29.6961,0.1930241,63.52909,0,0,99.42728
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,13.77807,13.77807,0,0,0,13.77807,0,0,1.776357E-15,0,0,14.50323,13.77807,0,0,311.2493,38.6339,0,14.50323,-14.50323,109.4361,26.05617,0.1930241,15.15588,0,0,38.6339
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,49.84813,49.84813,81,0,22.761,49.84813,0,0,0,0,0,0,0,31.15187,29.59427,327.364,24.13066,29.59427,0,29.59427,137.5117,32.74082,0.1930556,54.83295,0,81,24.13066
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,297.7697,50.76551,101.6154,0,101.6154,233.9125,55.69334,0.1930042,0,26.33229,81,83.68088
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,68.19791,68.19791,81,0,22.761,68.19791,99.119,0,0,0,67.59709,0,0,12.80209,12.16199,196.1543,142.2193,79.75907,0,79.75907,309.5786,73.70905,0.1930216,75.0177,54.07767,81,209.8164
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,74.66845,74.66845,81,0,22.761,74.66845,111.0108,0,0,0,82.89003,0,0,6.33155,6.014973,116.3952,214.0025,88.90501,0,88.90501,393.9213,93.7906,0.1930207,82.13529,66.31203,81,296.8925
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,64.6426,64.6426,20.25,0,7.39125,64.6426,153.9036,25.26797,0,0,99.48727,46.72906,44.3926,0,0,27.49024,294.017,27.49024,0,27.49024,420.0009,100,0.192966,71.10686,79.58981,81,393.5043
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,12.08729,12.08729,0,0,0,12.08729,1008.805,109.2137,0,0,121.9372,12.72346,12.08729,0,0,0,318.7582,0,0,0,420.0009,100,0.192966,13.29602,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,45.90126,45.90126,0,0,0,45.90126,225.4223,55.15458,0,0,103.4717,48.31711,45.90126,0,0,0,318.7582,0,0,0,420.0009,100,0.192966,50.49138,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.192966,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,24.87256,24.87256,0,0,0,24.87256,370.5722,65.98914,0,0,92.17078,26.18164,24.87256,0,0,0,318.7582,0,0,0,420.0009,100,0.192966,27.35982,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,37.10175,37.10175,0,0,0,37.10175,213.0639,39.99595,0,0,79.05042,39.05447,37.10175,0,0,0,318.7582,0,0,0,420.0009,100,0.192966,40.81192,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,55.07448,55.07448,0,0,0,55.07448,78.76927,0,0,0,43.38177,57.97314,55.07448,0,0,0,318.7582,0,14.59137,-14.59137,404.6202,96.33794,0.192966,60.58193,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,49.77908,49.77908,0,0,0,49.77908,34.4842,0,0,0,17.16592,52.39903,49.77908,0,0,16.21264,304.1668,0,35.23312,-35.23312,367.4812,87.49535,0.192966,54.75699,13.73273,0,321.3328
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,20.79646,20.79646,0,0,0,20.79646,0,0,0,0,0,21.89101,20.79646,0,0,55.36054,268.9337,0,21.89101,-21.89101,344.4061,82.00128,0.192966,22.8761,0,0,268.9337
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,5.498521,5.498521,0,0,0,5.498521,0,0,8.881784E-16,0,0,5.787917,5.498521,0,0,79.68388,247.0427,0,5.787917,-5.787917,338.3051,80.54867,0.192966,6.048373,0,0,247.0427
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,63.52463,63.52463,81,0,22.761,63.52463,0,0,0,0,0,0,0,17.47537,16.6016,86.1149,241.2548,16.6016,0,16.6016,354.0547,84.29858,0.1929836,69.87709,0,81,241.2548
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,72.50885,72.50885,81,0,22.761,72.50885,0,0,0,0,0,0,0,8.491154,8.066596,69.5133,256.1963,8.066596,0,8.066596,361.7074,86.12064,0.1929922,79.75973,0,81,256.1963
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,39.70549,39.70549,0,0,0,39.70549,0,0,0,0,0,41.79525,39.70549,0,0,61.4467,263.4562,0,41.79525,-41.79525,317.6513,75.63112,0.1929922,43.67603,0,0,263.4562
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,27.79632,27.79632,0,0,0,27.79632,0,0,3.552714E-15,0,0,29.25928,27.79632,0,0,107.8859,221.6609,0,29.25928,-29.25928,286.8093,68.2878,0.1929922,30.57595,0,0,221.6609
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,30.70509,30.70509,0,0,0,30.70509,0,0,7.105427E-15,0,0,32.32115,30.70509,0,0,140.3962,192.4017,0,32.32115,-32.32115,252.7398,60.17603,0.1929922,33.7756,0,0,192.4017
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,36.08802,36.08802,0,0,0,36.08802,0,0,7.105427E-15,0,0,37.98739,36.08802,0,0,176.3086,160.0805,0,37.98739,-37.98739,212.6976,50.64219,0.1929922,39.69682,0,0,160.0805
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,15.90512,15.90512,0,0,0,15.90512,0,0,0,0,0,16.74223,15.90512,0,0,218.5168,122.0931,0,16.74223,-16.74223,195.0498,46.44033,0.1929922,17.49563,0,0,122.0931
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.1193,105.3509,0,0,0,195.0498,46.44033,0.1929922,0,0,0,105.3509
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.1193,105.3509,0,0,0,195.0498,46.44033,0.1929922,0,0,0,105.3509
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.96265,26.96265,0,0,0,26.96265,0,0,3.552714E-15,0,0,28.38174,26.96265,0,0,237.1193,105.3509,0,28.38174,-28.38174,165.1328,39.31725,0.1929922,29.65892,0,0,105.3509
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,19.97966,19.97966,0,0,0,19.97966,0,0,0,0,0,21.03122,19.97966,0,0,268.6545,76.96915,0,21.03122,-21.03122,142.9639,34.03896,0.1929922,21.97762,0,0,76.96915
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,292.0226,55.93793,15.40422,0,15.40422,157.5777,37.51841,0.1929616,0,12.32338,0,71.34216
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,19.46625,19.46625,0,0,0,19.46625,172.4168,0,0,0,33.56308,20.49078,19.46625,0,0,276.6183,69.80173,13.0723,0,13.0723,169.9791,40.47114,0.1929356,21.41287,26.85047,0,103.3648
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,93.07977,93.07977,81,0,22.761,93.07977,29.21302,0,0,0,27.19141,12.71555,12.07977,0,0,263.546,81.5668,14.47586,0,14.47586,183.7121,43.7409,0.1929467,102.3877,21.75313,81,108.7582
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,104.6644,104.6644,81,0,22.761,104.6644,30.81213,0,0,0,32.24932,24.90986,23.66437,0,0,249.0702,94.59508,7.339458,0,7.339458,190.675,45.39871,0.1929523,115.1308,25.79946,81,126.8444
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.004701,1.004701,73.32049,0,20.81808,1.004701,6558.579,0,0,0,65.89413,0,0,72.31579,68.7,241.7307,101.2006,134.5941,0,134.5941,318.3622,75.80036,0.1928387,1.105171,52.7153,81,167.0947
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,131.2371,131.2371,81,0,22.761,131.2371,78.29065,0,0,0,102.7464,52.88117,50.23711,0,0,107.1366,222.3353,49.86522,0,49.86522,365.6685,87.06374,0.1927932,144.3608,82.19711,81,325.0817
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,49.00343,49.00343,0,0,0,49.00343,209.1886,0,0,0,102.5096,51.58255,49.00343,0,0,57.27135,267.214,50.92701,0,50.92701,413.9821,98.56696,0.1926924,53.90377,82.00765,0,369.7236
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,33.83248,33.83248,0,0,0,33.83248,219.3506,32.25427,0,0,74.21175,35.61314,33.83248,0,0,6.344348,313.0483,6.344348,0,6.344348,420.0009,100,0.1926798,37.21573,59.3694,0,387.2601
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,26.46591,26.46591,0,0,0,26.46591,219.6581,30.27565,0,0,58.1345,27.85885,26.46591,0,0,0,318.7582,0,0,0,420.0009,100,0.1926798,29.1125,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,75.78684,75.78684,30.28821,0,9.930916,75.78684,63.19474,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1926798,83.36552,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926798,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,15.27853,15.27853,0,0,0,15.27853,0,0,0,0,0,16.08266,15.27853,0,0,0,318.7582,0,16.08266,-16.08266,403.0482,95.96367,0.1926798,16.80639,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,35.60332,35.60332,0,0,0,35.60332,0,0,0,0,0,37.47718,35.60332,0,0,17.86963,302.6756,0,37.47718,-37.47718,363.5438,86.55788,0.1926798,39.16366,0,0,302.6756
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,30.65591,30.65591,0,0,0,30.65591,0,0,3.552714E-15,0,0,32.26938,30.65591,0,0,59.51094,265.1984,0,32.26938,-32.26938,329.5289,78.4591,0.1926798,33.7215,0,0,265.1984
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,65.07366,65.07366,81,0,22.761,65.07366,0,0,0,0,0,0,0,15.92634,15.13002,95.36581,232.929,15.13002,0,15.13002,343.8825,81.87662,0.1926959,71.58102,0,81,232.929
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.44797,30.44797,0,0,0,30.44797,0,0,0,0,0,32.05049,30.44797,0,0,80.23579,246.546,0,32.05049,-32.05049,310.0983,73.83278,0.1926959,33.49276,0,0,246.546
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,20.1868,20.1868,0,0,0,20.1868,0,0,3.552714E-15,0,0,21.24926,20.1868,0,0,115.8474,214.4955,0,21.24926,-21.24926,287.6996,68.49977,0.1926959,22.20547,0,0,214.4955
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.6331364,0.6331364,0,0,0,0.6331364,0,0,0,0,0,0.6664594,0.6331364,0,0,139.4577,193.2463,0,0.6664594,-0.6664594,286.9971,68.33251,0.1926959,0.6964501,0,0,193.2463
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,38.2203,38.2203,0,0,0,38.2203,0,0,7.105427E-15,0,0,40.2319,38.2203,0,0,140.1982,192.5798,0,40.2319,-40.2319,244.589,58.23535,0.1926959,42.04233,0,0,192.5798
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,21.43357,21.43357,0,0,0,21.43357,0,0,3.552714E-15,0,0,22.56165,21.43357,0,0,184.9003,152.3479,0,22.56165,-22.56165,220.8069,52.57297,0.1926959,23.57692,0,0,152.3479
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.9688,129.7863,0,0,0,220.8069,52.57297,0.1926959,0,0,0,129.7863
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.9688,129.7863,0,0,0,220.8069,52.57297,0.1926959,0,0,0,129.7863
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,8.373844,8.373844,0,0,0,8.373844,0,0,0,0,0,8.814573,8.373844,0,0,209.9688,129.7863,0,8.814573,-8.814573,211.5155,50.36074,0.1926959,9.211228,0,0,129.7863
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.66781,34.66781,0,0,0,34.66781,0,0,0,0,0,36.49244,34.66781,0,0,219.7628,120.9717,0,36.49244,-36.49244,173.0491,41.20209,0.1926959,38.13459,0,0,120.9717
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,25.7604,25.7604,0,0,0,25.7604,128.2058,0,0,0,33.02632,27.11621,25.7604,0,0,260.31,84.47926,5.910114,0,5.910114,178.6559,42.53704,0.1926842,28.33644,26.42105,0,117.5056
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,67.14127,67.14127,81,0,22.761,67.14127,93.20845,0,0,0,62.58133,0,0,13.85874,13.1658,254.3999,89.79836,75.74713,0,75.74713,250.516,59.64655,0.1927096,73.85539,50.06507,81,152.3797
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,178.6527,157.9708,150.3405,0,150.3405,393.1415,93.60493,0.1925628,0,65.31239,81,239.6113
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,78.3484,0,0,106.6606,0,0,0,0,28.31223,293.2772,28.31223,0,28.31223,420.0009,100,0.192507,0,85.32851,0,399.9379
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,57.6473,57.6473,0,0,0,57.6473,219.2102,65.68737,0,0,126.3687,60.68137,57.6473,0,0,0,318.7582,0,0,0,420.0009,100,0.192507,63.41203,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.192507,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,50.60365,50.60365,0,0,0,50.60365,250.4424,73.46597,0,0,126.733,53.26699,50.60365,0,0,0,318.7582,0,0,0,420.0009,100,0.192507,55.66401,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,76.81046,76.81046,20.25,0,7.39125,76.81046,141.532,49.17404,0,0,108.7114,59.53733,56.56046,0,0,0,318.7582,0,0,0,420.0009,100,0.192507,84.49151,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.192507,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,76.06689,76.06689,26.23472,0,8.905383,76.06689,68.95894,0,1.421085E-14,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.192507,83.67358,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,9.560599,9.560599,0,0,0,9.560599,189.659,8.068752,0,0,18.13254,10.06379,9.560599,0,0,0,318.7582,0,0,0,420.0009,100,0.192507,10.51666,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,82.66007,82.66007,81,0,22.761,82.66007,0,0,0,0,0,1.747442,1.66007,0,0,0,318.7582,0,1.747442,-1.747442,418.1589,99.56144,0.192507,90.92608,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,100.7383,100.7383,81,0,22.761,100.7383,0,0,0,0,0,20.7772,19.73834,0,0,1.941603,317.0108,0,20.7772,-20.7772,396.2578,94.3469,0.192507,110.8122,0,81,317.0108
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,77.48358,77.48358,81,0,22.761,77.48358,0,0,0,0,0,0,0,3.516416,3.340595,25.02738,296.2336,3.340595,0,3.340595,399.4269,95.10146,0.1925105,85.23194,0,81,296.2336
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68678,299.2401,0,0,0,399.4269,95.10146,0.1925105,0,0,0,299.2401
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,54.7668,54.7668,0,0,0,54.7668,0,0,7.105427E-15,0,0,57.64926,54.7668,0,0,21.68678,299.2401,0,57.64926,-57.64926,338.6593,80.633,0.1925105,60.24348,0,0,299.2401
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,14.53503,14.53503,0,0,0,14.53503,0,0,0,0,0,15.30003,14.53503,0,0,85.74152,241.5909,0,15.30003,-15.30003,322.5316,76.7931,0.1925105,15.98853,0,0,241.5909
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.7415,226.2908,0,0,0,322.5316,76.7931,0.1925105,0,0,0,226.2908
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,34.75502,34.75502,0,0,0,34.75502,0,0,0,0,0,36.58424,34.75502,0,0,102.7415,226.2908,0,36.58424,-36.58424,283.9685,67.6114,0.1925105,38.23053,0,0,226.2908
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,16.45718,16.45718,0,0,0,16.45718,0,0,0,0,0,17.32335,16.45718,0,0,143.3907,189.7066,0,17.32335,-17.32335,265.7081,63.2637,0.1925105,18.1029,0,0,189.7066
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,16.9484,16.9484,0,0,0,16.9484,0,0,0,0,0,17.84042,16.9484,0,0,162.6389,172.3832,0,17.84042,-17.84042,246.9026,58.78622,0.1925105,18.64324,0,0,172.3832
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,14.63728,14.63728,0,0,0,14.63728,0,0,1.776357E-15,0,0,15.40766,14.63728,0,0,182.4615,154.5428,0,15.40766,-15.40766,230.6615,54.9193,0.1925105,16.10101,0,0,154.5428
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.5812,139.1352,0,0,0,230.6615,54.9193,0.1925105,0,0,0,139.1352
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,56.13342,56.13342,0,0,0,56.13342,0,0,7.105427E-15,0,0,59.08781,56.13342,0,0,199.5812,139.1352,0,59.08781,-59.08781,168.3775,40.0898,0.1925105,61.74677,0,0,139.1352
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,265.2343,80.04736,32.21319,0,32.21319,198.9376,47.366,0.1924471,0,25.77055,0,112.2605
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,75.57683,75.57683,81,0,22.761,75.57683,85.49331,0,0,0,64.61313,0,0,5.423175,5.152016,233.0211,109.0392,69.76514,0,69.76514,265.1226,63.12431,0.1924844,83.13451,51.6905,81,173.6524
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,56.41824,56.41824,81,0,22.761,56.41824,162.4047,0,0,0,91.62589,0,0,24.58176,23.35267,163.256,171.8279,114.9786,0,114.9786,374.2009,89.09527,0.1924328,62.06006,73.30071,81,263.4537
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,8.023627,8.023627,0,0,0,8.023627,1189.116,38.68695,0,0,95.41027,8.445923,8.023627,0,0,48.2774,275.3086,48.2774,0,48.2774,420.0009,100,0.1923379,8.82599,76.32822,0,370.7188
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,52.37368,52.37368,0,0,0,52.37368,245.6833,73.54321,0,0,128.6734,55.13019,52.37368,0,0,0,318.7582,0,0,0,420.0009,100,0.1923379,57.61105,102.9387,0,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,46.35475,46.35475,0,0,0,46.35475,286.5033,84.01344,0,0,132.8079,48.79448,46.35475,0,0,0,318.7582,0,0,0,420.0009,100,0.1923379,50.99023,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,78.76652,78.76652,20.25,0,7.39125,78.76652,160.6294,64.92583,0,0,126.5222,61.59633,58.51651,0,0,0,318.7582,0,0,0,420.0009,100,0.1923379,86.64317,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,15.93214,15.93214,0,0,0,15.93214,691.7794,93.44461,0,0,110.2153,16.77068,15.93214,0,0,0,318.7582,0,0,0,420.0009,100,0.1923379,17.52536,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,42.95858,42.95858,0,0,0,42.95858,185.7078,34.55789,0,0,79.77745,45.21956,42.95858,0,0,0,318.7582,0,0,0,420.0009,100,0.1923379,47.25444,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,54.08313,54.08313,0,0,0,54.08313,94.2805,7.105427E-15,0,0,50.98985,56.92961,54.08313,0,0,0,318.7582,0,5.939764,-5.939764,413.7398,98.50928,0.1923379,59.49144,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,13.67906,13.67906,0,0,0,13.67906,143.2011,0,0,0,19.58856,14.39901,13.67906,0,0,6.599737,312.8185,5.189551,0,5.189551,418.663,99.68147,0.1923277,15.04697,15.67085,0,332.407
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.410186,317.489,0,0,0,418.663,99.68147,0.1923277,0,0,0,317.489
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.76382,46.76382,0,0,0,46.76382,0,0,7.105427E-15,0,0,49.22508,46.76382,0,0,1.410186,317.489,0,49.22508,-49.22508,366.7752,87.32726,0.1923277,51.4402,0,0,317.489
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.07573,36.07573,0,0,0,36.07573,0,0,0,0,0,37.97445,36.07573,0,0,56.10472,268.264,0,37.97445,-37.97445,326.7466,77.79667,0.1923277,39.6833,0,0,268.264
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.29855,230.2895,0,0,0,326.7466,77.79667,0.1923277,0,0,0,230.2895
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,44.23141,44.23141,0,0,0,44.23141,0,0,7.105427E-15,0,0,46.55938,44.23141,0,0,98.29855,230.2895,0,46.55938,-46.55938,277.6688,66.11147,0.1923277,48.65455,0,0,230.2895
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,8.859179,8.859179,0,0,0,8.859179,0,0,1.776357E-15,0,0,9.325452,8.859179,0,0,150.0312,183.7301,0,9.325452,-9.325452,267.8389,63.77103,0.1923277,9.745097,0,0,183.7301
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,25.34371,25.34371,0,0,0,25.34371,0,0,3.552714E-15,0,0,26.67759,25.34371,0,0,160.3928,174.4047,0,26.67759,-26.67759,239.7182,57.07565,0.1923277,27.87808,0,0,174.4047
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.0346,147.7271,0,0,0,239.7182,57.07565,0.1923277,0,0,0,147.7271
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,112.064,112.064,81,0,22.761,112.064,0,0,0,0,0,32.69891,31.06396,0,0,190.0346,147.7271,0,32.69891,-32.69891,205.2505,48.86908,0.1923277,123.2704,0,81,147.7271
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,58.40911,58.40911,81,0,22.761,58.40911,0,0,0,0,0,0,0,22.59089,21.46135,226.3667,115.0282,21.46135,0,21.46135,225.6106,53.71669,0.1923504,64.25002,0,81,115.0282
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,25.23272,25.23272,81,0,22.761,25.23272,0,0,0,0,0,0,0,55.76728,52.97891,204.9053,134.3434,52.97891,0,52.97891,275.8708,65.68339,0.1924064,27.75599,0,81,134.3434
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,45.3654,45.3654,81,0,22.761,45.3654,0,0,0,0,0,0,0,35.6346,33.85287,151.9264,182.0244,33.85287,0,33.85287,307.9864,73.32996,0.1924421,49.90194,0,81,182.0244
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.841289,1.841289,74.15708,0,21.02974,1.841289,0,0,0,0,0,0,0,72.31579,68.7,118.0736,212.492,68.7,0,68.7,373.161,88.84767,0.1924618,2.025418,0,81,212.492
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,107.7781,107.7781,81,0,22.761,107.7781,31.84089,0,0,0,34.3175,28.18747,26.77809,0,0,49.37355,274.322,6.130033,0,6.130033,378.9764,90.2323,0.1924665,118.5559,27.454,81,308.6395
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,76.81277,76.81277,55.04961,0,16.19555,76.81277,86.12125,0,0,0,66.15212,22.9086,21.76317,0,0,43.24352,279.8391,43.24352,0,43.24352,420.0009,100,0.1924814,84.49405,52.9217,81,345.9912
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,22.98039,22.98039,0,0,0,22.98039,359.2597,58.36941,0,0,82.5593,24.18989,22.98039,0,0,0,318.7582,0,0,0,420.0009,100,0.1924814,25.27843,66.04743,0,401.3175
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,36.62587,36.62587,0,0,0,36.62587,274.3534,61.93077,0,0,100.4843,38.55355,36.62587,0,0,0,318.7582,0,0,0,420.0009,100,0.1924814,40.28846,80.38746,0,419.2426
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,4.806123,4.806123,0,0,0,4.806123,2257.572,103.4426,0,0,108.5017,5.059076,4.806123,0,0,0,318.7582,0,0,0,420.0009,100,0.1924814,5.286735,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,26.0073,26.0073,0,0,0,26.0073,434.8173,85.70813,0,0,113.0842,27.37611,26.0073,0,0,0,318.7582,0,0,0,420.0009,100,0.1924814,28.60803,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924814,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,19.5781,19.5781,0,0,0,19.5781,476.6595,72.71235,0,0,93.32088,20.60853,19.5781,0,0,0,318.7582,0,0,0,420.0009,100,0.1924814,21.53591,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924814,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,44.61047,44.61047,0,0,0,44.61047,115.6591,4.637671,0,0,51.59607,46.95839,44.61047,0,0,0,318.7582,0,0,0,420.0009,100,0.1924814,49.07152,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,92.02004,92.02004,70.35734,0,20.06841,92.02004,24.78031,0,1.421085E-14,0,22.80285,22.80285,21.66271,0,0,0,318.7582,0,0,0,420.0009,100,0.1924814,101.222,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,82.48283,82.48283,81,0,22.761,82.48283,0,0,0,0,0,1.560871,1.482827,0,0,0,318.7582,0,1.560871,-1.560871,418.3555,99.60826,0.1924814,90.73111,0,81,318.7582
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,54.77615,54.77615,0,0,0,54.77615,0,0,7.105427E-15,0,0,57.6591,54.77615,0,0,1.734301,317.1974,0,57.6591,-57.6591,357.5775,85.13733,0.1924814,60.25377,0,0,317.1974
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,19.37852,19.37852,0,0,0,19.37852,0,0,3.552714E-15,0,0,20.39844,19.37852,0,0,65.79997,259.5382,0,20.39844,-20.39844,336.0757,80.01785,0.1924814,21.31637,0,0,259.5382
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,46.82878,46.82878,0,0,0,46.82878,0,0,7.105427E-15,0,0,49.29345,46.82878,0,0,88.4649,239.1398,0,49.29345,-49.29345,284.1158,67.64648,0.1924814,51.51165,0,0,239.1398
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,27.69313,27.69313,0,0,0,27.69313,0,0,3.552714E-15,0,0,29.15066,27.69313,0,0,143.2354,189.8464,0,29.15066,-29.15066,253.3883,60.33043,0.1924814,30.46244,0,0,189.8464
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.625,160.6957,0,0,0,253.3883,60.33043,0.1924814,0,0,0,160.6957
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,175.625,160.6957,0,0,0,253.3883,60.33043,0.1924814,0,0,0,160.6957
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.49837,25.49837,0,0,0,25.49837,0,0,3.552714E-15,0,0,26.84039,25.49837,0,0,175.625,160.6957,0,26.84039,-26.84039,225.0961,53.59419,0.1924814,28.04821,0,0,160.6957
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,58.13928,58.13928,0,0,0,58.13928,0,0,7.105427E-15,0,0,61.19924,58.13928,0,0,205.4477,133.8553,0,61.19924,-61.19924,160.5864,38.23478,0.1924814,63.95321,0,0,133.8553
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,41.78346,41.78346,0,0,0,41.78346,0,0,7.105427E-15,0,0,43.98259,41.78346,0,0,273.4468,72.65607,0,43.98259,-43.98259,114.2247,27.1963,0.1924814,45.96181,0,0,72.65607
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,42.19418,42.19418,81,0,22.761,42.19418,0,0,0,0,0,0,0,38.80582,36.86552,322.3164,28.67348,36.86552,0,36.86552,149.1984,35.52335,0.1925202,46.4136,0,81,28.67348
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,58.90878,58.90878,81,0,22.761,58.90878,0,0,0,0,0,0,0,22.09122,20.98666,285.4509,61.85246,20.98666,0,20.98666,169.1081,40.26375,0.1925423,64.79966,0,81,61.85246
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,264.4642,80.74045,68.7,0,68.7,234.2826,55.78146,0.1925566,0,0,81,80.74045
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,91.25765,91.25765,81,0,22.761,91.25765,30.70268,0,0,0,28.01855,10.79753,10.25765,0,0,195.7642,142.5704,17.22102,0,17.22102,250.6199,59.67129,0.1925696,100.3834,22.41484,81,170.589
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,53.17347,53.17347,81,0,22.761,53.17347,87.79891,0,0,0,46.68573,0,0,27.82653,26.43521,178.5432,158.0694,73.12093,0,73.12093,319.9885,76.18759,0.1926001,58.49081,37.34858,81,204.7551
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,23.25505,23.25505,68.86877,0,19.6918,23.25505,246.8617,0,0,0,57.40781,0,0,45.61372,43.33303,105.4222,223.8782,100.7408,0,100.7408,415.5597,98.94258,0.1925419,25.58055,45.92624,81,281.286
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,67.29785,0,0,71.97926,0,0,0,0,4.681408,314.545,4.681408,0,4.681408,420.0009,100,0.1925327,0,57.5834,0,386.5242
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,81.77346,81.77346,20.25,0,7.39125,81.77346,131.5411,42.80414,0,0,107.5657,64.76154,61.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.1925327,89.95081,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,34.21229,34.21229,0,0,0,34.21229,320.0995,73.50043,0,0,109.5134,36.01294,34.21229,0,0,0,318.7582,0,0,0,420.0009,100,0.1925327,37.63352,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,41.85794,41.85794,0,0,0,41.85794,210.4917,44.04652,0,0,88.10752,44.061,41.85794,0,0,0,318.7582,0,0,0,420.0009,100,0.1925327,46.04374,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,5.267782,5.267782,0,0,0,5.267782,1426.863,69.61899,0,0,75.16402,5.545034,5.267782,0,0,0,318.7582,0,0,0,420.0009,100,0.1925327,5.79456,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,90.12205,90.12205,27.40114,0,9.200489,90.12205,73.25844,0,0,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1925327,99.13425,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925327,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,39.73716,39.73716,0,0,0,39.73716,45.14624,0,0,0,17.93984,41.82859,39.73716,0,0,0,318.7582,0,23.88876,-23.88876,394.8199,94.00455,0.1925327,43.71088,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,12.82356,12.82356,0,0,0,12.82356,0,0,0,0,0,13.49849,12.82356,0,0,26.54306,294.8695,0,13.49849,-13.49849,380.5912,90.61678,0.1925327,14.10592,0,0,294.8695
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,34.6861,34.6861,0,0,0,34.6861,0,0,7.105427E-15,0,0,36.51169,34.6861,0,0,41.54139,281.371,0,36.51169,-36.51169,342.1045,81.45329,0.1925327,38.15471,0,0,281.371
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.10992,244.8593,0,0,0,342.1045,81.45329,0.1925327,0,0,0,244.8593
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.10992,244.8593,0,0,0,342.1045,81.45329,0.1925327,0,0,0,244.8593
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.77869,37.77869,0,0,0,37.77869,0,0,0,0,0,39.76704,37.77869,0,0,82.10992,244.8593,0,39.76704,-39.76704,300.1864,71.47281,0.1925327,41.55656,0,0,244.8593
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.2955,205.0923,0,0,0,300.1864,71.47281,0.1925327,0,0,0,205.0923
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,11.26291,11.26291,0,0,0,11.26291,0,0,0,0,0,11.8557,11.26291,0,0,126.2955,205.0923,0,11.8557,-11.8557,287.6894,68.49734,0.1925327,12.3892,0,0,205.0923
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,58.94875,58.94875,0,0,0,58.94875,0,0,7.105427E-15,0,0,62.05132,58.94875,0,0,139.4685,193.2366,0,62.05132,-62.05132,222.2815,52.92407,0.1925327,64.84363,0,0,193.2366
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,56.34059,56.34059,0,0,0,56.34059,0,0,7.105427E-15,0,0,59.30589,56.34059,0,0,208.4144,131.1852,0,59.30589,-59.30589,159.7677,38.03984,0.1925327,61.97465,0,0,131.1852
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,38.31129,38.31129,0,0,0,38.31129,0,0,7.105427E-15,0,0,40.32767,38.31129,0,0,274.3099,71.87935,0,40.32767,-40.32767,117.2586,27.91865,0.1925327,42.14242,0,0,71.87935
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,39.28309,39.28309,81,0,22.761,39.28309,0,0,0,0,0,0,0,41.71691,39.63106,319.1184,31.55168,39.63106,0,39.63106,154.8559,36.87037,0.1925743,43.2114,0,81,31.55168
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,279.4873,67.21963,68.7,0,68.7,220.0304,52.38809,0.1925886,0,0,81,67.21963
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,18.42406,18.42406,81,0,22.761,18.42406,0,0,0,0,0,0,0,62.57594,59.44714,210.7873,129.0496,59.44714,0,59.44714,276.4269,65.8158,0.1926456,20.26647,0,81,129.0496
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,101.3734,101.3734,81,0,22.761,101.3734,27.38466,0,0,0,27.76077,21.44571,20.37342,0,0,151.3402,182.5521,6.315064,0,6.315064,282.4179,67.24223,0.1926504,111.5108,22.20862,81,210.3128
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,29.81715,29.81715,81,0,22.761,29.81715,156.5133,0,0,0,46.66779,0,0,51.18285,48.62371,145.0251,188.2356,95.2915,0,95.2915,372.8194,88.76634,0.1926374,32.79886,37.33423,81,234.9034
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,60.50335,60.50335,0,0,0,60.50335,135.599,0,0,0,82.04195,63.68774,60.50335,0,0,49.73362,273.998,18.35421,0,18.35421,390.2317,92.91212,0.1926016,66.55369,65.63356,0,356.0399
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,21.46684,21.46684,0,0,0,21.46684,476.7721,48.37181,0,0,102.3479,22.59667,21.46684,0,0,31.37941,290.5168,31.37941,0,31.37941,420.0009,100,0.1925405,23.61352,81.87832,0,392.8647
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,29.38836,29.38836,0,0,0,29.38836,363.7934,75.97779,0,0,106.9129,30.93511,29.38836,0,0,0,318.7582,0,0,0,420.0009,100,0.1925405,32.32719,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,101.1434,101.1434,32.44343,0,10.47619,101.1434,101.6891,30.5361,0,0,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1925405,111.2578,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925405,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,58.10316,58.10316,0,0,0,58.10316,132.6419,15.90789,0,0,77.06911,61.16122,58.10316,0,0,0,318.7582,0,0,0,420.0009,100,0.1925405,63.91348,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,7.620227,7.620227,0,0,0,7.620227,855.9332,57.20276,0,0,65.22405,8.021292,7.620227,0,0,0,318.7582,0,0,0,420.0009,100,0.1925405,8.38225,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,19.16842,19.16842,0,0,0,19.16842,206.0358,19.31652,0,0,39.4938,20.17728,19.16842,0,0,0,318.7582,0,0,0,420.0009,100,0.1925405,21.08526,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,10.27713,10.27713,0,0,0,10.27713,132.3979,2.788668,0,0,13.6067,10.81803,10.27713,0,0,0,318.7582,0,0,0,420.0009,100,0.1925405,11.30484,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.07426,53.07426,0,0,0,53.07426,0,0,7.105427E-15,0,0,55.86765,53.07426,0,0,0,318.7582,0,55.86765,-55.86765,361.1112,85.97868,0.1925405,58.38169,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,71.53497,71.53497,81,0,22.761,71.53497,0,0,0,0,0,0,0,9.465027,8.991776,62.07516,262.8906,8.991776,0,8.991776,369.6415,88.00971,0.1925499,78.68847,0,81,262.8906
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,5.845329,5.845329,0,0,0,5.845329,0,0,8.881784E-16,0,0,6.152978,5.845329,0,0,53.08339,270.9832,0,6.152978,-6.152978,363.1557,86.46547,0.1925499,6.429862,0,0,270.9832
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,7.584975,7.584975,0,0,0,7.584975,0,0,8.881784E-16,0,0,7.984184,7.584975,0,0,59.92003,264.8302,0,7.984184,-7.984184,354.7396,84.46165,0.1925499,8.343472,0,0,264.8302
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,45.92707,45.92707,0,0,0,45.92707,0,0,7.105427E-15,0,0,48.34429,45.92707,0,0,68.79134,256.846,0,48.34429,-48.34429,303.7803,72.32849,0.1925499,50.51978,0,0,256.846
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.5072,208.5017,0,0,0,303.7803,72.32849,0.1925499,0,0,0,208.5017
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.5072,208.5017,0,0,0,303.7803,72.32849,0.1925499,0,0,0,208.5017
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,30.90574,30.90574,0,0,0,30.90574,0,0,3.552714E-15,0,0,32.53236,30.90574,0,0,122.5072,208.5017,0,32.53236,-32.53236,269.4882,64.16372,0.1925499,33.99631,0,0,208.5017
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,7.833798,7.833798,0,0,0,7.833798,0,0,8.881784E-16,0,0,8.246103,7.833798,0,0,158.6543,175.9694,0,8.246103,-8.246103,260.796,62.09417,0.1925499,8.617178,0,0,175.9694
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,20.26382,20.26382,0,0,0,20.26382,0,0,3.552714E-15,0,0,21.33034,20.26382,0,0,167.8166,167.7233,0,21.33034,-21.33034,238.3119,56.74081,0.1925499,22.2902,0,0,167.7233
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,25.98664,25.98664,0,0,0,25.98664,0,0,3.552714E-15,0,0,27.35436,25.98664,0,0,191.517,146.3929,0,27.35436,-27.35436,209.4778,49.87558,0.1925499,28.58531,0,0,146.3929
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.9107,119.0386,0,0,0,209.4778,49.87558,0.1925499,0,0,0,119.0386
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,13.2209,13.2209,0,0,0,13.2209,0,0,1.776357E-15,0,0,13.91674,13.2209,0,0,221.9107,119.0386,0,13.91674,-13.91674,194.8083,46.38284,0.1925499,14.54299,0,0,119.0386
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,237.3738,105.1218,21.16184,0,21.16184,214.8842,51.1628,0.1925086,0,16.92947,0,126.2837
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,11.26446,11.26446,0,0,0,11.26446,147.3917,0,0,0,16.60287,11.85732,11.26446,0,0,216.2119,124.1675,4.745547,0,4.745547,219.3862,52.23471,0.1924994,12.3909,13.2823,0,140.7704
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,52.88282,52.88282,0,0,0,52.88282,79.85221,0,0,0,42.2281,55.66612,52.88282,0,0,211.4664,128.4385,0,13.43802,-13.43802,205.2213,48.86211,0.1924994,58.1711,33.78248,0,170.6666
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,74.38576,74.38576,81,0,22.761,74.38576,64.51206,0,0,0,47.98779,0,0,6.614242,6.28353,226.3975,115.0005,54.27132,0,54.27132,256.7076,61.12073,0.1925421,81.82433,38.39023,81,162.9882
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,96.82899,96.82899,81,0,22.761,96.82899,13.5327,0,0,0,13.10358,16.66209,15.82899,0,0,172.1262,163.8446,0,3.558517,-3.558517,252.9566,60.22763,0.1925421,106.5119,10.48286,81,176.9482
