Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,116.3738,116.3738,81,0,22.761,116.3738,60.76818,0,0,0,70.71822,37.23555,35.37377,0,0,176.0801,160.2861,33.48267,0,33.48267,284.721,67.79059,0.1925674,128.0112,56.57458,81,231.0043
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,59.02053,59.02053,81,0,22.761,59.02053,66.1578,0,0,0,39.04668,0,0,21.97947,20.8805,142.5974,190.4205,59.92718,0,59.92718,341.5729,81.32673,0.1926185,64.92258,31.23735,81,229.4672
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,58.79349,58.79349,0,0,0,58.79349,58.82625,7.105427E-15,0,0,34.58601,61.88789,58.79349,0,0,82.67027,244.355,0,27.30188,-27.30188,312.7943,74.47467,0.1926185,64.67284,27.66881,0,278.941
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,93.78755,93.78755,81,0,22.761,93.78755,10.64963,0,0,0,9.988031,13.46058,12.78755,0,0,113.0057,217.0531,0,3.472551,-3.472551,309.1339,73.60315,0.1926185,103.1663,7.990425,81,227.0411
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,116.8641,213.5806,78.59946,0,78.59946,383.6998,91.35693,0.1926135,0,7.919569,81,223.48
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,17.03447,17.03447,0,0,0,17.03447,12.60022,0,0,0,2.146381,17.93102,17.03447,0,0,38.26461,284.3201,0,15.78464,-15.78464,367.0614,87.39539,0.1926135,18.73792,1.717105,0,286.4665
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.8829,35.8829,0,0,0,35.8829,0,0,7.105427E-15,0,0,37.77147,35.8829,0,0,55.8031,268.5354,0,37.77147,-37.77147,327.2467,77.91573,0.1926135,39.47118,0,0,268.5354
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,28.39554,28.39554,0,0,0,28.39554,0,0,0,0,0,29.89004,28.39554,0,0,97.7714,230.764,0,29.89004,-29.89004,295.7399,70.41412,0.1926135,31.2351,0,0,230.764
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.9826,200.8739,0,0,0,295.7399,70.41412,0.1926135,0,0,0,200.8739
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,115.8871,115.8871,81,0,22.761,115.8871,0,0,0,0,0,36.72324,34.88708,0,0,130.9826,200.8739,0,36.72324,-36.72324,257.0302,61.19754,0.1926135,127.4758,0,81,200.8739
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,171.7862,164.1507,68.7,0,68.7,322.2047,76.71526,0.1926276,0,0,81,164.1507
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.19714,28.19714,81,0,22.761,28.19714,0,0,0,0,0,0,0,52.80286,50.16272,103.0862,225.9807,50.16272,0,50.16272,369.7932,88.04584,0.1926798,31.01686,0,81,225.9807
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,81.94405,81.94405,81,0,22.761,81.94405,0,0,0,0,0,0.9937329,0.9440463,0,0,52.92344,271.1271,0,0.9937329,-0.9937329,368.7458,87.79643,0.1926798,90.13845,0,81,271.1271
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,14.61558,14.61558,0,0,0,14.61558,0,0,1.776357E-15,0,0,15.38483,14.61558,0,0,54.02759,270.1334,0,15.38483,-15.38483,352.5287,83.93525,0.1926798,16.07714,0,0,270.1334
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.12184,254.7486,0,0,0,352.5287,83.93525,0.1926798,0,0,0,254.7486
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,4.381624,4.381624,0,0,0,4.381624,0,0,8.881784E-16,0,0,4.612236,4.381624,0,0,71.12184,254.7486,0,4.612236,-4.612236,347.667,82.77769,0.1926798,4.819787,0,0,254.7486
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.24655,250.1363,0,0,0,347.667,82.77769,0.1926798,0,0,0,250.1363
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,88.95081,88.95081,81,0,22.761,88.95081,0,0,0,0,0,8.369278,7.950814,0,0,76.24655,250.1363,0,8.369278,-8.369278,338.845,80.67722,0.1926798,97.84589,0,81,250.1363
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,31.63993,31.63993,0,0,0,31.63993,0,0,3.552714E-15,0,0,33.30519,31.63993,0,0,85.54575,241.7671,0,33.30519,-33.30519,303.7383,72.31849,0.1926798,34.80392,0,0,241.7671
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,82.29906,82.29906,81,0,22.761,82.29906,19.09755,0,0,0,15.7171,1.367429,1.299057,0,0,122.5515,208.4619,14.34967,0,14.34967,317.3516,75.55975,0.1926906,90.52896,12.57368,81,224.179
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,108.2018,221.3766,97.66501,0,97.66501,410.0047,97.61998,0.1926485,0,23.17201,81,250.3416
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,49.36729,49.36729,0,0,0,49.36729,104.6619,0,0,0,51.66873,51.96557,49.36729,0,0,10.53683,309.2751,0,0.2968445,-0.2968445,409.6918,97.54548,0.1926485,54.30402,41.33498,0,360.9438
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,66.15231,0,0,77.01897,0,0,0,0,10.86665,308.9782,10.86665,0,10.86665,420.0009,100,0.1926274,0,61.61517,0,385.9972
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926274,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926274,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,9.179722,9.179722,0,0,0,9.179722,953.4929,77.86514,0,0,87.528,9.662866,9.179722,0,0,0,318.7582,0,0,0,420.0009,100,0.1926274,10.09769,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,80.35238,80.35238,20.25,0,7.39125,80.35238,112.7197,27.30728,0,0,90.57294,63.26566,60.10238,0,0,0,318.7582,0,0,0,420.0009,100,0.1926274,88.38761,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,35.65411,35.65411,0,0,0,35.65411,195.9978,32.35061,0,0,69.88124,37.53064,35.65411,0,0,0,318.7582,0,0,0,420.0009,100,0.1926274,39.21952,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,44.44691,44.44691,0,0,0,44.44691,70.49285,0,7.105427E-15,0,31.33189,46.78622,44.44691,0,0,0,318.7582,0,15.45433,-15.45433,403.7105,96.12137,0.1926274,48.8916,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,92.59467,92.59467,81,0,22.761,92.59467,15.61287,0,0,0,14.45668,12.20492,11.59467,0,0,17.17147,303.3039,2.251765,0,2.251765,405.8468,96.62999,0.1926291,101.8541,11.56534,81,317.7606
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,108.3187,108.3187,81,0,22.761,108.3187,0,0,0,0,0,28.75648,27.31865,0,0,14.91971,305.3305,0,28.75648,-28.75648,375.5348,89.41286,0.1926291,119.1505,0,81,305.3305
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,26.17284,26.17284,0,0,0,26.17284,0,0,3.552714E-15,0,0,27.55036,26.17284,0,0,46.87135,276.574,0,27.55036,-27.55036,346.4941,82.49844,0.1926291,28.79013,0,0,276.574
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.02901,32.02901,0,0,0,32.02901,0,0,0,0,0,33.71475,32.02901,0,0,77.48286,249.0237,0,33.71475,-33.71475,310.9557,74.03692,0.1926291,35.23191,0,0,249.0237
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,27.47415,27.47415,0,0,0,27.47415,0,0,3.552714E-15,0,0,28.92015,27.47415,0,0,114.9437,215.3089,0,28.92015,-28.92015,280.4712,66.77872,0.1926291,30.22156,0,0,215.3089
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,20.4733,20.4733,0,0,0,20.4733,0,0,0,0,0,21.55084,20.4733,0,0,147.0772,186.3887,0,21.55084,-21.55084,257.7546,61.37001,0.1926291,22.52063,0,0,186.3887
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,46.64768,46.64768,0,0,0,46.64768,0,0,7.105427E-15,0,0,49.10282,46.64768,0,0,171.0226,164.8379,0,49.10282,-49.10282,205.9957,49.04649,0.1926291,51.31245,0,0,164.8379
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,80.01205,80.01205,81,0,22.761,80.01205,0,0,0,0,0,0,0,0.9879457,0.9385484,225.5813,115.7351,0.9385484,0,0.9385484,206.886,49.25848,0.1926301,88.01326,0,81,115.7351
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.6954,38.6954,81,0,22.761,38.6954,0,0,0,0,0,0,0,42.3046,40.18937,224.6427,116.5798,40.18937,0,40.18937,245.013,58.33632,0.1926718,42.56494,0,81,116.5798
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.65648,33.65648,81,0,22.761,33.65648,0,0,0,0,0,0,0,47.34352,44.97634,184.4533,152.7502,44.97634,0,44.97634,287.6813,68.49542,0.1927185,37.02213,0,81,152.7502
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,20.61597,20.61597,81,0,22.761,20.61597,0,0,0,0,0,0,0,60.38403,57.36483,139.477,193.2289,57.36483,0,57.36483,342.1024,81.45279,0.1927781,22.67757,0,81,193.2289
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.11217,244.8573,0,0,0,342.1024,81.45279,0.1927781,0,0,0,244.8573
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,9.939974,9.939974,0,0,0,9.939974,0,0,1.776357E-15,0,0,10.46313,9.939974,0,0,82.11217,244.8573,0,10.46313,-10.46313,331.0733,78.82681,0.1927781,10.93397,0,0,244.8573
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,10.99198,10.99198,0,0,0,10.99198,0,0,1.776357E-15,0,0,11.5705,10.99198,0,0,93.73788,234.3941,0,11.5705,-11.5705,318.8769,75.92292,0.1927781,12.09117,0,0,234.3941
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,106.594,222.8236,13.66081,0,13.66081,331.8367,79.00858,0.1927516,0,10.92865,0,236.4845
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,51.88132,51.88132,0,0,0,51.88132,39.94542,0,0,0,20.72421,54.61192,51.88132,0,0,92.93317,235.1184,0,33.8877,-33.8877,296.1159,70.50365,0.1927516,57.06945,16.57937,0,255.8426
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,50.88702,50.88702,0,0,0,50.88702,54.92265,0,0,0,27.9485,53.56528,50.88702,0,0,130.5862,201.2307,0,25.61678,-25.61678,269.1135,64.0745,0.1927516,55.97572,22.3588,0,229.1792
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,36.71747,36.71747,0,0,0,36.71747,37.34494,0,7.105427E-15,0,13.71212,38.64997,36.71747,0,0,159.0493,175.6139,0,24.93785,-24.93785,242.8266,57.81575,0.1927516,40.38922,10.96969,0,189.326
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,186.758,150.676,59.78931,0,59.78931,299.5478,71.32076,0.1926358,0,47.83144,0,210.4653
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,57.15269,57.15269,0,0,0,57.15269,69.8684,0,7.105427E-15,0,39.93167,60.16072,57.15269,0,0,126.9687,204.4864,0,20.22906,-20.22906,278.2245,66.24379,0.1926358,62.86796,31.94533,0,244.4181
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,77.35086,77.35086,81,0,22.761,77.35086,39.58782,0,0,0,30.62152,0,0,3.649141,3.466684,149.4454,184.2574,34.0882,0,34.0882,310.5634,73.94351,0.1926623,85.08595,24.49722,81,214.8789
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,60.44413,0,17.56036,0,0,0,0,0,57.9353,0,0,60.44413,57.42192,115.3572,214.9367,115.3572,0,115.3572,420.0009,100,0.1925527,0,46.34824,81,272.872
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,102.7652,102.7652,58.96936,0,17.18725,102.7652,44.86039,0,0,0,46.10086,46.10086,43.79582,0,0,0,318.7582,0,0,0,420.0009,100,0.1925527,113.0417,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,84.45906,84.45906,62.90934,0,18.18406,84.45906,26.85788,3.552714E-15,0,0,22.68392,22.68392,21.54972,0,0,0,318.7582,0,0,0,420.0009,100,0.1925527,92.90497,18.14713,81,341.4421
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,47.01833,47.01833,0,0,0,47.01833,11.31848,0,0,0,5.321761,49.49298,47.01833,0,0,0,318.7582,0,44.17122,-44.17122,373.4403,88.91418,0.1925527,51.72017,4.257409,0,324.08
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,64.32011,64.32011,81,0,22.761,64.32011,0,0,0,0,0,0,0,16.67989,15.84589,49.07914,274.587,15.84589,0,15.84589,388.473,92.49339,0.1925691,70.75212,0,81,274.587
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.23325,288.8483,0,0,0,388.473,92.49339,0.1925691,0,0,0,288.8483
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,33.87656,33.87656,0,0,0,33.87656,0,0,0,0,0,35.65954,33.87656,0,0,33.23325,288.8483,0,35.65954,-35.65954,350.8846,83.54378,0.1925691,37.26422,0,0,288.8483
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,47.15297,47.15297,0,0,0,47.15297,0,0,0,0,0,49.63471,47.15297,0,0,72.85496,253.1888,0,49.63471,-49.63471,298.565,71.08676,0.1925691,51.86827,0,0,253.1888
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,14.99349,14.99349,0,0,0,14.99349,0,0,1.776357E-15,0,0,15.78262,14.99349,0,0,128.0046,203.5541,0,15.78262,-15.78262,281.9286,67.12573,0.1925691,16.49284,0,0,203.5541
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,51.12635,51.12635,0,0,0,51.12635,0,0,7.105427E-15,0,0,53.81721,51.12635,0,0,145.5409,187.7714,0,53.81721,-53.81721,225.2003,53.61901,0.1925691,56.23899,0,0,187.7714
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.3378,133.9542,0,0,0,225.2003,53.61901,0.1925691,0,0,0,133.9542
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.67276,29.67276,0,0,0,29.67276,0,0,3.552714E-15,0,0,31.23449,29.67276,0,0,205.3378,133.9542,0,31.23449,-31.23449,192.2763,45.77998,0.1925691,32.64004,0,0,133.9542
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,8.457788,8.457788,0,0,0,8.457788,0,0,0,0,0,8.902934,8.457788,0,0,240.0428,102.7197,0,8.902934,-8.902934,182.8918,43.54557,0.1925691,9.303567,0,0,102.7197
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,37.06384,37.06384,0,0,0,37.06384,0,0,0,0,0,39.01457,37.06384,0,0,249.9349,93.8168,0,39.01457,-39.01457,141.7668,33.75393,0.1925691,40.77023,0,0,93.8168
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,36.00908,36.00908,0,0,0,36.00908,0,0,0,0,0,37.90429,36.00908,0,0,293.2844,54.80223,0,37.90429,-37.90429,101.8122,24.24094,0.1925691,39.60998,0,0,54.80223
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,10.37957,10.37957,0,0,0,10.37957,0,0,0,0,0,10.92586,10.37957,0,0,335.4003,16.89794,0,10.92586,-10.92586,90.2953,21.49884,0.1925691,11.41753,0,0,16.89794
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,48.9627,48.9627,81,0,22.761,48.9627,0,0,0,0,0,0,0,32.0373,30.43543,347.5402,5.972081,30.43543,0,30.43543,119.1689,28.37349,0.1926006,53.85897,0,81,5.972081
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.8143739,0.8143739,73.13017,0,20.76993,0.8143739,1629.315,0,0,0,13.26871,0,0,72.31579,68.7,317.1047,33.36397,81.96871,0,81.96871,196.9312,46.88829,0.1925914,0.8958113,10.61497,81,46.63268
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,27.58706,27.58706,81,0,22.761,27.58706,102.2649,0,0,0,28.21187,0,0,53.41294,50.74229,235.136,107.1358,78.95417,0,78.95417,271.8337,64.72219,0.1926101,30.34577,22.5695,81,135.3477
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,45.68755,45.68755,81,0,22.761,45.68755,53.54242,0,0,0,24.46222,0,0,35.31245,33.54683,156.1819,178.1946,58.00904,0,58.00904,326.8659,77.82507,0.192663,50.25631,19.56978,81,202.6568
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,3.412446,3.412446,60.22219,0,17.50421,3.412446,1295.362,0,0,0,44.20355,0,0,56.80974,53.96925,98.17281,230.4027,98.17281,0,98.17281,420.0009,100,0.1925863,3.753691,35.36284,81,274.6063
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,33.69698,33.69698,0,0,0,33.69698,200.1784,31.98357,0,0,67.45408,35.4705,33.69698,0,0,0,318.7582,0,0,0,420.0009,100,0.1925863,37.06668,53.96326,0,386.2123
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,70.4923,70.4923,20.25,0,7.39125,70.4923,126.475,36.26847,0,0,89.15511,52.88663,50.2423,0,0,0,318.7582,0,0,0,420.0009,100,0.1925863,77.54153,71.32409,81,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,68.00909,68.00909,20.25,0,7.39125,68.00909,109.9638,24.51267,0,0,74.7854,50.27272,47.75909,0,0,0,318.7582,0,0,0,420.0009,100,0.1925863,74.81,59.82832,81,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,51.0457,51.0457,0,0,0,51.0457,106.1448,0.4500444,0,0,54.18236,53.73232,51.0457,0,0,0,318.7582,0,0,0,420.0009,100,0.1925863,56.15027,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,29.5017,29.5017,0,0,0,29.5017,192.4448,25.72007,0,0,56.77448,31.05442,29.5017,0,0,0,318.7582,0,0,0,420.0009,100,0.1925863,32.45187,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925863,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925863,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,69.96283,69.96283,69.96283,0,19.9686,69.96283,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925863,76.95911,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.86379,36.86379,0,0,0,36.86379,0,0,7.105427E-15,0,0,38.80399,36.86379,0,0,0,318.7582,0,38.80399,-38.80399,379.0978,90.26121,0.1925863,40.55017,0,0,318.7582
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,60.08878,60.08878,0,0,0,60.08878,0,0,7.105427E-15,0,0,63.25134,60.08878,0,0,43.11555,279.9542,0,63.25134,-63.25134,312.4251,74.38677,0.1925863,66.09765,0,0,279.9542
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,36.52314,36.52314,0,0,0,36.52314,0,0,0,0,0,38.44541,36.52314,0,0,113.3948,216.7029,0,38.44541,-38.44541,271.9001,64.73798,0.1925863,40.17546,0,0,216.7029
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,32.54053,32.54053,0,0,0,32.54053,0,0,0,0,0,34.25319,32.54053,0,0,156.1119,178.2575,0,34.25319,-34.25319,235.794,56.14132,0.1925863,35.79458,0,0,178.2575
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,12.49442,12.49442,0,0,0,12.49442,0,0,1.776357E-15,0,0,13.15202,12.49442,0,0,194.171,144.0043,0,13.15202,-13.15202,221.9306,52.84051,0.1925863,13.74386,0,0,144.0043
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,81.15834,81.15834,81,0,22.761,81.15834,0,0,0,0,0,0.1666768,0.158343,0,0,208.7844,130.8523,0,0.1666768,-0.1666768,221.7549,52.79868,0.1925863,89.27418,0,81,130.8523
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.82961,35.82961,81,0,22.761,35.82961,0,0,0,0,0,0,0,45.17039,42.91187,208.9696,130.6856,42.91187,0,42.91187,262.4647,62.49146,0.1926306,39.41257,0,81,130.6856
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,35.39079,35.39079,81,0,22.761,35.39079,0,0,0,0,0,0,0,45.60921,43.32875,166.0577,169.3063,43.32875,0,43.32875,303.5699,72.2784,0.1926753,38.92987,0,81,169.3063
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,48.00538,48.00538,81,0,22.761,48.00538,0,0,0,0,0,0,0,32.99462,31.34489,122.729,208.3022,31.34489,0,31.34489,333.3063,79.35848,0.1927076,52.80592,0,81,208.3022
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,85.30129,85.30129,81,0,22.761,85.30129,0,0,0,0,0,4.527677,4.301293,0,0,91.38408,236.5126,0,4.527677,-4.527677,328.5337,78.22215,0.1927076,93.83142,0,81,236.5126
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,49.45643,49.45643,81,0,22.761,49.45643,0,0,0,0,0,0,0,31.54357,29.96639,96.41483,231.9849,29.96639,0,29.96639,356.9623,84.99086,0.1927384,54.40207,0,81,231.9849
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.44844,258.9546,0,0,0,356.9623,84.99086,0.1927384,0,0,0,258.9546
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,85.03118,85.03118,81,0,22.761,85.03118,38.63308,0,0,0,32.85016,4.243347,4.031179,0,0,66.44844,258.9546,28.60682,0,28.60682,384.1011,91.45247,0.1927596,93.53429,26.28013,81,291.8048
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,104.9165,104.9165,79.98779,0,22.50491,104.9165,61.07939,0,0,0,64.08233,26.24071,24.92867,0,0,37.84163,284.7008,37.84163,0,37.84163,420.0009,100,0.1927877,115.4081,51.26587,81,348.7831
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,69.11421,69.11421,20.25,0,7.39125,69.11421,128.1022,37.10081,0,0,88.53683,51.43602,48.86422,0,0,0,318.7582,0,0,0,420.0009,100,0.1927877,76.02563,70.82947,81,407.295
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,45.04604,45.04604,0,0,0,45.04604,214.5306,49.22067,0,0,96.63755,47.41688,45.04604,0,0,0,318.7582,0,0,0,420.0009,100,0.1927877,49.55064,77.31004,0,415.3958
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,65.45888,65.45888,20.25,0,7.39125,65.45888,126.3144,35.09566,0,0,82.68396,47.58829,45.20888,0,0,0,318.7582,0,0,0,420.0009,100,0.1927877,72.00477,66.14716,81,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,86.51063,86.51063,20.25,0,7.39125,86.51063,97.56391,14.65512,0,0,84.40315,69.74803,66.26063,0,0,0,318.7582,0,0,0,420.0009,100,0.1927877,95.16169,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,18.3124,18.3124,0,0,0,18.3124,492.4196,70.89762,0,0,90.17383,19.27621,18.3124,0,0,0,318.7582,0,0,0,420.0009,100,0.1927877,20.14364,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,68.23232,68.23232,20.25,0,7.39125,68.23232,95.56022,14.69525,0,0,65.20295,50.5077,47.98231,0,0,0,318.7582,0,0,0,420.0009,100,0.1927877,75.05554,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927877,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,25.47562,25.47562,0,0,0,25.47562,138.5995,8.492645,0,0,35.30909,26.81645,25.47562,0,0,0,318.7582,0,0,0,420.0009,100,0.1927877,28.02319,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,64.2213,64.2213,44.94271,0,13.6385,64.2213,31.59894,0,0,0,20.29325,20.29325,19.27859,0,0,0,318.7582,0,0,0,420.0009,100,0.1927877,70.64342,16.2346,81,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,56.34417,56.34417,0,0,0,56.34417,0,0,7.105427E-15,0,0,59.30965,56.34417,0,0,0,318.7582,0,59.30965,-59.30965,357.483,85.11482,0.1927877,61.97858,0,0,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,57.68936,57.68936,0,0,0,57.68936,0,0,7.105427E-15,0,0,60.72564,57.68936,0,0,65.8996,259.4486,0,60.72564,-60.72564,293.4725,69.87428,0.1927877,63.4583,0,0,259.4486
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,37.64755,37.64755,0,0,0,37.64755,0,0,7.105427E-15,0,0,39.629,37.64755,0,0,133.3725,198.7229,0,39.629,-39.629,251.6999,59.92843,0.1927877,41.4123,0,0,198.7229
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,57.46518,57.46518,0,0,0,57.46518,0,0,7.105427E-15,0,0,60.48966,57.46518,0,0,177.4048,159.0939,0,60.48966,-60.48966,187.9382,44.7471,0.1927877,63.2117,0,0,159.0939
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,70.7063,70.7063,81,0,22.761,70.7063,0,0,0,0,0,0,0,10.2937,9.779015,244.6155,98.60428,9.779015,0,9.779015,197.2154,46.95595,0.1927978,77.77693,0,81,98.60428
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,52.84239,52.84239,81,0,22.761,52.84239,0,0,0,0,0,0,0,28.15761,26.74973,234.8365,107.4054,26.74973,0,26.74973,222.5924,52.99809,0.1928252,58.12663,0,81,107.4054
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,208.0868,131.4801,68.7,0,68.7,287.767,68.5158,0.1928391,0,0,81,131.4801
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,89.31718,89.31718,81,0,22.761,89.31718,0,0,0,0,0,8.754932,8.317186,0,0,139.3867,193.3102,0,8.754932,-8.754932,278.5385,66.31854,0.1928391,98.2489,0,81,193.3102
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,149.1145,184.5552,68.7,0,68.7,343.713,81.83626,0.1928529,0,0,81,184.5552
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,43.71722,43.71722,0,0,0,43.71722,0,0,0,0,0,46.01812,43.71722,0,0,80.41446,246.3852,0,46.01812,-46.01812,295.2056,70.28691,0.1928529,48.08894,0,0,246.3852
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,59.12089,59.12089,0,0,0,59.12089,0,0,7.105427E-15,0,0,62.23252,59.12089,0,0,131.5457,200.3671,0,62.23252,-62.23252,229.6068,54.66817,0.1928529,65.03298,0,0,200.3671
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.26013,26.26013,0,0,0,26.26013,0,0,3.552714E-15,0,0,27.64224,26.26013,0,0,200.6929,138.1346,0,27.64224,-27.64224,200.4693,47.73069,0.1928529,28.88614,0,0,138.1346
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,231.4066,110.4923,0,0,0,200.4693,47.73069,0.1928529,0,0,0,110.4923
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,81.00095,81.00095,81,0,22.761,81.00095,36.50927,0,0,0,29.57286,0.001006922,0.0009565755,0,0,231.4066,110.4923,29.57186,0,29.57186,228.5236,54.41028,0.1928747,89.10105,23.65829,81,140.0652
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,145.278,145.278,81,0,22.761,145.278,46.29074,0,2.842171E-14,10.10577,67.25026,67.66103,64.27798,0,0,201.8347,137.107,0,0.4107666,-0.4107666,228.0907,54.30719,0.1928747,159.8058,53.80021,81,204.3573
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,31.81375,31.81375,81,0,22.761,31.81375,278.2489,0,0,0,88.52142,0,0,49.18625,46.72694,202.2911,136.6962,135.2484,0,135.2484,356.3985,84.85662,0.1927852,34.99512,70.81714,81,225.2177
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,38.51723,38.51723,0,0,0,38.51723,250.4309,0,0,0,96.45907,40.54445,38.51723,0,0,67.04275,258.4198,55.91461,0,55.91461,409.4438,97.48641,0.1926781,42.36895,77.16725,0,354.8788
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,20.33169,20.33169,0,0,0,20.33169,565.6452,82.47533,0,0,115.0052,21.40178,20.33169,0,0,11.12813,308.7429,11.12813,0,11.12813,420.0009,100,0.1926568,22.36486,92.00419,0,423.7481
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,97.95941,97.95941,29.25941,0,9.670631,97.95941,128.2668,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1926568,107.7554,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,25.91562,25.91562,0,0,0,25.91562,470.9393,94.76722,0,0,122.0468,27.2796,25.91562,0,0,0,318.7582,0,0,0,420.0009,100,0.1926568,28.50718,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,26.28442,26.28442,0,0,0,26.28442,395.6029,76.31413,0,0,103.9819,27.66781,26.28442,0,0,0,318.7582,0,0,0,420.0009,100,0.1926568,28.91286,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,48.97248,48.97248,0,0,0,48.97248,165.2664,29.3851,0,0,80.93508,51.54998,48.97248,0,0,0,318.7582,0,0,0,420.0009,100,0.1926568,53.86973,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,29.30618,29.30618,0,0,0,29.30618,170.0332,18.98162,0,0,49.83023,30.84861,29.30618,0,0,0,318.7582,0,0,0,420.0009,100,0.1926568,32.2368,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,46.84401,46.84401,0,0,0,46.84401,41.00276,0,0,0,19.20734,49.30949,46.84401,0,0,0,318.7582,0,30.10215,-30.10215,388.2704,92.44514,0.1926568,51.52842,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,10.94013,10.94013,0,0,0,10.94013,0,0,1.776357E-15,0,0,11.51593,10.94013,0,0,33.44683,288.6561,0,11.51593,-11.51593,376.1315,89.55495,0.1926568,12.03415,0,0,288.6561
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,45.02605,45.02605,0,0,0,45.02605,0,0,7.105427E-15,0,0,47.39584,45.02605,0,0,46.24231,277.1401,0,47.39584,-47.39584,326.1719,77.65983,0.1926568,49.52865,0,0,277.1401
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,25.51298,25.51298,0,0,0,25.51298,0,0,3.552714E-15,0,0,26.85576,25.51298,0,0,98.90435,229.7443,0,26.85576,-26.85576,297.8635,70.91973,0.1926568,28.06427,0,0,229.7443
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,84.40704,84.40704,81,0,22.761,84.40704,0,0,0,0,0,3.586355,3.407037,0,0,128.7441,202.8885,0,3.586355,-3.586355,294.0831,70.01965,0.1926568,92.84774,0,81,202.8885
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,68.77561,68.77561,81,0,22.761,68.77561,0,0,0,0,0,0,0,12.22439,11.61317,132.7289,199.3022,11.61317,0,11.61317,305.1003,72.64279,0.1926687,75.65318,0,81,199.3022
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,37.30147,37.30147,81,0,22.761,37.30147,0,0,0,0,0,0,0,43.69853,41.51361,121.1158,209.754,41.51361,0,41.51361,344.4836,82.01974,0.1927113,41.03162,0,81,209.754
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,64.89551,64.89551,81,0,22.761,64.89551,0,0,0,0,0,0,0,16.10449,15.29927,79.60216,247.1163,15.29927,0,15.29927,358.9978,85.47549,0.192727,71.38506,0,81,247.1163
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,71.7466,71.7466,81,0,22.761,71.7466,0,0,0,0,0,0,0,9.253401,8.79073,64.30289,260.8856,8.79073,0,8.79073,367.3374,87.46111,0.192736,78.92126,0,81,260.8856
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.51215,268.7973,0,0,0,367.3374,87.46111,0.192736,0,0,0,268.7973
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,73.73676,73.73676,81,0,22.761,73.73676,0,0,0,0,0,0,0,7.263242,6.900079,55.51215,268.7973,6.900079,0,6.900079,373.8834,89.01968,0.192743,81.11044,0,81,268.7973
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.61208,275.0074,0,0,0,373.8834,89.01968,0.192743,0,0,0,275.0074
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.52923,24.52923,0,0,0,24.52923,0,0,0,0,0,25.82025,24.52923,0,0,48.61208,275.0074,0,25.82025,-25.82025,346.6664,82.53947,0.192743,26.98216,0,0,275.0074
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,24.35124,24.35124,0,0,0,24.35124,0,0,0,0,0,25.63288,24.35124,0,0,77.30124,249.1871,0,25.63288,-25.63288,319.647,76.10628,0.192743,26.78636,0,0,249.1871
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,3.578147,3.578147,0,0,0,3.578147,1044.749,0,0,0,37.38267,3.766471,3.578147,0,0,105.7822,223.5542,33.6162,0,33.6162,351.5381,83.69939,0.1926787,3.935962,29.90614,0,260.9369
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,80.26986,80.26986,81,0,22.761,80.26986,87.41253,0,0,0,70.16591,0,0,0.7301434,0.6936362,72.16602,253.8088,70.85955,0,70.85955,418.7614,99.7049,0.1927127,88.29684,56.13273,81,323.9747
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,67.55859,67.55859,20.25,0,7.39125,67.55859,139.9488,43.44243,0,0,94.54741,49.79851,47.30859,0,0,1.306472,317.5824,1.306472,0,1.306472,420.0009,100,0.1927102,74.31445,75.63793,81,412.1298
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,52.59082,52.59082,0,0,0,52.59082,220.1684,60.42959,0,0,115.7883,55.35876,52.59082,0,0,0,318.7582,0,0,0,420.0009,100,0.1927102,57.8499,92.63068,0,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,13.04094,13.04094,0,0,0,13.04094,948.1796,109.9243,0,0,123.6516,13.72731,13.04094,0,0,0,318.7582,0,0,0,420.0009,100,0.1927102,14.34504,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,58.36356,58.36356,0,0,0,58.36356,201.7403,56.3075,0,0,117.7428,61.43533,58.36356,0,0,0,318.7582,0,0,0,420.0009,100,0.1927102,64.19991,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,84.59605,84.59605,20.25,0,7.39125,84.59605,127.4759,40.10685,0,0,107.8395,67.73269,64.34605,0,0,0,318.7582,0,0,0,420.0009,100,0.1927102,93.05566,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927102,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,68.62997,68.62997,20.25,0,7.39125,68.62997,101.1826,18.5153,0,0,69.4416,50.92629,48.37997,0,0,0,318.7582,0,0,0,420.0009,100,0.1927102,75.49297,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,58.45273,58.45273,0,0,0,58.45273,61.21953,0,0,0,35.78449,61.52919,58.45273,0,0,0,318.7582,0,25.7447,-25.7447,392.8636,93.53875,0.1927102,64.298,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,69.65389,69.65389,81,0,22.761,69.65389,22.88453,0,0,0,15.93997,0,0,11.34611,10.77881,28.60522,293.0135,26.71877,0,26.71877,418.2112,99.5739,0.192733,76.61928,12.75197,81,308.9535
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,180.6928,149.7,81,0,22.761,149.7,0,0,30.9928,49.06208,0,72.31579,68.7,0,0,1.886453,317.0604,0,72.31579,-72.31579,341.9837,81.42451,0.192733,198.7621,0,81,317.0604
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,15.49557,15.49557,0,0,0,15.49557,0,0,0,0,0,16.31112,15.49557,0,0,82.23733,244.7446,0,16.31112,-16.31112,324.7902,77.33085,0.192733,17.04512,0,0,244.7446
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,41.65519,41.65519,0,0,0,41.65519,0,0,0,0,0,43.84757,41.65519,0,0,100.3608,228.4335,0,43.84757,-43.84757,278.5708,66.32626,0.192733,45.82071,0,0,228.4335
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,30.09376,30.09376,0,0,0,30.09376,0,0,3.552714E-15,0,0,31.67764,30.09376,0,0,149.0803,184.5859,0,31.67764,-31.67764,245.1797,58.376,0.192733,33.10313,0,0,184.5859
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,35.32382,35.32382,0,0,0,35.32382,0,0,0,0,0,37.18297,35.32382,0,0,184.2777,152.9083,0,37.18297,-37.18297,205.9854,49.04404,0.192733,38.8562,0,0,152.9083
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.58759,27.58759,0,0,0,27.58759,0,0,3.552714E-15,0,0,29.03957,27.58759,0,0,225.5921,115.7253,0,29.03957,-29.03957,175.375,41.75586,0.192733,30.34635,0,0,115.7253
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,30.12026,30.12026,0,0,0,30.12026,0,0,3.552714E-15,0,0,31.70554,30.12026,0,0,257.8583,86.68576,0,31.70554,-31.70554,141.9544,33.7986,0.192733,33.13229,0,0,86.68576
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,64.22002,64.22002,81,0,22.761,64.22002,0,0,0,0,0,0,0,16.77999,15.94099,293.0867,54.98022,15.94099,0,15.94099,157.0774,37.3993,0.1927493,70.64201,0,81,54.98022
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,29.89205,29.89205,81,0,22.761,29.89205,0,0,0,0,0,0,0,51.10795,48.55255,277.1457,69.32711,48.55255,0,48.55255,203.1384,48.36618,0.1927989,32.88126,0,81,69.32711
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,17.81556,17.81556,81,0,22.761,17.81556,0,0,0,0,0,0,0,63.18444,60.02522,228.5931,113.0244,60.02522,0,60.02522,260.0833,61.92447,0.1928534,19.59712,0,81,113.0244
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,168.5679,167.0471,68.7,0,68.7,325.2578,77.44218,0.1928671,0,0,81,167.0471
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,42.87689,42.87689,81,0,22.761,42.87689,0,0,0,0,0,0,0,38.12311,36.21695,99.86792,228.8771,36.21695,0,36.21695,359.6162,85.62274,0.192904,47.16458,0,81,228.8771
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,46.15683,46.15683,0,0,0,46.15683,0,0,7.105427E-15,0,0,48.58614,46.15683,0,0,63.65097,261.4724,0,48.58614,-48.58614,308.4019,73.42889,0.192904,50.77251,0,0,261.4724
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,31.77421,31.77421,0,0,0,31.77421,88.89805,7.105427E-15,0,0,28.24665,33.44653,31.77421,0,0,117.6356,212.8862,0,5.199883,-5.199883,302.9208,72.12386,0.192904,34.95163,22.59732,0,241.1329
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,64.93138,64.93138,81,0,22.761,64.93138,71.64944,0,0,0,46.52297,0,0,16.06862,15.26519,123.4132,207.6863,61.78816,0,61.78816,361.5382,86.08035,0.1929536,71.42452,37.21838,81,254.2093
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,16.46323,16.46323,0,0,0,16.46323,421.5432,0,0,0,69.39964,17.32972,16.46323,0,0,61.62505,263.2957,52.06992,0,52.06992,410.936,97.84172,0.1928544,18.10955,55.51971,0,332.6953
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,64.49229,64.49229,20.25,0,7.39125,64.49229,156.6852,44.92394,0,0,101.0499,46.57084,44.2423,0,0,9.55514,310.1586,9.55514,0,9.55514,420.0009,100,0.1928362,70.94153,80.83994,81,411.2085
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,15.13416,15.13416,0,0,0,15.13416,697.0495,89.56187,0,0,105.4926,15.93069,15.13416,0,0,0,318.7582,0,0,0,420.0009,100,0.1928362,16.64757,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,68.20563,68.20563,20.25,0,7.39125,68.20563,145.8851,49.02226,0,0,99.50187,50.47961,47.95563,0,0,0,318.7582,0,0,0,420.0009,100,0.1928362,75.02619,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1928362,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,17.48467,17.48467,0,0,0,17.48467,578.664,82.77259,0,0,101.1775,18.40492,17.48467,0,0,0,318.7582,0,0,0,420.0009,100,0.1928362,19.23314,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,47.81349,47.81349,0,0,0,47.81349,160.5779,26.44791,0,0,76.7779,50.32999,47.81349,0,0,0,318.7582,0,0,0,420.0009,100,0.1928362,52.59484,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1928362,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,24.3595,24.3595,0,0,0,24.3595,84.15401,0,0,0,20.49949,25.64157,24.3595,0,0,0,318.7582,0,5.14208,-5.14208,414.5806,98.70947,0.1928362,26.79545,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,72.35064,72.35064,78.36477,0,22.09429,72.35064,0,5.329071E-15,0,0,0,0,0,6.014129,5.713422,5.713422,313.6161,5.713422,0,5.713422,420.0009,100,0.192842,79.5857,0,81,313.6161
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,102.96,102.96,81,0,22.761,102.96,0,0,0,0,0,23.11576,21.95997,0,0,0,318.7582,0,23.11576,-23.11576,395.6347,94.19855,0.192842,113.256,0,81,318.7582
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,23.11853,23.11853,0,0,0,23.11853,0,0,0,0,0,24.33529,23.11853,0,0,25.68418,295.6425,0,24.33529,-24.33529,369.983,88.09103,0.192842,25.43038,0,0,295.6425
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.72339,271.3072,0,0,0,369.983,88.09103,0.192842,0,0,0,271.3072
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,41.52745,41.52745,0,0,0,41.52745,0,0,7.105427E-15,0,0,43.7131,41.52745,0,0,52.72339,271.3072,0,43.7131,-43.7131,323.9054,77.12018,0.192842,45.68019,0,0,271.3072
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,50.87282,50.87282,0,0,0,50.87282,0,0,7.105427E-15,0,0,53.55034,50.87282,0,0,101.2935,227.5941,0,53.55034,-53.55034,267.4584,63.68044,0.192842,55.9601,0,0,227.5941
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,44.63489,44.63489,0,0,0,44.63489,0,0,0,0,0,46.9841,44.63489,0,0,160.7939,174.0437,0,46.9841,-46.9841,217.9328,51.88866,0.192842,49.09838,0,0,174.0437
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,74.86427,74.86427,81,0,22.761,74.86427,0,0,0,0,0,0,0,6.135726,5.82894,212.9984,127.0596,5.82894,0,5.82894,223.4626,53.20528,0.1928479,82.3507,0,81,127.0596
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,207.1695,132.3057,68.7,0,68.7,288.6371,68.72299,0.1928616,0,0,81,132.3057
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,44.57007,44.57007,81,0,22.761,44.57007,0,0,0,0,0,0,0,36.42993,34.60843,138.4695,194.1357,34.60843,0,34.60843,321.4696,76.54023,0.1928968,49.02708,0,81,194.1357
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,12.70745,12.70745,81,0,22.761,12.70745,0,0,0,0,0,0,0,68.29255,64.87792,103.8611,225.2833,64.87792,0,64.87792,383.0182,91.19463,0.1929418,13.97819,0,81,225.2833
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,10.4745,10.4745,0,0,0,10.4745,0,0,0,0,0,11.02579,10.4745,0,0,38.98313,283.6734,0,11.02579,-11.02579,371.396,88.42744,0.1929418,11.52195,0,0,283.6734
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,50.31607,50.31607,0,0,0,50.31607,0,0,7.105427E-15,0,0,52.96429,50.31607,0,0,51.234,272.6476,0,52.96429,-52.96429,315.5667,75.13479,0.1929418,55.34768,0,0,272.6476
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,66.65527,66.65527,81,0,22.761,66.65527,36.22395,0,0,0,24.14518,0,0,14.34472,13.62749,110.0832,219.6833,37.77267,0,37.77267,351.401,83.66675,0.1929733,73.3208,19.31614,81,243.8285
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,34.46577,34.46577,0,0,0,34.46577,127.9192,0,0,0,44.08835,36.27975,34.46577,0,0,72.31054,253.6787,7.808593,0,7.808593,358.8089,85.43053,0.1929584,37.91234,35.27068,0,297.7671
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,30.39289,30.39289,0,0,0,30.39289,265.8272,0,0,0,80.79258,31.99252,30.39289,0,0,64.50195,260.7065,48.80006,0,48.80006,405.1047,96.45331,0.1928657,33.43218,64.63406,0,341.4991
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,39.5613,39.5613,0,0,0,39.5613,163.4702,7.325581,0,0,64.67094,41.64347,39.5613,0,0,15.70189,304.6265,15.70189,0,15.70189,420.0009,100,0.1928358,43.51743,51.73676,0,369.2975
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,9.449105,9.449105,0,0,0,9.449105,1025.553,86.95918,0,0,96.9056,9.946426,9.449105,0,0,0,318.7582,0,0,0,420.0009,100,0.1928358,10.39402,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,65.65253,65.65253,20.25,0,7.39125,65.65253,143.1574,46.19434,0,0,93.98648,47.79214,45.40253,0,0,0,318.7582,0,0,0,420.0009,100,0.1928358,72.21779,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,42.2267,42.2267,0,0,0,42.2267,253.6271,62.64919,0,0,107.0983,44.44916,42.2267,0,0,0,318.7582,0,0,0,420.0009,100,0.1928358,46.44937,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,34.07206,34.07206,0,0,0,34.07206,274.5265,57.67151,0,0,93.53683,35.86533,34.07206,0,0,0,318.7582,0,0,0,420.0009,100,0.1928358,37.47927,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,60.28736,60.28736,0,0,0,60.28736,134.7853,17.79812,0,0,81.25851,63.46038,60.28736,0,0,0,318.7582,0,0,0,420.0009,100,0.1928358,66.3161,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,33.88231,33.88231,0,0,0,33.88231,162.416,19.36469,0,0,55.03028,35.66559,33.88231,0,0,0,318.7582,0,0,0,420.0009,100,0.1928358,37.27055,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,21.09734,21.09734,0,0,0,21.09734,79.77721,0,0,0,16.83087,22.20773,21.09734,0,0,0,318.7582,0,5.376857,-5.376857,414.3331,98.65055,0.1928358,23.20708,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,30.12243,30.12243,0,0,0,30.12243,0,0,3.552714E-15,0,0,31.70782,30.12243,0,0,5.974286,313.3814,0,31.70782,-31.70782,380.9102,90.69271,0.1928358,33.13468,0,0,313.3814
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,111.8636,111.8636,81,0,22.761,111.8636,0,0,0,0,0,32.48803,30.86362,0,0,41.2052,281.6736,0,32.48803,-32.48803,346.6648,82.53906,0.1928358,123.05,0,81,281.6736
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,86.15166,86.15166,81,0,22.761,86.15166,0,0,0,0,0,5.422806,5.151665,0,0,77.30301,249.1855,0,5.422806,-5.422806,340.9486,81.17809,0.1928358,94.76683,0,81,249.1855
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,21.43029,21.43029,0,0,0,21.43029,0,0,3.552714E-15,0,0,22.5582,21.43029,0,0,83.32835,243.7627,0,22.5582,-22.5582,317.1702,75.51656,0.1928358,23.57332,0,0,243.7627
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,32.86378,32.86378,0,0,0,32.86378,0,0,0,0,0,34.59345,32.86378,0,0,108.393,221.2045,0,34.59345,-34.59345,280.7055,66.83451,0.1928358,36.15015,0,0,221.2045
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,49.64871,49.64871,0,0,0,49.64871,0,0,7.105427E-15,0,0,52.2618,49.64871,0,0,146.8302,186.6111,0,52.2618,-52.2618,225.6167,53.71816,0.1928358,54.61358,0,0,186.6111
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,72.05067,72.05067,81,0,22.761,72.05067,0,0,0,0,0,0,0,8.949323,8.501857,204.8988,134.3493,8.501857,0,8.501857,233.6823,55.63853,0.1928445,79.25574,0,81,134.3493
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,14.84192,14.84192,81,0,22.761,14.84192,0,0,0,0,0,0,0,66.15808,62.85018,196.397,142.0009,62.85018,0,62.85018,293.3072,69.83491,0.1928933,16.32611,0,81,142.0009
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.5468,198.5661,68.7,0,68.7,358.4818,85.35262,0.1929069,0,0,81,198.5661
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,76.60637,76.60637,81,0,22.761,76.60637,0,0,0,0,0,0,0,4.39363,4.173948,64.84682,260.3961,4.173948,0,4.173948,362.4415,86.29543,0.1929111,84.26701,0,81,260.3961
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,51.38929,51.38929,0,0,0,51.38929,0,0,0,0,0,54.09399,51.38929,0,0,60.67287,264.1526,0,54.09399,-54.09399,305.4214,72.71924,0.1929111,56.52822,0,0,264.1526
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,36.59713,36.59713,0,0,0,36.59713,0,0,0,0,0,38.5233,36.59713,0,0,120.7773,210.0587,0,38.5233,-38.5233,264.8143,63.0509,0.1929111,40.25685,0,0,210.0587
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,73.61488,73.61488,81,0,22.761,73.61488,0,0,0,0,0,0,0,7.385125,7.015869,163.581,171.5354,7.015869,0,7.015869,271.4701,64.63562,0.1929182,80.97636,0,81,171.5354
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,76.6471,76.6471,81,0,22.761,76.6471,6.079361,0,0,0,4.659654,0,0,4.352896,4.135251,156.5651,177.8496,8.794906,0,8.794906,279.8137,66.62218,0.1929258,84.31181,3.727723,81,182.5093
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,41.90355,41.90355,81,0,22.761,41.90355,50.1162,0,0,0,21.00047,0,0,39.09645,37.14163,147.7702,185.765,58.1421,0,58.1421,334.9721,79.75511,0.1929787,46.0939,16.80037,81,206.7655
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,54.54524,0,16.06795,0,0,0,0,0,37.81013,0,0,54.54524,51.81797,89.62811,238.0929,89.62811,0,89.62811,420.0009,100,0.1929035,0,30.2481,81,275.903
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,79.00377,79.00377,36.19782,0,11.42605,79.00377,57.03385,0,0,0,45.05889,45.05889,42.80595,0,0,0,318.7582,0,0,0,420.0009,100,0.1929035,86.90414,36.04711,81,363.8171
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,54.29721,54.29721,0,0,0,54.29721,124.3017,10.33739,0,0,67.49235,57.15495,54.29721,0,0,0,318.7582,0,0,0,420.0009,100,0.1929035,59.72692,53.99387,0,386.2506
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1929035,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,36.59246,36.59246,0,0,0,36.59246,163.6111,21.35096,0,0,59.86934,38.51838,36.59246,0,0,0,318.7582,0,0,0,420.0009,100,0.1929035,40.25171,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,63.92091,63.92091,20.25,0,7.39125,63.92091,108.9828,23.69345,0,0,69.66283,45.96938,43.67091,0,0,0,318.7582,0,0,0,420.0009,100,0.1929035,70.313,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,57.56667,57.56667,0,0,0,57.56667,83.20542,0,0,0,47.89859,60.59649,57.56667,0,0,0,318.7582,0,12.6979,-12.6979,406.6161,96.81316,0.1929035,63.32333,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,68.96027,68.96027,49.8752,0,14.88643,68.96027,49.59134,1.776357E-15,0,0,34.19832,20.08954,19.08506,0,0,14.10878,306.0603,14.10878,0,14.10878,420.0009,100,0.1929138,75.85629,27.35866,81,340.2586
