Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,114.6973,114.6973,81,0,22.761,114.6973,11.1569,0,0,0,12.79666,35.47082,33.69728,0,0,0,318.7582,0,22.67416,-22.67416,396.1002,94.30938,0.1929138,126.167,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,107.8168,107.8168,81,0,22.761,107.8168,0,0,0,0,0,28.22824,26.81683,0,0,25.19351,296.0841,0,28.22824,-28.22824,366.345,87.22482,0.1929138,118.5985,0,81,296.0841
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,147.4508,147.4508,81,0,22.761,147.4508,0,0,2.842171E-14,12.49588,0,69.9482,66.4508,0,0,56.55822,267.8558,0,69.9482,-69.9482,292.6131,69.66965,0.1929138,162.1959,0,81,267.8558
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,37.86467,37.86467,81,0,22.761,37.86467,0,0,0,0,0,0,0,43.13533,40.97856,134.2784,197.9076,40.97856,0,40.97856,331.4888,78.92574,0.1929552,41.65114,0,81,197.9076
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,47.38838,47.38838,81,0,22.761,47.38838,0,0,0,0,0,0,0,33.61162,31.93104,93.29989,234.7883,31.93104,0,31.93104,361.7812,86.13821,0.1929875,52.12722,0,81,234.7883
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,56.90196,56.90196,0,0,0,56.90196,0,0,0,0,0,59.8968,56.90196,0,0,61.36885,263.5262,0,59.8968,-59.8968,298.6445,71.10568,0.1929875,62.59216,0,0,263.5262
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,20.59364,20.59364,0,0,0,20.59364,0,0,0,0,0,21.67752,20.59364,0,0,127.9209,203.6295,0,21.67752,-21.67752,275.7943,65.66519,0.1929875,22.65301,0,0,203.6295
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,16.34209,16.34209,0,0,0,16.34209,0,0,3.552714E-15,0,0,17.2022,16.34209,0,0,152.007,181.9519,0,17.2022,-17.2022,257.6617,61.34789,0.1929875,17.9763,0,0,181.9519
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.1205,164.7497,0,0,0,257.6617,61.34789,0.1929875,0,0,0,164.7497
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,19.68604,19.68604,0,0,0,19.68604,0,0,3.552714E-15,0,0,20.72215,19.68604,0,0,171.1205,164.7497,0,20.72215,-20.72215,235.8186,56.14717,0.1929875,21.65465,0,0,164.7497
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.1452,144.0276,0,0,0,235.8186,56.14717,0.1929875,0,0,0,144.0276
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,18.08699,18.08699,0,0,0,18.08699,0,0,0,0,0,19.03893,18.08699,0,0,194.1452,144.0276,0,19.03893,-19.03893,215.7498,51.36889,0.1929875,19.89569,0,0,144.0276
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.2995,124.9886,0,0,0,215.7498,51.36889,0.1929875,0,0,0,124.9886
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,49.6629,49.6629,0,0,0,49.6629,0,0,7.105427E-15,0,0,52.27673,49.6629,0,0,215.2995,124.9886,0,52.27673,-52.27673,160.6453,38.24879,0.1929875,54.62919,0,0,124.9886
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,55.05867,55.05867,0,0,0,55.05867,31.49777,7.105427E-15,0,0,17.34225,57.95649,55.05867,0,0,273.3848,72.71191,0,40.61424,-40.61424,117.8341,28.05568,0.1929875,60.56453,13.8738,0,90.05417
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,45.92154,45.92154,81,0,22.761,45.92154,114.5582,7.105427E-15,0,0,52.60687,0,0,35.07846,33.32454,318.5117,32.09768,85.93141,0,85.93141,199.3558,47.46557,0.1929923,50.51369,42.08549,81,84.70454
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,24.63966,24.63966,81,0,22.761,24.63966,343.1474,0,0,0,84.55035,0,0,56.36034,53.54232,232.5803,109.436,138.0927,0,138.0927,330.362,78.65746,0.1928986,27.10363,67.64029,81,193.9863
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,31.345,31.345,30.99292,0,10.10921,31.345,302.6264,0,0,0,94.85825,0.3706157,0.3520849,0,0,94.48763,233.7194,94.48763,0,94.48763,420.0009,100,0.1927498,34.4795,75.8866,81,328.5776
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927498,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,69.64552,69.64552,20.25,0,7.39125,69.64552,116.5859,29.20161,0,0,81.19689,51.99529,49.39552,0,0,0,318.7582,0,0,0,420.0009,100,0.1927498,76.61008,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927498,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,49.20057,49.20057,0,0,0,49.20057,190.6962,42.03356,0,0,93.82364,51.79008,49.20057,0,0,0,318.7582,0,0,0,420.0009,100,0.1927498,54.12063,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2750294,0.2750294,0,0,0,0.2750294,26049.13,71.35325,0,0,71.64275,0.2895046,0.2750294,0,0,0,318.7582,0,0,0,420.0009,100,0.1927498,0.3025323,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,29.5938,29.5938,0,0,0,29.5938,109.0422,1.118359,0,0,32.26973,31.15137,29.5938,0,0,0,318.7582,0,0,0,420.0009,100,0.1927498,32.55318,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927498,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,21.43204,21.43204,0,0,0,21.43204,0,0,0,0,0,22.56004,21.43204,0,0,0,318.7582,0,22.56004,-22.56004,396.2205,94.33802,0.1927498,23.57524,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.06671,296.1982,0,0,0,396.2205,94.33802,0.1927498,0,0,0,296.1982
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.12257,35.12257,0,0,0,35.12257,0,0,7.105427E-15,0,0,36.97113,35.12257,0,0,25.06671,296.1982,0,36.97113,-36.97113,357.2495,85.05923,0.1927498,38.63483,0,0,296.1982
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,52.27838,52.27838,0,0,0,52.27838,0,0,7.105427E-15,0,0,55.02987,52.27838,0,0,66.14574,259.2271,0,55.02987,-55.02987,299.2429,71.24817,0.1927498,57.50621,0,0,259.2271
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.58153,28.58153,0,0,0,28.58153,0,0,0,0,0,30.08582,28.58153,0,0,127.29,204.1972,0,30.08582,-30.08582,267.5297,63.69741,0.1927498,31.43969,0,0,204.1972
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,16.95317,16.95317,0,0,0,16.95317,0,0,3.552714E-15,0,0,17.84544,16.95317,0,0,160.7187,174.1114,0,17.84544,-17.84544,248.7189,59.21867,0.1927498,18.64849,0,0,174.1114
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,18.46159,18.46159,0,0,0,18.46159,0,0,3.552714E-15,0,0,19.43325,18.46159,0,0,180.547,156.2659,0,19.43325,-19.43325,228.2345,54.34143,0.1927498,20.30775,0,0,156.2659
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,14.01263,14.01263,0,0,0,14.01263,0,0,1.776357E-15,0,0,14.75013,14.01263,0,0,202.1395,136.8327,0,14.75013,-14.75013,212.6865,50.63953,0.1927498,15.41389,0,0,136.8327
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,71.1057,71.1057,81,0,22.761,71.1057,0,0,0,0,0,0,0,9.8943,9.399585,218.5285,122.0825,9.399585,0,9.399585,221.6037,52.76268,0.1927593,78.21627,0,81,122.0825
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,58.08136,58.08136,81,0,22.761,58.08136,0,-3.552714E-15,0,0,0,0,0,22.91864,21.77271,209.129,130.5422,21.77271,0,21.77271,242.2591,57.68062,0.1927813,63.88949,0,81,130.5422
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.3562,150.1376,68.7,0,68.7,307.4336,73.19834,0.1927949,0,0,81,150.1376
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.6562,211.9676,68.7,0,68.7,372.6082,88.71606,0.1928085,0,0,81,211.9676
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,14.05879,14.05879,0,0,0,14.05879,0,0,1.776357E-15,0,0,14.79872,14.05879,0,0,49.95625,273.7976,0,14.79872,-14.79872,357.0089,85.00196,0.1928085,15.46467,0,0,273.7976
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,150.8273,149.7,81,0,22.761,149.7,6.207921,0,1.127286,16.21001,9.293258,72.31579,68.7,0,0,66.39928,258.9989,0,63.02253,-63.02253,290.5774,69.18495,0.1928085,165.91,7.434606,81,268.2921
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,136.4243,195.9763,96.61336,0,96.61336,382.2328,91.00764,0.1927695,0,22.33069,81,223.8897
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.8102137,0.8102137,0,0,0,0.8102137,3400.396,0,0,0,27.55047,0.8528565,0.8102137,0,0,39.81095,282.9284,26.69761,0,26.69761,407.5604,97.038,0.1927193,0.8912351,22.04038,0,310.4789
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,69.90512,69.90512,48.48331,0,14.53428,69.90512,51.01574,0,0,0,35.66262,22.54928,21.42181,0,0,13.11334,306.9562,13.11334,0,13.11334,420.0009,100,0.1927288,76.89563,28.53009,81,342.6188
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,12.86475,12.86475,0,0,0,12.86475,563.4208,58.94083,0,0,72.48267,13.54184,12.86475,0,0,0,318.7582,0,0,0,420.0009,100,0.1927288,14.15122,57.98614,0,391.2409
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,29.8511,29.8511,0,0,0,29.8511,226.1726,36.09279,0,0,67.515,31.42221,29.8511,0,0,0,318.7582,0,0,0,420.0009,100,0.1927288,32.83621,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,38.59429,38.59429,0,0,0,38.59429,261.2687,60.20922,0,0,100.8348,40.62557,38.59429,0,0,0,318.7582,0,0,0,420.0009,100,0.1927288,42.45372,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927288,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,14.02803,14.02803,0,0,0,14.02803,545.5023,61.75689,0,0,76.52324,14.76635,14.02803,0,0,0,318.7582,0,0,0,420.0009,100,0.1927288,15.43084,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,30.04996,30.04996,0,0,0,30.04996,167.6716,18.7537,0,0,50.38523,31.63153,30.04996,0,0,0,318.7582,0,0,0,420.0009,100,0.1927288,33.05495,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927288,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,22.91197,22.91197,0,0,0,22.91197,0,0,3.552714E-15,0,0,24.11787,22.91197,0,0,0,318.7582,0,24.11787,-24.11787,394.5784,93.94704,0.1927288,25.20317,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,89.69894,89.69894,81,0,22.761,89.69894,0,0,0,0,0,9.156774,8.698936,0,0,26.79763,294.6404,0,9.156774,-9.156774,384.9263,91.64893,0.1927288,98.66883,0,81,294.6404
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.97182,285.4836,0,0,0,384.9263,91.64893,0.1927288,0,0,0,285.4836
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.47985,37.47985,0,0,0,37.47985,0,0,7.105427E-15,0,0,39.45248,37.47985,0,0,36.97182,285.4836,0,39.45248,-39.45248,343.3397,81.74739,0.1927288,41.22784,0,0,285.4836
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,31.39894,31.39894,0,0,0,31.39894,0,0,0,0,0,33.05152,31.39894,0,0,80.80791,246.0311,0,33.05152,-33.05152,308.5004,73.45232,0.1927288,34.53884,0,0,246.0311
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.5318,212.9796,0,0,0,308.5004,73.45232,0.1927288,0,0,0,212.9796
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,62.05811,62.05811,0,0,0,62.05811,0,0,7.105427E-15,0,0,65.32433,62.05811,0,0,117.5318,212.9796,0,65.32433,-65.32433,239.6425,57.05762,0.1927288,68.26392,0,0,212.9796
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,63.69794,63.69794,81,0,22.761,63.69794,0,0,0,0,0,0,0,17.30206,16.43695,190.1144,147.6553,16.43695,0,16.43695,255.2359,60.77034,0.1927454,70.06773,0,81,147.6553
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,60.02434,60.02434,81,0,22.761,60.02434,0,0,0,0,0,0,0,20.97566,19.92688,173.6774,162.4485,19.92688,0,19.92688,274.1402,65.27135,0.1927654,66.02677,0,81,162.4485
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.7506,180.3827,68.7,0,68.7,339.3148,80.78907,0.192779,0,0,81,180.3827
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.05057,242.2127,0,0,0,339.3148,80.78907,0.192779,0,0,0,242.2127
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,103.678,103.678,81,0,22.761,103.678,0,0,0,0,0,23.87153,22.67796,0,0,85.05057,242.2127,0,23.87153,-23.87153,314.152,74.79794,0.192779,114.0458,0,81,242.2127
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,16.57266,16.57266,81,0,22.761,16.57266,0,0,0,0,0,0,0,64.42735,61.20597,111.5745,218.3412,61.20597,0,61.20597,372.2171,88.62293,0.1928304,18.22992,0,81,218.3412
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,50.36852,273.4265,30.86378,0,30.86378,401.497,95.59434,0.1927725,0,24.69103,0,304.2903
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,5.829337,5.829337,0,0,0,5.829337,881.4621,25.74251,0,0,51.38339,6.136144,5.829337,0,0,19.50474,301.2039,19.50474,0,19.50474,420.0009,100,0.1927359,6.412271,41.10672,0,352.5874
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,14.35405,14.35405,0,0,0,14.35405,655.9785,79.04993,0,0,94.15946,15.10952,14.35405,0,0,0,318.7582,0,0,0,420.0009,100,0.1927359,15.78945,75.32757,0,412.9177
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,80.01717,80.01717,20.25,0,7.39125,80.01717,127.9573,39.47498,0,0,102.3878,62.91281,59.76717,0,0,0,318.7582,0,0,0,420.0009,100,0.1927359,88.01888,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927359,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,21.37799,21.37799,0,0,0,21.37799,287.8177,39.0265,0,0,61.52965,22.50315,21.37799,0,0,0,318.7582,0,0,0,420.0009,100,0.1927359,23.51579,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,40.54154,40.54154,0,0,0,40.54154,166.5568,24.84939,0,0,67.52469,42.6753,40.54154,0,0,0,318.7582,0,0,0,420.0009,100,0.1927359,44.59569,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,18.08918,18.08918,0,0,0,18.08918,400.3183,53.37305,0,0,72.41428,19.04124,18.08918,0,0,0,318.7582,0,0,0,420.0009,100,0.1927359,19.89809,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,113.5393,113.5393,65.00363,0,18.71392,113.5393,44.99778,0,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1927359,124.8932,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,10.21233,10.21233,0,0,0,10.21233,219.4525,11.6614,0,0,22.41122,10.74982,10.21233,0,0,0,318.7582,0,0,0,420.0009,100,0.1927359,11.23357,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,40.04804,40.04804,0,0,0,40.04804,44.13762,0,7.105427E-15,0,17.67625,42.15583,40.04804,0,0,0,318.7582,0,24.47958,-24.47958,394.1971,93.85626,0.1927359,44.05284,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,72.40534,72.40534,81,0,22.761,72.40534,0,0,0,0,0,0,0,8.594659,8.164927,27.19953,294.2787,8.164927,0,8.164927,401.943,95.70053,0.1927441,79.64587,0,81,294.2787
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.90044,45.90044,0,0,0,45.90044,0,0,0,0,0,48.31626,45.90044,0,0,19.03461,301.6271,0,48.31626,-48.31626,351.0132,83.57441,0.1927441,50.49049,0,0,301.6271
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,15.45555,15.45555,0,0,0,15.45555,0,0,0,0,0,16.269,15.45555,0,0,72.71934,253.3108,0,16.269,-16.269,333.8642,79.49132,0.1927441,17.00111,0,0,253.3108
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,43.4534,43.4534,0,0,0,43.4534,0,0,0,0,0,45.74043,43.4534,0,0,90.79601,237.0418,0,45.74043,-45.74043,285.6495,68.01166,0.1927441,47.79874,0,0,237.0418
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,42.86096,42.86096,0,0,0,42.86096,0,0,7.105427E-15,0,0,45.1168,42.86096,0,0,141.6187,191.3014,0,45.1168,-45.1168,238.0923,56.68852,0.1927441,47.14706,0,0,191.3014
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,42.98369,42.98369,0,0,0,42.98369,0,0,0,0,0,45.24599,42.98369,0,0,191.7485,146.1846,0,45.24599,-45.24599,190.3988,45.33296,0.1927441,47.28206,0,0,146.1846
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.0218,100.9386,0,0,0,190.3988,45.33296,0.1927441,0,0,0,100.9386
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,75.09202,75.09202,81,0,22.761,75.09202,0,0,0,0,0,0,0,5.907981,5.612582,242.0218,100.9386,5.612582,0,5.612582,195.7234,46.60071,0.1927497,82.60122,0,81,100.9386
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,7.574211,7.574211,79.89,0,22.48017,7.574211,0,0,0,0,0,0,0,72.31579,68.7,236.4092,105.9899,68.7,0,68.7,260.8979,62.11843,0.192784,8.331632,0,81,105.9899
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,4.852024,4.852024,77.16782,0,21.79146,4.852024,0,0,0,0,0,0,0,72.31579,68.7,167.7092,167.8199,68.7,0,68.7,326.0724,77.63615,0.1928107,5.337226,0,81,167.8199
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,71.26991,71.26991,81,0,22.761,71.26991,0,0,0,0,0,0,0,9.730085,9.243581,99.00922,229.6499,9.243581,0,9.243581,334.8417,79.72405,0.19282,78.3969,0,81,229.6499
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,7.247694,7.247694,79.56348,0,22.39756,7.247694,0,0,0,0,0,0,0,72.31579,68.7,89.76563,237.9692,68.7,0,68.7,400.0162,95.24177,0.1928533,7.972463,0,81,237.9692
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.06563,299.7992,0,0,0,400.0162,95.24177,0.1928533,0,0,0,299.7992
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,59.6883,59.6883,0,0,0,59.6883,25.735,0,7.105427E-15,0,15.36078,62.82979,59.6883,0,0,21.06563,299.7992,0,47.469,-47.469,349.9795,83.32829,0.1928533,65.65713,12.28863,0,315.1599
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,54.26683,54.26683,0,0,0,54.26683,28.8717,7.105427E-15,0,0,15.66776,57.12298,54.26683,0,0,73.80897,252.3302,0,41.45522,-41.45522,306.2819,72.92411,0.1928533,59.69351,12.53421,0,267.9979
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,119.8703,210.8749,19.10761,0,19.10761,324.4089,77.24007,0.1928175,0,15.28609,0,229.9825
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,48.55778,48.55778,0,0,0,48.55778,50.64369,0,0,0,24.59145,51.11346,48.55778,0,0,100.7627,228.0718,0,26.522,-26.522,296.4523,70.58374,0.1928175,53.41356,19.67316,0,252.6632
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,68.18384,68.18384,81,0,22.761,68.18384,91.89278,0,0,0,62.65602,0,0,12.81616,12.17535,130.2316,201.5498,74.83138,0,74.83138,367.4436,87.48639,0.1928432,75.00222,50.12482,81,264.2058
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,12.41959,12.41959,0,0,0,12.41959,533.3813,0,0,0,66.24376,13.07325,12.41959,0,0,55.40022,268.898,53.17051,0,53.17051,417.8856,99.49636,0.1927438,13.66154,52.99501,0,335.1418
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,107.3892,107.3892,61.16828,0,17.74357,107.3892,47.38214,0,0,0,50.88329,48.65358,46.2209,0,0,2.22971,316.7515,2.22971,0,2.22971,420.0009,100,0.1927454,118.1281,40.70663,81,367.6348
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,66.45599,66.45599,20.25,0,7.39125,66.45599,141.8005,45.59703,0,0,94.23491,48.63788,46.20599,0,0,0,318.7582,0,0,0,420.0009,100,0.1927454,73.10159,75.38792,81,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,47.7991,47.7991,0,0,0,47.7991,80.57195,0,0,0,38.51266,50.31484,47.7991,0,0,0,318.7582,0,11.80218,-11.80218,407.5602,97.03796,0.1927454,52.57901,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,32.87718,32.87718,0,0,0,32.87718,103.3323,0,0,0,33.97274,34.60756,32.87718,0,0,13.11353,306.9561,0,0.6348144,-0.6348144,406.8911,96.87864,0.1927454,36.16489,27.17819,0,340.9288
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,37.22388,37.22388,0,0,0,37.22388,35.30567,0,7.105427E-15,0,13.14214,39.18303,37.22388,0,0,13.81888,306.3212,0,26.04089,-26.04089,379.4416,90.34306,0.1927454,40.94627,10.51371,0,319.4634
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,92.8965,92.8965,81,0,22.761,92.8965,0,0,0,0,0,12.52263,11.8965,0,0,42.7532,280.2803,0,12.52263,-12.52263,366.2416,87.2002,0.1927454,102.1861,0,81,280.2803
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,24.14942,24.14942,0,0,0,24.14942,0,0,3.552714E-15,0,0,25.42044,24.14942,0,0,56.66724,267.7577,0,25.42044,-25.42044,339.4461,80.82034,0.1927454,26.56436,0,0,267.7577
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,88.68411,88.68411,81,0,22.761,88.68411,0,0,0,0,0,8.08854,7.684113,0,0,84.91218,242.3373,0,8.08854,-8.08854,330.92,78.79032,0.1927454,97.55252,0,81,242.3373
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.997214,3.997214,76.313,0,21.57519,3.997214,0,0,0,0,0,0,0,72.31579,68.7,93.89944,234.2487,68.7,0,68.7,396.0945,94.30804,0.1927698,4.396935,0,81,234.2487
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,18.88858,18.88858,0,0,0,18.88858,0,0,0,0,0,19.88271,18.88858,0,0,25.19944,296.0787,0,19.88271,-19.88271,375.1363,89.31799,0.1927698,20.77743,0,0,296.0787
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.29134,276.196,0,0,0,375.1363,89.31799,0.1927698,0,0,0,276.196
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,3.749396,3.749396,0,0,0,3.749396,0,0,4.440892E-16,0,0,3.946733,3.749396,0,0,47.29134,276.196,0,3.946733,-3.946733,370.9761,88.32747,0.1927698,4.124336,0,0,276.196
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,50.24092,50.24092,0,0,0,50.24092,0,0,0,0,0,52.88519,50.24092,0,0,51.6766,272.2493,0,52.88519,-52.88519,315.2302,75.05466,0.1927698,55.26502,0,0,272.2493
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,19.09736,19.09736,0,0,0,19.09736,0,0,3.552714E-15,0,0,20.10248,19.09736,0,0,110.4379,219.3641,0,20.10248,-20.10248,294.0403,70.00947,0.1927698,21.00709,0,0,219.3641
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.51177,30.51177,0,0,0,30.51177,0,0,3.552714E-15,0,0,32.11765,30.51177,0,0,132.774,199.2616,0,32.11765,-32.11765,260.1854,61.94878,0.1927698,33.56295,0,0,199.2616
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,43.64848,43.64848,0,0,0,43.64848,0,0,7.105427E-15,0,0,45.94577,43.64848,0,0,168.4603,167.144,0,45.94577,-45.94577,211.7543,50.41758,0.1927698,48.01333,0,0,167.144
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.17225,31.17225,0,0,0,31.17225,0,0,7.105427E-15,0,0,32.8129,31.17225,0,0,219.5112,121.1982,0,32.8129,-32.8129,177.1664,42.1824,0.1927698,34.28948,0,0,121.1982
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.9699,88.38529,0,0,0,177.1664,42.1824,0.1927698,0,0,0,88.38529
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,49.07135,49.07135,0,0,0,49.07135,53.1787,0,7.105427E-15,0,26.09551,51.65405,49.07135,0,0,255.9699,88.38529,0,25.55854,-25.55854,150.2254,35.76788,0.1927698,53.97848,20.87641,0,114.4808
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,160.7351,149.7,81,0,22.761,149.7,33.90272,0,11.03506,27.10857,50.75237,72.31579,68.7,0,0,284.3683,62.82675,0,21.56342,-21.56342,127.4955,30.35602,0.1927698,176.8086,40.6019,81,113.5791
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,66.42849,66.42849,81,0,22.761,66.42849,133.0451,0,0,0,88.37988,0,0,14.57151,13.84293,308.3277,41.26333,102.2228,0,102.2228,224.4726,53.44576,0.1927443,73.07134,70.7039,81,129.6432
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,9.618265,9.618265,81,0,22.761,9.618265,1061.417,0,0,0,102.0899,0,0,71.38174,67.81264,206.1048,133.2639,169.9025,0,169.9025,385.6563,91.82275,0.1925929,10.58009,81.67191,81,235.3538
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,26.2476,26.2476,0,0,0,26.2476,408.6094,43.4188,0,0,107.2502,27.62905,26.2476,0,0,36.2023,286.1761,36.2023,0,36.2023,420.0009,100,0.1925256,28.87235,85.80012,0,393.4263
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,29.91414,29.91414,0,0,0,29.91414,338.7231,69.83754,0,0,101.3261,31.48857,29.91414,0,0,0,318.7582,0,0,0,420.0009,100,0.1925256,32.90555,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,31.8941,31.8941,0,0,0,31.8941,340.1539,74.91631,0,0,108.489,33.57274,31.8941,0,0,0,318.7582,0,0,0,420.0009,100,0.1925256,35.08351,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925256,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,34.2156,34.2156,0,0,0,34.2156,213.5001,37.03394,0,0,73.05036,36.01643,34.2156,0,0,0,318.7582,0,0,0,420.0009,100,0.1925256,37.63717,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925256,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,15.97463,15.97463,0,0,0,15.97463,88.12551,0,0,0,14.07772,16.8154,15.97463,0,0,0,318.7582,0,2.737675,-2.737675,417.1151,99.31291,0.1925256,17.57209,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.44245,35.44245,0,0,0,35.44245,0,0,7.105427E-15,0,0,37.30784,35.44245,0,0,3.041862,316.0205,0,37.30784,-37.30784,377.7892,89.94962,0.1925256,38.98669,0,0,316.0205
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.49502,278.7127,0,0,0,377.7892,89.94962,0.1925256,0,0,0,278.7127
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.49502,278.7127,0,0,0,377.7892,89.94962,0.1925256,0,0,0,278.7127
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,81.90817,81.90817,81,0,22.761,81.90817,0,0,0,0,0,0.9559676,0.9081692,0,0,44.49502,278.7127,0,0.9559676,-0.9559676,376.7815,89.70969,0.1925256,90.09898,0,81,278.7127
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.45632,29.45632,0,0,0,29.45632,0,0,3.552714E-15,0,0,31.00666,29.45632,0,0,45.55721,277.7567,0,31.00666,-31.00666,344.0976,81.92783,0.1925256,32.40196,0,0,277.7567
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.00905,246.7501,0,0,0,344.0976,81.92783,0.1925256,0,0,0,246.7501
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,61.89737,61.89737,0,0,0,61.89737,0,0,7.105427E-15,0,0,65.15512,61.89737,0,0,80.00905,246.7501,0,65.15512,-65.15512,275.4181,65.5756,0.1925256,68.0871,0,0,246.7501
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,77.22727,77.22727,81,0,22.761,77.22727,0,0,0,0,0,0,0,3.77273,3.584094,152.4036,181.595,3.584094,0,3.584094,278.8182,66.38516,0.1925291,84.95,0,81,181.595
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,8.862498,8.862498,81,0,22.761,8.862498,0,0,0,0,0,0,0,72.1375,68.53062,148.8195,184.8206,68.53062,0,68.53062,343.8321,81.86462,0.1925666,9.748748,0,81,184.8206
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,6.689311,6.689311,0,0,0,6.689311,0,0,8.881784E-16,0,0,7.041379,6.689311,0,0,80.28891,246.4982,0,7.041379,-7.041379,336.4098,80.09742,0.1925666,7.358242,0,0,246.4982
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,15.08463,15.08463,0,0,0,15.08463,0,0,1.776357E-15,0,0,15.87856,15.08463,0,0,88.11266,239.4568,0,15.87856,-15.87856,319.6724,76.11231,0.1925666,16.59309,0,0,239.4568
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.24049,25.24049,0,0,0,25.24049,0,0,3.552714E-15,0,0,26.56894,25.24049,0,0,105.7555,223.5783,0,26.56894,-26.56894,291.6662,69.44421,0.1925666,27.76454,0,0,223.5783
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,13.76616,13.76616,0,0,0,13.76616,0,0,1.776357E-15,0,0,14.49069,13.76616,0,0,135.2766,197.0093,0,14.49069,-14.49069,276.3917,65.80742,0.1925666,15.14278,0,0,197.0093
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,81.57963,81.57963,81,0,22.761,81.57963,19.53422,0,0,0,15.93595,0.6101378,0.579631,0,0,151.3773,182.5186,15.32581,0,15.32581,290.931,69.26916,0.1925777,89.73759,12.74876,81,198.4546
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,60.71738,60.71738,81,0,22.761,60.71738,37.37984,0,0,0,22.69606,0,0,20.28261,19.26848,136.0515,196.3119,41.96455,0,41.96455,330.7421,78.74796,0.1926132,66.78912,18.15685,81,219.0079
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,45.93266,45.93266,81,0,22.761,45.93266,85.45995,0,0,0,39.25403,0,0,35.06734,33.31398,94.08697,234.08,72.568,0,72.568,399.5862,95.13937,0.1926431,50.52592,31.40322,81,273.334
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,78.28309,78.28309,20.68494,0,7.50129,78.28309,104.9379,0,0,0,82.1486,60.62963,57.59815,0,0,21.51896,299.3912,21.51896,0,21.51896,420.0009,100,0.1926043,86.1114,65.71887,81,381.5398
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,20.78882,20.78882,0,0,0,20.78882,453.2248,72.33714,0,0,94.22011,21.88297,20.78882,0,0,0,318.7582,0,0,0,420.0009,100,0.1926043,22.86771,75.37608,0,412.9783
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,4.683161,4.683161,0,0,0,4.683161,1897.94,83.95393,0,0,88.88358,4.929643,4.683161,0,0,0,318.7582,0,0,0,420.0009,100,0.1926043,5.151477,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,56.70498,56.70498,0,0,0,56.70498,185.1941,45.32481,0,0,105.0143,59.68945,56.70498,0,0,0,318.7582,0,0,0,420.0009,100,0.1926043,62.37548,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,5.083302,5.083302,0,0,0,5.083302,1748.735,83.54265,0,0,88.89349,5.350844,5.083302,0,0,0,318.7582,0,0,0,420.0009,100,0.1926043,5.591631,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,20.59552,20.59552,0,0,0,20.59552,238.1309,27.3648,0,0,49.0443,21.67949,20.59552,0,0,0,318.7582,0,0,0,420.0009,100,0.1926043,22.65507,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926043,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,45.04661,45.04661,0,0,0,45.04661,34.42578,0,7.105427E-15,0,15.50765,47.41748,45.04661,0,0,0,318.7582,0,31.90984,-31.90984,386.3649,91.99146,0.1926043,49.55127,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.45537,286.8484,0,0,0,386.3649,91.99146,0.1926043,0,0,0,286.8484
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,97.41144,97.41144,81,0,22.761,97.41144,0,0,0,0,0,17.2752,16.41144,0,0,35.45537,286.8484,0,17.2752,-17.2752,368.1553,87.65584,0.1926043,107.1526,0,81,286.8484
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,81.92715,81.92715,81,0,22.761,81.92715,0,0,0,0,0,0.9759478,0.9271504,0,0,54.65004,269.5732,0,0.9759478,-0.9759478,367.1265,87.4109,0.1926043,90.11987,0,81,269.5732
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,69.59277,69.59277,81,0,22.761,69.59277,0,0,0,0,0,0,0,11.40723,10.83687,55.73442,268.5973,10.83687,0,10.83687,377.4073,89.8587,0.1926151,76.55205,0,81,268.5973
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.60654,36.60654,0,0,0,36.60654,0,0,7.105427E-15,0,0,38.5332,36.60654,0,0,44.89755,278.3504,0,38.5332,-38.5332,336.7897,80.18787,0.1926151,40.2672,0,0,278.3504
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,13.85943,13.85943,0,0,0,13.85943,0,0,1.776357E-15,0,0,14.58887,13.85943,0,0,87.71223,239.8172,0,14.58887,-14.58887,321.4117,76.52644,0.1926151,15.24537,0,0,239.8172
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,57.04572,57.04572,0,0,0,57.04572,0,0,7.105427E-15,0,0,60.04813,57.04572,0,0,103.9221,225.2283,0,60.04813,-60.04813,258.1154,61.45593,0.1926151,62.75029,0,0,225.2283
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.6422,165.1802,0,0,0,258.1154,61.45593,0.1926151,0,0,0,165.1802
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.86672,35.86672,0,0,0,35.86672,0,0,7.105427E-15,0,0,37.75444,35.86672,0,0,170.6422,165.1802,0,37.75444,-37.75444,218.3187,51.98055,0.1926151,39.45339,0,0,165.1802
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,80.29897,80.29897,81,0,22.761,80.29897,0,0,0,0,0,0,0,0.7010339,0.6659822,212.5916,127.4258,0.6659822,0,0.6659822,218.9505,52.13098,0.1926157,88.32887,0,81,127.4258
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,211.9256,128.0252,68.7,0,68.7,284.1251,67.6487,0.1926292,0,0,81,128.0252
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,18.47818,18.47818,81,0,22.761,18.47818,0,0,0,0,0,0,0,62.52182,59.39573,143.2256,189.8552,59.39573,0,59.39573,340.4728,81.0648,0.1926835,20.326,0,81,189.8552
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,51.45268,51.45268,0,0,0,51.45268,0,0,7.105427E-15,0,0,54.16072,51.45268,0,0,83.8299,243.3113,0,54.16072,-54.16072,283.3824,67.47187,0.1926835,56.59795,0,0,243.3113
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,144.0085,189.1506,4.780837,0,4.780837,287.9179,68.55174,0.1926746,0,3.82467,0,193.9314
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,39.24969,39.24969,0,0,0,39.24969,64.92717,0,7.105427E-15,0,25.48371,41.31546,39.24969,0,0,139.2276,193.4534,0,15.83175,-15.83175,271.2298,64.57839,0.1926746,43.17466,20.38697,0,218.9371
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,71.84158,71.84158,81,0,22.761,71.84158,59.47467,0,0,0,42.72754,0,0,9.158421,8.7005,156.8185,177.6216,51.42804,0,51.42804,320.0187,76.19478,0.1927139,79.02573,34.18203,81,220.3492
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,70.70331,0,20.15594,0,0,0,0,0,38.22228,0,0,70.70331,67.16814,105.3904,223.9068,105.3904,0,105.3904,420.0009,100,0.192655,0,30.57783,81,262.1291
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,10.66954,10.66954,0,0,0,10.66954,495.9899,41.68876,0,0,52.91985,11.2311,10.66954,0,0,0,318.7582,0,0,0,420.0009,100,0.192655,11.7365,42.33588,0,371.6781
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.192655,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.192655,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,92.22857,92.22857,69.10934,0,19.75266,92.22857,26.38664,3.552714E-15,0,0,24.33602,24.33602,23.11922,0,0,0,318.7582,0,0,0,420.0009,100,0.192655,101.4514,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,34.79071,34.79071,0,0,0,34.79071,125.2508,6.953856,0,0,43.57566,36.62181,34.79071,0,0,0,318.7582,0,0,0,420.0009,100,0.192655,38.26979,34.86053,0,362.3339
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,36.28734,36.28734,0,0,0,36.28734,80.10549,0,0,0,29.06815,38.1972,36.28734,0,0,0,318.7582,0,9.129047,-9.129047,410.378,97.70885,0.192655,39.91607,23.25452,0,347.8264
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,63.74551,63.74551,65.62041,0,18.86996,63.74551,12.81628,0,0,0,8.169801,0,0,1.874906,1.781161,10.14339,309.6292,9.950961,0,9.950961,419.8183,99.95654,0.1926626,70.12006,6.535841,81,317.799
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,16.51187,16.51187,0,0,0,16.51187,0,0,0,0,0,17.38092,16.51187,0,0,0.1924246,318.5851,0,17.38092,-17.38092,401.4972,95.59438,0.1926626,18.16306,0,0,318.5851
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,14.57304,14.57304,0,0,0,14.57304,0,0,0,0,0,15.34004,14.57304,0,0,19.50455,301.2041,0,15.34004,-15.34004,385.3274,91.74443,0.1926626,16.03035,0,0,301.2041
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,28.30416,28.30416,0,0,0,28.30416,0,0,0,0,0,29.79385,28.30416,0,0,36.54905,285.8641,0,29.79385,-29.79385,353.9219,84.26695,0.1926626,31.13457,0,0,285.8641
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,82.83427,82.83427,81,0,22.761,82.83427,0,0,0,0,0,1.930809,1.834268,0,0,69.65332,256.0702,0,1.930809,-1.930809,351.8867,83.78236,0.1926626,91.1177,0,81,256.0702
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,44.93441,44.93441,0,0,0,44.93441,0,0,7.105427E-15,0,0,47.29938,44.93441,0,0,71.79867,254.1394,0,47.29938,-47.29938,302.0287,71.91145,0.1926626,49.42785,0,0,254.1394
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,9.176589,9.176589,0,0,0,9.176589,0,0,1.776357E-15,0,0,9.659568,9.176589,0,0,124.3535,206.84,0,9.659568,-9.659568,291.8466,69.48716,0.1926626,10.09425,0,0,206.84
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.0864,197.1805,0,0,0,291.8466,69.48716,0.1926626,0,0,0,197.1805
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.0864,197.1805,0,0,0,291.8466,69.48716,0.1926626,0,0,0,197.1805
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.07081068,0.07081068,0,0,0,0.07081068,0,0,0,0,0,0.07453756,0.07081068,0,0,135.0864,197.1805,0,0.07453756,-0.07453756,291.7681,69.46845,0.1926626,0.07789175,0,0,197.1805
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.1692,197.1059,0,0,0,291.7681,69.46845,0.1926626,0,0,0,197.1059
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,65.70179,65.70179,81,0,22.761,65.70179,0,0,0,0,0,0,0,15.29821,14.5333,135.1692,197.1059,14.5333,0,14.5333,305.5556,72.75118,0.192677,72.27197,0,81,197.1059
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.29803,22.29803,81,0,22.761,22.29803,0,0,0,0,0,0,0,58.70197,55.76687,120.6359,210.1859,55.76687,0,55.76687,358.4607,85.34761,0.1927323,24.52784,0,81,210.1859
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.09416,21.09416,0,0,0,21.09416,0,0,3.552714E-15,0,0,22.20438,21.09416,0,0,64.86904,260.3761,0,22.20438,-22.20438,335.0552,79.77489,0.1927323,23.20358,0,0,260.3761
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,46.16552,46.16552,0,0,0,46.16552,5.915696,0,7.105427E-15,0,2.731011,48.59528,46.16552,0,0,89.54057,238.1717,0,45.86427,-45.86427,286.71,68.26415,0.1927323,50.78207,2.184809,0,240.9027
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,75.77072,75.77072,81,0,22.761,75.77072,21.39089,0,0,0,16.20803,0,0,5.229282,4.967818,140.5009,192.3074,21.17585,0,21.17585,306.7992,73.04728,0.1927488,83.34779,12.96643,81,208.5155
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,56.50294,56.50294,81,0,22.761,56.50294,17.76169,3.552714E-15,0,0,10.03588,0,0,24.49706,23.27221,119.325,211.3657,33.30809,0,33.30809,338.398,80.57079,0.192779,62.15323,8.028703,81,221.4016
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,43.52534,43.52534,0,0,0,43.52534,111.9527,0,0,0,48.72777,45.81615,43.52534,0,0,86.01693,241.343,2.911625,0,2.911625,341.1602,81.22846,0.1927736,47.87788,38.98222,0,290.0708
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,0,0,0,73.40411,0,0,0,0,83.10531,243.9635,73.40411,0,73.40411,410.7975,97.80873,0.1926379,0,58.72329,0,317.3676
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,55.09486,55.09486,0,0,0,55.09486,72.28104,0,0,0,39.82314,57.99459,55.09486,0,0,9.701189,310.0272,0,18.17145,-18.17145,391.6431,93.24817,0.1926379,60.60435,31.85851,0,349.8503
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,59.09251,59.09251,0,0,0,59.09251,55.04572,0,7.105427E-15,0,32.5279,62.20264,59.09251,0,0,29.89169,291.8557,0,29.67474,-29.67474,360.3632,85.80058,0.1926379,65.00175,26.02232,0,324.3836
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,39.29573,39.29573,0,0,0,39.29573,39.43617,0,7.105427E-15,0,15.49673,41.36393,39.29573,0,0,62.86362,262.181,0,25.8672,-25.8672,333.0967,79.30859,0.1926379,43.2253,12.39739,0,277.6777
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,67.92087,67.92087,81,0,22.761,67.92087,37.93345,0,0,0,25.76473,0,0,13.07913,12.42517,91.60495,236.3138,38.1899,0,38.1899,369.3269,87.93479,0.1926685,74.71296,20.61179,81,262.0785
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,53.41505,270.6847,35.80161,0,35.80161,403.2913,96.02154,0.1926024,0,28.64129,0,306.4863
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,20.70961,20.70961,0,0,0,20.70961,91.13902,0,0,0,18.87453,21.79959,20.70961,0,0,17.61344,302.9061,0,2.925053,-2.925053,400.208,95.28743,0.1926024,22.78057,15.09963,0,321.7807
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,42.32883,42.32883,0,0,0,42.32883,0,0,0,0,0,44.55666,42.32883,0,0,20.86349,299.9811,0,44.55666,-44.55666,353.2411,84.10487,0.1926024,46.56171,0,0,299.9811
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,55.27556,55.27556,0,0,0,55.27556,0,0,7.105427E-15,0,0,58.1848,55.27556,0,0,70.3709,255.4244,0,58.1848,-58.1848,291.909,69.502,0.1926024,60.80312,0,0,255.4244
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,68.40266,68.40266,81,0,22.761,68.40266,0,0,0,0,0,0,0,12.59733,11.96747,135.0207,197.2396,11.96747,0,11.96747,303.2623,72.20517,0.1926143,75.24294,0,81,197.2396
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,44.36498,44.36498,81,0,22.761,44.36498,0,0,0,0,0,0,0,36.63502,34.80327,123.0532,208.0103,34.80327,0,34.80327,336.2796,80.06641,0.1926487,48.80148,0,81,208.0103
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,59.05124,59.05124,0,0,0,59.05124,0,0,7.105427E-15,0,0,62.1592,59.05124,0,0,88.24994,239.3333,0,62.1592,-62.1592,270.7581,64.46607,0.1926487,64.95637,0,0,239.3333
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,52.87479,52.87479,0,0,0,52.87479,0,0,7.105427E-15,0,0,55.65768,52.87479,0,0,157.3157,177.1741,0,55.65768,-55.65768,212.0897,50.49745,0.1926487,58.16227,0,0,177.1741
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,8.249198,8.249198,0,0,0,8.249198,0,0,0,0,0,8.683367,8.249198,0,0,219.1576,121.5164,0,8.683367,-8.683367,202.9366,48.31815,0.1926487,9.074118,0,0,121.5164
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,64.2188,64.2188,81,0,22.761,64.2188,0,0,0,0,0,0,0,16.78119,15.94213,228.8058,112.833,15.94213,0,15.94213,218.0607,51.9191,0.1926645,70.64069,0,81,112.833
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.93394,23.93394,81,0,22.761,23.93394,0,0,0,0,0,0,0,57.06606,54.21276,212.8636,127.181,54.21276,0,54.21276,269.4914,64.16449,0.1927181,26.32733,0,81,127.181
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.42988,36.42988,81,0,22.761,36.42988,0,0,0,0,0,0,0,44.57012,42.34161,158.6509,175.9724,42.34161,0,42.34161,309.6602,73.72847,0.1927599,40.07287,0,81,175.9724
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,15.06308,15.06308,81,0,22.761,15.06308,0,0,0,0,0,0,0,65.93692,62.64007,116.3093,214.0799,62.64007,0,62.64007,369.0858,87.87739,0.1928077,16.56939,0,81,214.0799
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,3.464613,3.464613,0,0,0,3.464613,0,0,4.440892E-16,0,0,3.646961,3.464613,0,0,53.66919,270.456,0,3.646961,-3.646961,365.2415,86.9621,0.1928077,3.811074,0,0,270.456
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,56.39045,56.39045,0,0,0,56.39045,0,0,7.105427E-15,0,0,59.35836,56.39045,0,0,57.72137,266.809,0,59.35836,-59.35836,302.6723,72.0647,0.1928077,62.02949,0,0,266.809
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,48.59757,48.59757,0,0,0,48.59757,40.26015,0,0,0,19.56546,51.15534,48.59757,0,0,123.6751,207.4506,0,31.58988,-31.58988,269.3737,64.13646,0.1928077,53.45733,15.65237,0,227.0161
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,80.02423,80.02423,81,0,22.761,80.02423,59.21437,0,0,0,47.38585,0,0,0.9757727,0.926984,158.775,175.8607,48.31283,0,48.31283,315.2072,75.04919,0.1928423,88.02665,37.90868,81,223.2466
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,123.5444,123.5444,81,0,22.761,123.5444,50.20921,0,0,0,62.03068,44.78362,42.54444,0,0,110.4622,219.3423,17.24706,0,17.24706,331.5692,78.9449,0.1928545,135.8989,49.62455,81,281.373
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,23.77827,23.77827,20.25,0,7.39125,23.77827,430.3137,5.392111,0,0,102.3212,3.713974,3.528275,0,0,93.21509,234.8647,93.21509,0,93.21509,420.0009,100,0.1926828,26.1561,81.85693,81,337.1858
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,12.78225,12.78225,0,0,0,12.78225,881.4748,99.21735,0,0,112.6723,13.455,12.78225,0,0,0,318.7582,0,0,0,420.0009,100,0.1926828,14.06048,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926828,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,44.26587,44.26587,0,0,0,44.26587,251.1061,64.55865,0,0,111.1543,46.59565,44.26587,0,0,0,318.7582,0,0,0,420.0009,100,0.1926828,48.69246,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,39.22033,39.22033,0,0,0,39.22033,269.4079,64.37811,0,0,105.6627,41.28456,39.22033,0,0,0,318.7582,0,0,0,420.0009,100,0.1926828,43.14236,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,47.43429,47.43429,0,0,0,47.43429,151.2375,21.80759,0,0,71.73842,49.93083,47.43429,0,0,0,318.7582,0,0,0,420.0009,100,0.1926828,52.17772,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,24.98732,24.98732,0,0,0,24.98732,185.841,20.13423,0,0,46.43667,26.30244,24.98732,0,0,0,318.7582,0,0,0,420.0009,100,0.1926828,27.48605,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,104.9738,104.9738,81,0,22.761,104.9738,18.61024,0,0,0,19.53588,25.23557,23.97379,0,0,0,318.7582,0,5.699692,-5.699692,413.9928,98.56953,0.1926828,115.4712,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,83.31816,83.31816,81,0,22.761,83.31816,0,0,0,0,0,2.440166,2.318158,0,0,6.332992,313.0585,0,2.440166,-2.440166,411.4207,97.95711,0.1926828,91.64997,0,81,313.0585
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,32.32343,32.32343,0,0,0,32.32343,0,0,7.105427E-15,0,0,34.02466,32.32343,0,0,9.044288,310.6184,0,34.02466,-34.02466,375.5555,89.41781,0.1926828,35.55577,0,0,310.6184
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,77.97939,77.97939,81,0,22.761,77.97939,0,0,0,0,0,0,0,3.020604,2.869574,46.84946,276.5937,2.869574,0,2.869574,378.2779,90.06598,0.1926857,85.77734,0,81,276.5937
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,107.7465,107.7465,81,0,22.761,107.7465,0,0,0,0,0,28.15424,26.74653,0,0,43.97989,279.1763,0,28.15424,-28.15424,348.6007,82.99999,0.1926857,118.5212,0,81,279.1763
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,69.39716,69.39716,81,0,22.761,69.39716,0,0,0,0,0,0,0,11.60284,11.0227,75.26238,251.0221,11.0227,0,11.0227,359.0577,85.48976,0.1926965,76.33688,0,81,251.0221
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.2346,31.2346,0,0,0,31.2346,0,0,0,0,0,32.87853,31.2346,0,0,64.23969,260.9425,0,32.87853,-32.87853,324.4007,77.23811,0.1926965,34.35806,0,0,260.9425
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,59.8017,59.8017,0,0,0,59.8017,0,0,7.105427E-15,0,0,62.94916,59.8017,0,0,100.7714,228.064,0,62.94916,-62.94916,258.0465,61.43951,0.1926965,65.78187,0,0,228.064
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,56.69801,56.69801,0,0,0,56.69801,0,0,7.105427E-15,0,0,59.68211,56.69801,0,0,170.7149,165.1148,0,59.68211,-59.68211,195.136,46.46086,0.1926965,62.36781,0,0,165.1148
