Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,47.27522,47.27522,0,0,0,47.27522,0,0,7.105427E-15,0,0,49.76339,47.27522,0,0,237.0284,105.4327,0,49.76339,-49.76339,142.6808,33.97155,0.1926965,52.00275,0,0,105.4327
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,40.36211,40.36211,0,0,0,40.36211,0,0,7.105427E-15,0,0,42.48643,40.36211,0,0,292.321,55.66932,0,42.48643,-42.48643,97.89615,23.30856,0.1926965,44.39832,0,0,55.66932
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,73.39594,73.39594,81,0,22.761,73.39594,0,0,0,0,0,0,0,7.604064,7.223861,339.5282,13.18288,7.223861,0,7.223861,104.7493,24.94026,0.1927036,80.73553,0,81,13.18288
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,71.65166,71.65166,81,0,22.761,71.65166,0,0,0,0,0,0,0,9.348333,8.880917,332.3043,19.68436,8.880917,0,8.880917,113.1745,26.94625,0.1927124,78.81683,0,81,19.68436
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,50.73412,50.73412,81,0,22.761,50.73412,0,0,0,0,0,0,0,30.26588,28.75259,323.4234,27.67719,28.75259,0,28.75259,140.4516,33.44078,0.1927407,55.80753,0,81,27.67719
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,72.89738,72.89738,81,0,22.761,72.89738,40.99475,0,0,0,29.8841,0,0,8.102623,7.697492,294.6708,53.55451,37.58159,0,37.58159,176.1046,41.92958,0.1927695,80.18712,23.90728,81,83.43861
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,36.25717,36.25717,81,0,22.761,36.25717,150.8666,0,0,0,54.69995,0,0,44.74283,42.50569,257.0892,87.37794,97.20564,0,97.20564,268.322,63.88606,0.1927537,39.88288,43.75996,81,142.0779
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,140.4062,140.4062,81,0,22.761,140.4062,51.269,0,0,4.746873,71.98489,62.53289,59.40625,0,0,159.8836,174.863,9.45199,0,9.45199,277.2889,66.02104,0.1927603,154.4469,57.58791,81,246.8479
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,89.25804,89.25804,81,0,22.761,89.25804,102.0872,0,0,0,91.12107,8.692675,8.258041,0,0,150.4316,183.3698,82.42839,0,82.42839,355.4874,84.63968,0.1927709,98.18385,72.89686,81,274.4909
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,77.112,77.112,35.3387,0,11.20869,77.112,145.211,0,0,0,111.9751,43.9719,41.77331,0,0,68.00317,257.5554,68.00317,0,68.00317,420.0009,100,0.1926865,84.8232,89.58006,81,369.5305
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,42.43996,42.43996,0,0,0,42.43996,220.4394,48.88075,0,0,93.55441,44.67365,42.43996,0,0,0,318.7582,0,0,0,420.0009,100,0.1926865,46.68396,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926865,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,41.09561,41.09561,0,0,0,41.09561,231.5964,51.91742,0,0,95.17596,43.25854,41.09561,0,0,0,318.7582,0,0,0,420.0009,100,0.1926865,45.20517,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,99.5006,99.5006,31.65747,0,10.27734,99.5006,71.77225,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1926865,109.4507,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926865,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,40.60823,40.60823,0,0,0,40.60823,30.03724,0,7.105427E-15,0,12.19759,42.7455,40.60823,0,0,0,318.7582,0,30.54791,-30.54791,387.8005,92.33327,0.1926865,44.66905,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.300716,1.300716,0,0,0,1.300716,0,0,0,0,0,1.369174,1.300716,0,0,33.94212,288.2103,0,1.369174,-1.369174,386.3573,91.98965,0.1926865,1.430787,0,0,288.2103
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,46.00352,46.00352,0,0,0,46.00352,0,0,0,0,0,48.42476,46.00352,0,0,35.46343,286.8411,0,48.42476,-48.42476,335.3131,79.83629,0.1926865,50.60387,0,0,286.8411
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,113.9364,113.9364,81,0,22.761,113.9364,0,0,0,0,0,34.66988,32.93639,0,0,89.26871,238.4164,0,34.66988,-34.66988,298.7678,71.13506,0.1926865,125.33,0,81,238.4164
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,17.13615,17.13615,81,0,22.761,17.13615,0,0,0,0,0,0,0,63.86385,60.67065,127.7908,203.7465,60.67065,0,60.67065,356.3251,84.83913,0.1927377,18.84977,0,81,203.7465
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,13.02645,13.02645,0,0,0,13.02645,0,0,1.776357E-15,0,0,13.71205,13.02645,0,0,67.12016,258.3501,0,13.71205,-13.71205,341.8713,81.39777,0.1927377,14.3291,0,0,258.3501
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,44.4594,44.4594,0,0,0,44.4594,0,0,0,0,0,46.79936,44.4594,0,0,82.35577,244.638,0,46.79936,-46.79936,292.5404,69.65234,0.1927377,48.90533,0,0,244.638
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,21.32489,21.32489,0,0,0,21.32489,0,0,0,0,0,22.44726,21.32489,0,0,134.3551,197.8387,0,22.44726,-22.44726,268.8789,64.01867,0.1927377,23.45738,0,0,197.8387
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,22.68799,22.68799,0,0,0,22.68799,0,0,0,0,0,23.8821,22.68799,0,0,159.2965,175.3914,0,23.8821,-23.8821,243.705,58.02489,0.1927377,24.95679,0,0,175.3914
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.8321,151.5093,0,0,0,243.705,58.02489,0.1927377,0,0,0,151.5093
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.8321,151.5093,0,0,0,243.705,58.02489,0.1927377,0,0,0,151.5093
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,20.93119,20.93119,0,0,0,20.93119,0,0,0,0,0,22.03283,20.93119,0,0,185.8321,151.5093,0,22.03283,-22.03283,220.4804,52.49522,0.1927377,23.02431,0,0,151.5093
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,6.312165,6.312165,0,0,0,6.312165,0,0,8.881784E-16,0,0,6.644384,6.312165,0,0,210.313,129.4765,0,6.644384,-6.644384,213.4766,50.82765,0.1927377,6.943381,0,0,129.4765
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.6957,122.8321,0,0,0,213.4766,50.82765,0.1927377,0,0,0,122.8321
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,217.6957,122.8321,28.51224,0,28.51224,240.5257,57.2679,0.1926854,0,22.80979,0,151.3443
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,22.80529,22.80529,0,0,0,22.80529,244.1547,0,0,0,55.68021,24.00557,22.80529,0,0,189.1835,148.4931,31.67463,0,31.67463,270.5749,64.42245,0.1926274,25.08582,44.54417,0,204.1733
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,69.52576,69.52576,81,0,22.761,69.52576,119.3374,0,0,0,82.97027,0,0,11.47424,10.90053,157.5088,177.0003,93.8708,0,93.8708,359.6285,85.62566,0.1926179,76.47834,66.37621,81,259.9706
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,26.53638,26.53638,0,0,0,26.53638,350.1586,1.348372,0,0,92.91943,27.93304,26.53638,0,0,63.63803,261.484,63.63803,0,63.63803,420.0009,100,0.1925015,29.19002,74.33555,0,354.4034
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925015,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,4.996819,4.996819,0,0,0,4.996819,2335.948,111.4633,0,0,116.7231,5.259809,4.996819,0,0,0,318.7582,0,0,0,420.0009,100,0.1925015,5.4965,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,44.90063,44.90063,0,0,0,44.90063,227.5519,54.90842,0,0,102.1722,47.26382,44.90063,0,0,0,318.7582,0,0,0,420.0009,100,0.1925015,49.3907,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925015,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,55.10266,55.10266,0,0,0,55.10266,132.2964,14.89603,0,0,72.89883,58.0028,55.10266,0,0,0,318.7582,0,0,0,420.0009,100,0.1925015,60.61292,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,71.3701,71.3701,22.56819,0,7.977751,71.3701,71.97753,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.1925015,78.50712,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,26.22675,26.22675,0,0,0,26.22675,76.13119,0,0,0,19.96674,27.60711,26.22675,0,0,0,318.7582,0,7.64037,-7.64037,411.9472,98.08247,0.1925015,28.84943,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,57.98363,57.98363,0,0,0,57.98363,0,0,7.105427E-15,0,0,61.0354,57.98363,0,0,8.489301,311.1179,0,61.0354,-61.0354,347.6102,82.76417,0.1925015,63.782,0,0,311.1179
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,60.77569,60.77569,0,0,0,60.77569,0,0,7.105427E-15,0,0,63.97441,60.77569,0,0,76.30642,250.0824,0,63.97441,-63.97441,280.1753,66.70827,0.1925015,66.85326,0,0,250.0824
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,7.999116,7.999116,0,0,0,7.999116,0,0,8.881784E-16,0,0,8.420122,7.999116,0,0,147.3891,186.108,0,8.420122,-8.420122,271.2997,64.59503,0.1925015,8.799028,0,0,186.108
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,26.53362,26.53362,0,0,0,26.53362,0,0,0,0,0,27.93012,26.53362,0,0,156.7448,177.6879,0,27.93012,-27.93012,241.8587,57.5853,0.1925015,29.18698,0,0,177.6879
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,31.94547,31.94547,0,0,0,31.94547,0,0,3.552714E-15,0,0,33.62681,31.94547,0,0,187.7783,149.7578,0,33.62681,-33.62681,206.413,49.14585,0.1925015,35.14002,0,0,149.7578
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,44.48507,44.48507,0,0,0,44.48507,0,0,7.105427E-15,0,0,46.82639,44.48507,0,0,225.1414,116.131,0,46.82639,-46.82639,157.0536,37.39365,0.1925015,48.93358,0,0,116.131
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,30.80165,30.80165,0,0,0,30.80165,0,0,3.552714E-15,0,0,32.42279,30.80165,0,0,277.1707,69.3046,0,32.42279,-32.42279,122.877,29.25637,0.1925015,33.88182,0,0,69.3046
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.196,36.8818,0,0,0,122.877,29.25637,0.1925015,0,0,0,36.8818
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,32.61716,32.61716,81,0,22.761,32.61716,0,0,0,0,0,0,0,48.38284,45.96369,313.196,36.8818,45.96369,0,45.96369,166.482,39.63849,0.1925466,35.87888,0,81,36.8818
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,39.50581,39.50581,81,0,22.761,39.50581,0,7.105427E-15,0,0,0,0,0,41.49419,39.41948,267.2323,78.24912,39.41948,0,39.41948,203.8786,48.54242,0.1925852,43.45639,0,81,78.24912
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,45.45718,45.45718,81,0,22.761,45.45718,0,0,0,0,0,0,0,35.54282,33.76568,227.8129,113.7267,33.76568,0,33.76568,235.9115,56.1693,0.1926183,50.0029,0,81,113.7267
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,31.21934,31.21934,81,0,22.761,31.21934,0,0,0,0,0,0,0,49.78066,47.29163,194.0472,144.1158,47.29163,0,47.29163,280.7763,66.85136,0.1926646,34.34127,0,81,144.1158
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.18821,23.18821,81,0,22.761,23.18821,0,0,0,0,0,0,0,57.81179,54.9212,146.7556,186.6782,54.9212,0,54.9212,332.8791,79.25677,0.1927183,25.50703,0,81,186.6782
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,154.2509,149.7,81,0,22.761,149.7,17.70583,0,4.550899,19.97599,26.50563,72.31579,68.7,0,0,91.83435,236.1073,0,45.81016,-45.81016,284.591,67.75962,0.1927183,169.676,21.2045,81,262.6129
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,96.87193,96.87193,81,0,22.761,96.87193,48.533,0,0,0,47.01486,16.70729,15.87193,0,0,142.7345,190.2971,30.30756,0,30.30756,313.3433,74.60538,0.1927397,106.5591,37.61189,81,237.312
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,45.99344,45.99344,81,0,22.761,45.99344,153.662,0,0,0,70.67444,0,0,35.00656,33.25623,112.427,217.574,103.9307,0,103.9307,411.9406,98.08089,0.1927117,50.59278,56.53955,81,288.2484
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,81.94081,0,0,90.4371,0,0,0,0,8.496293,311.1116,8.496293,0,8.496293,420.0009,100,0.1926962,0,72.34969,0,401.5487
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,122.8253,122.8253,54.12529,0,15.9617,122.8253,81.56837,27.87081,0,0,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1926962,135.1078,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,31.11248,31.11248,0,0,0,31.11248,364.1862,80.55737,0,0,113.3074,32.74998,31.11248,0,0,0,318.7582,0,0,0,420.0009,100,0.1926962,34.22373,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,61.46651,61.46651,0,0,0,61.46651,182.7296,47.61591,0,0,112.3175,64.70158,61.46651,0,0,0,318.7582,0,0,0,420.0009,100,0.1926962,67.61316,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,67.56584,67.56584,20.25,0,7.39125,67.56584,136.5138,42.43057,0,0,92.23672,49.80615,47.31584,0,0,0,318.7582,0,0,0,420.0009,100,0.1926962,74.32243,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,109.8575,109.8575,41.15752,0,12.68085,109.8575,68.08327,2.478806,0,0,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1926962,120.8433,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,40.17387,40.17387,0,0,0,40.17387,110.0793,1.93482,0,0,44.22311,42.28828,40.17387,0,0,0,318.7582,0,0,0,420.0009,100,0.1926962,44.19126,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926962,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926962,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,42.92173,42.92173,0,0,0,42.92173,0,0,7.105427E-15,0,0,45.18077,42.92173,0,0,0,318.7582,0,45.18077,-45.18077,372.3761,88.6608,0.1926962,47.2139,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.20085,273.5775,0,0,0,372.3761,88.6608,0.1926962,0,0,0,273.5775
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.20085,273.5775,0,0,0,372.3761,88.6608,0.1926962,0,0,0,273.5775
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,33.71955,33.71955,0,0,0,33.71955,0,0,7.105427E-15,0,0,35.49427,33.71955,0,0,50.20085,273.5775,0,35.49427,-35.49427,334.9619,79.75267,0.1926962,37.09151,0,0,273.5775
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,44.69764,44.69764,0,0,0,44.69764,0,0,7.105427E-15,0,0,47.05014,44.69764,0,0,89.63893,238.0832,0,47.05014,-47.05014,285.3667,67.94431,0.1926962,49.1674,0,0,238.0832
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,72.15532,72.15532,81,0,22.761,72.15532,0,0,0,0,0,0,0,8.844684,8.402449,141.9169,191.0331,8.402449,0,8.402449,293.338,69.84222,0.1927044,79.37085,0,81,191.0331
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.97568,26.97568,81,0,22.761,26.97568,0,0,0,0,0,0,0,54.02432,51.3231,133.5144,198.5952,51.3231,0,51.3231,342.0273,81.43491,0.1927545,29.67325,0,81,198.5952
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.19131,244.786,0,0,0,342.0273,81.43491,0.1927545,0,0,0,244.786
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,15.79167,15.79167,0,0,0,15.79167,0,0,1.776357E-15,0,0,16.62281,15.79167,0,0,82.19131,244.786,0,16.62281,-16.62281,324.5053,77.26302,0.1927545,17.37084,0,0,244.786
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.6611,228.1632,0,0,0,324.5053,77.26302,0.1927545,0,0,0,228.1632
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,37.35542,37.35542,0,0,0,37.35542,0,0,7.105427E-15,0,0,39.3215,37.35542,0,0,100.6611,228.1632,0,39.3215,-39.3215,283.0568,67.39435,0.1927545,41.09097,0,0,228.1632
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.16854,28.16854,0,0,0,28.16854,0,0,0,0,0,29.65109,28.16854,0,0,144.3517,188.8417,0,29.65109,-29.65109,251.8018,59.9527,0.1927545,30.98539,0,0,188.8417
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,90.46328,90.46328,81,0,22.761,90.46328,25.63017,0,0,0,23.18589,9.96135,9.463284,0,0,177.2973,159.1906,13.22454,0,13.22454,264.3477,62.93981,0.1927638,99.50961,18.54871,81,182.3765
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,36.02125,36.02125,81,0,22.761,36.02125,152.4681,0,0,0,54.92092,0,0,44.97875,42.72981,164.0728,171.0927,97.65073,0,97.65073,356.9874,84.99682,0.1927473,39.62337,43.93674,81,226.0136
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,27.49187,27.49187,0,0,0,27.49187,233.0395,0,0,0,64.06689,28.9388,27.49187,0,0,66.42204,258.9784,35.12809,0,35.12809,390.3128,92.93143,0.1926834,30.24105,51.25351,0,323.0453
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,26.04432,26.04432,0,0,0,26.04432,323.3473,25.50457,0,0,84.2136,27.41507,26.04432,0,0,31.29396,290.5937,31.29396,0,31.29396,420.0009,100,0.1926265,28.64875,67.37088,0,374.8073
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,10.4412,10.4412,0,0,0,10.4412,994.5768,92.85504,0,0,103.8458,10.99074,10.4412,0,0,0,318.7582,0,0,0,420.0009,100,0.1926265,11.48532,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926265,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,16.98522,16.98522,0,0,0,16.98522,673.9351,96.59016,0,0,114.4693,17.87918,16.98522,0,0,0,318.7582,0,0,0,420.0009,100,0.1926265,18.68374,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,32.72459,32.72459,0,0,0,32.72459,293.4646,61.58815,0,0,96.0351,34.44694,32.72459,0,0,0,318.7582,0,0,0,420.0009,100,0.1926265,35.99705,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,139.7013,139.7013,71.00129,0,20.23133,139.7013,52.43103,0.9310284,0,3.97142,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1926265,153.6714,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,81.59364,81.59364,34.15178,0,10.9084,81.59364,61.20428,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1926265,89.753,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926265,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,131.5159,131.5159,81,0,22.761,131.5159,0,0,0,0,0,53.17467,50.51594,0,0,0,318.7582,0,53.17467,-53.17467,363.9498,86.65454,0.1926265,144.6675,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,46.35181,46.35181,0,0,0,46.35181,0,0,0,0,0,48.79137,46.35181,0,0,59.08297,265.5836,0,48.79137,-48.79137,312.5192,74.40918,0.1926265,50.98699,0,0,265.5836
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,21.85103,21.85103,0,0,0,21.85103,0,0,3.552714E-15,0,0,23.00108,21.85103,0,0,113.2956,216.7922,0,23.00108,-23.00108,288.2739,68.63651,0.1926265,24.03613,0,0,216.7922
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,111.8892,111.8892,81,0,22.761,111.8892,0,0,0,0,0,32.51491,30.88916,0,0,138.8524,193.7911,0,32.51491,-32.51491,254.0002,60.47612,0.1926265,123.0781,0,81,193.7911
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,68.31159,68.31159,81,0,22.761,68.31159,0,0,0,0,0,0,0,12.68841,12.05399,174.98,161.2762,12.05399,0,12.05399,265.4356,63.19883,0.1926382,75.14275,0,81,161.2762
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,17.29294,17.29294,81,0,22.761,17.29294,0,0,0,0,0,0,0,63.70706,60.52171,162.9261,172.1248,60.52171,0,60.52171,322.8516,76.86926,0.1926893,19.02224,0,81,172.1248
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,20.40339,20.40339,81,0,22.761,20.40339,0,0,0,0,0,0,0,60.59661,57.56678,102.4043,226.5943,57.56678,0,57.56678,377.4642,89.87225,0.1927454,22.44373,0,81,226.5943
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,92.66836,92.66836,81,0,22.761,92.66836,0,0,0,0,0,12.28249,11.66836,0,0,44.83757,278.4044,0,12.28249,-12.28249,364.5173,86.78967,0.1927454,101.9352,0,81,278.4044
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,15.94545,15.94545,0,0,0,15.94545,0,0,1.776357E-15,0,0,16.78469,15.94545,0,0,58.48477,266.1219,0,16.78469,-16.78469,346.8247,82.57714,0.1927454,17.54,0,0,266.1219
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.64791,23.64791,0,0,0,23.64791,0,0,0,0,0,24.89254,23.64791,0,0,77.13442,249.3372,0,24.89254,-24.89254,320.5857,76.32977,0.1927454,26.0127,0,0,249.3372
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,31.29417,31.29417,0,0,0,31.29417,0,0,0,0,0,32.94124,31.29417,0,0,104.7928,224.4447,0,32.94124,-32.94124,285.8625,68.06238,0.1927454,34.42359,0,0,224.4447
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,56.57861,56.57861,0,0,0,56.57861,0,0,7.105427E-15,0,0,59.55643,56.57861,0,0,141.3942,191.5035,0,59.55643,-59.55643,223.0845,53.11526,0.1927454,62.23647,0,0,191.5035
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,12.01202,12.01202,0,0,0,12.01202,0,0,1.776357E-15,0,0,12.64423,12.01202,0,0,207.568,131.947,0,12.64423,-12.64423,209.7564,49.94189,0.1927454,13.21322,0,0,131.947
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,81.50256,81.50256,81,0,22.761,81.50256,31.94495,0,0,0,26.03596,0.5290141,0.5025634,0,0,221.6171,119.3028,25.50694,0,25.50694,233.9544,55.70331,0.1927632,89.65282,20.82876,81,145.3388
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,36.07858,36.07858,81,0,22.761,36.07858,155.0741,-7.105427E-15,0,0,55.94854,0,0,44.92142,42.67535,196.1102,142.259,98.62389,0,98.62389,327.5172,77.98013,0.192745,39.68644,44.75883,81,198.2076
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,20.25,0,7.39125,0,0,6.968262,0,0,84.86865,0,0,13.28174,12.61765,97.48631,231.0206,97.48631,0,97.48631,420.0009,100,0.1925682,0,67.89492,81,315.8892
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,40.51439,40.51439,0,0,0,40.51439,241.2401,55.09023,0,0,97.73695,42.64672,40.51439,0,0,0,318.7582,0,0,0,420.0009,100,0.1925682,44.56583,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925682,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,35.59238,35.59238,0,0,0,35.59238,349.1422,86.80235,0,0,124.268,37.46566,35.59238,0,0,0,318.7582,0,0,0,420.0009,100,0.1925682,39.15162,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,48.33271,48.33271,0,0,0,48.33271,219.6565,55.28942,0,0,106.166,50.87654,48.33271,0,0,0,318.7582,0,0,0,420.0009,100,0.1925682,53.16599,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,48.65961,48.65961,0,0,0,48.65961,180.7245,36.71922,0,0,87.93986,51.22064,48.65961,0,0,0,318.7582,0,0,0,420.0009,100,0.1925682,53.52557,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,63.30613,63.30613,20.25,0,7.39125,63.30613,117.5773,29.11138,0,0,74.43362,45.32224,43.05613,0,0,0,318.7582,0,0,0,420.0009,100,0.1925682,69.63674,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,72.36199,72.36199,22.12743,0,7.866241,72.36199,73.07494,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.1925682,79.59819,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,73.59593,73.59593,49.06835,0,14.68229,73.59593,35.08143,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.1925682,80.95552,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925682,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,46.67148,46.67148,0,0,0,46.67148,0,0,7.105427E-15,0,0,49.12787,46.67148,0,0,0,318.7582,0,49.12787,-49.12787,368.2155,87.67019,0.1925682,51.33863,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,8.76564,8.76564,0,0,0,8.76564,0,0,1.776357E-15,0,0,9.22699,8.76564,0,0,54.58652,269.6303,0,9.22699,-9.22699,358.4894,85.35445,0.1925682,9.642204,0,0,269.6303
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,150.2074,149.7,81,0,22.761,149.7,0,0,0.5074164,15.52816,0,72.31579,68.7,0,0,64.83874,260.4034,0,72.31579,-72.31579,282.2619,67.20508,0.1925682,165.2282,0,81,260.4034
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.749956,2.749956,75.06574,0,21.25963,2.749956,0,0,0,0,0,0,0,72.31579,68.7,145.1896,188.0876,68.7,0,68.7,347.4364,82.72279,0.1925887,3.024952,0,81,188.0876
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,21.07551,21.07551,0,0,0,21.07551,0,0,3.552714E-15,0,0,22.18475,21.07551,0,0,76.48961,249.9176,0,22.18475,-22.18475,324.0516,77.155,0.1925887,23.18306,0,0,249.9176
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.1393,227.7328,0,0,0,324.0516,77.155,0.1925887,0,0,0,227.7328
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,66.23562,66.23562,81,0,22.761,66.23562,0,0,0,0,0,0,0,14.76438,14.02616,101.1393,227.7328,14.02616,0,14.02616,337.358,80.32318,0.1926024,72.85918,0,81,227.7328
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,64.78316,64.78316,81,0,22.761,64.78316,0,0,0,0,0,0,0,16.21683,15.40599,87.11317,240.3564,15.40599,0,15.40599,351.9734,83.80303,0.1926173,71.26148,0,81,240.3564
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.70718,254.2218,0,0,0,351.9734,83.80303,0.1926173,0,0,0,254.2218
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.62476,24.62476,0,0,0,24.62476,0,0,0,0,0,25.9208,24.62476,0,0,71.70718,254.2218,0,25.9208,-25.9208,324.6505,77.29758,0.1926173,27.08724,0,0,254.2218
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,3.408945,3.408945,0,0,0,3.408945,0,0,4.440892E-16,0,0,3.588363,3.408945,0,0,100.5081,228.301,0,3.588363,-3.588363,320.868,76.397,0.1926173,3.749839,0,0,228.301
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,52.11729,52.11729,0,0,0,52.11729,0,0,7.105427E-15,0,0,54.86031,52.11729,0,0,104.4951,224.7126,0,54.86031,-54.86031,263.0402,62.62849,0.1926173,57.32902,0,0,224.7126
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,31.89485,31.89485,0,0,0,31.89485,79.36617,0,0,0,25.31372,33.57352,31.89485,0,0,165.451,169.8523,0,8.259804,-8.259804,254.3336,60.5555,0.1926173,35.08433,20.25098,0,195.166
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,174.6286,161.5925,51.29104,0,51.29104,302.9926,72.14095,0.1925245,0,41.03283,0,212.8835
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,28.77439,28.77439,0,0,0,28.77439,295.657,0,0,0,85.07348,30.28883,28.77439,0,0,123.3375,207.7544,54.78465,0,54.78465,354.9659,84.51551,0.1924255,31.65182,68.05878,0,292.8279
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,97.52607,97.52607,62.20918,0,18.00692,97.52607,108.4106,0,0,0,105.7286,37.17568,35.31689,0,0,68.5529,257.0606,68.5529,0,68.5529,420.0009,100,0.1923897,107.2787,84.58286,81,362.7892
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,38.7086,38.7086,0,0,0,38.7086,304.451,77.10281,0,0,117.8487,40.7459,38.7086,0,0,0,318.7582,0,0,0,420.0009,100,0.1923897,42.57946,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,59.18342,59.18342,0,0,0,59.18342,205.4115,59.27121,0,0,121.5695,62.29833,59.18342,0,0,0,318.7582,0,0,0,420.0009,100,0.1923897,65.10176,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,26.63875,26.63875,0,0,0,26.63875,436.0383,88.11438,0,0,116.1552,28.04079,26.63875,0,0,0,318.7582,0,0,0,420.0009,100,0.1923897,29.30263,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923897,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,61.22554,61.22554,0,0,0,61.22554,136.3923,19.05897,0,0,83.5069,64.44794,61.22554,0,0,0,318.7582,0,0,0,420.0009,100,0.1923897,67.34809,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,40.07591,40.07591,0,0,0,40.07591,136.0972,12.35704,0,0,54.54221,42.18517,40.07591,0,0,0,318.7582,0,0,0,420.0009,100,0.1923897,44.0835,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,67.14367,67.14367,46.12514,0,13.93766,67.14367,32.95139,7.105427E-15,0,0,22.12477,22.12477,21.01853,0,0,0,318.7582,0,0,0,420.0009,100,0.1923897,73.85803,17.69982,81,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923897,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,41.77608,41.77608,0,0,0,41.77608,0,0,7.105427E-15,0,0,43.97483,41.77608,0,0,0,318.7582,0,43.97483,-43.97483,373.6473,88.96346,0.1923897,45.95369,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,22.2035,22.2035,0,0,0,22.2035,0,0,3.552714E-15,0,0,23.3721,22.2035,0,0,48.86092,274.7834,0,23.3721,-23.3721,349.011,83.09768,0.1923897,24.42385,0,0,274.7834
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.24433,37.24433,0,0,0,37.24433,0,0,0,0,0,39.20456,37.24433,0,0,74.82993,251.4113,0,39.20456,-39.20456,307.6857,73.25835,0.1923897,40.96876,0,0,251.4113
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,58.1451,58.1451,0,0,0,58.1451,0,0,7.105427E-15,0,0,61.20537,58.1451,0,0,118.3905,212.2067,0,61.20537,-61.20537,243.1696,57.8974,0.1923897,63.95961,0,0,212.2067
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.69427,36.69427,0,0,0,36.69427,0,0,0,0,0,38.62555,36.69427,0,0,186.3965,151.0014,0,38.62555,-38.62555,202.4547,48.2034,0.1923897,40.3637,0,0,151.0014
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,23.21796,23.21796,0,0,0,23.21796,0,0,3.552714E-15,0,0,24.43995,23.21796,0,0,229.3138,112.3758,0,24.43995,-24.43995,176.6927,42.06961,0.1923897,25.53975,0,0,112.3758
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.4693,87.93585,0,0,0,176.6927,42.06961,0.1923897,0,0,0,87.93585
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.4693,87.93585,0,0,0,176.6927,42.06961,0.1923897,0,0,0,87.93585
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,35.63618,35.63618,0,0,0,35.63618,0,0,7.105427E-15,0,0,37.51177,35.63618,0,0,256.4693,87.93585,0,37.51177,-37.51177,137.1518,32.65513,0.1923897,39.1998,0,0,87.93585
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,17.93574,17.93574,0,0,0,17.93574,0,0,3.552714E-15,0,0,18.87972,17.93574,0,0,298.149,50.42408,0,18.87972,-18.87972,117.2508,27.91681,0.1923897,19.72931,0,0,50.42408
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,44.75108,44.75108,81,0,22.761,44.75108,0,0,0,0,0,0,0,36.24892,34.43648,319.1265,31.54436,34.43648,0,34.43648,149.9202,35.6952,0.1924232,49.22618,0,81,31.54436
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,47.04545,47.04545,81,0,22.761,47.04545,0,0,0,0,0,0,0,33.95455,32.25682,284.69,62.53719,32.25682,0,32.25682,180.5217,42.98126,0.1924545,51.75,0,81,62.53719
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,50.86405,50.86405,81,0,22.761,50.86405,38.42764,0,0,0,19.54586,0,0,30.13595,28.62915,252.4332,91.56833,48.17501,0,48.17501,226.2245,53.86287,0.1924959,55.95045,15.63668,81,111.1142
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,26.53332,26.53332,81,0,22.761,26.53332,172.2642,0,0,0,45.70741,0,0,54.46668,51.74335,204.2582,134.9258,97.45075,0,97.45075,318.6744,75.8747,0.1924802,29.18665,36.56593,81,180.6332
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,69.96157,69.96157,81,0,22.761,69.96157,94.32952,-1.776357E-15,0,0,65.99442,0,0,11.03843,10.48651,106.8075,222.6315,76.48093,0,76.48093,391.2306,93.14995,0.1925022,76.95773,52.79553,81,288.6259
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,29.47138,29.47138,0,0,0,29.47138,240.8337,9.627975,0,0,70.97702,31.02251,29.47138,0,0,30.32654,291.4644,30.32654,0,30.32654,420.0009,100,0.1924476,32.41852,56.78161,0,362.4413
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,24.22568,24.22568,0,0,0,24.22568,289.7185,44.68555,0,0,70.18626,25.50071,24.22568,0,0,0,318.7582,0,0,0,420.0009,100,0.1924476,26.64824,56.14901,0,388.9445
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,84.13451,0,0,84.13451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924476,0,67.3076,0,402.8927
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,54.52309,54.52309,0,0,0,54.52309,160.2185,29.96333,0,0,87.35606,57.39273,54.52309,0,0,0,318.7582,0,0,0,420.0009,100,0.1924476,59.9754,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,36.86538,36.86538,0,0,0,36.86538,172.1865,24.67155,0,0,63.47721,38.80566,36.86538,0,0,0,318.7582,0,0,0,420.0009,100,0.1924476,40.55191,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,111.2317,111.2317,68.09039,0,19.49487,111.2317,40.82639,7.105427E-15,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1924476,122.3548,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,84.46739,84.46739,57.8086,0,16.89358,84.46739,33.22216,0,0,0,28.06189,28.06189,26.6588,0,0,0,318.7582,0,0,0,420.0009,100,0.1924476,92.91414,22.44951,81,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,19.7957,0,0,19.7957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924476,0,15.83656,0,338.5539
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,24.85156,24.85156,0,0,0,24.85156,0,0,3.552714E-15,0,0,26.15954,24.85156,0,0,0,318.7582,0,26.15954,-26.15954,392.4263,93.43464,0.1924476,27.33672,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,20.78305,20.78305,0,0,0,20.78305,0,0,0,0,0,21.87689,20.78305,0,0,29.06616,292.5987,0,21.87689,-21.87689,369.366,87.94411,0.1924476,22.86135,0,0,292.5987
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,69.98959,69.98959,81,0,22.761,69.98959,0,0,0,0,0,0,0,11.01041,10.45989,53.37382,270.7218,10.45989,0,10.45989,379.2891,90.30676,0.1924577,76.98855,0,81,270.7218
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,22.09295,22.09295,0,0,0,22.09295,0,0,3.552714E-15,0,0,23.25574,22.09295,0,0,42.91393,280.1357,0,23.25574,-23.25574,354.7754,84.47017,0.1924577,24.30225,0,0,280.1357
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,9.439017,9.439017,0,0,0,9.439017,0,0,0,0,0,9.935808,9.439017,0,0,68.75363,256.8799,0,9.935808,-9.935808,344.3022,81.97654,0.1924577,10.38292,0,0,256.8799
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,23.05155,23.05155,0,0,0,23.05155,0,0,3.552714E-15,0,0,24.26479,23.05155,0,0,79.79342,246.9442,0,24.26479,-24.26479,318.7248,75.88671,0.1924577,25.35671,0,0,246.9442
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,73.34734,73.34734,81,0,22.761,73.34734,0,0,0,0,0,0,0,7.652654,7.270021,106.7543,222.6794,7.270021,0,7.270021,325.6218,77.52884,0.1924648,80.68208,0,81,222.6794
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.48428,229.2224,68.7,0,68.7,390.7963,93.04655,0.192478,0,0,81,229.2224
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,67.85836,67.85836,81,0,22.761,67.85836,0,0,0,0,0,0,0,13.14164,12.48456,30.78428,291.0524,12.48456,0,12.48456,402.6402,95.86652,0.19249,74.6442,0,81,291.0524
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.15487,31.15487,0,0,0,31.15487,0,0,0,0,0,32.7946,31.15487,0,0,18.29972,302.2885,0,32.7946,-32.7946,368.0717,87.63593,0.19249,34.27036,0,0,302.2885
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.73816,269.4939,0,0,0,368.0717,87.63593,0.19249,0,0,0,269.4939
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,95.8066,95.8066,81,0,22.761,95.8066,0,0,0,0,0,15.5859,14.8066,0,0,54.73816,269.4939,0,15.5859,-15.5859,351.6427,83.72428,0.19249,105.3873,0,81,269.4939
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,95.59618,95.59618,81,0,22.761,95.59618,0,0,0,0,0,15.3644,14.59618,0,0,72.05582,253.908,0,15.3644,-15.3644,335.4472,79.86822,0.19249,105.1558,0,81,253.908
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,68.72063,0,19.65432,0,0,0,0,0,23.84279,0,0,68.72063,65.28459,89.12739,238.5436,89.12739,0,89.12739,420.0009,100,0.1924571,0,19.07423,81,262.3864
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,97.16981,97.16981,46.92181,0,14.13922,97.16981,54.43319,0,1.421085E-14,0,52.89262,52.89262,50.24799,0,0,0,318.7582,0,0,0,420.0009,100,0.1924571,106.8868,42.3141,81,371.6508
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,25.55212,25.55212,0,0,0,25.55212,296.2889,48.81113,0,0,75.7081,26.89697,25.55212,0,0,0,318.7582,0,0,0,420.0009,100,0.1924571,28.10733,60.56648,0,394.4663
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,19.108,19.108,0,0,0,19.108,457.9057,67.38292,0,0,87.4966,20.11368,19.108,0,0,0,318.7582,0,0,0,420.0009,100,0.1924571,21.0188,69.99728,0,406.2548
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,40.04524,40.04524,0,0,0,40.04524,287.5383,72.99251,0,0,115.1454,42.15288,40.04524,0,0,0,318.7582,0,0,0,420.0009,100,0.1924571,44.04976,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,84.77745,84.77745,20.25,0,7.39125,84.77745,135.5469,46.98959,0,0,114.9132,67.92364,64.52745,0,0,0,318.7582,0,0,0,420.0009,100,0.1924571,93.2552,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924571,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,89.03835,89.03835,20.33835,0,7.413602,89.03835,92.18808,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1924571,97.94218,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,36.20811,36.20811,0,0,0,36.20811,227.4945,44.25766,0,0,82.37145,38.1138,36.20811,0,0,0,318.7582,0,0,0,420.0009,100,0.1924571,39.82892,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,50.33959,50.33959,0,0,0,50.33959,83.55793,0,0,0,42.06271,52.98904,50.33959,0,0,0,318.7582,0,10.92632,-10.92632,408.4835,97.25777,0.1924571,55.37355,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,66.4352,66.4352,64.59489,0,18.61051,66.4352,21.18987,3.552714E-15,0,0,14.07753,1.937172,1.840313,0,0,12.14036,307.8319,12.14036,0,12.14036,420.0009,100,0.1924655,73.07873,11.26202,81,321.9094
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,61.43579,61.43579,0,0,0,61.43579,0,0,0,0,0,64.66926,61.43579,0,0,0,318.7582,0,64.66926,-64.66926,351.8335,83.76971,0.1924655,67.57938,0,0,318.7582
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.061995,2.061995,0,0,0,2.061995,0,0,4.440892E-16,0,0,2.170521,2.061995,0,0,71.85473,254.089,0,2.170521,-2.170521,349.5455,83.22496,0.1924655,2.268195,0,0,254.089
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,85.45573,85.45573,81,0,22.761,85.45573,0,0,0,0,0,4.690248,4.455735,0,0,74.26642,251.9184,0,4.690248,-4.690248,344.6016,82.04783,0.1924655,94.00131,0,81,251.9184
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,60.43727,60.43727,0,0,0,60.43727,0,0,0,0,0,63.61818,60.43727,0,0,79.47781,247.2282,0,63.61818,-63.61818,277.5421,66.08133,0.1924655,66.481,0,0,247.2282
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,24.64212,24.64212,0,0,0,24.64212,0,0,3.552714E-15,0,0,25.93907,24.64212,0,0,150.1647,183.61,0,25.93907,-25.93907,250.2,59.5713,0.1924655,27.10633,0,0,183.61
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,65.07229,65.07229,81,0,22.761,65.07229,0,0,0,0,0,0,0,15.92771,15.13133,178.9859,157.671,15.13133,0,15.13133,264.5548,62.98911,0.1924801,71.57951,0,81,157.671
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,56.67724,56.67724,81,0,22.761,56.67724,0,0,0,0,0,0,0,24.32276,23.10662,163.8545,171.2892,23.10662,0,23.10662,286.4756,68.20835,0.1925025,62.34497,0,81,171.2892
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,51.42522,51.42522,81,0,22.761,51.42522,0,0,0,0,0,0,0,29.57478,28.09604,140.7479,192.0851,28.09604,0,28.09604,313.1299,74.55459,0.1925296,56.56774,0,81,192.0851
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.61375,25.61375,81,0,22.761,25.61375,0,0,0,0,0,0,0,55.38625,52.61694,112.6519,217.3715,52.61694,0,52.61694,363.0467,86.43952,0.1925803,28.17512,0,81,217.3715
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,43.68089,43.68089,0,0,0,43.68089,0,0,0,0,0,45.97989,43.68089,0,0,60.03493,264.7268,0,45.97989,-45.97989,314.5797,74.89977,0.1925803,48.04898,0,0,264.7268
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,43.48645,43.48645,0,0,0,43.48645,0,0,7.105427E-15,0,0,45.77521,43.48645,0,0,111.1237,218.7469,0,45.77521,-45.77521,266.3283,63.41138,0.1925803,47.83509,0,0,218.7469
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.55252,21.55252,0,0,0,21.55252,0,0,0,0,0,22.68686,21.55252,0,0,161.985,172.9717,0,22.68686,-22.68686,242.4143,57.71757,0.1925803,23.70777,0,0,172.9717
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.1927,150.2848,0,0,0,242.4143,57.71757,0.1925803,0,0,0,150.2848
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,52.01603,52.01603,0,0,0,52.01603,49.87418,0,0,0,25.94257,54.75372,52.01603,0,0,187.1927,150.2848,0,28.81115,-28.81115,212.0447,50.48672,0.1925803,57.21764,20.75405,0,176.2274
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,65.05576,65.05576,81,0,22.761,65.05576,88.95232,0,0,0,57.86861,0,0,15.94424,15.14703,219.205,121.4737,73.01564,0,73.01564,281.3134,66.97924,0.1926084,71.56134,46.29489,81,179.3423
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,35.23071,35.23071,81,0,22.761,35.23071,223.916,0,0,0,78.88719,0,0,45.76929,43.48083,146.1894,187.1878,122.368,0,122.368,397.4019,94.61931,0.192548,38.75378,63.10975,81,266.075
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.144138,2.144138,0,0,0,2.144138,4975.952,80.6129,0,0,106.6913,2.256988,2.144138,0,0,23.82139,297.319,23.82139,0,23.82139,420.0009,100,0.1925053,2.358552,85.35302,0,404.0103
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,58.97441,58.97441,0,0,0,58.97441,183.8617,46.35303,0,0,108.4314,62.07832,58.97441,0,0,0,318.7582,0,0,0,420.0009,100,0.1925053,64.87185,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925053,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,33.63169,33.63169,0,0,0,33.63169,336.7715,77.86016,0,0,113.2619,35.40178,33.63169,0,0,0,318.7582,0,0,0,420.0009,100,0.1925053,36.99486,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,17.82123,17.82123,0,0,0,17.82123,538.93,77.28476,0,0,96.04395,18.75919,17.82123,0,0,0,318.7582,0,0,0,420.0009,100,0.1925053,19.60335,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925053,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,109.5578,109.5578,62.16133,0,17.99482,109.5578,45.53852,7.105427E-15,0,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1925053,120.5136,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,49.08574,49.08574,0,0,0,49.08574,46.6005,0,0,0,22.8742,51.6692,49.08574,0,0,0,318.7582,0,28.795,-28.795,389.6483,92.77321,0.1925053,53.99432,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,17.99908,17.99908,0,0,0,17.99908,0,0,0,0,0,18.9464,17.99908,0,0,31.99444,289.9632,0,18.9464,-18.9464,369.677,88.01816,0.1925053,19.79899,0,0,289.9632
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,55.75148,55.75148,0,0,0,55.75148,0,0,7.105427E-15,0,0,58.68577,55.75148,0,0,53.046,271.0168,0,58.68577,-58.68577,307.8167,73.28956,0.1925053,61.32663,0,0,271.0168
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,57.2425,57.2425,0,0,0,57.2425,0,0,7.105427E-15,0,0,60.25526,57.2425,0,0,118.2524,212.3311,0,60.25526,-60.25526,244.3021,58.16706,0.1925053,62.96675,0,0,212.3311
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,48.85163,48.85163,0,0,0,48.85163,0,0,7.105427E-15,0,0,51.42277,48.85163,0,0,185.2027,152.0758,0,51.42277,-51.42277,190.0978,45.26128,0.1925053,53.73679,0,0,152.0758
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.43019,34.43019,0,0,0,34.43019,0,0,7.105427E-15,0,0,36.24231,34.43019,0,0,242.3391,100.653,0,36.24231,-36.24231,151.895,36.16541,0.1925053,37.87321,0,0,100.653
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,85.65962,85.65962,81,0,22.761,85.65962,0,0,0,0,0,4.904863,4.65962,0,0,282.6083,64.41072,0,4.904863,-4.904863,146.7249,34.93442,0.1925053,94.22558,0,81,64.41072
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,288.0582,59.50586,68.7,0,68.7,211.8994,50.45214,0.1925184,0,0,81,59.50586
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,219.3582,121.3359,68.7,0,68.7,277.0739,65.96985,0.1925315,0,0,81,121.3359
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,85.05334,85.05334,81,0,22.761,85.05334,0,0,0,0,0,4.266667,4.053334,0,0,150.6582,183.1659,0,4.266667,-4.266667,272.5765,64.89903,0.1925315,93.55867,0,81,183.1659
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,49.54242,49.54242,81,0,22.761,49.54242,0,0,0,0,0,0,0,31.45758,29.8847,155.3989,178.8992,29.8847,0,29.8847,300.9276,71.64928,0.1925602,54.49666,0,81,178.8992
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,40.66957,40.66957,81,0,22.761,40.66957,0,0,0,0,0,0,0,40.33043,38.31391,125.5142,205.7954,38.31391,0,38.31391,337.2754,80.3035,0.192597,44.73652,0,81,205.7954
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,50.06334,50.06334,0,0,0,50.06334,0,0,7.105427E-15,0,0,52.69826,50.06334,0,0,87.20032,240.2779,0,52.69826,-52.69826,281.7265,67.07761,0.192597,55.06968,0,0,240.2779
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,13.26075,13.26075,0,0,0,13.26075,0,0,1.776357E-15,0,0,13.95868,13.26075,0,0,145.7539,187.5797,0,13.95868,-13.95868,267.0128,63.57434,0.192597,14.58683,0,0,187.5797
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,25.4298,25.4298,0,0,0,25.4298,99.64024,0,0,0,25.33831,26.76821,25.4298,0,0,161.2636,173.621,0,1.429896,-1.429896,265.5055,63.21548,0.192597,27.97278,20.27065,0,198.9593
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,6.71066,6.71066,0,0,0,6.71066,805.9767,0,0,0,54.08636,7.063853,6.71066,0,0,162.8524,172.1911,47.0225,0,47.0225,310.115,73.83675,0.1925129,7.381727,43.26908,0,226.2775
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,72.71165,72.71165,81,0,22.761,72.71165,111.5377,0,0,0,81.10088,0,0,8.288346,7.873929,115.8299,214.5114,88.97482,0,88.97482,394.5239,93.93407,0.1925124,79.98282,64.88071,81,295.6122
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,37.18594,37.18594,0,0,0,37.18594,277.2389,37.09575,0,0,103.0939,39.14309,37.18594,0,0,26.85504,294.5887,26.85504,0,26.85504,420.0009,100,0.1924645,40.90453,82.47511,0,397.6826
