Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,47.04932,47.04932,0,0,0,47.04932,255.236,70.56122,0,0,120.0868,49.5256,47.04932,0,0,0,318.7582,0,0,0,420.0009,100,0.1924645,51.75425,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,5.670943,5.670943,0,0,0,5.670943,2112.913,113.8527,0,0,119.8221,5.969414,5.670943,0,0,0,318.7582,0,0,0,420.0009,100,0.1924645,6.238038,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,19.59877,19.59877,0,0,0,19.59877,595.511,96.08257,0,0,116.7128,20.63029,19.59877,0,0,0,318.7582,0,0,0,420.0009,100,0.1924645,21.55865,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,29.64147,29.64147,0,0,0,29.64147,360.4021,75.62694,0,0,106.8285,31.20155,29.64147,0,0,0,318.7582,0,0,0,420.0009,100,0.1924645,32.60562,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,99.80434,99.80434,31.10434,0,10.1374,99.80434,76.64544,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1924645,109.7848,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,35.22421,35.22421,0,0,0,35.22421,141.7154,12.84003,0,0,49.91815,37.07812,35.22421,0,0,0,318.7582,0,0,0,420.0009,100,0.1924645,38.74664,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,35.36282,35.36282,0,0,0,35.36282,64.73112,0,0,0,22.89075,37.22401,35.36282,0,0,0,318.7582,0,14.33327,-14.33327,404.8922,96.40273,0.1924645,38.8991,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,4.885847,4.885847,0,0,0,4.885847,0,0,0,0,0,5.142997,4.885847,0,0,15.92585,304.425,0,5.142997,-5.142997,399.471,95.11197,0.1924645,5.374432,0,0,304.425
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,40.1818,40.1818,0,0,0,40.1818,0,0,0,0,0,42.29663,40.1818,0,0,21.6403,299.282,0,42.29663,-42.29663,354.8865,84.49661,0.1924645,44.19999,0,0,299.282
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,50.26349,50.26349,0,0,0,50.26349,0,0,0,0,0,52.90894,50.26349,0,0,68.63656,256.9853,0,52.90894,-52.90894,299.1156,71.21785,0.1924645,55.28984,0,0,256.9853
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,4.940176,4.940176,0,0,0,4.940176,0,0,8.881784E-16,0,0,5.200185,4.940176,0,0,127.4243,204.0764,0,5.200185,-5.200185,293.6341,69.91274,0.1924645,5.434194,0,0,204.0764
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,75.41645,75.41645,81,0,22.761,75.41645,0,-8.881784E-16,0,0,0,0,0,5.583547,5.304369,133.2023,198.8762,5.304369,0,5.304369,298.6663,71.11087,0.1924696,82.9581,0,81,198.8762
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,55.94731,55.94731,81,0,22.761,55.94731,0,0,0,0,0,0,0,25.05269,23.80005,127.8979,203.6501,23.80005,0,23.80005,321.245,76.48675,0.1924924,61.54204,0,81,203.6501
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,77.11641,77.11641,81,0,22.761,77.11641,0,0,0,0,0,0,0,3.883594,3.689414,104.0978,225.0702,3.689414,0,3.689414,324.7451,77.3201,0.1924959,84.82805,0,81,225.0702
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.4084,228.3907,68.7,0,68.7,389.9196,92.83781,0.192509,0,0,81,228.3907
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,54.77079,54.77079,0,0,0,54.77079,0,0,0,0,0,57.65346,54.77079,0,0,31.70841,290.2206,0,57.65346,-57.65346,329.1475,78.3683,0.192509,60.24786,0,0,290.2206
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,5.37729,5.37729,0,0,0,5.37729,0,0,8.881784E-16,0,0,5.660306,5.37729,0,0,95.76781,232.5672,0,5.660306,-5.660306,323.181,76.94771,0.192509,5.91502,0,0,232.5672
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,7.174431,7.174431,0,0,0,7.174431,0,0,8.881784E-16,0,0,7.552033,7.174431,0,0,102.057,226.9069,0,7.552033,-7.552033,315.2205,75.05235,0.192509,7.891874,0,0,226.9069
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.81218,17.81218,0,0,0,17.81218,0,0,3.552714E-15,0,0,18.74966,17.81218,0,0,110.4482,219.3549,0,18.74966,-18.74966,295.4566,70.34667,0.192509,19.59339,0,0,219.3549
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,32.1314,32.1314,0,0,0,32.1314,0,0,7.105427E-15,0,0,33.82253,32.1314,0,0,131.2811,200.6052,0,33.82253,-33.82253,259.8045,61.8581,0.192509,35.34454,0,0,200.6052
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,86.49198,86.49198,81,0,22.761,86.49198,31.09768,0,0,0,26.897,5.781033,5.491982,0,0,168.8617,166.7827,21.11597,0,21.11597,279.8369,66.6277,0.1925236,95.14118,21.5176,81,193.6797
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,44.7184,44.7184,81,0,22.761,44.7184,102.7284,0,0,0,45.93851,0,0,36.2816,34.46752,147.7458,185.787,80.40602,0,80.40602,356.1168,84.78954,0.1925384,49.19024,36.7508,81,231.7256
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,0,0,0,0,13.74954,0,0,81.08926,0,0,0,0,67.33973,258.1525,67.33973,0,67.33973,420.0009,100,0.1924184,0,64.87141,0,339.2417
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,93.84908,93.84908,25.14907,0,8.630715,93.84908,106.8218,27.93546,0,0,100.2513,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1924184,103.234,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924184,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,73.90398,73.90398,20.25,0,7.39125,73.90398,135.3306,43.53683,0,0,100.0147,56.47787,53.65398,0,0,0,318.7582,0,0,0,420.0009,100,0.1924184,81.29438,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924184,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,79.09477,79.09477,20.25,0,7.39125,79.09477,100.0514,17.19357,0,0,79.13543,61.94186,58.84477,0,0,0,318.7582,0,0,0,420.0009,100,0.1924184,87.00425,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,6.66202,6.66202,0,0,0,6.66202,871.4966,51.04663,0,0,58.05928,7.012653,6.66202,0,0,0,318.7582,0,0,0,420.0009,100,0.1924184,7.328222,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924184,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924184,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,54.41302,54.41302,0,0,0,54.41302,0,0,7.105427E-15,0,0,57.27686,54.41302,0,0,0,318.7582,0,57.27686,-57.27686,359.6257,85.625,0.1924184,59.85432,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,76.67157,76.67157,81,0,22.761,76.67157,0,0,0,0,0,0,0,4.328428,4.112007,63.64096,261.4814,4.112007,0,4.112007,363.5267,86.55381,0.1924224,84.33873,0,81,261.4814
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,70.77464,70.77464,81,0,22.761,70.77464,0,0,0,0,0,0,0,10.22535,9.714087,59.52895,265.1822,9.714087,0,9.714087,372.7423,88.74799,0.1924317,77.85211,0,81,265.1822
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,29.88981,29.88981,0,0,0,29.88981,0,0,3.552714E-15,0,0,31.46295,29.88981,0,0,49.81487,273.9248,0,31.46295,-31.46295,339.5775,80.85161,0.1924317,32.87879,0,0,273.9248
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,7.164693,7.164693,0,0,0,7.164693,0,0,8.881784E-16,0,0,7.541782,7.164693,0,0,84.7737,242.4619,0,7.541782,-7.541782,331.6277,78.95882,0.1924317,7.881163,0,0,242.4619
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,8.239217,8.239217,0,0,0,8.239217,0,0,1.776357E-15,0,0,8.67286,8.239217,0,0,93.15346,234.9201,0,8.67286,-8.67286,322.4857,76.78216,0.1924317,9.063139,0,0,234.9201
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,80.07144,80.07144,81,0,22.761,80.07144,0,0,0,0,0,0,0,0.9285612,0.8821331,102.79,226.2473,0.8821331,0,0.8821331,323.3226,76.98141,0.1924325,88.07858,0,81,226.2473
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,2.553477,2.553477,74.86926,0,21.20992,2.553477,0,0,0,0,0,0,0,72.31579,68.7,101.9078,227.0412,68.7,0,68.7,388.4971,92.49913,0.1924522,2.808824,0,81,227.0412
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,3.327123,3.327123,0,0,0,3.327123,0,0,4.440892E-16,0,0,3.502235,3.327123,0,0,33.20784,288.8712,0,3.502235,-3.502235,384.8055,91.62016,0.1924522,3.659836,0,0,288.8712
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,37.09431,37.09431,0,0,0,37.09431,0,0,7.105427E-15,0,0,39.04664,37.09431,0,0,37.09921,285.3689,0,39.04664,-39.04664,343.6467,81.82047,0.1924522,40.80374,0,0,285.3689
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,53.35365,53.35365,0,0,0,53.35365,0,0,0,0,0,56.16174,53.35365,0,0,80.48437,246.3223,0,56.16174,-56.16174,284.447,67.72534,0.1924522,58.68901,0,0,246.3223
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.04255,31.04255,0,0,0,31.04255,0,0,3.552714E-15,0,0,32.67637,31.04255,0,0,142.8863,190.1606,0,32.67637,-32.67637,250.0031,59.52442,0.1924522,34.1468,0,0,190.1606
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,82.52412,82.52412,81,0,22.761,82.52412,0,0,0,0,0,1.604338,1.524121,0,0,179.1934,157.4842,0,1.604338,-1.604338,248.312,59.12178,0.1924522,90.77654,0,81,157.4842
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,37.00745,37.00745,81,0,22.761,37.00745,33.15932,0,0,0,12.27142,0,0,43.99255,41.79292,180.976,155.8799,54.06434,0,54.06434,299.6019,71.33364,0.1925007,40.70819,9.817137,81,168.1513
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,126.9116,204.5378,96.05685,0,96.05685,390.7294,93.03063,0.1924651,0,21.88548,81,231.8946
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,42.50272,42.50272,0,0,0,42.50272,112.1803,0,0,0,47.67968,44.73971,42.50272,0,0,30.85478,290.9889,2.939974,0,2.939974,393.5185,93.6947,0.1924598,46.75299,38.14375,0,338.6686
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,51.8479,51.8479,0,0,0,51.8479,98.56157,0,0,0,51.1021,54.57674,51.8479,0,0,27.9148,293.6349,0,3.474634,-3.474634,389.856,92.82266,0.1924598,57.03269,40.88168,0,344.737
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,79.09093,79.09093,45.70726,0,13.83194,79.09093,84.60669,3.552714E-15,0,0,66.91622,35.14071,33.38368,0,0,31.77551,290.1603,31.77551,0,31.77551,420.0009,100,0.1924694,87.00002,53.53298,81,357.0765
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,99.87546,99.87546,32.14724,0,10.40125,99.87546,71.38176,0,0,0,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.1924694,109.863,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,94.4595,94.4595,25.7595,0,8.785153,94.4595,87.01832,9.881279,0,0,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1924694,103.9054,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,94.63538,94.63538,41.42549,0,12.74865,94.63538,59.18549,0,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.1924694,104.0989,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924694,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,59.04242,59.04242,0,0,0,59.04242,28.00002,0,0,0,16.53189,62.14992,59.04242,0,0,0,318.7582,0,45.61803,-45.61803,371.9152,88.55106,0.1924694,64.94666,13.22551,0,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,67.6415,67.6415,81,0,22.761,67.6415,20.24454,0,0,0,13.69371,0,0,13.3585,12.69057,50.6867,273.1402,26.38428,0,26.38428,396.9456,94.51066,0.192491,74.40565,10.95497,81,286.8339
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,77.44984,77.44984,81,0,22.761,77.44984,0,0,0,0,0,0,0,3.550166,3.372658,24.30241,296.886,3.372658,0,3.372658,400.1451,95.27246,0.1924942,85.19482,0,81,296.886
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,64.94813,64.94813,81,0,22.761,64.94813,0,0,0,0,0,0,0,16.05187,15.24928,20.92975,299.9214,15.24928,0,15.24928,414.6119,98.71691,0.1925088,71.44294,0,81,299.9214
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,72.4201,72.4201,78.39954,0,22.10308,72.4201,0,2.664535E-15,0,0,0,0,0,5.979449,5.680477,5.680477,313.6458,5.680477,0,5.680477,420.0009,100,0.1925142,79.6621,0,81,313.6458
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,8.124443,8.124443,0,0,0,8.124443,0,0,1.776357E-15,0,0,8.552045,8.124443,0,0,0,318.7582,0,8.552045,-8.552045,410.9862,97.85366,0.1925142,8.936887,0,0,318.7582
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.502272,310.2062,0,0,0,410.9862,97.85366,0.1925142,0,0,0,310.2062
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,80.98648,80.98648,81,0,22.761,80.98648,0,0,0,0,0,0,0,0.0135158,0.01284001,9.502272,310.2062,0.01284001,0,0.01284001,410.9984,97.85656,0.1925142,89.08514,0,81,310.2062
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.20291,31.20291,0,0,0,31.20291,0,0,7.105427E-15,0,0,32.84517,31.20291,0,0,9.489432,310.2177,0,32.84517,-32.84517,376.3765,89.61328,0.1925142,34.3232,0,0,310.2177
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.524635,1.524635,0,0,0,1.524635,0,0,2.220446E-16,0,0,1.604879,1.524635,0,0,45.98407,277.3726,0,1.604879,-1.604879,374.6848,89.21049,0.1925142,1.677099,0,0,277.3726
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,63.13165,63.13165,81,0,22.761,63.13165,0,0,0,0,0,0,0,17.86835,16.97493,47.76727,275.7677,16.97493,0,16.97493,390.7887,93.04473,0.1925304,69.44482,0,81,275.7677
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.79234,291.0451,0,0,0,390.7887,93.04473,0.1925304,0,0,0,291.0451
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,64.3492,64.3492,81,0,22.761,64.3492,0,0,0,0,0,0,0,16.6508,15.81826,30.79234,291.0451,15.81826,0,15.81826,405.7952,96.61771,0.1925455,70.78412,0,81,291.0451
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,6.853927,6.853927,0,0,0,6.853927,0,0,8.881784E-16,0,0,7.21466,6.853927,0,0,14.97407,305.2816,0,7.21466,-7.21466,398.1903,94.80701,0.1925455,7.53932,0,0,305.2816
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.52588,18.52588,0,0,0,18.52588,0,0,0,0,0,19.50092,18.52588,0,0,22.99036,298.0669,0,19.50092,-19.50092,377.6345,89.9128,0.1925455,20.37846,0,0,298.0669
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,46.23742,46.23742,0,0,0,46.23742,45.60856,0,7.105427E-15,0,21.08822,48.67097,46.23742,0,0,44.65805,278.566,0,27.58275,-27.58275,348.5597,82.99024,0.1925455,50.86116,16.87058,0,299.6542
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,55.67382,55.67382,0,0,0,55.67382,97.76216,0,0,0,54.42793,58.60402,55.67382,0,0,75.30555,250.9832,0,4.176094,-4.176094,344.1577,81.94215,0.1925455,61.24121,43.54234,0,305.4112
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,54.11674,54.11674,0,0,0,54.11674,151.6975,0,0,0,82.09373,56.96499,54.11674,0,0,79.94566,246.8071,25.12874,0,25.12874,367.9969,87.61815,0.1925008,59.52842,65.67499,0,328.9009
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,30.61803,30.61803,0,0,0,30.61803,331.1334,14.34011,0,0,101.3865,32.22951,30.61803,0,0,54.81691,269.423,54.81691,0,54.81691,420.0009,100,0.1924036,33.67984,81.10923,0,370.8095
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,74.24374,74.24374,20.25,0,7.39125,74.24374,151.4001,55.56955,0,0,112.4051,56.83552,53.99374,0,0,0,318.7582,0,0,0,420.0009,100,0.1924036,81.66811,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924036,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924036,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924036,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,83.22459,83.22459,20.25,0,7.39125,83.22459,96.3951,13.93538,0,0,80.22443,66.28905,62.9746,0,0,0,318.7582,0,0,0,420.0009,100,0.1924036,91.54706,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.137103,1.137103,0,0,0,1.137103,3342.505,36.81078,0,0,38.00773,1.196951,1.137103,0,0,0,318.7582,0,0,0,420.0009,100,0.1924036,1.250814,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,47.12919,47.12919,0,0,0,47.12919,26.66142,0,0,0,12.56531,49.60968,47.12919,0,0,0,318.7582,0,37.04436,-37.04436,380.9526,90.70283,0.1924036,51.84211,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,63.2845,63.2845,81,0,22.761,63.2845,0,0,0,0,0,0,0,17.7155,16.82973,41.16041,281.7139,16.82973,0,16.82973,396.9187,94.50427,0.1924196,69.61295,0,81,281.7139
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,34.04079,34.04079,0,0,0,34.04079,0,0,0,0,0,35.83242,34.04079,0,0,24.33068,296.8606,0,35.83242,-35.83242,359.148,85.51127,0.1924196,37.44487,0,0,296.8606
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,4.239405,4.239405,0,0,0,4.239405,0,0,8.881784E-16,0,0,4.462532,4.239405,0,0,64.14448,261.0282,0,4.462532,-4.462532,354.4441,84.39129,0.1924196,4.663346,0,0,261.0282
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,45.63495,45.63495,0,0,0,45.63495,0,0,7.105427E-15,0,0,48.03679,45.63495,0,0,69.10284,256.5657,0,48.03679,-48.03679,303.8089,72.33531,0.1924196,50.19845,0,0,256.5657
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,46.82336,46.82336,0,0,0,46.82336,0,0,0,0,0,49.28774,46.82336,0,0,122.4771,208.5289,0,49.28774,-49.28774,251.8551,59.96537,0.1924196,51.50569,0,0,208.5289
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,14.14099,14.14099,0,0,0,14.14099,0,0,0,0,0,14.88525,14.14099,0,0,177.2412,159.2411,0,14.88525,-14.88525,236.1646,56.22956,0.1924196,15.55509,0,0,159.2411
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.7804,144.3559,0,0,0,236.1646,56.22956,0.1924196,0,0,0,144.3559
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,27.55641,27.55641,0,0,0,27.55641,0,0,3.552714E-15,0,0,29.00674,27.55641,0,0,193.7804,144.3559,0,29.00674,-29.00674,205.5888,48.94962,0.1924196,30.31205,0,0,144.3559
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.0101,115.3491,0,0,0,205.5888,48.94962,0.1924196,0,0,0,115.3491
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,91.64494,91.64494,81,0,22.761,91.64494,0,0,0,0,0,11.2052,10.64494,0,0,226.0101,115.3491,0,11.2052,-11.2052,193.7775,46.13741,0.1924196,100.8094,0,81,115.3491
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,79.10081,79.10081,81,0,22.761,79.10081,0,0,0,0,0,0,0,1.899182,1.804223,238.4603,104.1439,1.804223,0,1.804223,195.4892,46.54494,0.1924213,87.0109,0,81,104.1439
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,46.31989,46.31989,81,0,22.761,46.31989,0,0,0,0,0,0,0,34.68011,32.94611,236.6561,105.7677,32.94611,0,32.94611,226.7446,53.98669,0.1924528,50.95188,0,81,105.7677
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,66.01159,66.01159,81,0,22.761,66.01159,0,0,0,0,0,0,0,14.98841,14.23899,203.71,135.4192,14.23899,0,14.23899,240.2529,57.20295,0.1924663,72.61275,0,81,135.4192
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,44.94338,44.94338,81,0,22.761,44.94338,45.90688,0,0,0,20.6321,0,0,36.05662,34.25379,189.471,148.2343,54.88589,0,54.88589,292.3222,69.60038,0.1925131,49.43771,16.50568,81,168.8664
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,25.86126,25.86126,81,0,22.761,25.86126,175.8304,0,0,0,45.47196,0,0,55.13874,52.3818,134.5851,197.6316,97.85377,0,97.85377,385.1544,91.70325,0.1924969,28.44739,36.37757,81,243.1036
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,77.74449,77.74449,45.34483,0,13.74024,77.74449,91.11419,0,0,0,70.83627,34.10492,32.39967,0,0,36.73135,285.7,36.73135,0,36.73135,420.0009,100,0.1924968,85.51894,56.66901,81,356.5363
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,22.08733,22.08733,0,0,0,22.08733,427.152,71.09666,0,0,94.34648,23.24982,22.08733,0,0,0,318.7582,0,0,0,420.0009,100,0.1924968,24.29606,75.47718,0,413.1047
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,30.78249,30.78249,0,0,0,30.78249,359.4562,78.24693,0,0,110.6496,32.40262,30.78249,0,0,0,318.7582,0,0,0,420.0009,100,0.1924968,33.86074,88.51965,0,429.4078
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,74.9969,74.9969,20.25,0,7.39125,74.9969,146.9297,52.56442,0,0,110.1927,57.62832,54.7469,0,0,0,318.7582,0,0,0,420.0009,100,0.1924968,82.49659,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,51.28101,51.28101,0,0,0,51.28101,190.7873,43.85763,0,0,97.83763,53.98001,51.28101,0,0,0,318.7582,0,0,0,420.0009,100,0.1924968,56.40911,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,72.13232,72.13232,20.25,0,7.39125,72.13232,124.5365,35.21811,0,0,89.83109,54.61297,51.88232,0,0,0,318.7582,0,0,0,420.0009,100,0.1924968,79.34556,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,33.33791,33.33791,0,0,0,33.33791,179.7505,24.83252,0,0,59.92505,35.09253,33.33791,0,0,0,318.7582,0,0,0,420.0009,100,0.1924968,36.6717,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,38.80974,38.80974,0,0,0,38.80974,117.3685,4.698041,0,0,45.5504,40.85236,38.80974,0,0,0,318.7582,0,0,0,420.0009,100,0.1924968,42.69071,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,18.44878,18.44878,0,0,0,18.44878,127.6039,4.121597,0,0,23.54136,19.41976,18.44878,0,0,0,318.7582,0,0,0,420.0009,100,0.1924968,20.29365,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,89.19717,89.19717,81,0,22.761,89.19717,0,0,0,0,0,8.628594,8.197165,0,0,0,318.7582,0,8.628594,-8.628594,410.9055,97.83445,0.1924968,98.11688,0,81,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,45.63383,45.63383,0,0,0,45.63383,0,0,7.105427E-15,0,0,48.03561,45.63383,0,0,9.587327,310.1296,0,48.03561,-48.03561,360.2715,85.77876,0.1924968,50.19722,0,0,310.1296
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,24.47688,24.47688,0,0,0,24.47688,0,0,3.552714E-15,0,0,25.76514,24.47688,0,0,62.96023,262.094,0,25.76514,-25.76514,333.1127,79.31239,0.1924968,26.92457,0,0,262.094
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,14.76935,14.76935,0,0,0,14.76935,0,0,0,0,0,15.54668,14.76935,0,0,91.58817,236.3289,0,15.54668,-15.54668,316.725,75.41057,0.1924968,16.24628,0,0,236.3289
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.8623,220.7822,0,0,0,316.725,75.41057,0.1924968,0,0,0,220.7822
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.8623,220.7822,0,0,0,316.725,75.41057,0.1924968,0,0,0,220.7822
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,73.66548,73.66548,81,0,22.761,73.66548,0,0,0,0,0,0,0,7.33452,6.967794,108.8623,220.7822,6.967794,0,6.967794,323.3353,76.98444,0.1925034,81.03203,0,81,220.7822
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,19.07236,19.07236,81,0,22.761,19.07236,0,0,0,0,0,0,0,61.92764,58.83126,101.8945,227.0532,58.83126,0,58.83126,379.1475,90.27303,0.1925563,20.97959,0,81,227.0532
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.47779,23.47779,0,0,0,23.47779,0,0,3.552714E-15,0,0,24.71346,23.47779,0,0,43.0632,280.0013,0,24.71346,-24.71346,353.0972,84.0706,0.1925563,25.82557,0,0,280.0013
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,37.1062,37.1062,0,0,0,37.1062,0,0,7.105427E-15,0,0,39.05916,37.1062,0,0,70.52261,255.2879,0,39.05916,-39.05916,311.9253,74.26777,0.1925563,40.81682,0,0,255.2879
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.72326,21.72326,0,0,0,21.72326,0,0,0,0,0,22.86658,21.72326,0,0,113.9217,216.2287,0,22.86658,-22.86658,287.8217,68.52885,0.1925563,23.89558,0,0,216.2287
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,51.90552,51.90552,0,0,0,51.90552,0,0,7.105427E-15,0,0,54.63739,51.90552,0,0,139.329,193.3621,0,54.63739,-54.63739,230.2289,54.81629,0.1925563,57.09607,0,0,193.3621
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.0372,138.7247,0,0,0,230.2289,54.81629,0.1925563,0,0,0,138.7247
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,70.29105,70.29105,81,0,22.761,70.29105,24.01121,0,0,0,16.87774,0,0,10.70895,10.1735,200.0372,138.7247,27.05124,0,27.05124,255.892,60.92653,0.1925775,77.32016,13.50219,81,155.6025
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,172.986,163.0709,119.3578,0,119.3578,369.1247,87.88667,0.1925009,0,40.52626,81,213.7287
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,119.36,119.36,81,0,22.761,119.36,58.25887,0,0,0,69.53778,40.37895,38.36,0,0,53.62814,270.4929,29.15883,0,29.15883,396.7872,94.47296,0.1925208,131.296,55.63023,81,340.0307
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,37.02648,37.02648,0,0,0,37.02648,258.9882,32.44967,0,0,95.89422,38.97524,37.02648,0,0,24.46931,296.7358,24.46931,0,24.46931,420.0009,100,0.1924776,40.72913,76.71538,0,392.6301
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,5.15232,5.15232,0,0,0,5.15232,2108.84,103.2307,0,0,108.6542,5.423495,5.15232,0,0,0,318.7582,0,0,0,420.0009,100,0.1924776,5.667552,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,33.56086,33.56086,0,0,0,33.56086,362.6788,86.39089,0,0,121.7181,35.32722,33.56086,0,0,0,318.7582,0,0,0,420.0009,100,0.1924776,36.91695,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,33.71848,33.71848,0,0,0,33.71848,322.5311,73.25945,0,0,108.7526,35.49314,33.71848,0,0,0,318.7582,0,0,0,420.0009,100,0.1924776,37.09033,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,76.53477,76.53477,20.25,0,7.39125,76.53477,122.2931,34.34963,0,0,93.59676,59.24713,56.28477,0,0,0,318.7582,0,0,0,420.0009,100,0.1924776,84.18825,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,18.6555,18.6555,0,0,0,18.6555,385.1082,52.20649,0,0,71.84386,19.63737,18.6555,0,0,0,318.7582,0,0,0,420.0009,100,0.1924776,20.52105,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924776,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,60.94468,60.94468,0,0,0,60.94468,28.27319,0,7.105427E-15,0,17.23101,64.1523,60.94468,0,0,0,318.7582,0,46.92129,-46.92129,370.5414,88.22398,0.1924776,67.03915,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,98.45704,98.45704,81,0,22.761,98.45704,0,0,0,0,0,18.37583,17.45704,0,0,52.13477,271.8369,0,18.37583,-18.37583,351.1716,83.61213,0.1924776,108.3027,0,81,271.8369
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,10.89526,10.89526,0,0,0,10.89526,0,0,1.776357E-15,0,0,11.46869,10.89526,0,0,72.55235,253.4611,0,11.46869,-11.46869,339.0826,80.73379,0.1924776,11.98478,0,0,253.4611
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,15.85219,15.85219,0,0,0,15.85219,0,0,1.776357E-15,0,0,16.68652,15.85219,0,0,85.29534,241.9924,0,16.68652,-16.68652,321.4934,76.54591,0.1924776,17.43741,0,0,241.9924
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,92.04819,92.04819,81,0,22.761,92.04819,0,0,0,0,0,11.62968,11.0482,0,0,103.8359,225.3059,0,11.62968,-11.62968,309.2347,73.62716,0.1924776,101.253,0,81,225.3059
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,18.09902,18.09902,81,0,22.761,18.09902,0,0,0,0,0,0,0,62.90099,59.75594,116.7578,213.6762,59.75594,0,59.75594,365.9241,87.12462,0.1925287,19.90892,0,81,213.6762
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,41.4657,41.4657,0,0,0,41.4657,0,0,0,0,0,43.64811,41.4657,0,0,57.00185,267.4565,0,43.64811,-43.64811,319.915,76.17008,0.1925287,45.61227,0,0,267.4565
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,24.99442,24.99442,0,0,0,24.99442,0,0,3.552714E-15,0,0,26.30992,24.99442,0,0,105.4997,223.8085,0,26.30992,-26.30992,292.1819,69.56698,0.1925287,27.49387,0,0,223.8085
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,46.48302,46.48302,0,0,0,46.48302,0,0,7.105427E-15,0,0,48.9295,46.48302,0,0,134.733,197.4985,0,48.9295,-48.9295,240.6057,57.28695,0.1925287,51.13132,0,0,197.4985
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,24.28673,24.28673,0,0,0,24.28673,0,0,0,0,0,25.56498,24.28673,0,0,189.0991,148.569,0,25.56498,-25.56498,213.6578,50.87081,0.1925287,26.7154,0,0,148.569
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,22.16236,22.16236,0,0,0,22.16236,0,0,0,0,0,23.3288,22.16236,0,0,217.5046,123.0041,0,23.3288,-23.3288,189.0671,45.01589,0.1925287,24.3786,0,0,123.0041
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,16.84101,16.84101,0,0,0,16.84101,0,0,0,0,0,17.72738,16.84101,0,0,243.4255,99.67525,0,17.72738,-17.72738,170.3808,40.56678,0.1925287,18.52511,0,0,99.67525
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.28415,17.28415,0,0,0,17.28415,0,0,3.552714E-15,0,0,18.19384,17.28415,0,0,263.1226,81.94788,0,18.19384,-18.19384,151.2028,36.0006,0.1925287,19.01256,0,0,81.94788
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.338,63.75404,0,0,0,151.2028,36.0006,0.1925287,0,0,0,63.75404
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,64.57338,64.57338,81,0,22.761,64.57338,5.930562,0,0,0,3.829564,0,0,16.42662,15.60529,283.338,63.75404,19.43485,0,19.43485,169.6404,40.39048,0.1925461,71.03072,3.063651,81,67.5836
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,47.18081,47.18081,81,0,22.761,47.18081,19.98052,0,0,0,9.426972,0,0,33.81919,32.12823,263.9031,81.24541,41.55521,0,41.55521,209.0631,49.77682,0.192583,51.89888,7.541578,81,90.67238
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,7.793425,7.793425,80.10921,0,22.53563,7.793425,179.1497,0,0,0,13.9619,0,0,72.31579,68.7,222.3479,118.6451,82.6619,0,82.6619,287.483,68.4482,0.1925913,8.572767,11.16952,81,132.607
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,71.92645,71.92645,81,0,22.761,71.92645,32.60575,0,0,0,23.45216,0,0,9.07355,8.619872,139.686,193.0408,32.07203,0,32.07203,317.9092,75.69253,0.1926154,79.11909,18.76173,81,216.493
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,23.51874,23.51874,81,0,22.761,23.51874,145.7,0,0,0,34.2668,0,0,57.48126,54.6072,107.614,221.9056,88.87399,0,88.87399,402.2225,95.76707,0.192615,25.87061,27.41344,81,256.1724
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,0,0,0,0,3.950943,0,0,22.69094,0,0,0,0,18.74,301.8922,18.74,0,18.74,420.0009,100,0.192582,0,18.15275,0,324.5832
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,49.306,49.306,0,0,0,49.306,14.67066,0,0,0,7.233515,51.90105,49.306,0,0,0,318.7582,0,44.66753,-44.66753,372.9171,88.78961,0.192582,54.2366,5.786812,0,325.9917
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,49.63059,274.0907,0.5329425,0,0.5329425,373.4227,88.91,0.1925811,0,0.426354,0,274.6236
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,82.51129,82.51129,81,0,22.761,82.51129,8.665915,0,0,0,7.150358,1.590837,1.511295,0,0,49.09765,274.5703,5.559522,0,5.559522,378.697,90.16576,0.1925849,90.76242,5.720287,81,281.7207
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,36.17201,36.17201,0,0,0,36.17201,1.06635,0,7.105427E-15,0,0.3857203,38.0758,36.17201,0,0,43.53813,279.5739,0,37.69008,-37.69008,338.9681,80.70654,0.1925849,39.78922,0.3085763,0,279.9596
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,85.416,241.8838,1.312067,0,1.312067,340.2129,81.0029,0.1925826,0,1.049653,0,243.1959
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.10393,243.0647,0,0,0,340.2129,81.0029,0.1925826,0,0,0,243.0647
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,8.233659,8.233659,0,0,0,8.233659,0,0,1.776357E-15,0,0,8.667009,8.233659,0,0,84.10393,243.0647,0,8.667009,-8.667009,331.077,78.82771,0.1925826,9.057025,0,0,243.0647
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.73394,234.3977,0,0,0,331.077,78.82771,0.1925826,0,0,0,234.3977
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,32.46568,32.46568,0,0,0,32.46568,0,0,7.105427E-15,0,0,34.1744,32.46568,0,0,93.73394,234.3977,0,34.1744,-34.1744,295.054,70.25082,0.1925826,35.71225,0,0,234.3977
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,5.312284,5.312284,0,0,0,5.312284,0,0,0,0,0,5.591878,5.312284,0,0,131.7055,200.2233,0,5.591878,-5.591878,289.1597,68.8474,0.1925826,5.843513,0,0,200.2233
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,13.53334,13.53334,0,0,0,13.53334,0,0,1.776357E-15,0,0,14.24562,13.53334,0,0,137.9187,194.6314,0,14.24562,-14.24562,274.1435,65.27213,0.1925826,14.88668,0,0,194.6314
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,61.08694,61.08694,0,0,0,61.08694,0,0,0,0,0,64.30204,61.08694,0,0,153.7472,180.3858,0,64.30204,-64.30204,206.3632,49.13399,0.1925826,67.19563,0,0,180.3858
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,64.69869,64.69869,81,0,22.761,64.69869,0,0,0,0,0,0,0,16.30131,15.48624,225.1939,116.0837,15.48624,0,15.48624,221.0547,52.63197,0.1925972,71.16856,0,81,116.0837
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,84.46348,84.46348,81,0,22.761,84.46348,0,0,0,0,0,3.645767,3.463479,0,0,209.7076,130.0213,0,3.645767,-3.645767,217.2117,51.71697,0.1925972,92.90983,0,81,130.0213
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.84096,24.84096,81,0,22.761,24.84096,0,0,0,0,0,0,0,56.15905,53.35109,213.7585,126.3756,53.35109,0,53.35109,267.825,63.76773,0.1926476,27.32505,0,81,126.3756
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.16196,32.16196,81,0,22.761,32.16196,0,0,0,0,0,0,0,48.83804,46.39613,160.4074,174.3916,46.39613,0,46.39613,311.8402,74.24753,0.1926913,35.37816,0,81,174.3916
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,54.4197,54.4197,81,0,22.761,54.4197,0,0,0,0,0,0,0,26.5803,25.25128,114.0113,216.1481,25.25128,0,25.25128,335.7957,79.9512,0.1927151,59.86167,0,81,216.1481
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,13.75342,13.75342,81,0,22.761,13.75342,0,0,0,0,0,0,0,67.24658,63.88425,88.75999,238.8742,63.88425,0,63.88425,396.4016,94.38116,0.1927586,15.12876,0,81,238.8742
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,0,0,0,0,0,0,0,0,19.79336,0,0,0,0,24.87573,296.3701,19.79336,0,19.79336,415.1793,98.85201,0.1927238,0,15.83469,0,316.1634
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,62.09914,62.09914,0,0,0,62.09914,48.34753,0,0,0,30.0234,65.36751,62.09914,0,0,5.082377,314.1841,0,35.34412,-35.34412,377.9233,89.98156,0.1927238,68.30905,24.01872,0,344.2075
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,0.03333952,0,0,44.38696,0,0,0,0,44.35361,278.84,44.35361,0,44.35361,420.0009,100,0.1926458,0,35.50956,0,323.2269
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,3.975097,3.975097,0,0,0,3.975097,1668.597,62.14405,0,0,66.32836,4.184312,3.975097,0,0,0,318.7582,0,0,0,420.0009,100,0.1926458,4.372606,53.06269,0,385.0866
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,62.54615,62.54615,20.25,0,7.39125,62.54615,101.5283,18.97979,0,0,63.50206,44.52226,42.29615,0,0,0,318.7582,0,0,0,420.0009,100,0.1926458,68.80077,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,39.15225,39.15225,0,0,0,39.15225,173.9065,26.87543,0,0,68.08833,41.2129,39.15225,0,0,0,318.7582,0,0,0,420.0009,100,0.1926458,43.06748,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,60.4872,60.4872,0,0,0,60.4872,117.7272,7.539148,0,0,71.20988,63.67074,60.4872,0,0,0,318.7582,0,0,0,420.0009,100,0.1926458,66.53592,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,77.05668,77.05668,20.25,0,7.39125,77.05668,113.351,27.54801,0,0,87.34451,59.79651,56.80668,0,0,0,318.7582,0,0,0,420.0009,100,0.1926458,84.76235,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,135.8354,135.8354,67.17854,0,19.26417,135.8354,53.2044,0,0,0,72.27042,72.27042,68.6569,0,0,0,318.7582,0,0,0,420.0009,100,0.1926458,149.419,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,26.21173,26.21173,0,0,0,26.21173,125.4956,5.303269,0,0,32.89457,27.5913,26.21173,0,0,0,318.7582,0,0,0,420.0009,100,0.1926458,28.83291,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.423566,1.423566,0,0,0,1.423566,1406.267,18.52065,0,0,20.01914,1.49849,1.423566,0,0,0,318.7582,0,0,0,420.0009,100,0.1926458,1.565922,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,17.09881,17.09881,0,0,0,17.09881,0,0,3.552714E-15,0,0,17.99875,17.09881,0,0,0,318.7582,0,17.99875,-17.99875,401.0285,95.48278,0.1926458,18.80869,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,31.60902,31.60902,0,0,0,31.60902,0,0,3.552714E-15,0,0,33.27266,31.60902,0,0,19.99861,300.7595,0,33.27266,-33.27266,365.956,87.13222,0.1926458,34.76992,0,0,300.7595
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,40.87971,40.87971,0,0,0,40.87971,0,0,7.105427E-15,0,0,43.03128,40.87971,0,0,56.96823,267.4868,0,43.03128,-43.03128,320.5971,76.33249,0.1926458,44.96769,0,0,267.4868
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,160.1155,149.7,81,0,22.761,149.7,0,0,10.41546,26.427,0,72.31579,68.7,0,0,104.7808,224.4555,0,72.31579,-72.31579,244.3696,58.18311,0.1926458,176.127,0,81,224.4555
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,36.4715,36.4715,81,0,22.761,36.4715,0,0,0,0,0,0,0,44.5285,42.30207,185.1316,152.1398,42.30207,0,42.30207,284.5008,67.73815,0.1926857,40.11865,0,81,152.1398
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,79.82975,79.82975,81,0,22.761,79.82975,0,0,0,0,0,0,0,1.17025,1.111737,142.8296,190.2116,1.111737,0,1.111737,285.5555,67.98927,0.1926867,87.81273,0,81,190.2116
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,16.28657,16.28657,81,0,22.761,16.28657,0,0,0,0,0,0,0,64.71342,61.47776,141.7178,191.2122,61.47776,0,61.47776,343.8784,81.87566,0.1927344,17.91523,0,81,191.2122
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.59007,25.59007,0,0,0,25.59007,0,0,3.552714E-15,0,0,26.93692,25.59007,0,0,80.24007,246.5422,0,26.93692,-26.93692,315.4844,75.11519,0.1927344,28.14908,0,0,246.5422
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.99524,34.99524,0,0,0,34.99524,0,0,7.105427E-15,0,0,36.83709,34.99524,0,0,110.17,219.6053,0,36.83709,-36.83709,276.6547,65.87004,0.1927344,38.49476,0,0,219.6053
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.1001,182.7682,0,0,0,276.6547,65.87004,0.1927344,0,0,0,182.7682
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,48.55498,48.55498,0,0,0,48.55498,0,0,0,0,0,51.11051,48.55498,0,0,151.1001,182.7682,0,51.11051,-51.11051,222.7795,53.04264,0.1927344,53.41048,0,0,182.7682
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,110.3263,110.3263,81,0,22.761,110.3263,0,0,0,0,0,30.86983,29.32634,0,0,207.8895,131.6577,0,30.86983,-30.86983,190.2399,45.29511,0.1927344,121.359,0,81,131.6577
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,80.34532,80.34532,81,0,22.761,80.34532,0,0,0,0,0,0,0,0.654682,0.6219479,242.1893,100.7878,0.6219479,0,0.6219479,190.8299,45.4356,0.192735,88.37985,0,81,100.7878
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,32.65027,32.65027,81,0,22.761,32.65027,30.43973,0,0,0,9.938654,0,0,48.34973,45.93224,241.5674,101.3476,55.8709,0,55.8709,243.8337,58.05552,0.1927849,35.9153,7.950923,81,111.2862
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,56.70283,56.70283,81,0,22.761,56.70283,31.37111,0,0,0,17.78831,0,0,24.29717,23.08231,185.6965,151.6314,40.87062,0,40.87062,282.607,67.28723,0.1928186,62.37312,14.23065,81,169.4197
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,9.938091,9.938091,81,0,22.761,9.938091,424.5079,0,0,0,42.18798,0,0,71.0619,67.50881,144.8259,188.4149,109.6968,0,109.6968,386.6745,92.06516,0.1927815,10.9319,33.75039,81,230.6029
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,29.8218,29.8218,0,0,0,29.8218,247.5805,7.312524,0,0,73.83297,31.39137,29.8218,0,0,35.12908,287.1421,35.12908,0,35.12908,420.0009,100,0.1927199,32.80399,59.06638,0,360.975
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,97.04523,97.04523,28.34523,0,9.439343,97.04523,84.19281,9.389317,0,0,81.70511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1927199,106.7498,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927199,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,45.20199,45.20199,0,0,0,45.20199,148.5838,19.5818,0,0,67.16284,47.58104,45.20199,0,0,0,318.7582,0,0,0,420.0009,100,0.1927199,49.72219,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,27.67006,27.67006,0,0,0,27.67006,310.1991,56.70591,0,0,85.83229,29.12638,27.67006,0,0,0,318.7582,0,0,0,420.0009,100,0.1927199,30.43707,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,32.16824,32.16824,0,0,0,32.16824,176.5028,22.91654,0,0,56.77784,33.86131,32.16824,0,0,0,318.7582,0,0,0,420.0009,100,0.1927199,35.38506,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,87.31109,87.31109,71.93534,0,20.46764,87.31109,18.53715,0,0,0,16.18499,16.18499,15.37574,0,0,0,318.7582,0,0,0,420.0009,100,0.1927199,96.04219,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,27.30472,27.30472,0,0,0,27.30472,25.63627,0,3.552714E-15,0,6.999912,28.74181,27.30472,0,0,0,318.7582,0,21.7419,-21.7419,397.0829,94.54335,0.1927199,30.03519,5.59993,0,325.7581
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,63.2271,63.2271,81,0,22.761,63.2271,0,0,0,0,0,0,0,17.7729,16.88426,24.15766,297.0163,16.88426,0,16.88426,413.1007,98.35711,0.1927358,69.5498,0,81,297.0163
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,22.88189,22.88189,0,0,0,22.88189,0,0,3.552714E-15,0,0,24.0862,22.88189,0,0,7.273405,312.2122,0,24.0862,-24.0862,387.7116,92.3121,0.1927358,25.17007,0,0,312.2122
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.03585,288.126,0,0,0,387.7116,92.3121,0.1927358,0,0,0,288.126
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.28405,26.28405,0,0,0,26.28405,0,0,3.552714E-15,0,0,27.66743,26.28405,0,0,34.03585,288.126,0,27.66743,-27.66743,358.5476,85.3683,0.1927358,28.91246,0,0,288.126
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,7.592323,7.592323,0,0,0,7.592323,0,0,8.881784E-16,0,0,7.991919,7.592323,0,0,64.77743,260.4585,0,7.991919,-7.991919,350.1234,83.36253,0.1927358,8.351556,0,0,260.4585
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.9668,27.9668,0,0,0,27.9668,0,0,3.552714E-15,0,0,29.43874,27.9668,0,0,73.65734,252.4666,0,29.43874,-29.43874,319.0922,75.97418,0.1927358,30.76348,0,0,252.4666
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,18.48761,18.48761,0,0,0,18.48761,0,0,0,0,0,19.46065,18.48761,0,0,106.3671,223.0279,0,19.46065,-19.46065,298.5789,71.09007,0.1927358,20.33637,0,0,223.0279
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.99,203.5672,0,0,0,298.5789,71.09007,0.1927358,0,0,0,203.5672
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.664709,1.664709,0,0,0,1.664709,0,0,2.220446E-16,0,0,1.752325,1.664709,0,0,127.99,203.5672,0,1.752325,-1.752325,296.7318,70.65028,0.1927358,1.831179,0,0,203.5672
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,52.52948,52.52948,0,0,0,52.52948,0,0,7.105427E-15,0,0,55.29419,52.52948,0,0,129.937,201.8149,0,55.29419,-55.29419,238.4466,56.77288,0.1927358,57.78242,0,0,201.8149
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,30.04683,30.04683,0,0,0,30.04683,0,0,3.552714E-15,0,0,31.62825,30.04683,0,0,191.375,146.5207,0,31.62825,-31.62825,205.1075,48.83501,0.1927358,33.05152,0,0,146.5207
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,86.35536,86.35536,81,0,22.761,86.35536,0,0,0,0,0,5.63722,5.35536,0,0,226.5175,114.8925,0,5.63722,-5.63722,199.1653,47.42022,0.1927358,94.9909,0,81,114.8925
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,65.64088,65.64088,81,0,22.761,65.64088,0,0,0,0,0,0,0,15.35913,14.59117,232.7811,109.2553,14.59117,0,14.59117,213.0077,50.71602,0.1927495,72.20496,0,81,109.2553
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,83.64027,83.64027,81,0,22.761,83.64027,15.0327,0,0,0,12.57339,2.779232,2.64027,0,0,218.1899,122.3873,9.794157,0,9.794157,222.2993,52.9283,0.1927561,92.0043,10.05871,81,134.9607
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,76.94257,76.94257,81,0,22.761,76.94257,42.62789,0,0,0,32.799,0,0,4.05743,3.854558,208.3957,131.2021,36.65355,0,36.65355,257.0719,61.20747,0.1927818,84.63683,26.2392,81,164.0011
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,40.7373,40.7373,81,0,22.761,40.7373,187.1121,0,0,0,76.22444,0,0,40.2627,38.24956,171.7422,164.1903,114.474,0,114.474,365.6715,87.06446,0.1927365,44.81104,60.97955,81,240.4147
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,73.11481,73.11481,34.15601,0,10.90947,73.11481,134.4153,7.105427E-15,0,0,98.27745,41.00926,38.9588,0,0,57.26819,267.2169,57.26819,0,57.26819,420.0009,100,0.1926719,80.42628,78.62196,81,365.4943
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,71.35266,71.35266,20.25,0,7.39125,71.35266,116.0223,28.99269,0,0,82.78497,53.79228,51.10266,0,0,0,318.7582,0,0,0,420.0009,100,0.1926719,78.48793,66.22797,81,401.5432
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,55.68155,55.68155,0,0,0,55.68155,149.3421,24.54384,0,0,83.15601,58.61216,55.68155,0,0,0,318.7582,0,0,0,420.0009,100,0.1926719,61.24971,66.5248,0,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,60.47505,60.47505,0,0,0,60.47505,111.9101,4.019722,0,0,67.67767,63.65794,60.47505,0,0,0,318.7582,0,0,0,420.0009,100,0.1926719,66.52255,54.14213,0,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,46.76871,46.76871,0,0,0,46.76871,127.2112,10.26482,0,0,59.49504,49.23022,46.76871,0,0,0,318.7582,0,0,0,420.0009,100,0.1926719,51.44558,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,59.47245,59.47245,0,0,0,59.47245,107.3999,1.270754,0,0,63.87333,62.60258,59.47245,0,0,0,318.7582,0,0,0,420.0009,100,0.1926719,65.41969,51.09866,0,382.6316
