Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,84.87163,84.87163,53.28743,0,15.74972,84.87163,39.17272,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.1926719,93.35879,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926719,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926719,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,46.13091,46.13091,0,0,0,46.13091,0,0,7.105427E-15,0,0,48.55886,46.13091,0,0,0,318.7582,0,48.55886,-48.55886,368.8153,87.813,0.1926719,50.744,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,107.4731,107.4731,81,0,22.761,107.4731,0,0,0,0,0,27.86641,26.47309,0,0,53.95428,270.1994,0,27.86641,-27.86641,339.4415,80.81925,0.1926719,118.2204,0,81,270.1994
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,9.479186,9.479186,0,0,0,9.479186,0,0,1.776357E-15,0,0,9.97809,9.479186,0,0,84.91696,242.333,0,9.97809,-9.97809,328.9237,78.31501,0.1926719,10.4271,0,0,242.333
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,40.81939,40.81939,0,0,0,40.81939,0,0,7.105427E-15,0,0,42.96777,40.81939,0,0,96.00372,232.3549,0,42.96777,-42.96777,283.6317,67.53122,0.1926719,44.90132,0,0,232.3549
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,69.91214,69.91214,81,0,22.761,69.91214,0,-1.776357E-15,0,0,0,0,0,11.08786,10.53347,143.7457,189.3871,10.53347,0,10.53347,293.6246,69.91048,0.1926817,76.90335,0,81,189.3871
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,63.88824,63.88824,81,0,22.761,63.88824,0,0,0,0,0,0,0,17.11176,16.25617,133.2122,198.8672,16.25617,0,16.25617,309.0466,73.58237,0.1926969,70.27707,0,81,198.8672
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.88836,31.88836,81,0,22.761,31.88836,0,0,0,0,0,0,0,49.11164,46.65606,116.9561,213.4978,46.65606,0,46.65606,353.3084,84.12088,0.1927406,35.07719,0,81,213.4978
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,28.13257,28.13257,0,0,0,28.13257,0,0,3.552714E-15,0,0,29.61324,28.13257,0,0,70.3,255.4882,0,29.61324,-29.61324,322.0933,76.68873,0.1927406,30.94583,0,0,255.4882
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.2036,225.875,0,0,0,322.0933,76.68873,0.1927406,0,0,0,225.875
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,8.256076,8.256076,0,0,0,8.256076,0,0,1.776357E-15,0,0,8.690606,8.256076,0,0,103.2036,225.875,0,8.690606,-8.690606,312.9326,74.50761,0.1927406,9.081683,0,0,225.875
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,9.867343,9.867343,0,0,0,9.867343,0,0,0,0,0,10.38668,9.867343,0,0,112.8598,217.1844,0,10.38668,-10.38668,301.9841,71.90083,0.1927406,10.85408,0,0,217.1844
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,38.82751,38.82751,0,0,0,38.82751,0,0,7.105427E-15,0,0,40.87106,38.82751,0,0,124.4006,206.7977,0,40.87106,-40.87106,258.9022,61.64326,0.1927406,42.71026,0,0,206.7977
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,30.99567,30.99567,0,0,0,30.99567,70.7159,0,0,0,21.91887,32.62702,30.99567,0,0,169.8129,165.9267,0,10.70815,-10.70815,247.6148,58.9558,0.1927406,34.09524,17.53509,0,187.8455
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,104.2005,104.2005,81,0,22.761,104.2005,52.72949,0,0,0,54.94438,24.42155,23.20047,0,0,181.7108,155.2185,30.52283,0,30.52283,276.5713,65.85019,0.1927611,114.6205,43.95551,81,210.1629
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,100.0191,100.0191,81,0,22.761,100.0191,79.44366,0,0,0,79.45882,20.02008,19.01907,0,0,151.188,182.689,59.43874,0,59.43874,332.9599,79.276,0.1927839,110.021,63.56705,81,262.1479
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,21.426,21.426,20.25,0,7.39125,21.426,490.965,12.20702,0,0,105.1942,1.237894,1.175999,0,0,91.74924,236.1839,91.74924,0,91.74924,420.0009,100,0.1926238,23.5686,84.15532,81,341.3781
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,86.47598,86.47598,20.25,0,7.39125,86.47598,137.1955,48.92962,0,0,118.6412,69.71155,66.22598,0,0,0,318.7582,0,0,0,420.0009,100,0.1926238,95.12357,94.91294,81,437.3994
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,46.55763,46.55763,0,0,0,46.55763,252.3887,68.49815,0,0,117.5062,49.00803,46.55763,0,0,0,318.7582,0,0,0,420.0009,100,0.1926238,51.21339,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,6.231688,6.231688,0,0,0,6.231688,1743.874,102.1131,0,0,108.6728,6.559672,6.231688,0,0,0,318.7582,0,0,0,420.0009,100,0.1926238,6.854857,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926238,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926238,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1926238,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,30.81173,30.81173,0,0,0,30.81173,72.46754,0,3.552714E-15,0,22.3285,32.4334,30.81173,0,0,0,318.7582,0,10.10489,-10.10489,409.3493,97.46394,0.1926238,33.8929,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,16.48745,16.48745,0,0,0,16.48745,0,0,0,0,0,17.35521,16.48745,0,0,11.22766,308.6533,0,17.35521,-17.35521,391.0554,93.10823,0.1926238,18.1362,0,0,308.6533
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,80.26851,80.26851,81,0,22.761,80.26851,0,-1.110223E-16,0,0,0,0,0,0.7314886,0.6949142,30.51123,291.2981,0.6949142,0,0.6949142,391.7146,93.2652,0.1926244,88.29536,0,81,291.2981
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.81632,291.9236,0,0,0,391.7146,93.2652,0.1926244,0,0,0,291.9236
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,23.3343,23.3343,0,0,0,23.3343,0,0,3.552714E-15,0,0,24.56242,23.3343,0,0,29.81632,291.9236,0,24.56242,-24.56242,365.8235,87.10067,0.1926244,25.66773,0,0,291.9236
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,11.11627,11.11627,0,0,0,11.11627,0,0,1.776357E-15,0,0,11.70133,11.11627,0,0,57.10789,267.3611,0,11.70133,-11.70133,353.4893,84.16394,0.1926244,12.22789,0,0,267.3611
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,4.421385,4.421385,0,0,0,4.421385,0,0,8.881784E-16,0,0,4.654089,4.421385,0,0,70.10938,255.6598,0,4.654089,-4.654089,348.5834,82.99588,0.1926244,4.863523,0,0,255.6598
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.28059,251.0057,0,0,0,348.5834,82.99588,0.1926244,0,0,0,251.0057
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,20.40113,20.40113,0,0,0,20.40113,0,0,0,0,0,21.47488,20.40113,0,0,75.28059,251.0057,0,21.47488,-21.47488,325.9469,77.60625,0.1926244,22.44125,0,0,251.0057
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.14156,229.5308,0,0,0,325.9469,77.60625,0.1926244,0,0,0,229.5308
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.14156,229.5308,0,0,0,325.9469,77.60625,0.1926244,0,0,0,229.5308
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,33.68579,33.68579,0,0,0,33.68579,0,0,0,0,0,35.45873,33.68579,0,0,99.14156,229.5308,0,35.45873,-35.45873,288.5701,68.70703,0.1926244,37.05437,0,0,229.5308
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,38.59431,38.59431,0,0,0,38.59431,0,0,0,0,0,40.62559,38.59431,0,0,138.5401,194.0721,0,40.62559,-40.62559,245.747,58.51107,0.1926244,42.45374,0,0,194.0721
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,39.08736,39.08736,0,0,0,39.08736,0,0,7.105427E-15,0,0,41.1446,39.08736,0,0,183.6797,153.4465,0,41.1446,-41.1446,202.3768,48.18485,0.1926244,42.9961,0,0,153.4465
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,28.03422,28.03422,0,0,0,28.03422,95.94546,0,0,0,26.89756,29.5097,28.03422,0,0,229.3959,112.3019,0,2.612144,-2.612144,199.6233,47.52927,0.1926244,30.83764,21.51805,0,139.1995
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,232.2983,109.6898,53.39152,0,53.39152,250.275,59.58916,0.1925314,0,42.71321,0,163.0813
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,6.132174,6.132174,0,0,0,6.132174,1172.951,0,0,0,71.92743,6.454921,6.132174,0,0,178.9068,157.7421,65.47251,0,65.47251,312.3876,74.37786,0.1924174,6.745392,57.54195,0,229.6696
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,36.37617,36.37617,0,0,0,36.37617,224.6898,0,0,0,81.73353,38.2907,36.37617,0,0,113.4343,216.6674,43.44283,0,43.44283,353.6011,84.19057,0.1923419,40.01379,65.38683,0,298.4009
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,35.25935,35.25935,0,0,0,35.25935,211.1458,0,0,0,74.44862,37.11511,35.25935,0,0,69.99144,255.7659,37.33352,0,37.33352,389.0188,92.62334,0.192277,38.78529,59.5589,0,330.2146
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,30.20718,0,0,62.8651,0,0,0,0,32.65792,289.3661,32.65792,0,32.65792,420.0009,100,0.1922203,0,50.29208,0,352.2312
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,61.14706,61.14706,0,0,0,61.14706,128.9595,14.48963,0,0,78.85496,64.36533,61.14706,0,0,0,318.7582,0,0,0,420.0009,100,0.1922203,67.26177,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,5.807217,5.807217,0,0,0,5.807217,1793.932,98.06465,0,0,104.1775,6.11286,5.807217,0,0,0,318.7582,0,0,0,420.0009,100,0.1922203,6.387938,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,44.04821,44.04821,0,0,0,44.04821,172.1843,29.47757,0,0,75.8441,46.36653,44.04821,0,0,0,318.7582,0,0,0,420.0009,100,0.1922203,48.45303,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,82.73383,82.73383,29.679,0,9.776786,82.73383,67.50225,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1922203,91.00722,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922203,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922203,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,108.662,108.662,81,0,22.761,108.662,0,0,0,0,0,29.1179,27.662,0,0,0,318.7582,0,29.1179,-29.1179,389.3079,92.69217,0.1922203,119.5282,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,96.47892,96.47892,81,0,22.761,96.47892,0,0,0,0,0,16.2936,15.47892,0,0,32.35322,289.6403,0,16.2936,-16.2936,372.1329,88.6029,0.1922203,106.1268,0,81,289.6403
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,109.9924,109.9924,81,0,22.761,109.9924,0,0,0,0,0,30.51831,28.9924,0,0,50.45722,273.3467,0,30.51831,-30.51831,339.9638,80.9436,0.1922203,120.9916,0,81,273.3467
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.36646,242.8284,0,0,0,339.9638,80.9436,0.1922203,0,0,0,242.8284
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,16.93588,16.93588,0,0,0,16.93588,0,0,0,0,0,17.82724,16.93588,0,0,84.36646,242.8284,0,17.82724,-17.82724,321.1722,76.46943,0.1922203,18.62947,0,0,242.8284
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.99754,27.99754,0,0,0,27.99754,0,0,3.552714E-15,0,0,29.47109,27.99754,0,0,104.1745,225.0012,0,29.47109,-29.47109,290.107,69.07295,0.1922203,30.79729,0,0,225.0012
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,34.47877,34.47877,0,0,0,34.47877,0,0,7.105427E-15,0,0,36.29344,34.47877,0,0,136.9202,195.5301,0,36.29344,-36.29344,251.8503,59.96424,0.1922203,37.92665,0,0,195.5301
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,39.52757,39.52757,0,0,0,39.52757,0,0,7.105427E-15,0,0,41.60796,39.52757,0,0,177.2462,159.2366,0,41.60796,-41.60796,207.9917,49.52173,0.1922203,43.48032,0,0,159.2366
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,31.12807,31.12807,0,0,0,31.12807,0,0,3.552714E-15,0,0,32.76639,31.12807,0,0,223.4773,117.6287,0,32.76639,-32.76639,173.4529,41.29822,0.1922203,34.24088,0,0,117.6287
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,44.95692,44.95692,0,0,0,44.95692,0,0,0,0,0,47.32308,44.95692,0,0,259.8844,84.86228,0,47.32308,-47.32308,123.57,29.42136,0.1922203,49.45262,0,0,84.86228
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,34.71003,34.71003,81,0,22.761,34.71003,0,-7.105427E-15,0,0,0,0,0,46.28997,43.97548,312.4656,37.53921,43.97548,0,43.97548,165.2888,39.35439,0.1922615,38.18103,0,81,37.53921
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,46.27561,46.27561,81,0,22.761,46.27561,0,0,0,0,0,0,0,34.72439,32.98817,268.4901,77.11713,32.98817,0,32.98817,196.5841,46.80564,0.1922923,50.90317,0,81,77.11713
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,28.1796,28.1796,81,0,22.761,28.1796,73.73335,0,0,0,20.77776,0,0,52.8204,50.17938,235.5019,106.8065,70.95715,0,70.95715,263.9,62.83319,0.1923233,30.99756,16.62221,81,127.5843
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,34.34829,34.34829,81,0,22.761,34.34829,139.9281,0,0,0,48.06292,0,0,46.65171,44.31913,164.5448,170.6679,92.38205,0,92.38205,351.5413,83.70013,0.1923171,37.78312,38.45034,81,218.7308
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,3.690487,3.690487,0,0,0,3.690487,1720.95,0,0,0,63.51144,3.884723,3.690487,0,0,72.16273,253.8118,59.62672,0,59.62672,408.1081,97.16841,0.1922138,4.059536,50.80915,0,317.3232
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,34.25975,34.25975,0,0,0,34.25975,270.502,44.0744,0,0,92.67332,36.0629,34.25975,0,0,12.53602,307.4758,12.53602,0,12.53602,420.0009,100,0.1921921,37.68573,74.13866,0,400.1491
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,112.8855,112.8855,44.1855,0,13.44693,112.8855,91.03001,30.4439,0,0,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1921921,124.174,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,15.55259,15.55259,0,0,0,15.55259,749.2093,100.1503,0,0,116.5215,16.37115,15.55259,0,0,0,318.7582,0,0,0,420.0009,100,0.1921921,17.10785,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,70.89772,70.89772,20.25,0,7.39125,70.89772,144.6128,49.21381,0,0,102.5272,53.31339,50.64772,0,0,0,318.7582,0,0,0,420.0009,100,0.1921921,77.9875,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,75.85339,75.85339,20.25,0,7.39125,75.85339,137.9106,46.07995,0,0,104.6098,58.52988,55.60339,0,0,0,318.7582,0,0,0,420.0009,100,0.1921921,83.43873,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,116.6734,116.6734,47.97336,0,14.40526,116.6734,73.15878,13.04102,0,0,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1921921,128.3407,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921921,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1921921,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,8.407064,8.407064,0,0,0,8.407064,0,0,0,0,0,8.849542,8.407064,0,0,0,318.7582,0,8.849542,-8.849542,410.6726,97.779,0.1921921,9.247771,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,47.75829,47.75829,0,0,0,47.75829,0,0,0,0,0,50.27189,47.75829,0,0,9.832824,309.9087,0,50.27189,-50.27189,357.6814,85.16206,0.1921921,52.53412,0,0,309.9087
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,37.3111,37.3111,0,0,0,37.3111,0,0,0,0,0,39.27485,37.3111,0,0,65.69048,259.6368,0,39.27485,-39.27485,316.2821,75.3051,0.1921921,41.04221,0,0,259.6368
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,3.597552,3.597552,0,0,0,3.597552,0,0,4.440892E-16,0,0,3.786897,3.597552,0,0,109.3292,220.362,0,3.786897,-3.786897,312.2903,74.35469,0.1921921,3.957307,0,0,220.362
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,44.27731,44.27731,0,0,0,44.27731,0,0,0,0,0,46.60769,44.27731,0,0,113.5369,216.5751,0,46.60769,-46.60769,263.1615,62.65738,0.1921921,48.70504,0,0,216.5751
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,11.40155,11.40155,0,0,0,11.40155,0,0,0,0,0,12.00163,11.40155,0,0,165.3232,169.9674,0,12.00163,-12.00163,250.5107,59.64528,0.1921921,12.54171,0,0,169.9674
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,42.89838,42.89838,0,0,0,42.89838,0,0,0,0,0,45.15619,42.89838,0,0,178.6583,157.9657,0,45.15619,-45.15619,202.9119,48.31225,0.1921921,47.18822,0,0,157.9657
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,69.11794,69.11794,81,0,22.761,69.11794,0,-1.776357E-15,0,0,0,0,0,11.88207,11.28796,228.8319,112.8095,11.28796,0,11.28796,213.6206,50.86194,0.1922026,76.02972,0,81,112.8095
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,54.31024,54.31024,81,0,22.761,54.31024,0,0,0,0,0,0,0,26.68976,25.35527,217.5439,122.9687,25.35527,0,25.35527,237.6747,56.5891,0.1922263,59.74126,0,81,122.9687
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,25.68185,25.68185,81,0,22.761,25.68185,0,0,0,0,0,0,0,55.31815,52.55224,192.1886,145.7885,52.55224,0,52.55224,287.5301,68.45942,0.1922753,28.25004,0,81,145.7885
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,46.97663,46.97663,81,0,22.761,46.97663,0,0,0,0,0,0,0,34.02337,32.3222,139.6364,193.0855,32.3222,0,32.3222,318.1937,75.76024,0.1923055,51.6743,0,81,193.0855
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.65557,26.65557,81,0,22.761,26.65557,0,0,0,0,0,0,0,54.34444,51.62721,107.3142,222.1754,51.62721,0,51.62721,367.1715,87.42162,0.1923535,29.32112,0,81,222.1754
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,35.08635,35.08635,0,0,0,35.08635,0,0,0,0,0,36.933,35.08635,0,0,55.68699,268.64,0,36.933,-36.933,328.2407,78.1524,0.1923535,38.59498,0,0,268.64
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,62.0705,62.0705,0,0,0,62.0705,34.14008,0,7.105427E-15,0,21.19092,65.33737,62.0705,0,0,96.72365,231.7069,0,44.14645,-44.14645,281.7063,67.07279,0.1923535,68.27755,16.95274,0,252.8979
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,62.5453,62.5453,81,0,22.761,62.5453,90.1467,0,0,0,56.38252,0,0,18.4547,17.53196,145.7753,187.5605,73.91449,0,73.91449,351.8277,83.76834,0.1923793,68.79984,45.10602,81,243.943
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,45.63131,45.63131,0,0,0,45.63131,186.1381,0,0,0,84.93725,48.03296,45.63131,0,0,71.86077,254.0835,36.90429,0,36.90429,386.8382,92.10415,0.1923155,50.19445,67.9498,0,339.0208
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,36.58802,36.58802,0,0,0,36.58802,267.8278,24.5227,0,0,97.99288,38.5137,36.58802,0,0,34.95648,287.2974,34.95648,0,34.95648,420.0009,100,0.1922551,40.24681,78.3943,0,385.2903
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,3.551924,3.551924,0,0,0,3.551924,2876.194,98.42136,0,0,102.1602,3.738867,3.551924,0,0,0,318.7582,0,0,0,420.0009,100,0.1922551,3.907116,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,71.43015,71.43015,20.25,0,7.39125,71.43015,158.4931,59.33803,0,0,113.2119,53.87384,51.18015,0,0,0,318.7582,0,0,0,420.0009,100,0.1922551,78.57317,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,107.9691,107.9691,39.26914,0,12.20309,107.9691,102.59,38.4497,0,0,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1922551,118.7661,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,70.82578,70.82578,20.25,0,7.39125,70.82578,137.4533,44.11473,0,0,97.35239,53.23766,50.57578,0,0,0,318.7582,0,0,0,420.0009,100,0.1922551,77.90835,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,90.18065,90.18065,21.48065,0,7.702603,90.18065,96.57898,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1922551,99.19871,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922551,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,20.51952,20.51952,0,0,0,20.51952,128.1342,4.693022,0,0,26.29252,21.5995,20.51952,0,0,0,318.7582,0,0,0,420.0009,100,0.1922551,22.57148,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,8.365984,8.365984,0,0,0,8.365984,0,0,1.776357E-15,0,0,8.806299,8.365984,0,0,0,318.7582,0,8.806299,-8.806299,410.7182,97.78985,0.1922551,9.202582,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,56.64685,56.64685,0,0,0,56.64685,0,0,7.105427E-15,0,0,59.62827,56.64685,0,0,9.784777,309.9519,0,59.62827,-59.62827,347.8645,82.82471,0.1922551,62.31154,0,0,309.9519
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,44.21375,44.21375,0,0,0,44.21375,0,0,7.105427E-15,0,0,46.54079,44.21375,0,0,76.03841,250.3237,0,46.54079,-46.54079,298.8062,71.14419,0.1922551,48.63513,0,0,250.3237
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,17.85743,17.85743,0,0,0,17.85743,0,0,3.552714E-15,0,0,18.7973,17.85743,0,0,127.7504,203.7829,0,18.7973,-18.7973,278.9921,66.42655,0.1922551,19.64318,0,0,203.7829
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,21.6203,21.6203,0,0,0,21.6203,0,0,0,0,0,22.75821,21.6203,0,0,148.6363,184.9856,0,22.75821,-22.75821,255.0028,60.71484,0.1922551,23.78233,0,0,184.9856
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.06644,26.06644,0,0,0,26.06644,0,0,3.552714E-15,0,0,27.43835,26.06644,0,0,173.9232,162.2274,0,27.43835,-27.43835,226.0803,53.82853,0.1922551,28.67308,0,0,162.2274
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,51.97654,51.97654,0,0,0,51.97654,0,0,7.105427E-15,0,0,54.71215,51.97654,0,0,204.4102,134.789,0,54.71215,-54.71215,168.4086,40.0972,0.1922551,57.1742,0,0,134.789
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,58.55344,58.55344,0,0,0,58.55344,0,0,7.105427E-15,0,0,61.6352,58.55344,0,0,265.2015,80.07685,0,61.6352,-61.6352,103.4394,24.62837,0.1922551,64.40878,0,0,80.07685
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,94.67229,94.67229,81,0,22.761,94.67229,0,0,0,5.619946,0,14.39188,13.67229,0,0,333.6851,18.44165,0,14.39188,-14.39188,88.269,21.01639,0.1922551,104.1395,0,81,18.44165
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,88.2944,84.84728,81,0,22.761,84.84728,0,0,3.447114,12.27655,0,4.049771,3.847283,0,0,349.6761,4.049771,0,4.049771,-4.049771,84.00017,20,0.1922551,97.12384,0,81,4.049771
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,73.94404,73.94404,81,0,22.761,73.94404,0,0,0,0.3384395,0,0,0,7.055964,6.703166,354.1758,0,6.703166,0,6.703166,90.35935,21.51409,0.1922613,81.33844,0,81,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,44.97185,44.97185,81,0,22.761,44.97185,0,0,0,0,0,0,0,36.02815,34.22674,347.4726,6.032849,34.22674,0,34.22674,122.8297,29.24511,0.1922932,49.46904,0,81,6.032849
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,41.66843,41.66843,81,0,22.761,41.66843,0,0,0,0,0,0,0,39.33157,37.36499,313.2459,36.83692,37.36499,0,37.36499,158.2772,37.68498,0.1923279,45.83527,0,81,36.83692
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,57.84669,57.84669,81,0,22.761,57.84669,45.49364,0,0,0,26.31656,0,0,23.15331,21.99565,275.8809,70.46542,48.31221,0,48.31221,204.1102,48.59758,0.192366,63.63136,21.05325,81,96.78197
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,105.625,105.625,81,0,22.761,105.625,48.80999,0,0,0,51.55553,25.92103,24.62498,0,0,227.5687,113.9464,25.63451,0,25.63451,228.4292,54.38781,0.1923832,116.1875,41.24443,81,165.5019
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,99.21156,99.21156,81,0,22.761,99.21156,57.4507,0,0,0,56.99774,19.17007,18.21157,0,0,201.9342,137.0175,37.82767,0,37.82767,264.3157,62.93219,0.1924085,109.1327,45.59819,81,194.0152
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,83.31369,83.31369,81,0,22.761,83.31369,88.13922,0,0,0,73.43204,2.435466,2.313693,0,0,164.1065,171.0624,70.99657,0,70.99657,331.669,78.96865,0.1924391,91.64507,58.74563,81,244.4944
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,107.5416,107.5416,81,0,22.761,107.5416,65.94564,0,0,0,70.91899,27.93851,26.54159,0,0,93.10994,234.9593,42.98048,0,42.98048,372.4438,88.67693,0.1924678,118.2957,56.73519,81,305.8783
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,30.34662,30.34662,0,0,0,30.34662,295.1314,7.489141,0,0,89.56242,31.94381,30.34662,0,0,50.12946,273.6417,50.12946,0,50.12946,420.0009,100,0.1923815,33.38128,71.64993,0,363.2041
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,55.08061,55.08061,0,0,0,55.08061,132.0287,14.74264,0,0,72.72223,57.97959,55.08061,0,0,0,318.7582,0,0,0,420.0009,100,0.1923815,60.58867,58.17778,0,391.4805
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,66.02419,66.02419,20.25,0,7.39125,66.02419,118.1039,29.79376,0,0,77.97713,48.18336,45.77419,0,0,0,318.7582,0,0,0,420.0009,100,0.1923815,72.62661,62.3817,81,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,47.27528,47.27528,0,0,0,47.27528,172.7122,31.88671,0,0,81.65017,49.76346,47.27528,0,0,0,318.7582,0,0,0,420.0009,100,0.1923815,52.00282,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,94.66476,94.66476,42.02218,0,12.89961,94.66476,58.5363,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.1923815,104.1312,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,64.2162,64.2162,41.79119,0,12.84117,64.2162,36.75907,0,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.1923815,70.63783,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,48.13844,48.13844,0,0,0,48.13844,0,0,7.105427E-15,0,0,50.67205,48.13844,0,0,0,318.7582,0,50.67205,-50.67205,366.5878,87.28264,0.1923815,52.95229,0,0,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,128.3067,128.3067,81,0,22.761,128.3067,0,0,0,0,0,49.7965,47.30667,0,0,56.30227,268.0862,0,49.7965,-49.7965,314.0977,74.78502,0.1923815,141.1373,0,81,268.0862
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,71.34792,71.34792,81,0,22.761,71.34792,0,0,0,0,0,0,0,9.65208,9.169476,111.6317,218.2897,9.169476,0,9.169476,322.7966,76.85619,0.19239,78.48271,0,81,218.2897
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,93.03926,93.03926,81,0,22.761,93.03926,0,0,0,0,0,12.67291,12.03926,0,0,102.4622,226.5422,0,12.67291,-12.67291,309.4382,73.67561,0.19239,102.3432,0,81,226.5422
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,24.6953,24.6953,81,0,22.761,24.6953,0,0,0,0,0,0,0,56.3047,53.48947,116.5433,213.8693,53.48947,0,53.48947,360.1828,85.75763,0.1924395,27.16483,0,81,213.8693
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,18.00029,18.00029,0,0,0,18.00029,0,0,0,0,0,18.94767,18.00029,0,0,63.05379,262.0098,0,18.94767,-18.94767,340.2102,81.00226,0.1924395,19.80032,0,0,262.0098
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,7.584403,7.584403,0,0,0,7.584403,0,0,0,0,0,7.983582,7.584403,0,0,84.10675,243.0621,0,7.983582,-7.983582,331.7947,78.99859,0.1924395,8.342843,0,0,243.0621
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,50.81766,50.81766,0,0,0,50.81766,0,0,0,0,0,53.49227,50.81766,0,0,92.9774,235.0786,0,53.49227,-53.49227,275.4089,65.57343,0.1924395,55.89943,0,0,235.0786
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.00204,23.00204,0,0,0,23.00204,0,0,3.552714E-15,0,0,24.21268,23.00204,0,0,152.4133,181.5863,0,24.21268,-24.21268,249.8865,59.49667,0.1924395,25.30225,0,0,181.5863
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,3.801838,3.801838,0,0,0,3.801838,0,0,4.440892E-16,0,0,4.001935,3.801838,0,0,179.3162,157.3736,0,4.001935,-4.001935,245.6681,58.49229,0.1924395,4.182022,0,0,157.3736
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,61.62367,61.62367,0,0,0,61.62367,0,0,7.105427E-15,0,0,64.86702,61.62367,0,0,183.7628,153.3717,0,64.86702,-64.86702,177.2923,42.21236,0.1924395,67.78604,0,0,153.3717
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,33.09425,33.09425,0,0,0,33.09425,0,0,7.105427E-15,0,0,34.83605,33.09425,0,0,255.8373,88.50466,0,34.83605,-34.83605,140.5719,33.46942,0.1924395,36.40368,0,0,88.50466
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,11.88551,11.88551,0,0,0,11.88551,0,0,0,0,0,12.51107,11.88551,0,0,294.544,53.66861,0,12.51107,-12.51107,127.384,30.32947,0.1924395,13.07407,0,0,53.66861
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,36.29964,36.29964,0,0,0,36.29964,26.45578,0,0,0,9.603354,38.21015,36.29964,0,0,308.4452,41.15754,0,28.6068,-28.6068,97.22981,23.14991,0.1924395,39.92961,7.682684,0,50.76089
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,18.89378,18.89378,81,0,22.761,18.89378,109.0074,0,0,0,20.59562,0,0,62.10622,59.00091,340.2305,12.55074,79.59653,0,79.59653,172.7417,41.1289,0.1924552,20.78316,16.4765,81,33.14637
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,49.5773,49.5773,81,0,22.761,49.5773,104.6964,0,0,0,51.90566,0,0,31.4227,29.85157,260.634,84.18762,81.75723,0,81.75723,250.3034,59.59594,0.1924672,54.53503,41.52453,81,136.0933
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,64.35114,64.35114,81,0,22.761,64.35114,101.0924,0,0,0,65.05408,0,0,16.64886,15.81641,178.8768,157.7691,80.8705,0,80.8705,327.0239,77.86268,0.1924807,70.78626,52.04327,81,222.8232
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,20.25,0,7.39125,0,0,0.08250783,0,0,78.84717,0,0,20.16749,19.15912,98.00628,230.5526,98.00628,0,98.00628,420.0009,100,0.1923125,0,63.07773,81,309.3997
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,36.71865,36.71865,0,0,0,36.71865,263.5964,58.13784,0,0,96.78905,38.65121,36.71865,0,0,0,318.7582,0,0,0,420.0009,100,0.1923125,40.39051,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,47.56989,47.56989,0,0,0,47.56989,172.1612,31.82331,0,0,81.89689,50.07357,47.56989,0,0,0,318.7582,0,0,0,420.0009,100,0.1923125,52.32688,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,10.58115,10.58115,0,0,0,10.58115,579.389,50.16795,0,0,61.30599,11.13805,10.58115,0,0,0,318.7582,0,0,0,420.0009,100,0.1923125,11.63926,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,76.91393,76.91393,20.25,0,7.39125,76.91393,93.79752,12.49712,0,0,72.14336,59.64624,56.66392,0,0,0,318.7582,0,0,0,420.0009,100,0.1923125,84.60532,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,2.504544,2.504544,0,0,0,2.504544,1352.51,31.23785,0,0,33.87421,2.636363,2.504544,0,0,0,318.7582,0,0,0,420.0009,100,0.1923125,2.754999,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,9.15512,9.15512,0,0,0,9.15512,138.5606,3.048419,0,0,12.68539,9.636969,9.15512,0,0,0,318.7582,0,0,0,420.0009,100,0.1923125,10.07063,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,51.02868,51.02868,0,0,0,51.02868,0,0,7.105427E-15,0,0,53.7144,51.02868,0,0,0,318.7582,0,53.7144,-53.7144,363.3809,86.51909,0.1923125,56.13154,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,51.73055,51.73055,0,0,0,51.73055,0,0,7.105427E-15,0,0,54.45321,51.73055,0,0,59.68266,265.0438,0,54.45321,-54.45321,305.9822,72.85275,0.1923125,56.9036,0,0,265.0438
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,57.65902,57.65902,0,0,0,57.65902,0,0,7.105427E-15,0,0,60.6937,57.65902,0,0,120.1862,210.5906,0,60.6937,-60.6937,242.0054,57.62022,0.1923125,63.42492,0,0,210.5906
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,20.51956,20.51956,0,0,0,20.51956,0,0,3.552714E-15,0,0,21.59954,20.51956,0,0,187.6237,149.8969,0,21.59954,-21.59954,219.2375,52.1993,0.1923125,22.57152,0,0,149.8969
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,66.62653,66.62653,81,0,22.761,66.62653,0,0,0,0,0,0,0,14.37346,13.65479,211.6232,128.2974,13.65479,0,13.65479,232.1916,55.28359,0.1923251,73.28919,0,81,128.2974
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,17.76986,17.76986,81,0,22.761,17.76986,0,-7.105427E-15,0,0,0,0,0,63.23014,60.06863,197.9684,140.5867,60.06863,0,60.06863,289.1777,68.85168,0.1923743,19.54685,0,81,140.5867
