Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,60.64606,60.64606,0,0,0,60.64606,0,0,7.105427E-15,0,0,63.83795,60.64606,0,0,0,318.7582,0,63.83795,-63.83795,352.7097,83.97834,0,66.71066,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,111.5556,111.5556,42.85564,0,13.11048,111.5556,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,70.93106,254.9203,0,72.31579,-72.31579,276.4822,65.82896,0,122.7112,0,81,254.9203
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,112.6827,112.6827,43.98265,0,13.39561,112.6827,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,151.2819,182.6045,0,72.31579,-72.31579,200.2547,47.67958,0,123.9509,0,81,182.6045
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,102.9423,102.9423,34.24229,0,10.9313,102.9423,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,231.6328,110.2887,0,72.31579,-72.31579,124.0271,29.53021,0,113.2365,0,81,110.2887
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,34.69339,34.69339,81,0,22.761,34.69339,0,0,0,0,0,0,0,46.30661,43.99128,311.9837,37.9729,43.99128,0,43.99128,165.7609,39.46681,0.2959064,38.16272,0,81,37.9729
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,37.24734,37.24734,81,0,22.761,37.24734,19.34083,0,0,0,7.203945,0,0,43.75266,41.56502,267.9924,77.56506,48.76897,0,48.76897,212.0272,50.48257,0.2936658,40.97208,5.763156,81,84.769
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,38.16925,38.16925,81,0,22.761,38.16925,42.35475,0,0,0,16.16649,0,0,42.83075,40.68921,219.2234,121.4571,56.85571,0,56.85571,265.9653,63.32494,0.2913998,41.98617,12.93319,81,137.6236
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,79.23845,79.23845,81,0,22.761,79.23845,39.78692,0,0,0,31.52654,0,0,1.761553,1.673475,162.3677,172.6273,33.20001,0,33.20001,297.4616,70.82404,0.2872429,87.16229,25.22123,81,204.1538
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,23.85143,23.85143,81,0,22.761,23.85143,32.21136,0,0,0,7.682869,0,0,57.14857,54.29114,129.1677,202.5073,61.97401,0,61.97401,356.2553,84.82252,0.2842849,26.23657,6.146295,81,210.1901
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,95.98278,95.98278,81,0,22.761,95.98278,6.476403,0,0,0,6.216231,15.77135,14.98278,0,0,67.19372,258.2839,0,9.55512,-9.55512,346.1833,82.42443,0.2842849,105.5811,4.972985,81,264.5001
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,83.27192,83.27192,81,0,22.761,83.27192,40.55368,0,0,0,33.76983,2.391498,2.271923,0,0,77.81052,248.7288,31.37833,0,31.37833,375.9514,89.51206,0.2823273,91.59911,27.01587,81,282.4986
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,63.22221,63.22221,78.98772,0,22.25189,63.22221,47.19371,0,0,0,29.83691,0,0,15.76551,14.97723,46.43218,276.9693,44.81414,0,44.81414,418.4658,99.63452,0.2815413,69.54443,23.86953,81,306.8062
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,38.40619,38.40619,0,0,0,38.40619,32.90662,0,0,0,12.63818,40.42757,38.40619,0,0,1.618039,317.302,0,27.78939,-27.78939,389.1732,92.66011,0.2815413,42.24681,10.11054,0,329.9402
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,32.49514,289.5126,7.161844,0,7.161844,395.9676,94.2778,0.2753966,0,5.729475,0,296.6744
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,51.34867,51.34867,61.99894,0,17.95373,51.34867,27.50311,0,0,0,14.12248,0,0,10.65027,10.11775,25.33329,295.9583,24.24024,0,24.24024,418.9639,99.75311,0.2756512,56.48354,11.29799,81,310.0807
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,6.335842,0,0,7.428895,0,0,0,0,1.093054,317.7745,1.093054,0,1.093054,420.0009,100,0.2747988,0,5.943117,0,325.2034
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,45.04304,45.04304,45.04304,0,13.66389,45.04304,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2747988,49.54734,0,81,318.7582
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,62.29247,62.29247,62.29247,0,18.02799,62.29247,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2747988,68.52171,0,81,318.7582
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,86.89265,86.89265,81,0,22.761,86.89265,0,0,0,0,0,6.202792,5.892652,0,0,0,318.7582,0,6.202792,-6.202792,413.4625,98.44326,0.2747988,95.58192,0,81,318.7582
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,102.7024,102.7024,81,0,22.761,102.7024,0,0,0,0,0,22.8446,21.70237,0,0,6.891991,312.5554,0,22.8446,-22.8446,389.3822,92.70986,0.2747988,112.9726,0,81,312.5554
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,4.920167,4.920167,0,0,0,4.920167,0,0,8.881784E-16,0,0,5.179124,4.920167,0,0,32.27488,289.7108,0,5.179124,-5.179124,383.9229,91.41003,0.2747988,5.412184,0,0,289.7108
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,20.40765,20.40765,0,0,0,20.40765,0,0,3.552714E-15,0,0,21.48173,20.40765,0,0,38.02946,284.5317,0,21.48173,-21.48173,361.2792,86.01868,0.2747988,22.44841,0,0,284.5317
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,62.41372,62.41372,81,0,22.761,62.41372,0,0,0,0,0,0,0,18.58628,17.65696,61.89805,263.05,17.65696,0,17.65696,378.0301,90.00697,0.275803,68.65509,0,81,263.05
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,25.73601,25.73601,0,0,0,25.73601,0,0,3.552714E-15,0,0,27.09054,25.73601,0,0,44.24109,278.9413,0,27.09054,-27.09054,349.4741,83.20795,0.275803,28.30961,0,0,278.9413
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.34169,251.8507,0,0,0,349.4741,83.20795,0.275803,0,0,0,251.8507
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,90.74504,90.74504,81,0,22.761,90.74504,0,0,0,0,0,10.25793,9.745038,0,0,74.34169,251.8507,0,10.25793,-10.25793,338.6613,80.63348,0.275803,99.81954,0,81,251.8507
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.7394,241.5928,0,0,0,338.6613,80.63348,0.275803,0,0,0,241.5928
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,14.76682,14.76682,0,0,0,14.76682,0,0,1.776357E-15,0,0,15.54402,14.76682,0,0,85.7394,241.5928,0,15.54402,-15.54402,322.2765,76.73234,0.275803,16.2435,0,0,241.5928
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.0105,226.0488,0,0,0,322.2765,76.73234,0.275803,0,0,0,226.0488
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,24.34773,24.34773,0,0,0,24.34773,45.20558,0,3.552714E-15,0,11.00653,25.62919,24.34773,0,0,103.0105,226.0488,0,14.62265,-14.62265,306.8629,73.06243,0.275803,26.7825,8.805225,0,237.0553
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,16.12064,16.12064,0,0,0,16.12064,188.9719,0,0,0,30.46347,16.96909,16.12064,0,0,119.2579,211.4261,13.49438,0,13.49438,319.6647,76.1105,0.2661267,17.7327,24.37078,0,241.8896
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,19.00835,19.00835,0,0,0,19.00835,295.5166,0,0,0,56.17283,20.00879,19.00835,0,0,105.7635,223.571,36.16404,0,36.16404,353.973,84.27911,0.2432551,20.90919,44.93827,0,279.7439
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,21.56394,0,0,91.16344,0,0,0,0,69.59949,256.1187,69.59949,0,69.59949,420.0009,100,0.2087308,0,72.93075,0,347.2821
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2087308,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,51.60576,51.60576,0,0,0,51.60576,237.1848,68.07916,0,0,122.401,54.32185,51.60576,0,0,0,318.7582,0,0,0,420.0009,100,0.2087308,56.76633,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,93.77117,93.77117,25.07117,0,8.611007,93.77117,119.4122,39.65841,0,0,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2087308,103.1483,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,90.62022,90.62022,21.92023,0,7.813818,90.62022,122.0772,38.31084,0,0,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2087308,99.68225,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,24.02565,24.02565,0,0,0,24.02565,327.6595,53.43217,0,0,78.72234,25.29016,24.02565,0,0,0,318.7582,0,0,0,420.0009,100,0.2087308,26.42822,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,56.0028,56.0028,0,0,0,56.0028,53.98361,0,0,0,30.23233,58.95031,56.0028,0,0,0,318.7582,0,28.71798,-28.71798,389.7294,92.79253,0.2087308,61.60308,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,78.7234,78.7234,81,0,22.761,78.7234,28.65053,0,0,0,22.55467,0,0,2.276603,2.162772,31.90887,290.0403,24.71745,0,24.71745,413.1785,98.37563,0.2116507,86.59573,18.04374,81,312.5949
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.191424,312.2859,0,0,0,413.1785,98.37563,0.2116507,0,0,0,312.2859
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,17.64725,17.64725,0,0,0,17.64725,0,0,3.552714E-15,0,0,18.57605,17.64725,0,0,7.191424,312.2859,0,18.57605,-18.57605,393.5976,93.71352,0.2116507,19.41197,0,0,312.2859
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,46.47033,46.47033,0,0,0,46.47033,0,0,0,0,0,48.91614,46.47033,0,0,27.83148,293.7099,0,48.91614,-48.91614,342.0354,81.43685,0.2116507,51.11737,0,0,293.7099
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.18274,244.7938,0,0,0,342.0354,81.43685,0.2116507,0,0,0,244.7938
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.18274,244.7938,0,0,0,342.0354,81.43685,0.2116507,0,0,0,244.7938
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,53.12593,53.12593,0,0,0,53.12593,0,0,0,0,0,55.92203,53.12593,0,0,82.18274,244.7938,0,55.92203,-55.92203,283.0884,67.40188,0.2116507,58.43852,0,0,244.7938
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,64.80121,64.80121,81,0,22.761,64.80121,0,0,0,0,0,0,0,16.19879,15.38885,144.3183,188.8717,15.38885,0,15.38885,297.6876,70.87785,0.2140948,71.28133,0,81,188.8717
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,6.911512,6.911512,79.2273,0,22.31251,6.911512,0,0,0,0,0,0,0,72.31579,68.7,128.9295,202.7217,68.7,0,68.7,362.8622,86.39558,0.2172171,7.602663,0,81,202.7217
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,17.18441,17.18441,0,0,0,17.18441,0,0,0,0,0,18.08885,17.18441,0,0,60.22948,264.5517,0,18.08885,-18.08885,343.7948,81.85574,0.2172171,18.90285,0,0,264.5517
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,93.55231,93.55231,81,0,22.761,93.55231,0,0,0,0,0,13.21296,12.55231,0,0,80.32821,246.4628,0,13.21296,-13.21296,329.8671,78.53963,0.2172171,102.9075,0,81,246.4628
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,64.82471,64.82471,81,0,22.761,64.82471,0,0,0,0,0,0,0,16.17529,15.36653,95.00927,233.2499,15.36653,0,15.36653,344.4451,82.01057,0.2191846,71.30718,0,81,233.2499
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,98.19679,98.19679,81,0,22.761,98.19679,0,0,0,0,0,18.10189,17.19679,0,0,79.64275,247.0798,0,18.10189,-18.10189,325.364,77.46748,0.2191846,108.0165,0,81,247.0798
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,38.03046,38.03046,81,0,22.761,38.03046,0,0,0,0,0,0,0,42.96954,40.82107,99.75595,228.9779,40.82107,0,40.82107,364.0903,86.688,0.2239633,41.8335,0,81,228.9779
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,58.93488,265.7168,23.91298,0,23.91298,386.7762,92.08937,0.2160792,0,19.13038,0,289.6298
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,51.82179,51.82179,0,0,0,51.82179,95.52612,0,0,0,49.50335,54.54926,51.82179,0,0,35.02191,287.2385,0,5.045905,-5.045905,381.4573,90.82298,0.2160792,57.00397,39.60268,0,336.7419
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,69.26455,69.26455,38.57876,0,12.02843,69.26455,105.2909,0,0,0,72.9293,32.30083,30.68579,0,0,40.62847,282.1926,40.62847,0,40.62847,420.0009,100,0.2110418,76.19101,58.34344,81,355.1219
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,46.4462,46.4462,0,0,0,46.4462,224.7226,55.48437,0,0,104.3751,48.89074,46.4462,0,0,0,318.7582,0,0,0,420.0009,100,0.2110418,51.09082,83.50008,0,423.1333
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,132.5938,132.5938,63.89378,0,18.43313,132.5938,93.877,52.15928,0,0,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2110418,145.8532,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,28.40254,28.40254,0,0,0,28.40254,461.2711,101.1153,0,0,131.0127,29.89742,28.40254,0,0,0,318.7582,0,0,0,420.0009,100,0.2110418,31.2428,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,46.63923,46.63923,0,0,0,46.63923,273.6077,78.51458,0,0,127.6085,49.09393,46.63923,0,0,0,318.7582,0,0,0,420.0009,100,0.2110418,51.30315,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,29.50008,29.50008,0,0,0,29.50008,382.3665,81.74569,0,0,112.7984,31.05271,29.50008,0,0,0,318.7582,0,0,0,420.0009,100,0.2110418,32.45008,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,81.66694,81.66694,20.25,0,7.39125,81.66694,103.4972,19.87356,0,0,84.52297,64.64941,61.41693,0,0,0,318.7582,0,0,0,420.0009,100,0.2110418,89.83363,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,69.19284,69.19284,20.25,0,7.39125,69.19284,81.99942,5.218949,0,0,56.73773,51.51878,48.94284,0,0,0,318.7582,0,0,0,420.0009,100,0.2110418,76.11213,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,165.8374,149.7,81,0,22.761,149.7,17.25933,0,16.13744,32.72118,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.2110418,182.4212,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,69.85395,69.85395,81,0,22.761,69.85395,0,0,0,0,0,0,0,11.14605,10.58875,51.64285,272.2797,10.58875,0,10.58875,381.0535,90.72684,0.2122719,76.83935,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.05411,281.8095,0,0,0,381.0535,90.72684,0.2122719,0,0,0,281.8095
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,68.59738,68.59738,81,0,22.761,68.59738,0,1.776357E-15,0,0,0,0,0,12.40262,11.78249,41.05411,281.8095,11.78249,0,11.78249,392.2314,93.38823,0.2135995,75.45712,0,81,281.8095
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,75.658,75.658,81,0,22.761,75.658,0,0,0,0,0,0,0,5.341998,5.074898,29.27162,292.4138,5.074898,0,5.074898,397.0458,94.53453,0.2141583,83.2238,0,81,292.4138
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,104.7163,104.7163,81,0,22.761,104.7163,0,0,0,0,0,24.96455,23.71632,0,0,24.19673,296.9812,0,24.96455,-24.96455,370.7309,88.26907,0.2141583,115.188,0,81,296.9812
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,68.20347,68.20347,81,0,22.761,68.20347,0,0,0,0,0,0,0,12.79653,12.1567,51.93512,272.0166,12.1567,0,12.1567,382.2637,91.01499,0.2154668,75.02382,0,81,272.0166
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,25.17736,25.17736,0,0,0,25.17736,0,0,3.552714E-15,0,0,26.50249,25.17736,0,0,39.77841,282.9576,0,26.50249,-26.50249,354.3276,84.36356,0.2154668,27.6951,0,0,282.9576
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,93.88695,93.88695,81,0,22.761,93.88695,0,0,0,0,0,13.56521,12.88695,0,0,69.22562,256.4552,0,13.56521,-13.56521,340.0287,80.95905,0.2154668,103.2756,0,81,256.4552
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,81.17155,81.17155,81,0,22.761,81.17155,0,0,0,0,0,0.1805841,0.1715549,0,0,84.29807,242.89,0,0.1805841,-0.1805841,339.8383,80.91372,0.2154668,89.28871,0,81,242.89
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,16.67863,16.67863,0,0,0,16.67863,0,0,3.552714E-15,0,0,17.55645,16.67863,0,0,84.49873,242.7094,0,17.55645,-17.55645,321.3322,76.50751,0.2154668,18.34649,0,0,242.7094
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.6140832,0.6140832,0,0,0,0.6140832,0,0,0,0,0,0.6464034,0.6140832,0,0,104.0059,225.1529,0,0.6464034,-0.6464034,320.6508,76.34528,0.2154668,0.6754915,0,0,225.1529
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,38.0019,38.0019,0,0,0,38.0019,0,0,7.105427E-15,0,0,40.002,38.0019,0,0,104.7241,224.5065,0,40.002,-40.002,278.485,66.30582,0.2154668,41.80209,0,0,224.5065
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,64.44218,64.44218,81,0,22.761,64.44218,0,0,0,0,0,0,0,16.55782,15.72993,149.1708,184.5045,15.72993,0,15.72993,293.4077,69.85884,0.2170989,70.8864,0,81,184.5045
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,133.4409,198.6615,74.99561,0,74.99561,364.5548,86.79859,0.2151639,0,5.036491,81,204.9571
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.183799,1.183799,0,0,0,1.183799,1913.994,0,0,0,22.65784,1.246104,1.183799,0,0,58.44524,266.1575,21.41173,0,21.41173,384.8678,91.635,0.2098786,1.302179,18.12627,0,288.8153
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,9.500435,0,0,46.53395,0,0,0,0,37.03351,285.4281,37.03351,0,37.03351,420.0009,100,0.2013252,0,37.22716,0,331.962
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,153.2446,149.7,81,0,22.761,149.7,23.54805,0,3.5446,18.86906,35.25143,72.31579,68.7,0,0,0,318.7582,0,37.06435,-37.06435,380.9316,90.69781,0.2013252,168.5691,28.20115,81,354.0097
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,65.98546,65.98546,81,0,22.761,65.98546,20.1614,0,0,0,13.3036,0,0,15.01454,14.26381,41.18262,281.6939,27.56741,0,27.56741,407.0843,96.92464,0.2037001,72.58401,10.64288,81,294.9975
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,17.19646,17.19646,0,0,0,17.19646,203.3305,3.248904,0,0,34.96565,18.10154,17.19646,0,0,13.61521,306.5045,13.61521,0,13.61521,420.0009,100,0.2007803,18.91611,27.97252,0,341.4702
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,54.13527,54.13527,0,0,0,54.13527,113.0351,4.207385,0,0,61.19188,56.9845,54.13527,0,0,0,318.7582,0,0,0,420.0009,100,0.2007803,59.5488,48.95351,0,379.9501
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,73.20112,73.20112,60.35558,0,17.53796,73.20112,18.47187,0,0,0,13.52162,13.52162,12.84554,0,0,0,318.7582,0,0,0,420.0009,100,0.2007803,80.52123,10.8173,81,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,22.54609,22.54609,0,0,0,22.54609,71.83701,0,0,0,16.19644,23.73273,22.54609,0,0,0,318.7582,0,7.53629,-7.53629,412.0569,98.10859,0.2007803,24.8007,12.95715,0,334.9547
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,1.949525,0,0,10.32318,0,0,0,0,8.373656,311.2219,8.373656,0,8.373656,420.0009,100,0.1990258,0,8.258545,0,321.5451
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,20.47089,20.47089,0,0,0,20.47089,29.57874,0,3.552714E-15,0,6.05503,21.5483,20.47089,0,0,0,318.7582,0,15.49327,-15.49327,403.6695,96.1116,0.1990258,22.51798,4.844024,0,324.8133
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,89.12747,89.12747,81,0,22.761,89.12747,0,0,0,0,0,8.555236,8.127475,0,0,17.21475,303.265,0,8.555236,-8.555236,394.6515,93.96445,0.1990258,98.04022,0,81,303.265
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,54.93165,54.93165,0,0,0,54.93165,0,0,7.105427E-15,0,0,57.82279,54.93165,0,0,26.72057,294.7097,0,57.82279,-57.82279,333.7009,79.45244,0.1990258,60.42482,0,0,294.7097
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,13.00252,13.00252,0,0,0,13.00252,0,0,1.776357E-15,0,0,13.68687,13.00252,0,0,90.96811,236.8869,0,13.68687,-13.68687,319.2737,76.0174,0.1990258,14.30278,0,0,236.8869
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,64.64771,64.64771,81,0,22.761,64.64771,0,0,0,0,0,0,0,16.3523,15.53468,106.1757,223.2001,15.53468,0,15.53468,334.0112,79.52631,0.2005713,71.11247,0,81,223.2001
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,55.26156,55.26156,81,0,22.761,55.26156,0,0,0,0,0,0,0,25.73844,24.45152,90.64106,237.1813,24.45152,0,24.45152,357.2079,85.04934,0.2029065,60.78772,0,81,237.1813
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,55.34282,55.34282,0,0,0,55.34282,0,0,7.105427E-15,0,0,58.2556,55.34282,0,0,66.18954,259.1877,0,58.2556,-58.2556,295.8011,70.4287,0.2029065,60.8771,0,0,259.1877
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,5.593913,5.593913,0,0,0,5.593913,0,0,8.881784E-16,0,0,5.88833,5.593913,0,0,130.918,200.932,0,5.88833,-5.88833,289.5943,68.95088,0.2029065,6.153305,0,0,200.932
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,41.49829,41.49829,0,0,0,41.49829,0,0,7.105427E-15,0,0,43.68241,41.49829,0,0,137.4606,195.0437,0,43.68241,-43.68241,243.549,57.98774,0.2029065,45.64812,0,0,195.0437
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,27.33312,27.33312,0,0,0,27.33312,0,0,3.552714E-15,0,0,28.7717,27.33312,0,0,185.9966,151.3613,0,28.7717,-28.7717,213.221,50.76679,0.2029065,30.06643,0,0,151.3613
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,107.9407,107.9407,81,0,22.761,107.9407,0,0,0,0,0,28.35858,26.94065,0,0,217.9651,122.5896,0,28.35858,-28.35858,183.3284,43.64953,0.2029065,118.7347,0,81,122.5896
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,16.68179,16.68179,81,0,22.761,16.68179,0,0,0,0,0,0,0,64.31821,61.1023,249.4747,94.23103,61.1023,0,61.1023,241.2951,57.45111,0.2073238,18.34996,0,81,94.23103
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,93.86787,93.86787,81,0,22.761,93.86787,0,0,0,0,0,13.54513,12.86788,0,0,188.3724,149.2231,0,13.54513,-13.54513,227.0173,54.05163,0.2073238,103.2547,0,81,149.2231
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,17.99178,17.99178,81,0,22.761,17.99178,0,0,0,0,0,0,0,63.00822,59.85781,203.4225,135.678,59.85781,0,59.85781,283.8034,67.57211,0.2114942,19.79096,0,81,135.678
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,143.5647,189.55,78.06109,0,78.06109,357.8586,85.20427,0.2099297,0,7.488871,81,198.9111
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,48.79098,48.79098,0,0,0,48.79098,41.77982,0,0,0,20.38478,51.35892,48.79098,0,0,65.50362,259.805,0,30.97414,-30.97414,325.209,77.43057,0.2099297,53.67007,16.30783,0,280.1898
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,45.25724,45.25724,0,0,0,45.25724,50.02079,0,7.105427E-15,0,22.63803,47.6392,45.25724,0,0,99.91933,228.8308,0,25.00117,-25.00117,298.8555,71.15593,0.2099297,49.78296,18.11042,0,251.4689
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,31.41035,31.41035,0,0,0,31.41035,113.9927,0,0,0,35.80551,33.06353,31.41035,0,0,127.6984,203.8297,2.741982,0,2.741982,301.4568,71.77528,0.20945,34.55139,28.64441,0,239.6352
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,7.098899,7.098899,0,0,0,7.098899,443.9685,0,0,0,31.51687,7.472525,7.098899,0,0,124.9564,206.2974,24.04435,0,24.04435,324.2672,77.20633,0.2053357,7.808789,25.2135,0,237.8143
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,100.9121,227.9374,50.81232,0,50.81232,372.472,88.68364,0.1971516,0,40.64986,0,278.7497
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,107.1942,107.1942,81,0,22.761,107.1942,9.135312,1.065814E-14,0,0,9.792527,27.57287,26.19423,0,0,50.09975,273.6685,0,17.78034,-17.78034,353.7299,84.22124,0.1971516,117.9137,7.834022,81,283.461
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,0,0,0,32.09495,0,0,0,0,69.85568,255.8881,32.09495,0,32.09495,384.1779,91.47073,0.1923102,0,25.67596,0,287.9831
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,140.1614,140.1614,81,0,22.761,140.1614,24.12597,7.105427E-15,0,4.477575,33.81531,62.27519,59.16143,0,0,37.76073,284.7736,0,28.45988,-28.45988,354.1785,84.32805,0.1923102,154.1776,27.05225,81,318.5889
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,0,0,0,25.2154,0,0,0,0,69.38282,256.3137,25.2154,0,25.2154,378.0999,90.02361,0.1886701,0,20.17232,0,281.5291
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,40.45069,40.45069,0,0,0,40.45069,24.5,0,0,0,9.91042,42.57967,40.45069,0,0,44.16742,279.0075,0,32.66925,-32.66925,343.6635,81.82449,0.1886701,44.49575,7.928336,0,288.918
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,4.483514,4.483514,0,0,0,4.483514,0,0,0,0,0,4.719489,4.483514,0,0,80.46659,246.3383,0,4.719489,-4.719489,338.6888,80.64002,0.1886701,4.931866,0,0,246.3383
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,34.32808,34.32808,0,0,0,34.32808,0,0,0,0,0,36.13482,34.32808,0,0,85.71046,241.6188,0,36.13482,-36.13482,300.5993,71.57112,0.1886701,37.76088,0,0,241.6188
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,28.61563,28.61563,0,0,0,28.61563,0,0,3.552714E-15,0,0,30.12172,28.61563,0,0,125.8603,205.484,0,30.12172,-30.12172,268.8482,64.01135,0.1886701,31.4772,0,0,205.484
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.3288,175.3623,0,0,0,268.8482,64.01135,0.1886701,0,0,0,175.3623
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,35.78217,35.78217,0,0,0,35.78217,0,0,7.105427E-15,0,0,37.66544,35.78217,0,0,159.3288,175.3623,0,37.66544,-37.66544,229.1454,54.55832,0.1886701,39.36038,0,0,175.3623
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,47.82405,47.82405,0,0,0,47.82405,0,0,0,0,0,50.34111,47.82405,0,0,201.1793,137.6968,0,50.34111,-50.34111,176.0812,41.92401,0.1886701,52.60645,0,0,137.6968
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,68.64899,68.64899,81,0,22.761,68.64899,0,1.776357E-15,0,0,0,0,0,12.35101,11.73346,257.1139,87.35573,11.73346,0,11.73346,187.2125,44.57432,0.1896064,75.51389,0,81,87.35573
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,35.64187,35.64187,81,0,22.761,35.64187,0,0,0,0,0,0,0,45.35813,43.09023,245.3804,97.91584,43.09023,0,43.09023,228.0915,54.30739,0.1929089,39.20605,0,81,97.91584
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,52.28083,52.28083,81,0,22.761,52.28083,0,0,0,0,0,0,0,28.71917,27.28321,202.2902,136.697,27.28321,0,27.28321,253.9746,60.47003,0.1948958,57.50891,0,81,136.697
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.063023,4.063023,76.37881,0,21.59184,4.063023,0,0,0,0,0,0,0,72.31579,68.7,175.007,161.2519,68.7,0,68.7,319.1492,75.98775,0.1965068,4.469325,0,81,161.2519
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,110.5742,110.5742,81,0,22.761,110.5742,0,0,0,0,0,31.13074,29.57421,0,0,106.307,223.0819,0,31.13074,-31.13074,286.3345,68.17474,0.1965068,121.6316,0,81,223.0819
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,78.06969,78.06969,81,0,22.761,78.06969,0,0,0,0,0,0,0,2.93031,2.783794,140.8967,191.9512,2.783794,0,2.783794,288.9754,68.80354,0.196693,85.87666,0,81,191.9512
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,67.38326,67.38326,81,0,22.761,67.38326,0,0,0,0,0,0,0,13.61674,12.9359,138.1129,194.4566,12.9359,0,12.9359,301.2475,71.72545,0.1975494,74.12159,0,81,194.4566
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,8.847185,8.847185,81,0,22.761,8.847185,224.986,0,0,0,19.90493,0,0,72.15282,68.54517,125.177,206.0989,88.4501,0,88.4501,385.1586,91.70425,0.1973,9.731904,15.92394,81,226.0038
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,0,0,0,0,0,18.5705,0,0,55.29741,0,0,0,0,36.72691,285.704,36.72691,0,36.72691,420.0009,100,0.1928377,0,44.23793,0,341.0014
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,87.96975,0,0,87.96975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1928377,0,70.3758,0,406.728
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,46.36233,46.36233,0,0,0,46.36233,222.8197,54.50198,0,0,103.3044,48.80246,46.36233,0,0,0,318.7582,0,0,0,420.0009,100,0.1928377,50.99857,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1928377,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1928377,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,66.5396,66.5396,20.25,0,7.39125,66.5396,184.2493,73.87283,0,0,122.5987,48.72589,46.2896,0,0,0,318.7582,0,0,0,420.0009,100,0.1928377,73.19356,98.07898,81,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,11.71529,11.71529,0,0,0,11.71529,921.2294,95.5928,0,0,107.9247,12.33188,11.71529,0,0,0,318.7582,0,0,0,420.0009,100,0.1928377,12.88682,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,97.29704,97.29704,28.59704,0,9.503051,97.29704,93.5337,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1928377,107.0267,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,29.2133,29.2133,0,0,0,29.2133,225.04,34.99077,0,0,65.74162,30.75085,29.2133,0,0,0,318.7582,0,0,0,420.0009,100,0.1928377,32.13464,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,53.51584,53.51584,0,0,0,53.51584,51.55769,0,7.105427E-15,0,27.59153,56.33246,53.51584,0,0,0,318.7582,0,28.74093,-28.74093,389.7052,92.78677,0.1928377,58.86742,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.93437,290.0173,0,0,0,389.7052,92.78677,0.1928377,0,0,0,290.0173
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,44.82725,44.82725,0,0,0,44.82725,0,0,7.105427E-15,0,0,47.18658,44.82725,0,0,31.93437,290.0173,0,47.18658,-47.18658,339.9662,80.94418,0.1928377,49.30997,0,0,290.0173
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,4.728158,4.728158,0,0,0,4.728158,0,0,0,0,0,4.977009,4.728158,0,0,84.36391,242.8307,0,4.977009,-4.977009,334.72,79.69508,0.1928377,5.200974,0,0,242.8307
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.89391,237.8537,0,0,0,334.72,79.69508,0.1928377,0,0,0,237.8537
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,57.05828,57.05828,0,0,0,57.05828,0,0,7.105427E-15,0,0,60.06134,57.05828,0,0,89.89391,237.8537,0,60.06134,-60.06134,271.4098,64.62125,0.1928377,62.7641,0,0,237.8537
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,18.72484,18.72484,0,0,0,18.72484,0,0,3.552714E-15,0,0,19.71036,18.72484,0,0,156.6287,177.7924,0,19.71036,-19.71036,250.6332,59.67446,0.1928377,20.59733,0,0,177.7924
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,16.19369,16.19369,0,0,0,16.19369,0,0,0,0,0,17.04599,16.19369,0,0,178.5291,158.082,0,17.04599,-17.04599,232.6652,55.39636,0.1928377,17.81306,0,0,158.082
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,36.38364,36.38364,0,0,0,36.38364,0,0,0,0,0,38.29857,36.38364,0,0,197.4691,141.036,0,38.29857,-38.29857,192.2949,45.78442,0.1928377,40.02201,0,0,141.036
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,95.42381,95.42381,81,0,22.761,95.42381,0,0,0,0,0,15.18296,14.42381,0,0,240.0231,102.7374,0,15.18296,-15.18296,176.2907,41.97389,0.1928377,104.9662,0,81,102.7374
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,17.33461,17.33461,81,0,22.761,17.33461,0,0,0,0,0,0,0,63.66539,60.48212,256.8931,87.55448,60.48212,0,60.48212,233.6691,55.63538,0.1960522,19.06807,0,81,87.55448
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,41.97378,41.97378,81,0,22.761,41.97378,0,0,0,0,0,0,0,39.02622,37.07491,196.4109,141.9884,37.07491,0,37.07491,268.8414,64.00974,0.1982028,46.17115,0,81,141.9884
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,46.73551,46.73551,81,0,22.761,46.73551,0,7.105427E-15,0,0,0,0,0,34.26449,32.55127,159.336,175.3558,32.55127,0,32.55127,299.7223,71.3623,0.200016,51.40906,0,81,175.3558
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.7848,204.6519,68.7,0,68.7,364.8968,86.88002,0.2005071,0,0,81,204.6519
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,58.08475,266.4819,15.18954,0,15.18954,379.3069,90.31098,0.19885,0,12.15163,0,281.6715
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,24.91921,24.91921,0,0,0,24.91921,149.0845,0,0,0,37.15069,26.23075,24.91921,0,0,42.89521,280.1525,10.91995,0,10.91995,389.6664,92.77753,0.1976755,27.41113,29.72055,0,317.3032
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,21.6912,21.6912,0,0,0,21.6912,317.8369,14.13453,0,0,68.94263,22.83285,21.6912,0,0,31.97527,289.9805,31.97527,0,31.97527,420.0009,100,0.1943148,23.86032,55.15411,0,358.9231
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,107.6953,107.6953,38.99529,0,12.13381,107.6953,93.63936,28.52939,0,0,100.8452,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943148,118.4648,80.67615,81,419.6034
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,6.855235,6.855235,0,0,0,6.855235,1386.323,87.81964,0,0,95.03568,7.216036,6.855235,0,0,0,318.7582,0,0,0,420.0009,100,0.1943148,7.540758,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943148,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943148,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,16.11776,16.11776,0,0,0,16.11776,647.0006,87.31596,0,0,104.282,16.96607,16.11776,0,0,0,318.7582,0,0,0,420.0009,100,0.1943148,17.72954,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.680515,1.680515,0,0,0,1.680515,5170.611,85.12392,0,0,86.89289,1.768963,1.680515,0,0,0,318.7582,0,0,0,420.0009,100,0.1943148,1.848567,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,104.7021,104.7021,46.00669,0,13.90769,104.7021,59.00996,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1943148,115.1723,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,14.33934,14.33934,0,0,0,14.33934,202.7393,13.97743,0,0,29.07147,15.09404,14.33934,0,0,0,318.7582,0,0,0,420.0009,100,0.1943148,15.77327,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943148,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,38.431,38.431,0,0,0,38.431,0,0,0,0,0,40.45369,38.431,0,0,0,318.7582,0,40.45369,-40.45369,377.3589,89.84718,0.1943148,42.2741,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,37.26256,37.26256,0,0,0,37.26256,0,0,0,0,0,39.22375,37.26256,0,0,44.94854,278.3045,0,39.22375,-39.22375,336.0135,80.00304,0.1943148,40.98882,0,0,278.3045
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.53049,239.0808,0,0,0,336.0135,80.00304,0.1943148,0,0,0,239.0808
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,22.3607,22.3607,0,0,0,22.3607,0,0,3.552714E-15,0,0,23.53758,22.3607,0,0,88.53049,239.0808,0,23.53758,-23.53758,311.2027,74.09573,0.1943148,24.59677,0,0,239.0808
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,7.436079,7.436079,0,0,0,7.436079,0,0,0,0,0,7.827451,7.436079,0,0,114.6833,215.5432,0,7.827451,-7.827451,302.9518,72.13124,0.1943148,8.179687,0,0,215.5432
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,26.26302,26.26302,0,0,0,26.26302,0,0,3.552714E-15,0,0,27.64528,26.26302,0,0,123.3805,207.7158,0,27.64528,-27.64528,273.8111,65.19299,0.1943148,28.88932,0,0,207.7158
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,64.27431,64.27431,81,0,22.761,64.27431,0,0,0,0,0,0,0,16.72569,15.88941,154.0975,180.0705,15.88941,0,15.88941,288.8851,68.78204,0.1951659,70.70174,0,81,180.0705
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,28.64957,28.64957,81,0,22.761,28.64957,0,0,0,0,0,0,0,52.35043,49.73291,138.2081,194.3709,49.73291,0,49.73291,336.0659,80.01553,0.1977399,31.51453,0,81,194.3709
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,21.8199,21.8199,0,0,0,21.8199,0,0,3.552714E-15,0,0,22.96832,21.8199,0,0,88.47518,239.1306,0,22.96832,-22.96832,311.8552,74.25108,0.1977399,24.00189,0,0,239.1306
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,61.01565,61.01565,0,0,0,61.01565,0,0,7.105427E-15,0,0,64.227,61.01565,0,0,113.9955,216.1622,0,64.227,-64.227,244.154,58.13178,0.1977399,67.11722,0,0,216.1622
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.3589,151.9352,0,0,0,244.154,58.13178,0.1977399,0,0,0,151.9352
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,52.23149,52.23149,0,0,0,52.23149,0,0,7.105427E-15,0,0,54.98051,52.23149,0,0,185.3589,151.9352,0,54.98051,-54.98051,186.1994,44.33311,0.1977399,57.45464,0,0,151.9352
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,16.40504,16.40504,0,0,0,16.40504,147.4079,0,0,0,24.18232,17.26846,16.40504,0,0,246.4483,96.95473,6.913859,0,6.913859,192.7585,45.89479,0.19704,18.04554,19.34586,0,121.1371
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,50.51208,50.51208,0,0,0,50.51208,97.2353,0,0,0,49.11557,53.17061,50.51208,0,0,239.5345,103.1772,0,4.055039,-4.055039,188.4841,44.87708,0.19704,55.56329,39.29246,0,152.2928
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,53.30063,53.30063,0,0,0,53.30063,116.3691,0,0,0,62.02545,56.10593,53.30063,0,0,244.0401,99.12217,5.919522,0,5.919522,194.0999,46.21416,0.1964447,58.6307,49.62036,0,161.1476
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,112.22,112.22,81,0,22.761,112.22,77.31159,0,0,0,86.75908,32.86317,31.22002,0,0,238.1205,104.4497,53.8959,0,53.8959,245.23,58.38798,0.1964191,123.442,69.40726,81,191.2088
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,124.911,124.911,81,0,22.761,124.911,75.54137,0,0,0,94.35951,46.22216,43.91105,0,0,184.2246,152.9561,48.13736,0,48.13736,290.8971,69.26108,0.1952127,137.4022,75.48761,81,247.3156
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.926915,1.926915,26.36354,0,8.937975,1.926915,5857.678,1.421085E-14,0,0,112.8725,0,0,24.43662,23.21479,136.0873,196.2797,136.0873,0,136.0873,420.0009,100,0.1839048,2.119606,90.29799,81,309.1522
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,97.72992,97.72992,29.02992,0,9.61257,97.72992,117.9018,42.90954,0,0,115.2253,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1839048,107.5029,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,76.30704,76.30704,20.25,0,7.39125,76.30704,136.4448,45.10957,0,0,104.117,59.00741,56.05704,0,0,0,318.7582,0,0,0,420.0009,100,0.1839048,83.93774,83.29358,81,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,50.26859,50.26859,0,0,0,50.26859,156.8807,25.94741,0,0,78.86172,52.9143,50.26859,0,0,0,318.7582,0,0,0,420.0009,100,0.1839048,55.29545,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,91.99752,91.99752,43.00533,0,13.14835,91.99752,56.05664,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1839048,101.1973,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,60.09552,60.09552,0,0,0,60.09552,43.35723,0,0,0,26.05575,63.25844,60.09552,0,0,0,318.7582,0,37.20269,-37.20269,380.7858,90.66309,0.1839048,66.10507,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,61.97143,61.97143,0,0,0,61.97143,0,0,7.105427E-15,0,0,65.23309,61.97143,0,0,41.33632,281.5555,0,65.23309,-65.23309,312.024,74.29129,0.1839048,68.16857,0,0,281.5555
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,120.2037,120.2037,81,0,22.761,120.2037,0,0,0,0,0,41.267,39.20365,0,0,113.8175,216.3224,0,41.267,-41.267,268.5248,63.93435,0.1839048,132.224,0,81,216.3224
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,104.3646,104.3646,81,0,22.761,104.3646,0,0,0,0,0,24.59429,23.36457,0,0,159.6697,175.0555,0,24.59429,-24.59429,242.6002,57.76183,0.1839048,114.801,0,81,175.0555
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,59.91616,59.91616,81,0,22.761,59.91616,0,0,0,0,0,0,0,21.08384,20.02965,186.9967,150.4612,20.02965,0,20.02965,261.602,62.28606,0.1849165,65.90778,0,81,150.4612
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,70.3105,70.3105,81,0,22.761,70.3105,0,0,0,0,0,0,0,10.6895,10.15502,166.9671,168.4879,10.15502,0,10.15502,271.2359,64.57983,0.1854225,77.34155,0,81,168.4879
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.8121,177.6274,68.7,0,68.7,336.4104,80.09756,0.186249,0,0,81,177.6274
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,48.6575,48.6575,0,0,0,48.6575,0,0,7.105427E-15,0,0,51.21842,48.6575,0,0,88.11206,239.4574,0,51.21842,-51.21842,282.4214,67.24306,0.186249,53.52325,0,0,239.4574
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,53.60256,53.60256,0,0,0,53.60256,0,0,7.105427E-15,0,0,56.42374,53.60256,0,0,145.0214,188.239,0,56.42374,-56.42374,222.9456,53.08218,0.186249,58.96281,0,0,188.239
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,60.28629,60.28629,0,0,0,60.28629,0,0,7.105427E-15,0,0,63.45925,60.28629,0,0,207.7145,131.8152,0,63.45925,-63.45925,156.0537,37.15556,0.186249,66.31492,0,0,131.8152
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,61.84834,61.84834,81,0,22.761,61.84834,0,0,0,0,0,0,0,19.15167,18.19408,278.2247,68.35596,18.19408,0,18.19408,173.3141,41.26518,0.187111,68.03316,0,81,68.35596
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,78.13943,78.13943,81,0,22.761,78.13943,0,0,0,0,0,0,0,2.860568,2.717539,260.0307,84.73063,2.717539,0,2.717539,175.8922,41.87901,0.1872386,85.95338,0,81,84.73063
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,257.3131,87.17641,68.7,0,68.7,241.0667,57.39672,0.1879817,0,0,81,87.17641
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,62.04832,62.04832,81,0,22.761,62.04832,0,0,0,0,0,0,0,18.95168,18.00409,188.6131,149.0064,18.00409,0,18.00409,258.1469,61.46342,0.1887901,68.25316,0,81,149.0064
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,80.58327,80.58327,81,0,22.761,80.58327,19.28315,0,0,0,15.53899,0,0,0.4167274,0.3958911,170.609,165.2101,15.93488,0,15.93488,273.2641,65.06274,0.1893102,88.6416,12.43119,81,180.7491
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,71.44678,71.44678,81,0,22.761,71.44678,54.49173,0,0,0,38.93259,0,0,9.553217,9.075557,154.6741,179.5515,48.00814,0,48.00814,318.8086,75.90665,0.1909287,78.59146,31.14607,81,218.4841
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,81.18108,81.18108,81,0,22.761,81.18108,78.47878,0,0,0,63.70992,0.1906106,0.1810801,0,0,106.666,222.7588,63.51931,0,63.51931,379.0683,90.25417,0.192839,89.29919,50.96794,81,286.4688
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,20.64292,20.64292,0,0,0,20.64292,484.261,35.08952,0,0,99.96561,21.72939,20.64292,0,0,43.1467,279.9262,43.1467,0,43.1467,420.0009,100,0.1896071,22.70721,79.97249,0,379.8918
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,30.60596,30.60596,0,0,0,30.60596,352.1295,75.5558,0,0,107.7726,32.2168,30.60596,0,0,0,318.7582,0,0,0,420.0009,100,0.1896071,33.66656,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,126.0001,126.0001,57.30013,0,16.76493,126.0001,99.90711,53.5673,0,0,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1896071,138.6001,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,41.89463,41.89463,0,0,0,41.89463,304.5004,83.4697,0,0,127.5693,44.09962,41.89463,0,0,0,318.7582,0,0,0,420.0009,100,0.1896071,46.0841,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,35.58189,35.58189,0,0,0,35.58189,304.2611,70.80723,0,0,108.2618,37.45462,35.58189,0,0,0,318.7582,0,0,0,420.0009,100,0.1896071,39.14008,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,118.2359,118.2359,49.53589,0,14.80058,118.2359,72.19216,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1896071,130.0595,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,112.5347,112.5347,58.77412,0,17.13785,112.5347,50.28677,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1896071,123.7881,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,28.24714,28.24714,0,0,0,28.24714,99.30766,3.552714E-15,0,0,28.05157,29.73383,28.24714,0,0,0,318.7582,0,1.682256,-1.682256,418.2276,99.5778,0.1896071,31.07185,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,141.4747,141.4747,81,0,22.761,141.4747,0,0,0,5.92214,0,63.65755,60.47467,0,0,1.869173,317.076,0,63.65755,-63.65755,351.1266,83.60141,0.1896071,155.6221,0,81,317.076
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,160.9853,149.7,81,0,22.761,149.7,0,0,11.28526,27.38379,0,72.31579,68.7,0,0,72.59978,253.4184,0,72.31579,-72.31579,274.8991,65.45203,0.1896071,177.0838,0,81,253.4184
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,138.192,138.192,81,0,22.761,138.192,0,0,0,2.311214,0,60.20212,57.19201,0,0,152.9507,181.1026,0,60.20212,-60.20212,211.4405,50.34288,0.1896071,152.0112,0,81,181.1026
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,219.8419,120.9005,68.7,0,68.7,276.6151,65.8606,0.1902163,0,0,81,120.9005
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,56.85219,56.85219,81,0,22.761,56.85219,0,0,0,0,0,0,0,24.14781,22.94042,151.1419,182.7305,22.94042,0,22.94042,298.3782,71.0423,0.1911257,62.53741,0,81,182.7305
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,39.77156,39.77156,81,0,22.761,39.77156,0,0,0,0,0,0,0,41.22844,39.16702,128.2015,203.3769,39.16702,0,39.16702,335.5353,79.88921,0.1926428,43.74872,0,81,203.3769
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.03447,238.6272,68.7,0,68.7,400.7099,95.40692,0.1931481,0,0,81,238.6272
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.33447,300.4572,0,0,0,400.7099,95.40692,0.1931481,0,0,0,300.4572
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,25.17385,25.17385,0,0,0,25.17385,0,0,0,0,0,26.49879,25.17385,0,0,20.33447,300.4572,0,26.49879,-26.49879,372.7777,88.75642,0.1931481,27.69123,0,0,300.4572
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,35.3651,35.3651,0,0,0,35.3651,0,0,7.105427E-15,0,0,37.22642,35.3651,0,0,49.77757,273.9584,0,37.22642,-37.22642,333.5376,79.41356,0.1931481,38.90161,0,0,273.9584
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,17.32648,17.32648,0,0,0,17.32648,0,0,0,0,0,18.2384,17.32648,0,0,91.14026,236.732,0,18.2384,-18.2384,314.3127,74.8362,0.1931481,19.05913,0,0,236.732
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,31.18405,31.18405,0,0,0,31.18405,0,0,0,0,0,32.82531,31.18405,0,0,111.4051,218.4936,0,32.82531,-32.82531,279.7117,66.59789,0.1931481,34.30245,0,0,218.4936
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,31.17406,31.17406,0,0,0,31.17406,0,0,3.552714E-15,0,0,32.8148,31.17406,0,0,147.8777,185.6683,0,32.8148,-32.8148,245.1219,58.36224,0.1931481,34.29147,0,0,185.6683
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,184.3386,152.8535,20.79285,0,20.79285,264.8477,63.05886,0.1917111,0,16.63428,0,173.6463
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,51.55308,51.55308,0,0,0,51.55308,90.20806,0,0,0,46.50503,54.2664,51.55308,0,0,163.5457,171.567,0,7.761366,-7.761366,256.6665,61.11095,0.1917111,56.70839,37.20403,0,218.0721
