Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,32.31819,32.31819,0,0,0,32.31819,223.8936,0,0,0,72.35835,34.01915,32.31819,0,0,172.1695,163.8057,38.3392,0,38.3392,293.0383,69.77088,0.1891167,35.55001,57.88668,0,236.164
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,81.04275,81.04275,81,0,22.761,81.04275,128.3905,0,0,0,104.0512,0.0449997,0.04274971,0,0,133.8303,198.311,104.0062,0,104.0062,391.7072,93.26344,0.1882343,89.14703,83.24097,81,302.3622
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,141.7466,141.7466,73.04665,0,20.7488,141.7466,79.11495,10.00292,0,6.221314,112.1428,72.31579,68.7,0,0,29.82408,291.9166,29.82408,0,29.82408,420.0009,100,0.1863421,155.9213,89.71423,81,404.0594
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863421,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,75.71544,75.71544,20.25,0,7.39125,75.71544,128.0925,38.60116,0,0,96.98583,58.38467,55.46544,0,0,0,318.7582,0,0,0,420.0009,100,0.1863421,83.28699,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,43.84711,43.84711,0,0,0,43.84711,206.0008,44.17053,0,0,90.32538,46.15485,43.84711,0,0,0,318.7582,0,0,0,420.0009,100,0.1863421,48.23182,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,75.14378,75.14378,20.25,0,7.39125,75.14378,96.3719,14.63456,0,0,72.41748,57.78292,54.89377,0,0,0,318.7582,0,0,0,420.0009,100,0.1863421,82.65815,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1863421,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,57.32536,57.32536,0,0,0,57.32536,52.81991,0,0,0,30.27921,60.34249,57.32536,0,0,0,318.7582,0,30.06328,-30.06328,388.3114,92.4549,0.1863421,63.0579,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,71.55238,71.55238,81,0,22.761,71.55238,0,0,0,0,0,0,0,9.447627,8.975245,33.40364,288.6949,8.975245,0,8.975245,396.826,94.4822,0.1866726,78.70761,0,81,288.6949
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,120.8788,120.8788,81,0,22.761,120.8788,0,0,0,0,0,41.97763,39.87875,0,0,24.4284,296.7727,0,41.97763,-41.97763,352.5777,83.94691,0.1866726,132.9666,0,81,296.7727
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.07021,254.795,0,0,0,352.5777,83.94691,0.1866726,0,0,0,254.795
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,114.9019,114.9019,81,0,22.761,114.9019,0,0,0,0,0,35.68623,33.90191,0,0,71.07021,254.795,0,35.68623,-35.68623,314.9611,74.99059,0.1866726,126.3921,0,81,254.795
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,24.67155,24.67155,81,0,22.761,24.67155,0,0,0,0,0,0,0,56.32845,53.51203,110.7216,219.1088,53.51203,0,53.51203,365.7271,87.07771,0.1886021,27.13871,0,81,219.1088
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.20955,267.2696,0,0,0,365.7271,87.07771,0.1886021,0,0,0,267.2696
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.20955,267.2696,0,0,0,365.7271,87.07771,0.1886021,0,0,0,267.2696
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,95.20327,95.20327,81,0,22.761,95.20327,0,0,0,0,0,14.95081,14.20327,0,0,57.20955,267.2696,0,14.95081,-14.95081,349.9676,83.32544,0.1886021,104.7236,0,81,267.2696
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,66.12028,66.12028,81,0,22.761,66.12028,0,0,0,0,0,0,0,14.87972,14.13573,73.82156,252.3188,14.13573,0,14.13573,363.3779,86.51837,0.1891004,72.73231,0,81,252.3188
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,24.29754,24.29754,0,0,0,24.29754,0,0,3.552714E-15,0,0,25.57636,24.29754,0,0,59.68583,265.041,0,25.57636,-25.57636,336.418,80.09937,0.1891004,26.7273,0,0,265.041
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.10401,239.4646,0,0,0,336.418,80.09937,0.1891004,0,0,0,239.4646
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,78.968,78.968,81,0,22.761,78.968,0,0,0,0,0,0,0,2.031995,1.930395,88.10401,239.4646,1.930395,0,1.930395,338.2494,80.5354,0.1891681,86.86481,0,81,239.4646
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,110.9743,110.9743,81,0,22.761,110.9743,0,0,0,0,0,31.55193,29.97433,0,0,86.17361,241.202,0,31.55193,-31.55193,304.9907,72.61669,0.1891681,122.0718,0,81,241.202
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,121.2313,209.65,73.32856,0,73.32856,374.5563,89.17989,0.1894134,0,3.702849,81,214.2786
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.403651,2.403651,0,0,0,2.403651,1436.988,0,0,0,34.54018,2.530159,2.403651,0,0,47.90275,275.6458,32.01002,0,32.01002,404.9237,96.4102,0.1874891,2.644016,27.63214,0,310.1859
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,89.41062,89.41062,45.39043,0,13.75178,89.41062,69.59998,0,0,0,62.22978,46.33704,44.02019,0,0,15.89273,304.4548,15.89273,0,15.89273,420.0009,100,0.1878884,98.35168,49.78382,81,366.6845
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1878884,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,53.2919,53.2919,0,0,0,53.2919,155.2901,26.66028,0,0,82.75702,56.09674,53.2919,0,0,0,318.7582,0,0,0,420.0009,100,0.1878884,58.62109,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,16.63021,16.63021,0,0,0,16.63021,510.6328,67.41381,0,0,84.91929,17.50548,16.63021,0,0,0,318.7582,0,0,0,420.0009,100,0.1878884,18.29323,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,68.38718,68.38718,29.14292,0,9.641159,68.38718,60.40568,0,0,0,41.30974,41.30974,39.24425,0,0,0,318.7582,0,0,0,420.0009,100,0.1878884,75.22589,33.04779,81,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,73.61124,73.61124,38.28541,0,11.95421,73.61124,50.5155,0,0,0,37.18509,37.18509,35.32583,0,0,0,318.7582,0,0,0,420.0009,100,0.1878884,80.97236,29.74807,81,355.9433
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,37.34137,37.34137,0,0,0,37.34137,92.495,0,7.105427E-15,0,34.53889,39.3067,37.34137,0,0,0,318.7582,0,4.767808,-4.767808,414.9751,98.80341,0.1878884,41.0755,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,22.4349,22.4349,0,0,0,22.4349,94.58111,0,0,0,21.21918,23.61568,22.4349,0,0,5.297564,313.9904,0,2.396506,-2.396506,412.449,98.20194,0.1878884,24.67839,16.97534,0,335.2096
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,76.78388,76.78388,70.02637,0,19.98467,76.78388,19.63109,0,0,0,15.07352,7.113166,6.757508,0,0,7.960349,311.5939,7.960349,0,7.960349,420.0009,100,0.1880869,84.46227,12.05881,81,326.6674
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,104.7588,104.7588,81,0,22.761,104.7588,0,0,0,0,0,25.00922,23.75876,0,0,0,318.7582,0,25.00922,-25.00922,393.6388,93.72334,0.1880869,115.2346,0,81,318.7582
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,86.7731,86.7731,81,0,22.761,86.7731,0,0,0,0,0,6.076949,5.773101,0,0,27.78803,293.749,0,6.076949,-6.076949,387.2331,92.19818,0.1880869,95.45041,0,81,293.749
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,89.02669,89.02669,81,0,22.761,89.02669,0,0,0,0,0,8.449146,8.02669,0,0,34.54019,287.6721,0,8.449146,-8.449146,378.327,90.07767,0.1880869,97.92936,0,81,287.6721
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.92813,279.2229,0,0,0,378.327,90.07767,0.1880869,0,0,0,279.2229
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,7.624207,7.624207,0,0,0,7.624207,0,0,1.776357E-15,0,0,8.025481,7.624207,0,0,43.92813,279.2229,0,8.025481,-8.025481,369.8673,88.06348,0.1880869,8.386627,0,0,279.2229
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,48.90542,48.90542,0,0,0,48.90542,0,0,0,0,0,51.47939,48.90542,0,0,52.84533,271.1974,0,51.47939,-51.47939,315.6033,75.14349,0.1880869,53.79596,0,0,271.1974
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,29.61076,29.61076,0,0,0,29.61076,0,0,3.552714E-15,0,0,31.16922,29.61076,0,0,110.0447,219.718,0,31.16922,-31.16922,282.7481,67.32083,0.1880869,32.57183,0,0,219.718
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,28.96331,28.96331,0,0,0,28.96331,0,0,3.552714E-15,0,0,30.4877,28.96331,0,0,144.6771,188.5488,0,30.4877,-30.4877,250.6112,59.66922,0.1880869,31.85965,0,0,188.5488
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,38.34583,38.34583,0,0,0,38.34583,0,0,0,0,0,40.36403,38.34583,0,0,178.5524,158.0611,0,40.36403,-40.36403,208.0638,49.5389,0.1880869,42.18042,0,0,158.0611
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,24.88406,24.88406,0,0,0,24.88406,0,0,3.552714E-15,0,0,26.19375,24.88406,0,0,223.4013,117.6971,0,26.19375,-26.19375,180.4532,42.96495,0.1880869,27.37247,0,0,117.6971
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,55.0089,55.0089,0,0,0,55.0089,0,0,7.105427E-15,0,0,57.90411,55.0089,0,0,252.5054,91.50333,0,57.90411,-57.90411,119.4169,28.43253,0.1880869,60.5098,0,0,91.50333
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,316.8434,33.59922,0,0,0,119.4169,28.43253,0.1880869,0,0,0,33.59922
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,70.71769,70.71769,81,0,22.761,70.71769,0,0,0,0,0,0,0,10.28231,9.768199,316.8434,33.59922,9.768199,0,9.768199,128.6838,30.63894,0.1884176,77.78945,0,81,33.59922
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,21.16347,21.16347,81,0,22.761,21.16347,54.72129,0,0,0,11.58092,0,0,59.83653,56.8447,307.0751,42.3906,68.42563,0,68.42563,193.598,46.09468,0.1897042,23.27982,9.26474,81,53.97152
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,8.718256,8.718256,81,0,22.761,8.718256,306.0543,0,0,0,26.68259,0,0,72.28175,68.66766,238.6495,103.9737,95.35025,0,95.35025,284.0552,67.63206,0.1894023,9.590081,21.34608,81,130.6563
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,82.68317,82.68317,81,0,22.761,82.68317,80.72585,0,0,0,66.74669,1.771752,1.683165,0,0,143.2993,189.7889,64.97494,0,64.97494,345.6959,82.30837,0.1908001,90.95148,53.39735,81,256.5356
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,0,0,0,75.81842,0,0,0,0,78.32433,248.2663,75.81842,0,75.81842,417.6235,99.43398,0.1866539,0,60.65474,0,324.0847
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,66.89133,66.89133,20.25,0,7.39125,66.89133,86.07433,5.974227,0,0,57.57626,49.09613,46.64133,0,0,2.505903,316.5029,2.505903,0,2.505903,420.0009,100,0.1865199,73.58046,46.06101,81,374.0792
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,108.2621,108.2621,67.6568,0,19.38517,108.2621,39.48047,0,0,0,42.74237,42.74237,40.60526,0,0,0,318.7582,0,0,0,420.0009,100,0.1865199,119.0883,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,174.7519,149.7,81,0,22.761,149.7,40.85675,0,25.05189,42.52708,61.16256,72.31579,68.7,0,0,0,318.7582,0,11.15323,-11.15323,408.2443,97.20083,0.1865199,192.2271,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,48.9486,48.9486,0,0,0,48.9486,59.93454,0,0,0,29.33712,51.52485,48.9486,0,0,12.39248,307.605,0,22.18773,-22.18773,384.8564,91.63229,0.1865199,53.84346,23.46969,0,336.9421
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,104.503,104.503,81,0,22.761,104.503,21.04647,0,0,0,21.99419,24.73998,23.50299,0,0,37.04551,285.4173,0,2.745799,-2.745799,381.9621,90.94316,0.1865199,114.9533,17.59535,81,307.4114
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,34.91396,34.91396,0,0,0,34.91396,30.56367,0,0,0,10.67099,36.75154,34.91396,0,0,40.0964,282.6715,0,26.08055,-26.08055,354.4707,84.39763,0.1865199,38.40536,8.53679,0,293.3425
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,69.07479,256.5909,7.547887,0,7.547887,361.6313,86.10252,0.1861176,0,6.03831,0,264.1388
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,48.1331,48.1331,0,0,0,48.1331,0,0,7.105427E-15,0,0,50.66642,48.1331,0,0,61.5269,263.384,0,50.66642,-50.66642,308.2242,73.38657,0.1861176,52.94641,0,0,263.384
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,134.9482,134.9482,81,0,22.761,134.9482,0,0,0,0,0,56.78753,53.94815,0,0,117.8229,212.7176,0,56.78753,-56.78753,248.3649,59.13438,0.1861176,148.443,0,81,212.7176
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,95.81571,95.81571,81,0,22.761,95.81571,0,0,0,0,0,15.59548,14.81571,0,0,180.9202,155.9301,0,15.59548,-15.59548,231.9258,55.22032,0.1861176,105.3973,0,81,155.9301
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,74.90054,74.90054,81,0,22.761,74.90054,0,0,0,0,0,0,0,6.099464,5.794491,198.2485,140.3346,5.794491,0,5.794491,237.4229,56.52916,0.1862991,82.39059,0,81,140.3346
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,53.9264,53.9264,81,0,22.761,53.9264,0,0,0,0,0,0,0,27.07361,25.71992,192.454,145.5496,25.71992,0,25.71992,261.823,62.33868,0.1870976,59.31903,0,81,145.5496
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,17.95248,17.95248,81,0,22.761,17.95248,0,0,0,0,0,0,0,63.04752,59.89515,166.7341,168.6976,59.89515,0,59.89515,318.6445,75.86759,0.1887328,19.74773,0,81,168.6976
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.8389,222.6032,68.7,0,68.7,383.8191,91.38531,0.1891893,0,0,81,222.6032
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,16.78771,16.78771,0,0,0,16.78771,0,0,3.552714E-15,0,0,17.67128,16.78771,0,0,38.13894,284.4332,0,17.67128,-17.67128,365.1919,86.95028,0.1891893,18.46649,0,0,284.4332
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,87.66913,87.66913,81,0,22.761,87.66913,0,0,0,0,0,7.020138,6.669131,0,0,57.77369,266.7619,0,7.020138,-7.020138,357.792,85.18841,0.1891893,96.43604,0,81,266.7619
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,34.33696,34.33696,0,0,0,34.33696,0,0,0,0,0,36.14417,34.33696,0,0,65.57384,259.7418,0,36.14417,-36.14417,319.6927,76.11716,0.1891893,37.77066,0,0,259.7418
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,14.2555,14.2555,0,0,0,14.2555,0,0,1.776357E-15,0,0,15.00579,14.2555,0,0,105.734,223.5976,0,15.00579,-15.00579,303.8752,72.3511,0.1891893,15.68106,0,0,223.5976
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.4071,208.5918,0,0,0,303.8752,72.3511,0.1891893,0,0,0,208.5918
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,110.2533,110.2533,81,0,22.761,110.2533,0,0,0,0,0,30.79295,29.2533,0,0,122.4071,208.5918,0,30.79295,-30.79295,271.4166,64.62287,0.1891893,121.2786,0,81,208.5918
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,10.8354,10.8354,81,0,22.761,10.8354,189.3721,0,0,0,20.51923,0,0,70.1646,66.65636,156.6215,177.7989,87.1756,0,87.1756,354.1187,84.3138,0.1893454,11.91894,16.41538,81,198.3181
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,77.67783,77.67783,81,0,22.761,77.67783,52.67818,0,0,0,40.91927,0,0,3.322167,3.156059,69.44593,256.2569,44.07533,0,44.07533,395.9322,94.26938,0.190273,85.44562,32.73542,81,297.1762
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,33.86518,0,0,59.23578,0,0,0,0,25.3706,295.9247,25.3706,0,25.3706,420.0009,100,0.1890079,0,47.38863,0,355.1605
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,49.64883,49.64883,0,0,0,49.64883,159.9473,27.15001,0,0,79.41193,52.26192,49.64883,0,0,0,318.7582,0,0,0,420.0009,100,0.1890079,54.61371,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,5.924344,5.924344,0,0,0,5.924344,1862.688,104.1159,0,0,110.3521,6.236151,5.924344,0,0,0,318.7582,0,0,0,420.0009,100,0.1890079,6.516778,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1890079,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1890079,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,41.23688,41.23688,0,0,0,41.23688,225.7985,49.70502,0,0,93.11227,43.40725,41.23688,0,0,0,318.7582,0,0,0,420.0009,100,0.1890079,45.36057,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1890079,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1890079,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,122.7621,122.7621,81,0,22.761,122.7621,14.255,0,0,0,17.49973,43.96008,41.76208,0,0,0,318.7582,0,26.46035,-26.46035,392.1092,93.35915,0.1890079,135.0383,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,49.06771,49.06771,0,0,0,49.06771,0,0,7.105427E-15,0,0,51.65022,49.06771,0,0,29.40039,292.2979,0,51.65022,-51.65022,337.6651,80.39629,0.1890079,53.97448,0,0,292.2979
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,98.52609,98.52609,81,0,22.761,98.52609,0,0,0,0,0,18.44852,17.52609,0,0,86.78952,240.6477,0,18.44852,-18.44852,318.2186,75.76619,0.1890079,108.3787,0,81,240.6477
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,61.13659,61.13659,81,0,22.761,61.13659,0,0,0,0,0,0,0,19.86341,18.87024,107.2879,222.1991,18.87024,0,18.87024,336.1205,80.02853,0.189534,67.25024,0,81,222.1991
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,67.76696,67.76696,81,0,22.761,67.76696,0,0,0,0,0,0,0,13.23304,12.57139,88.41763,239.1824,12.57139,0,12.57139,348.0468,82.86811,0.1898816,74.54366,0,81,239.1824
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,7.060217,7.060217,0,0,0,7.060217,0,0,8.881784E-16,0,0,7.431808,7.060217,0,0,75.84624,250.4966,0,7.431808,-7.431808,340.213,81.00292,0.1898816,7.766239,0,0,250.4966
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,62.00521,62.00521,0,0,0,62.00521,0,0,1.421085E-14,0,0,65.26865,62.00521,0,0,84.10381,243.0648,0,65.26865,-65.26865,271.4138,64.62219,0.1898816,68.20573,0,0,243.0648
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,94.26303,94.26303,81,0,22.761,94.26303,0,0,0,0,0,13.96108,13.26303,0,0,156.6245,177.7962,0,13.96108,-13.96108,256.6975,61.11833,0.1898816,103.6893,0,81,177.7962
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,35.18641,35.18641,81,0,22.761,35.18641,0,-7.105427E-15,0,0,0,0,0,45.81359,43.52291,172.1368,163.8351,43.52291,0,43.52291,297.9869,70.94913,0.1910676,38.70506,0,81,163.8351
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,31.44274,31.44274,81,0,22.761,31.44274,0,0,0,0,0,0,0,49.55727,47.0794,128.6139,203.0057,47.0794,0,47.0794,342.6504,81.58326,0.192321,34.58701,0,81,203.0057
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,16.52361,16.52361,0,0,0,16.52361,0,0,3.552714E-15,0,0,17.39327,16.52361,0,0,81.53453,245.3772,0,17.39327,-17.39327,324.3163,77.218,0.192321,18.17597,0,0,245.3772
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,60.86251,60.86251,0,0,0,60.86251,0,0,7.105427E-15,0,0,64.0658,60.86251,0,0,100.8604,227.9839,0,64.0658,-64.0658,256.785,61.13916,0.192321,66.94876,0,0,227.9839
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.520531,1.520531,0,0,0,1.520531,0,0,2.220446E-16,0,0,1.600559,1.520531,0,0,172.0446,163.9181,0,1.600559,-1.600559,255.0979,60.73746,0.192321,1.672585,0,0,163.9181
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,86.81628,86.81628,81,0,22.761,86.81628,0,0,0,0,0,6.122406,5.816286,0,0,173.823,162.3175,0,6.122406,-6.122406,248.6443,59.2009,0.192321,95.49792,0,81,162.3175
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,90.90242,90.90242,81,0,22.761,90.90242,11.89566,0,0,0,10.81345,10.4236,9.902416,0,0,180.6257,156.1951,0.389849,0,0.389849,249.0141,59.28896,0.1923284,99.99266,8.650757,81,167.0086
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,102.5157,102.5157,81,0,22.761,102.5157,42.92254,0,0,0,44.00232,22.64807,21.51566,0,0,180.2358,156.546,21.35426,0,21.35426,269.2726,64.11238,0.1927314,112.7672,35.20186,81,200.5483
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,35.4872,35.4872,81,0,22.761,35.4872,166.162,0,0,0,58.96624,0,0,45.5128,43.23716,158.8816,175.7648,102.2034,0,102.2034,366.2312,87.19773,0.1920863,39.03592,47.17299,81,234.731
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,5.812258,5.812258,0,0,0,5.812258,835.0438,0,0,0,48.5349,6.118166,5.812258,0,0,56.67818,267.7479,42.41673,0,42.41673,406.4712,96.77867,0.1901011,6.393483,38.82792,0,316.2827
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,36.44342,0,0,50.70488,0,0,0,0,14.26146,305.9229,14.26146,0,14.26146,420.0009,100,0.1894428,0,40.5639,0,356.6278
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1894428,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,49.79963,49.79963,0,0,0,49.79963,177.5146,35.98094,0,0,88.4016,52.42066,49.79963,0,0,0,318.7582,0,0,0,420.0009,100,0.1894428,54.77959,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,44.23162,44.23162,0,0,0,44.23162,168.9687,28.17799,0,0,74.73759,46.5596,44.23162,0,0,0,318.7582,0,0,0,420.0009,100,0.1894428,48.65479,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,44.22388,44.22388,0,0,0,44.22388,104.6528,0,0,0,46.28152,46.55145,44.22388,0,0,0,318.7582,0,0.2699331,-0.2699331,419.7163,99.93225,0.1894428,48.64626,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.45654,0,0,32.75646,0,0,0,0,0.2999256,318.4883,0.2999256,0,0.2999256,420.0009,100,0.189429,0,26.20517,0,351.2448
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,68.40695,68.40695,52.85416,0,15.6401,68.40695,23.93231,0,0,0,16.37136,16.37136,15.5528,0,0,0,318.7582,0,0,0,420.0009,100,0.189429,75.24765,13.09709,81,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,59.6629,59.6629,0,0,0,59.6629,0,0,0,0,0,62.80305,59.6629,0,0,0,318.7582,0,62.80305,-62.80305,353.8006,84.23808,0.189429,65.62919,0,0,318.7582
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.78117,255.9552,0,0,0,353.8006,84.23808,0.189429,0,0,0,255.9552
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,142.9936,142.9936,81,0,22.761,142.9936,0,0,0,7.593008,0,65.25647,61.99364,0,0,69.78117,255.9552,0,65.25647,-65.25647,285.0143,67.8604,0.189429,157.293,0,81,255.9552
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,160.2278,149.7,81,0,22.761,149.7,0,0,10.52777,26.55054,0,72.31579,68.7,0,0,142.2883,190.6987,0,72.31579,-72.31579,208.7867,49.71103,0.189429,176.2505,0,81,190.6987
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,79.39566,79.39566,81,0,22.761,79.39566,0,0,0,0,0,0,0,1.604343,1.524126,222.6392,118.3829,1.524126,0,1.524126,210.2326,50.05529,0.1894684,87.33522,0,81,118.3829
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,221.1151,119.7546,68.7,0,68.7,275.4072,65.57301,0.1898551,0,0,81,119.7546
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,10.78457,10.78457,81,0,22.761,10.78457,0,0,0,0,0,0,0,70.21543,66.70466,152.4151,181.5846,66.70466,0,66.70466,338.6888,80.64002,0.1908921,11.86303,0,81,181.5846
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,81.75691,81.75691,81,0,22.761,81.75691,0,0,0,0,0,0.7967501,0.7569126,0,0,85.71044,241.6188,0,0.7967501,-0.7967501,337.8489,80.44006,0.1908921,89.9326,0,81,241.6188
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,25.66388,25.66388,0,0,0,25.66388,0,0,3.552714E-15,0,0,27.01461,25.66388,0,0,86.59572,240.8221,0,27.01461,-27.01461,309.373,73.6601,0.1908921,28.23027,0,0,240.8221
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,61.46339,61.46339,0,0,0,61.46339,0,0,1.421085E-14,0,0,64.69831,61.46339,0,0,116.612,213.8075,0,64.69831,-64.69831,241.175,57.42251,0.1908921,67.60973,0,0,213.8075
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,81.44787,81.44787,81,0,22.761,81.44787,0,0,0,0,0,0.4714403,0.4478683,0,0,188.499,149.1091,0,0.4714403,-0.4714403,240.6781,57.30419,0.1908921,89.59265,0,81,149.1091
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,42.78925,42.78925,81,0,22.761,42.78925,0,0,0,0,0,0,0,38.21075,36.30021,189.0228,148.6377,36.30021,0,36.30021,275.1155,65.50356,0.1917803,47.06818,0,81,148.6377
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,53.50555,53.50555,81,0,22.761,53.50555,0,0,0,0,0,0,0,27.49445,26.11973,152.7226,181.3079,26.11973,0,26.11973,299.8948,71.40339,0.1924101,58.8561,0,81,181.3079
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,126.6029,204.8157,91.80817,0,91.80817,386.9917,92.1407,0.1917234,0,18.48653,81,227.9238
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,98.99561,98.99561,78.69817,0,22.17864,98.99561,56.7302,1.421085E-14,0,0,56.16041,21.36573,20.29744,0,0,34.79468,287.443,34.79468,0,34.79468,420.0009,100,0.1923131,108.8952,44.92833,81,343.6034
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,12.56065,12.56065,0,0,0,12.56065,623.918,65.14642,0,0,78.36816,13.22174,12.56065,0,0,0,318.7582,0,0,0,420.0009,100,0.1923131,13.81672,62.69452,0,397.1264
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,95.51637,95.51637,26.81636,0,9.052541,95.51637,95.91068,19.2946,0,0,91.61039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1923131,105.068,73.28831,81,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,9.085286,9.085286,0,0,0,9.085286,1223.593,101.6034,0,0,111.1669,9.563459,9.085286,0,0,0,318.7582,0,0,0,420.0009,100,0.1923131,9.993814,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,61.27897,61.27897,0,0,0,61.27897,164.6183,36.37221,0,0,100.8764,64.50418,61.27897,0,0,0,318.7582,0,0,0,420.0009,100,0.1923131,67.40687,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923131,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,37.01957,37.01957,0,0,0,37.01957,264.3556,58.89533,0,0,97.8633,38.96797,37.01957,0,0,0,318.7582,0,0,0,420.0009,100,0.1923131,40.72153,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,91.64166,91.64166,31.37162,0,10.20502,91.64166,69.2285,0,1.421085E-14,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.1923131,100.8058,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,17.47197,17.47197,0,0,0,17.47197,315.3744,36.71056,0,0,55.10211,18.39155,17.47197,0,0,0,318.7582,0,0,0,420.0009,100,0.1923131,19.21917,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,108.0981,108.0981,81,0,22.761,108.0981,25.62958,7.105427E-15,0,0,27.7051,28.52435,27.09813,0,0,0,318.7582,0,0.8192483,-0.8192483,419.1373,99.79439,0.1923131,118.9079,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,66.65697,66.65697,67.61516,0,19.37463,66.65697,0,3.885781E-15,0,0,0,0,0,0.9581851,0.9102758,0.9102758,317.939,0.9102758,0,0.9102758,420.0009,100,0.1923343,73.32267,0,81,317.939
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,136.2097,136.2097,81,0,22.761,136.2097,0,0,0,0.1306876,0,58.11549,55.20972,0,0,0,318.7582,0,58.11549,-58.11549,358.7417,85.41453,0.1923343,149.8307,0,81,318.7582
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,98.17783,98.17783,81,0,22.761,98.17783,0,0,0,0,0,18.08193,17.17784,0,0,64.57277,260.6427,0,18.08193,-18.08193,339.6817,80.87643,0.1923343,107.9956,0,81,260.6427
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,39.44246,39.44246,0,0,0,39.44246,0,0,0,0,0,41.51838,39.44246,0,0,84.6638,242.5608,0,41.51838,-41.51838,295.9175,70.45641,0.1923343,43.38671,0,0,242.5608
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,22.01389,22.01389,0,0,0,22.01389,0,0,3.552714E-15,0,0,23.17252,22.01389,0,0,130.7953,201.0424,0,23.17252,-23.17252,271.4915,64.64071,0.1923343,24.21528,0,0,201.0424
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,49.01182,49.01182,0,0,0,49.01182,0,0,0,0,0,51.59139,49.01182,0,0,156.5426,177.8699,0,51.59139,-51.59139,217.1094,51.69261,0.1923343,53.91301,0,0,177.8699
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,39.0052,39.0052,0,0,0,39.0052,0,0,0,0,0,41.0581,39.0052,0,0,213.8663,126.2785,0,41.0581,-41.0581,173.8304,41.3881,0.1923343,42.90572,0,0,126.2785
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,45.84551,45.84551,0,0,0,45.84551,0,0,7.105427E-15,0,0,48.25843,45.84551,0,0,259.4865,85.22041,0,48.25843,-48.25843,122.9615,29.27649,0.1923343,50.43006,0,0,85.22041
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.1069,36.96197,0,0,0,122.9615,29.27649,0.1923343,0,0,0,36.96197
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.1069,36.96197,0,0,0,122.9615,29.27649,0.1923343,0,0,0,36.96197
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,79.84714,79.84714,81,0,22.761,79.84714,0,0,0,0,0,0,0,1.152863,1.095219,313.1069,36.96197,1.095219,0,1.095219,124.0005,29.52388,0.1923598,87.83185,0,81,36.96197
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,25.43193,25.43193,81,0,22.761,25.43193,0,-7.105427E-15,0,0,0,0,0,55.56807,52.78967,312.0117,37.94767,52.78967,0,52.78967,174.0812,41.44782,0.1935747,27.97512,0,81,37.94767
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,259.2221,85.45837,68.7,0,68.7,239.2557,56.96554,0.1938675,0,0,81,85.45837
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,52.76233,52.76233,81,0,22.761,52.76233,29.54548,0,0,0,15.58888,0,0,28.23767,26.82579,190.5221,147.2884,42.41467,0,42.41467,279.4938,66.54601,0.1947086,58.03856,12.4711,81,162.8772
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,148.1074,185.4616,108.478,0,108.478,382.4051,91.04865,0.1933344,0,31.82242,81,225.2396
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,34.83427,34.83427,0,0,0,34.83427,114.6124,0,0,0,39.92441,36.66766,34.83427,0,0,39.62937,283.0918,3.256751,0,3.256751,385.4948,91.78428,0.193201,38.3177,31.93953,0,323.0162
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,29.3642,29.3642,0,0,0,29.3642,129.1474,0,0,0,37.9231,30.90968,29.3642,0,0,36.37262,286.0229,7.013425,0,7.013425,392.1483,93.36845,0.1929145,32.30062,30.33848,0,323.946
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,43.89408,0,0,73.25327,0,0,0,0,29.35919,292.335,29.35919,0,29.35919,420.0009,100,0.1917243,0,58.60262,0,365.5882
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,34.96204,34.96204,0,0,0,34.96204,225.198,41.93168,0,0,78.73383,36.80215,34.96204,0,0,0,318.7582,0,0,0,420.0009,100,0.1917243,38.45825,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917243,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,19.95021,19.95021,0,0,0,19.95021,73.05486,0,0,0,14.5746,21.00023,19.95021,0,0,0,318.7582,0,6.425624,-6.425624,413.2276,98.38734,0.1917243,21.94523,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,13.07294,0,0,20.21252,0,0,0,0,7.139582,312.3326,7.139582,0,7.139582,420.0009,100,0.1914371,0,16.17001,0,332.5451
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914371,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,51.16648,51.16648,0,0,0,51.16648,18.01907,0,0,0,9.219726,53.85946,51.16648,0,0,0,318.7582,0,44.63973,-44.63973,372.9464,88.79659,0.1914371,56.28313,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,49.11494,49.11494,0,0,0,49.11494,0,0,7.105427E-15,0,0,51.69994,49.11494,0,0,49.5997,274.1185,0,51.69994,-51.69994,318.4499,75.82126,0.1914371,54.02643,0,0,274.1185
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,77.29215,77.29215,81,0,22.761,77.29215,0,0,0,0,0,0,0,3.70785,3.522458,107.0441,222.4186,3.522458,0,3.522458,321.7916,76.6169,0.1915143,85.02136,0,81,222.4186
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,46.42459,46.42459,81,0,22.761,46.42459,0,0,0,0,0,0,0,34.57541,32.84664,103.5216,225.5888,32.84664,0,32.84664,352.9527,84.03619,0.1922283,51.06705,0,81,225.5888
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.67497,255.1508,0,0,0,352.9527,84.03619,0.1922283,0,0,0,255.1508
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,13.98648,13.98648,0,0,0,13.98648,0,0,1.776357E-15,0,0,14.72261,13.98648,0,0,70.67497,255.1508,0,14.72261,-14.72261,337.4337,80.34119,0.1922283,15.38513,0,0,255.1508
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.03343,240.4281,0,0,0,337.4337,80.34119,0.1922283,0,0,0,240.4281
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,27.63314,27.63314,0,0,0,27.63314,0,0,3.552714E-15,0,0,29.08752,27.63314,0,0,87.03343,240.4281,0,29.08752,-29.08752,306.7727,73.04099,0.1922283,30.39645,0,0,240.4281
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,38.48882,38.48882,0,0,0,38.48882,0,0,7.105427E-15,0,0,40.51455,38.48882,0,0,119.3529,211.3406,0,40.51455,-40.51455,264.0667,62.87289,0.1922283,42.3377,0,0,211.3406
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.3691,170.8261,0,0,0,264.0667,62.87289,0.1922283,0,0,0,170.8261
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,16.50721,16.50721,0,0,0,16.50721,0,0,0,0,0,17.37601,16.50721,0,0,164.3691,170.8261,0,17.37601,-17.37601,245.7507,58.51196,0.1922283,18.15793,0,0,170.8261
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,30.44144,30.44144,0,0,0,30.44144,0,0,0,0,0,32.04362,30.44144,0,0,183.6757,153.4501,0,32.04362,-32.04362,211.9738,50.46985,0.1922283,33.48558,0,0,153.4501
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.2798,121.4064,0,0,0,211.9738,50.46985,0.1922283,0,0,0,121.4064
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,25.22491,25.22491,0,0,0,25.22491,0,0,3.552714E-15,0,0,26.55254,25.22491,0,0,219.2798,121.4064,0,26.55254,-26.55254,183.985,43.80585,0.1922283,27.7474,0,0,121.4064
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,5.770918,5.770918,0,0,0,5.770918,357.2062,0,0,0,20.61408,6.074651,5.770918,0,0,248.7826,94.8539,14.53943,0,14.53943,197.7783,47.08997,0.1916481,6.34801,16.49126,0,115.468
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,101.0481,101.0481,81,0,22.761,101.0481,50.09493,0,0,0,50.61998,21.10328,20.04811,0,0,234.2431,107.9394,29.5167,0,29.5167,225.7803,53.7571,0.1921073,111.1529,40.49598,81,158.5594
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,95.63782,95.63782,81,0,22.761,95.63782,84.47672,0,0,0,80.79169,15.40823,14.63782,0,0,204.7265,134.5044,65.38346,0,65.38346,287.8085,68.52569,0.1926442,105.2016,64.63335,81,215.2961
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,42.35794,0,12.98456,0,0,7.105427E-15,0,0,99.10295,0,0,42.35794,40.24004,139.343,193.3495,139.343,0,139.343,420.0009,100,0.1885601,0,79.28236,81,292.4525
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,77.55316,77.55316,20.25,0,7.39125,77.55316,150.765,56.6039,0,0,116.923,60.31912,57.30316,0,0,0,318.7582,0,0,0,420.0009,100,0.1885601,85.30848,93.53841,81,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1885601,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,38.08315,38.08315,0,0,0,38.08315,271.3794,63.26229,0,0,103.3498,40.08753,38.08315,0,0,0,318.7582,0,0,0,420.0009,100,0.1885601,41.89147,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,7.431738,7.431738,0,0,0,7.431738,1537.877,106.4681,0,0,114.291,7.822883,7.431738,0,0,0,318.7582,0,0,0,420.0009,100,0.1885601,8.174912,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,81.11737,81.11737,20.25,0,7.39125,81.11737,109.7071,24.92063,0,0,88.99155,64.07092,60.86737,0,0,0,318.7582,0,0,0,420.0009,100,0.1885601,89.22911,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,20.54183,20.54183,0,0,0,20.54183,324.9492,45.12754,0,0,66.75052,21.62298,20.54183,0,0,0,318.7582,0,0,0,420.0009,100,0.1885601,22.59601,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,117.7639,117.7639,81,0,22.761,117.7639,27.26171,0,0,0,32.10447,38.69887,36.76393,0,0,0,318.7582,0,6.594407,-6.594407,413.0497,98.34498,0.1885601,129.5403,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,60.51304,60.51304,0,0,0,60.51304,0,0,7.105427E-15,0,0,63.69794,60.51304,0,0,7.327119,312.1638,0,63.69794,-63.69794,345.9062,82.35845,0.1885601,66.56435,0,0,312.1638
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,70.70964,70.70964,81,0,22.761,70.70964,0,0,0,0,0,0,0,10.29036,9.775843,78.1026,248.4659,9.775843,0,9.775843,355.1804,84.56659,0.1887674,77.7806,0,81,248.4659
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,64.96924,64.96924,81,0,22.761,64.96924,0,0,0,0,0,0,0,16.03076,15.22922,68.32676,257.2641,15.22922,0,15.22922,369.6281,88.00652,0.1890889,71.46616,0,81,257.2641
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.982186,2.982186,0,0,0,2.982186,0,0,4.440892E-16,0,0,3.139143,2.982186,0,0,53.09754,270.9704,0,3.139143,-3.139143,366.3192,87.21867,0.1890889,3.280405,0,0,270.9704
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,29.41599,29.41599,0,0,0,29.41599,0,0,3.552714E-15,0,0,30.9642,29.41599,0,0,56.58548,267.8313,0,30.9642,-30.9642,333.68,79.44746,0.1890889,32.35758,0,0,267.8313
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.99014,236.8671,0,0,0,333.68,79.44746,0.1890889,0,0,0,236.8671
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,63.81768,63.81768,81,0,22.761,63.81768,0,0,0,0,0,0,0,17.18232,16.3232,90.99014,236.8671,16.3232,0,16.3232,349.1656,83.13449,0.1894313,70.19945,0,81,236.8671
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,60.92044,60.92044,0,0,0,60.92044,0,0,7.105427E-15,0,0,64.12679,60.92044,0,0,74.66693,251.558,0,64.12679,-64.12679,281.57,67.04034,0.1894313,67.01249,0,0,251.558
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,73.42201,73.42201,81,0,22.761,73.42201,0,0,0,0,0,0,0,7.577987,7.199087,145.9189,187.4312,7.199087,0,7.199087,288.3997,68.66645,0.1895816,80.76421,0,81,187.4312
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,15.63259,15.63259,81,0,22.761,15.63259,0,0,0,0,0,0,0,65.36741,62.09904,138.7198,193.9104,62.09904,0,62.09904,347.312,82.69316,0.1906093,17.19585,0,81,193.9104
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,67.96365,67.96365,81,0,22.761,67.96365,0,0,0,0,0,0,0,13.03635,12.38453,76.62079,249.7995,12.38453,0,12.38453,359.061,85.49054,0.1908613,74.76002,0,81,249.7995
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,8.445244,8.445244,0,0,0,8.445244,0,0,1.776357E-15,0,0,8.88973,8.445244,0,0,64.23625,260.9456,0,8.88973,-8.88973,349.6904,83.25945,0.1908613,9.289768,0,0,260.9456
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,79.50755,79.50755,81,0,22.761,79.50755,0,0,0,0,0,0,0,1.49245,1.417828,74.11373,252.0559,1.417828,0,1.417828,351.0355,83.5797,0.1908901,87.45831,0,81,252.0559
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,86.50104,86.50104,81,0,22.761,86.50104,20.51597,0,0,0,17.74652,5.790568,5.50104,0,0,72.69591,253.3319,11.95596,0,11.95596,362.3779,86.28027,0.1910657,95.15115,14.19722,81,271.0784
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,56.62104,56.62104,0,0,0,56.62104,94.61485,0,0,0,53.57191,59.60109,56.62104,0,0,60.73995,264.0923,0,6.029179,-6.029179,356.0226,84.76711,0.1910657,62.28314,42.85753,0,317.6642
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,26.4265,26.4265,0,0,0,26.4265,321.2153,0,0,0,84.88595,27.81737,26.4265,0,0,67.43903,258.0631,57.06858,0,57.06858,410.1626,97.65755,0.1889866,29.06915,67.90876,0,342.949
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,80.29365,80.29365,20.25,0,7.39125,80.29365,133.4559,33.58236,0,0,107.1566,63.20384,60.04365,0,0,10.37045,309.4248,10.37045,0,10.37045,420.0009,100,0.1886136,88.32301,85.72532,81,416.5815
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,88.58324,88.58324,20.25,0,7.39125,88.58324,135.8946,48.45014,0,0,120.3799,71.92972,68.33324,0,0,0,318.7582,0,0,0,420.0009,100,0.1886136,97.44156,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,124.367,124.367,55.66699,0,16.35175,124.367,103.5409,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1886136,136.8037,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,27.0671,27.0671,0,0,0,27.0671,447.7526,92.70194,0,0,121.1936,28.49168,27.0671,0,0,0,318.7582,0,0,0,420.0009,100,0.1886136,29.77381,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,107.2476,107.2476,38.54759,0,12.02054,107.2476,93.76825,28.2484,0,0,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1886136,117.9724,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,65.64764,65.64764,20.25,0,7.39125,65.64764,113.406,26.66138,0,0,74.44836,47.78698,45.39763,0,0,0,318.7582,0,0,0,420.0009,100,0.1886136,72.21239,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,15.18625,15.18625,0,0,0,15.18625,406.7821,45.78942,0,0,61.77495,15.98553,15.18625,0,0,0,318.7582,0,0,0,420.0009,100,0.1886136,16.70488,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,164.3247,149.7,81,0,22.761,149.7,23.77753,0,14.62471,31.05718,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1886136,180.7572,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1886136,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,30.14993,30.14993,0,0,0,30.14993,0,0,3.552714E-15,0,0,31.73677,30.14993,0,0,40.80092,282.0374,0,31.73677,-31.73677,347.8402,82.81892,0.1886136,33.16493,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,64.62751,64.62751,81,0,22.761,64.62751,0,0,0,0,0,0,0,16.37249,15.55386,76.064,250.3006,15.55386,0,15.55386,362.5959,86.33218,0.1889302,71.09026,0,81,250.3006
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,124.908,124.908,81,0,22.761,124.908,0,0,0,0,0,46.21896,43.90801,0,0,60.51014,264.2991,0,46.21896,-46.21896,313.8768,74.73243,0.1889302,137.3988,0,81,264.2991
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,7.991701,7.991701,80.30749,0,22.58579,7.991701,0,0,0,0,0,0,0,72.31579,68.7,111.8645,218.0801,68.7,0,68.7,379.0514,90.25014,0.1896613,8.790872,0,81,218.0801
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,22.09664,22.09664,0,0,0,22.09664,0,0,0,0,0,23.25962,22.09664,0,0,43.16454,279.9102,0,23.25962,-23.25962,354.5336,84.41259,0.1896613,24.30631,0,0,279.9102
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,31.84899,31.84899,0,0,0,31.84899,0,0,3.552714E-15,0,0,33.52525,31.84899,0,0,69.00856,256.6505,0,33.52525,-33.52525,319.1949,75.99862,0.1896613,35.03389,0,0,256.6505
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,108.6293,108.6293,81,0,22.761,108.6293,0,0,0,0,0,29.08345,27.62928,0,0,106.2588,223.1253,0,29.08345,-29.08345,288.5382,68.69943,0.1896613,119.4922,0,81,223.1253
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.5738,194.0418,68.7,0,68.7,353.7127,84.21715,0.1899584,0,0,81,194.0418
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,70.37514,70.37514,81,0,22.761,70.37514,0,0,0,0,0,0,0,10.62487,10.09362,69.87379,255.8718,10.09362,0,10.09362,363.2884,86.49706,0.1901558,77.41265,0,81,255.8718
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,87.31345,87.31345,81,0,22.761,87.31345,0,0,0,0,0,6.645733,6.313447,0,0,59.78017,264.9561,0,6.645733,-6.645733,356.2832,84.82915,0.1901558,96.04479,0,81,264.9561
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,20.3092,20.3092,0,0,0,20.3092,0,0,0,0,0,21.37811,20.3092,0,0,67.16431,258.3103,0,21.37811,-21.37811,333.7487,79.46381,0.1901558,22.34012,0,0,258.3103
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,48.99966,48.99966,0,0,0,48.99966,0,0,0,0,0,51.57859,48.99966,0,0,90.91777,236.9322,0,51.57859,-51.57859,279.3801,66.51893,0.1901558,53.89963,0,0,236.9322
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,81.15313,81.15313,81,0,22.761,81.15313,25.1517,0,0,0,20.4114,0.1611919,0.1531323,0,0,148.2273,185.3536,20.2502,0,20.2502,298.5911,71.09297,0.1904421,89.26845,16.32912,81,205.765
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,127.9771,203.5788,122.4327,0,122.4327,414.7409,98.74764,0.1888811,0,42.98614,81,257.3115
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,68.21918,68.21918,20.25,0,7.39125,68.21918,116.467,23.41453,0,0,79.45284,50.49387,47.96918,0,0,5.544436,313.7682,5.544436,0,5.544436,420.0009,100,0.188693,75.0411,63.56227,81,393.2211
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188693,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,143.0067,143.0067,74.30672,0,21.0676,143.0067,79.09064,40.78915,0,7.607388,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.188693,157.3074,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,48.66343,48.66343,0,0,0,48.66343,260.8579,75.71772,0,0,126.9424,51.22466,48.66343,0,0,0,318.7582,0,0,0,420.0009,100,0.188693,53.52977,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,17.94885,17.94885,0,0,0,17.94885,620.4719,92.47404,0,0,111.3676,18.89353,17.94885,0,0,0,318.7582,0,0,0,420.0009,100,0.188693,19.74373,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188693,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,110.7321,110.7321,42.0321,0,12.90212,110.7321,78.99323,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.188693,121.8053,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,30.46807,30.46807,0,0,0,30.46807,173.4467,20.77421,0,0,52.84586,32.07165,30.46807,0,0,0,318.7582,0,0,0,420.0009,100,0.188693,33.51488,42.27669,0,371.6041
