Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,71.92583,71.92583,46.78254,0,14.10398,71.92583,36.7971,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.188693,79.11841,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,70.25922,70.25922,66.19892,0,19.01633,70.25922,6.083184,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.188693,77.28514,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,92.81101,92.81101,81,0,22.761,92.81101,0,0,0,0,0,12.43264,11.81101,0,0,0,318.7582,0,12.43264,-12.43264,406.8957,96.87973,0.188693,102.0921,0,81,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.81405,306.3256,0,0,0,406.8957,96.87973,0.188693,0,0,0,306.3256
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,41.04926,41.04926,0,0,0,41.04926,0,0,0,0,0,43.20974,41.04926,0,0,13.81405,306.3256,0,43.20974,-43.20974,361.3486,86.03521,0.188693,45.15418,0,0,306.3256
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,20.12608,20.12608,0,0,0,20.12608,0,0,0,0,0,21.18534,20.12608,0,0,61.82487,263.1158,0,21.18534,-21.18534,339.0173,80.71825,0.188693,22.13869,0,0,263.1158
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,106.8543,106.8543,81,0,22.761,106.8543,0,0,0,0,0,27.21509,25.85433,0,0,85.36414,241.9305,0,27.21509,-27.21509,310.3301,73.88797,0.188693,117.5398,0,81,241.9305
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,11.00494,11.00494,81,0,22.761,11.00494,0,0,0,0,0,0,0,69.99506,66.49531,115.6031,214.7154,66.49531,0,66.49531,373.4131,88.9077,0.1894973,12.10543,0,81,214.7154
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,16.13208,16.13208,0,0,0,16.13208,0,0,0,0,0,16.98114,16.13208,0,0,49.10781,274.5612,0,16.98114,-16.98114,355.5134,84.64587,0.1894973,17.74529,0,0,274.5612
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,72.5833,72.5833,81,0,22.761,72.5833,0,0,0,0,0,0,0,8.416702,7.995867,67.97575,257.58,7.995867,0,7.995867,363.0989,86.45195,0.1896481,79.84163,0,81,257.58
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,88.63087,88.63087,81,0,22.761,88.63087,0,0,0,0,0,8.0325,7.630876,0,0,59.97988,264.7763,0,8.0325,-8.0325,354.6319,84.436,0.1896481,97.49397,0,81,264.7763
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,36.91708,36.91708,0,0,0,36.91708,0,0,0,0,0,38.86008,36.91708,0,0,68.90488,256.7438,0,38.86008,-38.86008,313.6698,74.68314,0.1896481,40.60879,0,0,256.7438
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,49.35537,49.35537,0,0,0,49.35537,0,0,7.105427E-15,0,0,51.95302,49.35537,0,0,112.0827,217.8837,0,51.95302,-51.95302,258.9065,61.64428,0.1896481,54.29091,0,0,217.8837
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,90.06905,90.06905,81,0,22.761,90.06905,0,0,0,0,0,9.546366,9.069047,0,0,169.8083,165.9307,0,9.546366,-9.546366,248.8438,59.24839,0.1896481,99.07595,0,81,165.9307
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,10.10187,10.10187,81,0,22.761,10.10187,243.8879,0,0,0,24.63723,0,0,70.89813,67.35323,180.4154,156.3844,91.99046,0,91.99046,336.1136,80.02688,0.1895839,11.11205,19.70978,81,181.0216
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,4.83794,4.83794,0,0,0,4.83794,1074.625,0,0,0,51.98971,5.092569,4.83794,0,0,88.42495,239.1758,46.89714,0,46.89714,380.6041,90.61984,0.1880455,5.321734,41.59177,0,291.1655
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,24.08586,24.08586,0,0,0,24.08586,334.9875,13.80325,0,0,80.68459,25.35353,24.08586,0,0,41.52781,281.3832,41.52781,0,41.52781,420.0009,100,0.186704,26.49444,64.54768,0,362.0678
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,129.2936,129.2936,60.59359,0,17.59818,129.2936,81.85056,33.51175,0,0,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.186704,142.223,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,79.78112,79.78112,20.25,0,7.39125,79.78112,142.23,50.80836,0,0,113.4727,62.66434,59.53112,0,0,0,318.7582,0,0,0,420.0009,100,0.186704,87.75923,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.186704,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,32.52725,32.52725,0,0,0,32.52725,385.0598,91.01016,0,0,125.2494,34.23921,32.52725,0,0,0,318.7582,0,0,0,420.0009,100,0.186704,35.77998,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,22.90271,22.90271,0,0,0,22.90271,424.3536,73.08036,0,0,97.18848,24.10812,22.90271,0,0,0,318.7582,0,0,0,420.0009,100,0.186704,25.19299,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,32.95947,32.95947,0,0,0,32.95947,266.2062,53.04597,0,0,87.74014,34.69418,32.95947,0,0,0,318.7582,0,0,0,420.0009,100,0.186704,36.25541,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.97742,2.97742,0,0,0,2.97742,2156.324,61.06868,0,0,64.20281,3.134126,2.97742,0,0,0,318.7582,0,0,0,420.0009,100,0.186704,3.275162,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,57.08269,57.08269,0,0,0,57.08269,41.06392,0,7.105427E-15,0,23.44039,60.08704,57.08269,0,0,0,318.7582,0,36.64666,-36.64666,381.3719,90.80264,0.186704,62.79096,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,53.74244,53.74244,0,0,0,53.74244,13.75015,0,7.105427E-15,0,7.389668,56.571,53.74244,0,0,40.71851,282.1116,0,49.18133,-49.18133,329.5302,78.45941,0.186704,59.11669,5.911734,0,289.5013
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,92.39909,92.39909,81,0,22.761,92.39909,0,0,0,0,0,11.99904,11.39909,0,0,95.36443,232.9302,0,11.99904,-11.99904,316.8821,75.44797,0.186704,101.639,0,81,232.9302
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,94.93074,94.93074,81,0,22.761,94.93074,0,0,0,0,0,14.66393,13.93074,0,0,108.6967,220.9312,0,14.66393,-14.66393,301.425,71.7677,0.186704,104.4238,0,81,220.9312
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,34.93013,34.93013,81,0,22.761,34.93013,0,0,0,0,0,0,0,46.06987,43.76638,124.99,206.2673,43.76638,0,43.76638,342.9454,81.6535,0.1875189,38.42315,0,81,206.2673
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,50.09483,50.09483,0,0,0,50.09483,0,0,7.105427E-15,0,0,52.7314,50.09483,0,0,81.22358,245.657,0,52.7314,-52.7314,287.3616,68.4193,0.1875189,55.10431,0,0,245.657
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,11.34674,11.34674,0,0,0,11.34674,0,0,0,0,0,11.94394,11.34674,0,0,139.814,192.9256,0,11.94394,-11.94394,274.7716,65.42168,0.1875189,12.48141,0,0,192.9256
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,36.79136,36.79136,0,0,0,36.79136,0,0,7.105427E-15,0,0,38.72774,36.79136,0,0,153.0851,180.9817,0,38.72774,-38.72774,233.949,55.70203,0.1875189,40.47049,0,0,180.9817
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,48.10071,48.10071,0,0,0,48.10071,0,0,7.105427E-15,0,0,50.63232,48.10071,0,0,196.1159,142.2539,0,50.63232,-50.63232,180.5778,42.99463,0.1875189,52.91078,0,0,142.2539
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,14.20947,14.20947,0,0,0,14.20947,0,0,1.776357E-15,0,0,14.95734,14.20947,0,0,252.374,91.6216,0,14.95734,-14.95734,164.8114,39.24073,0.1875189,15.63042,0,0,91.6216
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,27.32303,27.32303,0,0,0,27.32303,0,0,3.552714E-15,0,0,28.76109,27.32303,0,0,268.9933,76.66427,0,28.76109,-28.76109,134.4946,32.02245,0.1875189,30.05534,0,0,76.66427
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,91.05366,91.05366,81,0,22.761,91.05366,0,0,0,0,0,10.5828,10.05366,0,0,300.95,47.90318,0,10.5828,-10.5828,123.3393,29.36644,0.1875189,100.159,0,81,47.90318
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,16.30439,16.30439,81,0,22.761,16.30439,0,0,0,0,0,0,0,64.69561,61.46083,312.7087,37.32038,61.46083,0,61.46083,181.6462,43.249,0.1884558,17.93483,0,81,37.32038
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,37.42723,37.42723,81,0,22.761,37.42723,0,0,0,0,0,0,0,43.57277,41.39413,251.2479,92.63512,41.39413,0,41.39413,220.9161,52.59896,0.1892011,41.16996,0,81,92.63512
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,87.80766,87.80766,81,0,22.761,87.80766,18.46671,0,0,0,16.21519,7.16595,6.807653,0,0,209.8538,129.8898,9.049237,0,9.049237,229.5009,54.64297,0.189319,96.58842,12.97215,81,146.105
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,200.8045,138.0341,121.4093,0,121.4093,344.68,82.06649,0.1879499,0,42.16747,81,190.7435
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,17.87566,17.87566,0,0,0,17.87566,349.5731,0,0,0,62.48849,18.81649,17.87566,0,0,79.39519,247.3026,43.67201,0,43.67201,386.1109,91.93097,0.1866135,19.66323,49.9908,0,309.791
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,60.45151,60.45151,0,0,0,60.45151,117.1402,0,0,0,70.81304,63.63317,60.45151,0,0,35.72318,286.6074,7.179875,0,7.179875,392.9223,93.55273,0.1863956,66.49666,56.65044,0,357.4204
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,17.43758,17.43758,0,0,0,17.43758,526.6987,44.94486,0,0,91.84351,18.35535,17.43758,0,0,28.5433,293.0692,28.5433,0,28.5433,420.0009,100,0.1855344,19.18134,73.47481,0,384.9128
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,58.84548,58.84548,0,0,0,58.84548,187.9824,48.67654,0,0,110.6191,61.94261,58.84548,0,0,0,318.7582,0,0,0,420.0009,100,0.1855344,64.73003,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,9.429436,9.429436,0,0,0,9.429436,1154.581,98.94474,0,0,108.8705,9.925722,9.429436,0,0,0,318.7582,0,0,0,420.0009,100,0.1855344,10.37238,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,99.21976,99.21976,30.51977,0,9.989501,99.21976,101.7538,28.64411,0,0,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1855344,109.1417,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,140.572,140.572,81,0,22.761,140.572,41.66384,0,0,4.92923,58.56771,62.7074,59.57203,0,0,0,318.7582,0,4.139691,-4.139691,415.6372,98.96104,0.1855344,154.6292,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,86.35576,86.35576,56.38978,0,16.53461,86.35576,41.85337,0,0,0,36.14279,31.54313,29.96598,0,0,4.599657,314.6185,4.599657,0,4.599657,420.0009,100,0.185595,94.99133,28.91423,81,350.7613
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,25.13504,25.13504,0,0,0,25.13504,91.59583,0,0,0,23.02265,26.45794,25.13504,0,0,0,318.7582,0,3.435288,-3.435288,416.3797,99.13783,0.185595,27.64854,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,67.24569,67.24569,64.00055,0,18.46014,67.24569,10.75597,6.661338E-15,0,0,7.232923,3.415936,3.245139,0,0,3.816987,315.3229,3.816987,0,3.816987,420.0009,100,0.1856453,73.97026,5.786338,81,322.5558
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,97.64488,97.64488,81,0,22.761,97.64488,0,0,0,0,0,17.52093,16.64488,0,0,0,318.7582,0,17.52093,-17.52093,401.5322,95.60271,0.1856453,107.4094,0,81,318.7582
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,66.16818,66.16818,81,0,22.761,66.16818,0,0,0,0,0,0,0,14.83182,14.09023,19.4677,301.2373,14.09023,0,14.09023,414.8993,98.78535,0.1858959,72.785,0,81,301.2373
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,41.33186,41.33186,0,0,0,41.33186,0,0,7.105427E-15,0,0,43.50722,41.33186,0,0,5.377472,313.9185,0,43.50722,-43.50722,369.0387,87.86618,0.1858959,45.46505,0,0,313.9185
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,26.77821,26.77821,0,0,0,26.77821,0,0,3.552714E-15,0,0,28.18759,26.77821,0,0,53.71883,270.4113,0,28.18759,-28.18759,339.3264,80.79182,0.1858959,29.45603,0,0,270.4113
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,55.38557,55.38557,0,0,0,55.38557,0,0,7.105427E-15,0,0,58.3006,55.38557,0,0,85.03838,242.2237,0,58.3006,-58.3006,277.8721,66.1599,0.1858959,60.92413,0,0,242.2237
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,77.18819,77.18819,81,0,22.761,77.18819,0,0,0,0,0,0,0,3.81181,3.62122,149.8168,183.9231,3.62122,0,3.62122,281.3075,66.97784,0.1859601,84.90701,0,81,183.9231
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,59.44854,59.44854,81,0,22.761,59.44854,0,0,0,0,0,0,0,21.55146,20.47389,146.1956,187.1822,20.47389,0,20.47389,300.7307,71.60242,0.1863217,65.39339,0,81,187.1822
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,162.0956,149.7,81,0,22.761,149.7,0,0,12.39565,28.60521,0,72.31579,68.7,0,0,125.7217,205.6087,0,72.31579,-72.31579,224.5032,53.45304,0.1863217,178.3052,0,81,205.6087
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,206.0726,133.2929,68.7,0,68.7,289.6778,68.97076,0.1866135,0,0,81,133.2929
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.3726,195.1229,68.7,0,68.7,354.8523,84.48847,0.1868989,0,0,81,195.1229
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,79.07277,79.07277,81,0,22.761,79.07277,0,0,0,0,0,0,0,1.927228,1.830867,68.67259,256.9529,1.830867,0,1.830867,356.5892,84.90202,0.1869303,86.98005,0,81,256.9529
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,32.1721,32.1721,0,0,0,32.1721,0,0,0,0,0,33.86537,32.1721,0,0,66.84172,258.6007,0,33.86537,-33.86537,320.892,76.4027,0.1869303,35.38931,0,0,258.6007
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,116.4288,116.4288,81,0,22.761,116.4288,16.85638,0,0,0,19.62569,37.29353,35.42885,0,0,104.4699,224.7353,0,17.66783,-17.66783,302.2685,71.96854,0.1869303,128.0717,15.70055,81,244.361
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,84.61384,84.61384,81,0,22.761,84.61384,54.19019,0,0,0,45.8524,3.804041,3.613839,0,0,124.1008,207.0675,42.04836,0,42.04836,342.159,81.46627,0.1874563,93.07523,36.68192,81,252.9199
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,53.52264,53.52264,0,0,0,53.52264,114.3296,0,0,0,61.1922,56.33962,53.52264,0,0,82.05247,244.911,4.852576,0,4.852576,346.7626,82.56236,0.1873144,58.8749,48.95376,0,306.1032
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,14.31453,0,0,91.51443,0,0,0,0,77.1999,249.2783,77.1999,0,77.1999,420.0009,100,0.1850854,0,73.21154,0,340.7928
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,109.6092,109.6092,40.90924,0,12.61804,109.6092,102.3842,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1850854,120.5702,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,77.95625,77.95625,20.25,0,7.39125,77.95625,126.1238,37.57795,0,0,98.32137,60.74343,57.70626,0,0,0,318.7582,0,0,0,420.0009,100,0.1850854,85.75188,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,26.0606,26.0606,0,0,0,26.0606,434.6755,85.84683,0,0,113.279,27.43221,26.0606,0,0,0,318.7582,0,0,0,420.0009,100,0.1850854,28.66666,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,127.6072,127.6072,58.90718,0,17.17152,127.6072,81.50588,31.69156,0,0,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1850854,140.3679,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,73.65219,73.65219,20.25,0,7.39125,73.65219,110.8243,25.41169,0,0,81.62452,56.21283,53.40219,0,0,0,318.7582,0,0,0,420.0009,100,0.1850854,81.01741,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1850854,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,99.42355,99.42355,71.84785,0,20.44551,99.42355,29.19536,0,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.1850854,109.3659,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,197.5608,149.7,81,0,22.761,149.7,3.45981,0,47.86078,67.61685,5.179335,72.31579,68.7,0,0,0,318.7582,0,67.13645,-67.13645,349.2328,83.1505,0.1850854,217.3168,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.59606,251.6218,0,0,0,349.2328,83.1505,0.1850854,0,0,0,251.6218
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,113.8355,113.8355,81,0,22.761,113.8355,0,0,1.421085E-14,0,0,34.56365,32.83546,0,0,74.59606,251.6218,0,34.56365,-34.56365,312.7995,74.47593,0.1850854,125.219,0,81,251.6218
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,106.0928,106.0928,81,0,22.761,106.0928,0,0,0,0,0,26.41347,25.09279,0,0,113.0001,217.0581,0,26.41347,-26.41347,284.9573,67.84683,0.1850854,116.7021,0,81,217.0581
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,52.14386,52.14386,81,0,22.761,52.14386,0,0,0,0,0,0,0,28.85614,27.41334,142.3484,190.6447,27.41334,0,27.41334,310.9639,74.03886,0.1855517,57.35824,0,81,190.6447
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,38.94275,38.94275,81,0,22.761,38.94275,0,0,0,0,0,0,0,42.05725,39.95439,114.9351,215.3167,39.95439,0,39.95439,348.8679,83.06362,0.1862243,42.83702,0,81,215.3167
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,46.67585,46.67585,0,0,0,46.67585,0,0,7.105427E-15,0,0,49.13247,46.67585,0,0,74.98068,251.2756,0,49.13247,-49.13247,297.0778,70.73266,0.1862243,51.34343,0,0,251.2756
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,42.86395,42.86395,0,0,0,42.86395,0,0,0,0,0,45.11994,42.86395,0,0,129.5723,202.1431,0,45.11994,-45.11994,249.5172,59.40873,0.1862243,47.15034,0,0,202.1431
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,30.59457,30.59457,0,0,0,30.59457,0,0,0,0,0,32.20481,30.59457,0,0,179.7056,157.0232,0,32.20481,-32.20481,215.5703,51.32616,0.1862243,33.65403,0,0,157.0232
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,64.48404,64.48404,81,0,22.761,64.48404,0,0,0,0,0,0,0,16.51596,15.69016,215.4887,124.8184,15.69016,0,15.69016,230.4553,54.8702,0.1864863,70.93244,0,81,124.8184
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,19.47487,19.47487,81,0,22.761,19.47487,0,0,0,0,0,0,0,61.52513,58.44887,199.7985,138.9395,58.44887,0,58.44887,285.9048,68.07243,0.1874182,21.42236,0,81,138.9395
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,23.56562,23.56562,81,0,22.761,23.56562,0,0,0,0,0,0,0,57.43438,54.56266,141.3497,191.5435,54.56266,0,54.56266,337.6674,80.39685,0.1883038,25.92218,0,81,191.5435
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,45.63986,45.63986,0,0,0,45.63986,0,0,0,0,0,48.04196,45.63986,0,0,86.78701,240.6499,0,48.04196,-48.04196,287.0268,68.33958,0.1883038,50.20385,0,0,240.6499
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,40.73977,40.73977,0,0,0,40.73977,14.38634,0,7.105427E-15,0,5.860961,42.88396,40.73977,0,0,140.167,192.608,0,37.023,-37.023,248.0011,59.04776,0.1883038,44.81374,4.688769,0,198.4689
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,7.430323,7.430323,0,0,0,7.430323,255.0049,0,0,0,18.94768,7.821392,7.430323,0,0,181.3036,155.585,11.12629,0,11.12629,258.5564,61.56093,0.1879909,8.173355,15.15815,0,174.5326
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,0,0,0,0,0,0,0,46.18729,0,0,0,0,170.1773,165.5986,46.18729,0,46.18729,302.3735,71.99356,0.1867028,0,36.94983,0,211.7859
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,0,0,0,91.9716,0,0,0,0,123.9901,207.1672,91.9716,0,91.9716,389.6255,92.76778,0.1841897,0,73.57728,0,299.1388
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,160.1882,149.7,81,0,22.761,149.7,67.30901,0,10.48816,26.50698,100.7616,72.31579,68.7,0,0,32.01845,289.9416,28.4458,0,28.4458,416.6115,99.19302,0.1834261,176.207,80.60927,81,390.7032
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,18.49456,18.49456,0,0,0,18.49456,590.603,86.18882,0,0,109.2294,19.46796,18.49456,0,0,3.572654,315.5428,3.572654,0,3.572654,420.0009,100,0.1833306,20.34402,87.38354,0,424.7723
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,13.92951,13.92951,0,0,0,13.92951,519.3078,57.67438,0,0,72.33702,14.66264,13.92951,0,0,0,318.7582,0,0,0,420.0009,100,0.1833306,15.32246,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,65.50217,65.50217,20.25,0,7.39125,65.50217,96.49505,15.57249,0,0,63.20636,47.63387,45.25217,0,0,0,318.7582,0,0,0,420.0009,100,0.1833306,72.05239,50.56509,81,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1833306,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,87.7148,87.7148,59.96614,0,17.43943,87.7148,33.30009,0,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1833306,96.48627,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,26.37498,26.37498,0,0,0,26.37498,13.83372,0,0,0,3.648641,27.76314,26.37498,0,0,0,318.7582,0,24.1145,-24.1145,394.5819,93.94789,0.1833306,29.01248,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,26.79389,294.6437,2.730204,0,2.730204,397.172,94.56458,0.1832577,0,2.184164,0,297.3739
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,53.88168,53.88168,0,0,0,53.88168,0,0,7.105427E-15,0,0,56.71756,53.88168,0,0,24.06368,297.1009,0,56.71756,-56.71756,337.3865,80.32995,0.1832577,59.26985,0,0,297.1009
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,113.2692,113.2692,81,0,22.761,113.2692,0,0,1.421085E-14,0,0,33.96761,32.26923,0,0,87.08319,240.3833,0,33.96761,-33.96761,301.5815,71.80497,0.1832577,124.5962,0,81,240.3833
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.825,206.4157,68.7,0,68.7,366.756,87.32269,0.1835528,0,0,81,206.4157
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,73.67339,73.67339,81,0,22.761,73.67339,0,0,0,0,0,0,0,7.326607,6.960277,56.12498,268.2457,6.960277,0,6.960277,373.3591,88.89484,0.1836654,81.04073,0,81,268.2457
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,70.03014,70.03014,81,0,22.761,70.03014,0,0,0,0,0,0,0,10.96986,10.42136,49.16471,274.51,10.42136,0,10.42136,383.2457,91.24879,0.1838336,77.03316,0,81,274.51
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,42.52359,42.52359,0,0,0,42.52359,0,0,7.105427E-15,0,0,44.76167,42.52359,0,0,38.74334,283.8892,0,44.76167,-44.76167,336.0627,80.01478,0.1838336,46.77595,0,0,283.8892
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,5.28995,5.28995,0,0,0,5.28995,0,0,8.881784E-16,0,0,5.568368,5.28995,0,0,88.47853,239.1275,0,5.568368,-5.568368,330.1931,78.61726,0.1838336,5.818945,0,0,239.1275
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,64.81328,64.81328,81,0,22.761,64.81328,0,0,0,0,0,0,0,16.18672,15.37739,94.66561,233.5592,15.37739,0,15.37739,344.7814,82.09065,0.1840809,71.2946,0,81,233.5592
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,23.04351,23.04351,0,0,0,23.04351,0,0,3.552714E-15,0,0,24.25632,23.04351,0,0,79.28822,247.3988,0,24.25632,-24.25632,319.213,76.00294,0.1840809,25.34786,0,0,247.3988
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,58.09002,58.09002,0,0,0,58.09002,0,0,7.105427E-15,0,0,61.14739,58.09002,0,0,106.2397,223.1425,0,61.14739,-61.14739,254.758,60.65655,0.1840809,63.89902,0,0,223.1425
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.1812,161.9951,0,0,0,254.758,60.65655,0.1840809,0,0,0,161.9951
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,32.66171,32.66171,0,0,0,32.66171,0,0,7.105427E-15,0,0,34.38074,32.66171,0,0,174.1812,161.9951,0,34.38074,-34.38074,218.5175,52.02788,0.1840809,35.92788,0,0,161.9951
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,44.71214,44.71214,0,0,0,44.71214,20.92643,0,0,0,9.356656,47.06541,44.71214,0,0,212.3821,127.6144,0,37.70876,-37.70876,178.769,42.56396,0.1840809,49.18336,7.485325,0,136.971
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,92.35514,92.35514,81,0,22.761,92.35514,37.07034,0,0,0,34.23637,11.95278,11.35514,0,0,254.2807,89.90561,22.28359,0,22.28359,199.9091,47.5973,0.1843454,101.5907,27.3891,81,124.142
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,66.04125,66.04125,81,0,22.761,66.04125,114.2108,0,0,0,75.42624,0,0,14.95875,14.21081,231.9971,109.9608,89.63705,0,89.63705,284.9462,67.84421,0.1844235,72.64538,60.34099,81,185.3871
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,105.3691,105.3691,81,0,22.761,105.3691,77.58591,0,0,0,81.75158,25.65169,24.3691,0,0,142.36,190.6342,56.09989,0,56.09989,338.1673,80.51585,0.18472,115.906,65.40127,81,272.3858
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,12.2774,0,0,98.53755,0,0,0,0,86.26015,241.1241,86.26015,0,86.26015,420.0009,100,0.1825141,0,78.83004,0,339.6617
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1825141,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,22.15072,22.15072,0,0,0,22.15072,289.9241,40.90374,0,0,64.22029,23.31655,22.15072,0,0,0,318.7582,0,0,0,420.0009,100,0.1825141,24.3658,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,95.91383,95.91383,38.47464,0,12.00208,95.91383,63.03815,0,0,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.1825141,105.5052,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,101.4822,101.4822,57.96689,0,16.93362,101.4822,45.13655,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.1825141,111.6304,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1825141,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,102.5596,102.5596,81,0,22.761,102.5596,21.38202,3.552714E-15,0,0,21.92931,22.69427,21.55956,0,0,0,318.7582,0,0.7649641,-0.7649641,419.1945,99.80801,0.1825141,112.8155,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,93.65779,93.65779,81,0,22.761,93.65779,6.745938,0,0,0,6.318097,13.32399,12.65779,0,0,0.8499601,317.9933,0,7.005893,-7.005893,411.8096,98.04972,0.1825141,103.0236,5.054478,81,324.3114
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,51.42811,51.42811,0,0,0,51.42811,0,0,7.105427E-15,0,0,54.13485,51.42811,0,0,8.634286,310.9874,0,54.13485,-54.13485,354.7465,84.46328,0.1825141,56.57092,0,0,310.9874
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,43.90364,43.90364,0,0,0,43.90364,0,0,0,0,0,46.21436,43.90364,0,0,68.78413,256.8525,0,46.21436,-46.21436,306.0323,72.86469,0.1825141,48.294,0,0,256.8525
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,45.08268,45.08268,0,0,0,45.08268,0,0,7.105427E-15,0,0,47.45545,45.08268,0,0,120.1334,210.6382,0,47.45545,-47.45545,256.0099,60.95461,0.1825141,49.59095,0,0,210.6382
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,48.89018,48.89018,0,0,0,48.89018,0,0,0,0,0,51.46335,48.89018,0,0,172.8617,163.1827,0,51.46335,-51.46335,201.7627,48.03865,0.1825141,53.7792,0,0,163.1827
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.0432,111.7194,0,0,0,201.7627,48.03865,0.1825141,0,0,0,111.7194
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.435335,4.435335,0,0,0,4.435335,0,0,0,0,0,4.668774,4.435335,0,0,230.0432,111.7194,0,4.668774,-4.668774,196.8414,46.86691,0.1825141,4.878869,0,0,111.7194
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.2307,107.0506,0,0,0,196.8414,46.86691,0.1825141,0,0,0,107.0506
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.2307,107.0506,0,0,0,196.8414,46.86691,0.1825141,0,0,0,107.0506
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,77.95352,77.95352,81,0,22.761,77.95352,0,4.440892E-16,0,0,0,0,0,3.04648,2.894156,235.2307,107.0506,2.894156,0,2.894156,199.587,47.52063,0.1825595,85.74887,0,81,107.0506
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,232.3365,109.6553,68.7,0,68.7,264.7616,63.03835,0.1828466,0,0,81,109.6553
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,40.70478,40.70478,81,0,22.761,40.70478,0,0,0,0,0,0,0,40.29522,38.28046,163.6366,171.4853,38.28046,0,38.28046,301.0776,71.68501,0.1834368,44.77525,0,81,171.4853
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,14.91902,14.91902,81,0,22.761,14.91902,0,0,0,0,0,0,0,66.08098,62.77693,125.3561,205.9377,62.77693,0,62.77693,360.633,85.86484,0.1841888,16.41092,0,81,205.9377
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,36.25692,36.25692,0,0,0,36.25692,54.83842,0,7.105427E-15,0,19.88272,38.16518,36.25692,0,0,62.57915,262.437,0,18.28246,-18.28246,341.3616,81.27642,0.1841888,39.88261,15.90618,0,282.3197
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,140.6087,140.6087,81,0,22.761,140.6087,32.35577,7.105427E-15,0,4.969563,45.49502,62.74599,59.60869,0,0,82.893,244.1545,0,17.25097,-17.25097,323.1775,76.94688,0.1841888,154.6696,36.39602,81,289.6495
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,20.51051,20.51051,52.21753,0,15.47903,20.51051,334.8768,0,0,0,68.68494,0,0,31.70702,30.12167,102.0607,226.9035,98.8066,0,98.8066,416.9137,99.26497,0.1829596,22.56156,54.94795,81,295.5885
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,8.151874,8.151874,0,0,0,8.151874,1052.954,74.00045,0,0,85.83551,8.58092,8.151874,0,0,3.254142,315.8295,3.254142,0,3.254142,420.0009,100,0.1828802,8.967061,68.6684,0,401.665
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,94.15448,94.15448,25.45448,0,8.707984,94.15448,105.4418,26.96242,0,0,99.27821,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1828802,103.5699,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,127.8375,127.8375,59.1375,0,17.22979,127.8375,92.56528,46.01735,0,0,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1828802,140.6212,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,22.35327,22.35327,0,0,0,22.35327,406.822,67.40826,0,0,90.93802,23.52976,22.35327,0,0,0,318.7582,0,0,0,420.0009,100,0.1828802,24.5886,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,42.5743,42.5743,0,0,0,42.5743,129.3704,10.2635,0,0,55.07856,44.81506,42.5743,0,0,0,318.7582,0,0,0,420.0009,100,0.1828802,46.83173,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1828802,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1828802,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1828802,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1828802,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,71.79102,71.79102,71.79102,0,20.43113,71.79102,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1828802,78.97012,0,81,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,23.41846,23.41846,0,0,0,23.41846,0,0,3.552714E-15,0,0,24.65101,23.41846,0,0,0,318.7582,0,24.65101,-24.65101,394.0164,93.81324,0.1828802,25.7603,0,0,318.7582
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.39001,294.1072,0,0,0,394.0164,93.81324,0.1828802,0,0,0,294.1072
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,19.84668,19.84668,0,0,0,19.84668,0,0,0,0,0,20.89124,19.84668,0,0,27.39001,294.1072,0,20.89124,-20.89124,371.9951,88.57008,0.1828802,21.83134,0,0,294.1072
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,32.80436,32.80436,0,0,0,32.80436,0,0,0,0,0,34.5309,32.80436,0,0,50.60249,273.216,0,34.5309,-34.5309,335.5963,79.90373,0.1828802,36.08479,0,0,273.216
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,76.28493,76.28493,81,0,22.761,76.28493,0,0,0,0,0,0,0,4.715067,4.479314,88.97016,238.6851,4.479314,0,4.479314,339.8458,80.9155,0.1829477,83.91343,0,81,238.6851
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,11.075,11.075,0,0,0,11.075,0,0,1.776357E-15,0,0,11.6579,11.075,0,0,84.49084,242.7165,0,11.6579,-11.6579,327.5573,77.98967,0.1829477,12.18251,0,0,242.7165
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,19.26972,19.26972,0,0,0,19.26972,0,0,3.552714E-15,0,0,20.28392,19.26972,0,0,97.44407,231.0586,0,20.28392,-20.28392,306.1761,72.89894,0.1829477,21.19669,0,0,231.0586
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,49.6204,49.6204,0,0,0,49.6204,0,0,7.105427E-15,0,0,52.23199,49.6204,0,0,119.9818,210.7746,0,52.23199,-52.23199,251.1188,59.79007,0.1829477,54.58243,0,0,210.7746
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.0173,158.5426,0,0,0,251.1188,59.79007,0.1829477,0,0,0,158.5426
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.0173,158.5426,0,0,0,251.1188,59.79007,0.1829477,0,0,0,158.5426
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,29.32249,29.32249,0,0,0,29.32249,0,0,3.552714E-15,0,0,30.86578,29.32249,0,0,178.0173,158.5426,0,30.86578,-30.86578,218.5834,52.04356,0.1829477,32.25473,0,0,158.5426
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,212.3126,127.6769,19.88293,0,19.88293,237.446,56.53465,0.1824641,0,15.90635,0,147.5598
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,73.67986,73.67986,81,0,22.761,73.67986,64.0402,0,0,0,47.18473,0,0,7.320147,6.95414,192.4297,145.5715,54.13887,0,54.13887,288.8066,68.76335,0.1830951,81.04784,37.74778,81,192.7562
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.8599277,0.8599277,68.57752,0,19.61811,0.8599277,8600.619,0,0,0,73.9591,0,0,67.7176,64.33172,138.2908,194.2965,138.2908,0,138.2908,420.0009,100,0.1815739,0.9459204,59.16728,81,268.2556
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,26.96788,26.96788,0,0,0,26.96788,391.7773,77.2668,0,0,105.654,28.38725,26.96788,0,0,0,318.7582,0,0,0,420.0009,100,0.1815739,29.66467,84.52324,0,424.4123
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1815739,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1815739,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,44.66314,44.66314,0,0,0,44.66314,281.2282,78.59152,0,0,125.6054,47.01383,44.66314,0,0,0,318.7582,0,0,0,420.0009,100,0.1815739,49.12945,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1815739,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,39.11927,39.11927,0,0,0,39.11927,214.4048,42.69543,0,0,83.87361,41.17818,39.11927,0,0,0,318.7582,0,0,0,420.0009,100,0.1815739,43.0312,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,91.6281,91.6281,32.3623,0,10.45566,91.6281,68.08507,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1815739,100.7909,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,74.88416,74.88416,47.59315,0,14.30907,74.88416,38.36243,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1815739,82.37258,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1815739,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,44.71752,44.71752,0,0,0,44.71752,0,0,7.105427E-15,0,0,47.07108,44.71752,0,0,0,318.7582,0,47.07108,-47.07108,370.3836,88.18639,0.1815739,49.18927,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.3012,271.6872,0,0,0,370.3836,88.18639,0.1815739,0,0,0,271.6872
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,21.59254,21.59254,0,0,0,21.59254,0,0,3.552714E-15,0,0,22.72899,21.59254,0,0,52.3012,271.6872,0,22.72899,-22.72899,346.4251,82.482,0.1815739,23.75179,0,0,271.6872
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,69.05297,69.05297,81,0,22.761,69.05297,0,0,0,0,0,0,0,11.94703,11.34968,77.55563,248.9582,11.34968,0,11.34968,357.1924,85.04563,0.1817419,75.95827,0,81,248.9582
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,35.06355,35.06355,0,0,0,35.06355,0,0,7.105427E-15,0,0,36.909,35.06355,0,0,66.20595,259.1729,0,36.909,-36.909,318.2869,75.78243,0.1817419,38.5699,0,0,259.1729
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,73.08801,73.08801,81,0,22.761,73.08801,0,0,0,0,0,0,0,7.911986,7.516387,107.2159,222.2639,7.516387,0,7.516387,325.4175,77.48021,0.1818529,80.39681,0,81,222.2639
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.69955,229.0286,68.7,0,68.7,390.5921,92.99792,0.1821275,0,0,81,229.0286
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,80.13962,80.13962,81,0,22.761,80.13962,0,0,0,0,0,0,0,0.8603789,0.81736,30.99956,290.8586,0.81736,0,0.81736,391.3675,93.18255,0.1821394,88.15358,0,81,290.8586
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,16.67374,16.67374,0,0,0,16.67374,0,0,3.552714E-15,0,0,17.5513,16.67374,0,0,30.1822,291.5942,0,17.5513,-17.5513,372.8668,88.77763,0.1821394,18.34111,0,0,291.5942
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,24.88538,24.88538,0,0,0,24.88538,0,0,3.552714E-15,0,0,26.19514,24.88538,0,0,49.68364,274.0429,0,26.19514,-26.19514,345.2547,82.20334,0.1821394,27.37392,0,0,274.0429
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,78.09334,78.09334,81,0,22.761,78.09334,0,0,0,0,0,0,0,2.90666,2.761327,78.78935,247.8478,2.761327,0,2.761327,347.8743,82.82706,0.1821797,85.90267,0,81,247.8478
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,35.07215,35.07215,0,0,0,35.07215,0,0,0,0,0,36.91805,35.07215,0,0,76.02802,250.333,0,36.91805,-36.91805,308.9593,73.56158,0.1821797,38.57936,0,0,250.333
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,44.13457,44.13457,0,0,0,44.13457,16.21027,0,0,0,7.154335,46.45744,44.13457,0,0,117.0481,213.4149,0,39.30311,-39.30311,267.5302,63.69753,0.1821797,48.54803,5.723468,0,220.5693
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,72.9427,72.9427,81,0,22.761,72.9427,36.28992,0,0,0,26.47085,0,0,8.057294,7.654429,160.7182,174.1118,34.12528,0,34.12528,299.9042,71.40563,0.1825773,80.23698,21.17668,81,200.5827
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,117.6812,117.6812,81,0,22.761,117.6812,39.24722,0,0,0,46.1866,38.61179,36.6812,0,0,126.5929,204.8246,7.574811,0,7.574811,307.0903,73.1166,0.1826588,129.4493,36.94928,81,251.0112
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,56.90065,56.90065,81,0,22.761,56.90065,65.77557,0,0,0,37.42673,0,0,24.09934,22.89438,119.0181,211.6419,60.32111,0,60.32111,364.316,86.74172,0.1833861,62.59072,29.94139,81,249.0687
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,76.95439,76.95439,81,0,22.761,76.95439,59.46406,0,0,0,45.76021,0,0,4.045606,3.843325,58.697,265.9309,49.60353,0,49.60353,411.374,97.946,0.1839216,84.64983,36.60817,81,311.6911
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,64.78242,64.78242,20.25,0,7.39125,64.78242,102.5874,10.48889,0,0,66.45859,46.87623,44.53242,0,0,9.093468,310.5741,9.093468,0,9.093468,420.0009,100,0.1837117,71.26067,53.16687,81,377.0327
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,102.5094,102.5094,54.81641,0,16.13655,102.5094,48.97418,0,0,0,50.20313,50.20313,47.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.1837117,112.7603,40.16251,81,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1837117,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,95.89089,95.89089,50.59529,0,15.06861,95.89089,49.72274,0,1.421085E-14,0,47.67958,47.67958,45.2956,0,0,0,318.7582,0,0,0,420.0009,100,0.1837117,105.48,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1837117,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1837117,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1837117,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,81.08958,81.08958,81,0,22.761,81.08958,0,0,0,0,0,0.09429479,0.08958005,0,0,0,318.7582,0,0.09429479,-0.09429479,419.9015,99.97633,0.1837117,89.19854,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,14.2607,14.2607,0,0,0,14.2607,0,0,1.776357E-15,0,0,15.01126,14.2607,0,0,0.104772,318.6639,0,15.01126,-15.01126,404.0782,96.2089,0.1837117,15.68677,0,0,318.6639
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,76.77462,76.77462,81,0,22.761,76.77462,0,0,0,0,0,0,0,4.225381,4.014112,16.78395,303.6527,4.014112,0,4.014112,407.8863,97.11559,0.1837682,84.45208,0,81,303.6527
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,74.72306,74.72306,81,0,22.761,74.72306,0,8.881784E-16,0,0,0,0,0,6.276937,5.96309,12.76984,307.2654,5.96309,0,5.96309,413.5434,98.46252,0.183852,82.19537,0,81,307.2654
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,20.53857,20.53857,0,0,0,20.53857,0,0,3.552714E-15,0,0,21.61954,20.53857,0,0,6.806746,312.6321,0,21.61954,-21.61954,390.7544,93.03658,0.183852,22.59242,0,0,312.6321
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,30.30019,30.30019,0,0,0,30.30019,0,0,3.552714E-15,0,0,31.89494,30.30019,0,0,30.82846,291.0126,0,31.89494,-31.89494,357.1342,85.03178,0.183852,33.33021,0,0,291.0126
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,48.01878,48.01878,0,0,0,48.01878,0,0,7.105427E-15,0,0,50.54608,48.01878,0,0,66.26728,259.1177,0,50.54608,-50.54608,303.8539,72.34603,0.183852,52.82065,0,0,259.1177
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,51.77666,51.77666,0,0,0,51.77666,0,0,0,0,0,54.50174,51.77666,0,0,122.4296,208.5716,0,54.50174,-54.50174,246.4041,58.66751,0.183852,56.95432,0,0,208.5716
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,23.10401,23.10401,0,0,0,23.10401,0,0,3.552714E-15,0,0,24.32001,23.10401,0,0,182.9871,154.0699,0,24.32001,-24.32001,220.7685,52.56382,0.183852,25.41442,0,0,154.0699
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,23.94047,23.94047,0,0,0,23.94047,0,0,3.552714E-15,0,0,25.20049,23.94047,0,0,210.0093,129.7498,0,25.20049,-25.20049,194.2048,46.23916,0.183852,26.33451,0,0,129.7498
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,18.31508,18.31508,0,0,0,18.31508,0,0,0,0,0,19.27903,18.31508,0,0,238.0099,104.5493,0,19.27903,-19.27903,173.883,41.40062,0.183852,20.14658,0,0,104.5493
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,21.17375,21.17375,0,0,0,21.17375,0,0,3.552714E-15,0,0,22.28816,21.17375,0,0,259.431,85.27032,0,22.28816,-22.28816,150.3892,35.80688,0.183852,23.29112,0,0,85.27032
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,37.4547,37.4547,0,0,0,37.4547,27.57717,0,0,0,10.32894,39.42599,37.4547,0,0,284.1956,62.98216,0,29.09705,-29.09705,119.7182,28.50428,0.183852,41.20016,8.263156,0,73.3111
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,41.8559,41.8559,81,0,22.761,41.8559,75.07968,0,0,0,31.42527,0,0,39.1441,37.1869,316.5257,33.88511,68.61217,0,68.61217,184.8094,44.00216,0.1844068,46.04148,25.14022,81,65.31039
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,81.65517,81.65517,81,0,22.761,81.65517,77.11403,0,0,0,62.96759,0.6896482,0.6551658,0,0,247.9135,95.63606,62.27794,0,62.27794,243.8915,58.06928,0.1850416,89.82068,50.37407,81,158.6037
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,72.31579,0,20.56389,0,0,0,0,0,89.86101,0,0,72.31579,68.7,185.6356,151.6862,158.561,0,158.561,394.3156,93.88449,0.1832628,0,71.88881,81,241.5472
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,80.06302,80.06302,46.55508,0,14.04643,80.06302,77.87125,3.552714E-15,0,0,62.34608,35.27151,33.50794,0,0,27.07456,294.3911,27.07456,0,27.07456,420.0009,100,0.1835363,88.06932,49.87686,81,356.7372
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,47.4175,47.4175,0,0,0,47.4175,195.881,42.9687,0,0,92.88185,49.91315,47.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1835363,52.15925,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1835363,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.769818,2.769818,0,0,0,2.769818,3201.102,85.74912,0,0,88.66473,2.915598,2.769818,0,0,0,318.7582,0,0,0,420.0009,100,0.1835363,3.0468,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,10.96639,10.96639,0,0,0,10.96639,483.1551,41.44109,0,0,52.98465,11.54357,10.96639,0,0,0,318.7582,0,0,0,420.0009,100,0.1835363,12.06303,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,48.39135,48.39135,0,0,0,48.39135,56.20651,0,0,0,27.19909,50.93827,48.39135,0,0,0,318.7582,0,23.73918,-23.73918,394.9775,94.04208,0.1835363,53.23049,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,63.00316,63.00316,67.83031,0,19.42907,63.00316,33.80092,0,0,0,21.29565,0,0,4.827156,4.585798,26.37686,295.019,25.88144,0,25.88144,419.5309,99.8881,0.1838121,69.30347,17.03652,81,316.3147
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,11.46391,0,0,11.95932,0,0,0,0,0.4954187,318.3123,0.4954187,0,0.4954187,420.0009,100,0.1838011,0,9.56746,0,330.2717
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1838011,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,140.2634,140.2634,81,0,22.761,140.2634,0,0,0,4.58979,0,62.38258,59.26345,0,0,0,318.7582,0,62.38258,-62.38258,354.2438,84.3436,0.1838011,154.2898,0,81,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.31397,256.3756,0,0,0,354.2438,84.3436,0.1838011,0,0,0,256.3756
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,36.39677,36.39677,0,0,0,36.39677,0,0,0,0,0,38.31239,36.39677,0,0,69.31397,256.3756,0,38.31239,-38.31239,313.859,74.72819,0.1838011,40.03645,0,0,256.3756
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.414766,4.414766,0,0,0,4.414766,0,0,0,0,0,4.647122,4.414766,0,0,111.8833,218.0633,0,4.647122,-4.647122,308.9605,73.56188,0.1838011,4.856242,0,0,218.0633
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.0468,213.4161,0,0,0,308.9605,73.56188,0.1838011,0,0,0,213.4161
