Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,73.63535,73.63535,81,0,22.761,73.63535,0,0,0,0,0,0,0,7.364655,6.996423,117.0468,213.4161,6.996423,0,6.996423,315.5979,75.14221,0.1838953,80.99888,0,81,213.4161
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,53.74377,53.74377,81,0,22.761,53.74377,0,0,0,0,0,0,0,27.25622,25.89341,110.0503,219.7129,25.89341,0,25.89341,340.1626,80.99093,0.1842426,59.11815,0,81,219.7129
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,25.6289,25.6289,0,0,0,25.6289,0,0,3.552714E-15,0,0,26.97779,25.6289,0,0,84.15693,243.017,0,26.97779,-26.97779,311.7255,74.22021,0.1842426,28.19179,0,0,243.017
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.1323,216.0392,0,0,0,311.7255,74.22021,0.1842426,0,0,0,216.0392
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.1323,216.0392,0,0,0,311.7255,74.22021,0.1842426,0,0,0,216.0392
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,86.09562,86.09562,81,0,22.761,86.09562,0,0,0,0,0,5.363811,5.095621,0,0,114.1323,216.0392,0,5.363811,-5.363811,306.0715,72.87402,0.1842426,94.70518,0,81,216.0392
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,118.3407,118.3407,81,0,22.761,118.3407,6.474244,0,1.421085E-14,0,7.661666,39.306,37.3407,0,0,120.092,210.6754,0,31.64433,-31.64433,272.7155,64.93213,0.1842426,130.1748,6.129333,81,218.3371
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,32.04815,32.04815,81,0,22.761,32.04815,46.62915,0,0,0,14.94378,0,0,48.95185,46.50426,155.2524,179.0311,61.44804,0,61.44804,331.0102,78.8118,0.1849267,35.25296,11.95502,81,193.9748
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,28.06495,0,9.368431,0,0,0,0,0,67.14268,0,0,28.06495,26.6617,93.80437,234.3343,93.80437,0,93.80437,420.0009,100,0.1831459,0,53.71414,81,301.477
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,67.91084,0,0,67.91084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1831459,0,54.32867,0,386.6691
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,27.1824,27.1824,0,0,0,27.1824,267.4838,44.09546,0,0,72.70851,28.61305,27.1824,0,0,0,318.7582,0,0,0,420.0009,100,0.1831459,29.90064,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1831459,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,4.712361,4.712361,0,0,0,4.712361,1487.573,65.13944,0,0,70.09982,4.96038,4.712361,0,0,0,318.7582,0,0,0,420.0009,100,0.1831459,5.183598,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,30.73384,30.73384,0,0,0,30.73384,169.9699,19.88687,0,0,52.23828,32.35141,30.73384,0,0,0,318.7582,0,0,0,420.0009,100,0.1831459,33.80722,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,115.5599,115.5599,62.55307,0,18.09393,115.5599,48.28374,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1831459,127.1159,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,47.05165,47.05165,0,0,0,47.05165,47.13824,0,0,0,22.17932,49.52805,47.05165,0,0,0,318.7582,0,27.34873,-27.34873,391.1728,93.13618,0.1831459,51.75681,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,80.1255,80.1255,81,0,22.761,80.1255,20.46703,0,0,0,16.39931,0,0,0.8744944,0.8307697,30.38748,291.4095,17.23008,0,17.23008,407.5186,97.02805,0.1833183,88.13805,13.11945,81,307.8088
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,89.6261,89.6261,81,0,22.761,89.6261,17.23161,0,0,0,15.44402,9.080101,8.626097,0,0,13.15739,306.9166,6.363921,0,6.363921,413.556,98.46552,0.1833808,98.58871,12.35522,81,322.3606
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,60.35917,60.35917,0,0,0,60.35917,0,0,7.105427E-15,0,0,63.53596,60.35917,0,0,6.793474,312.6441,0,63.53596,-63.53596,346.5832,82.51965,0.1833808,66.39508,0,0,312.6441
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,19.0834,19.0834,0,0,0,19.0834,0,0,0,0,0,20.08778,19.0834,0,0,77.38898,249.1081,0,20.08778,-20.08778,325.4088,77.47813,0.1833808,20.99173,0,0,249.1081
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,62.44145,62.44145,0,0,0,62.44145,0,0,7.105427E-15,0,0,65.72784,62.44145,0,0,99.70875,229.0204,0,65.72784,-65.72784,256.1256,60.98216,0.1833808,68.68559,0,0,229.0204
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,71.71566,71.71566,81,0,22.761,71.71566,0,0,0,0,0,0,0,9.284336,8.82012,172.7397,163.2925,8.82012,0,8.82012,264.4931,62.97442,0.183497,78.88723,0,81,163.2925
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,18.76318,18.76318,81,0,22.761,18.76318,0,0,0,0,0,0,0,62.23682,59.12498,163.9196,171.2306,59.12498,0,59.12498,320.584,76.32936,0.1842213,20.6395,0,81,171.2306
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,83.2115,83.2115,81,0,22.761,83.2115,0,0,0,0,0,2.327898,2.211503,0,0,104.7946,224.4431,0,2.327898,-2.327898,318.1302,75.74512,0.1842213,91.53265,0,81,224.4431
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,61.51794,61.51794,81,0,22.761,61.51794,0,0,0,0,0,0,0,19.48206,18.50796,107.3811,222.1152,18.50796,0,18.50796,335.6884,79.92564,0.1844612,67.66973,0,81,222.1152
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,66.73022,66.73022,81,0,22.761,66.73022,0,0,0,0,0,0,0,14.26978,13.5563,88.87318,238.7724,13.5563,0,13.5563,348.549,82.98769,0.1846362,73.40324,0,81,238.7724
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,15.43642,15.43642,0,0,0,15.43642,0,0,1.776357E-15,0,0,16.24886,15.43642,0,0,75.31688,250.973,0,16.24886,-16.24886,331.4212,78.90965,0.1846362,16.98006,0,0,250.973
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,92.01488,92.01488,81,0,22.761,92.01488,0,0,0,0,0,11.59461,11.01488,0,0,93.37117,234.7242,0,11.59461,-11.59461,319.1994,75.9997,0.1846362,101.2164,0,81,234.7242
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,69.49958,69.49958,81,0,22.761,69.49958,0,0,0,0,0,0,0,11.50042,10.9254,106.2541,223.1296,10.9254,0,10.9254,329.5641,78.46749,0.1847769,76.44954,0,81,223.1296
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,75.10003,75.10003,81,0,22.761,75.10003,0,0,0,0,0,0,0,5.899973,5.604975,95.32867,232.9624,5.604975,0,5.604975,334.8815,79.73352,0.1848489,82.61003,0,81,232.9624
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,127.0182,127.0182,81,0,22.761,127.0182,15.23706,0,0,0,19.35383,48.44016,46.01815,0,0,89.7237,238.0069,0,29.08632,-29.08632,304.2218,72.43362,0.1848489,139.72,15.48307,81,257.3607
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,78.41042,78.41042,81,0,22.761,78.41042,53.13146,0,0,0,41.6606,0,0,2.589576,2.460097,122.0418,208.9206,44.1207,0,44.1207,346.0784,82.39944,0.1852743,86.25146,33.32848,81,250.5812
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,94.10812,94.10812,81,0,22.761,94.10812,85.83633,0,0,0,80.77896,13.79802,13.10812,0,0,77.92113,248.6292,66.98094,0,66.98094,409.6221,97.52887,0.1856417,103.5189,64.62317,81,329.4082
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,10.74779,10.74779,0,0,0,10.74779,1030.633,88.51662,0,0,110.7703,11.31347,10.74779,0,0,10.94019,308.912,10.94019,0,10.94019,420.0009,100,0.1854101,11.82257,88.61623,0,419.6823
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854101,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,89.03239,89.03239,20.33239,0,7.412095,89.03239,116.0895,31.04146,0,0,103.3572,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1854101,97.93563,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,96.4949,96.4949,27.7949,0,9.30011,96.4949,97.79243,22.04892,0,0,94.36471,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1854101,106.1444,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1854101,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,74.3593,74.3593,20.25,0,7.39125,74.3593,114.1193,27.90112,0,0,84.85828,56.95716,54.1093,0,0,0,318.7582,0,0,0,420.0009,100,0.1854101,81.79523,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,85.34167,85.34167,26.24815,0,8.908782,85.34167,72.88785,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1854101,93.87584,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,158.3837,149.7,81,0,22.761,149.7,23.73162,0,8.683699,24.52207,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1854101,174.2221,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,96.00982,96.00982,81,0,22.761,96.00982,10.71329,0,0,0,10.28582,15.79981,15.00982,0,0,40.87728,281.9687,0,5.513997,-5.513997,375.409,89.38291,0.1854101,105.6108,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,87.15519,87.15519,81,0,22.761,87.15519,0,0,0,0,0,6.479149,6.155191,0,0,47.00394,276.4547,0,6.479149,-6.479149,368.5793,87.75681,0.1854101,95.87071,0,81,276.4547
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,210.8763,149.7,81,0,22.761,149.7,0,0,61.17634,82.26398,0,72.31579,68.7,0,0,54.203,269.9755,0,72.31579,-72.31579,292.3518,69.60744,0.1854101,231.964,0,81,269.9755
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,134.5539,197.6597,68.7,0,68.7,357.5264,85.12515,0.1856249,0,0,81,197.6597
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,41.96507,41.96507,0,0,0,41.96507,0,0,7.105427E-15,0,0,44.17376,41.96507,0,0,65.85387,259.4897,0,44.17376,-44.17376,310.9631,74.0387,0.1856249,46.16158,0,0,259.4897
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,36.17694,36.17694,0,0,0,36.17694,0,0,0,0,0,38.08099,36.17694,0,0,114.9358,215.316,0,38.08099,-38.08099,270.8222,64.48136,0.1856249,39.79463,0,0,215.316
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.248,177.235,0,0,0,270.8222,64.48136,0.1856249,0,0,0,177.235
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,54.85495,54.85495,0,0,0,54.85495,0,0,0,0,0,57.74205,54.85495,0,0,157.248,177.235,0,57.74205,-57.74205,209.9568,49.98961,0.1856249,60.34044,0,0,177.235
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,63.67927,63.67927,81,0,22.761,63.67927,0,0,0,0,0,0,0,17.32073,16.45469,221.4059,119.4929,16.45469,0,16.45469,225.5671,53.70634,0.1858299,70.0472,0,81,119.4929
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,60.18969,60.18969,81,0,22.761,60.18969,0,0,0,0,0,0,0,20.81031,19.7698,204.9512,134.3022,19.7698,0,19.7698,244.3223,58.17187,0.1860751,66.20866,0,81,134.3022
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,185.1814,152.095,68.7,0,68.7,309.4969,73.68959,0.1862822,0,0,81,152.095
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,136.292,136.292,81,0,22.761,136.292,0,0,0,0.22118,0,58.20209,55.29198,0,0,116.4814,213.925,0,58.20209,-58.20209,248.1465,59.08238,0.1862822,149.9212,0,81,213.925
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,48.34521,48.34521,81,0,22.761,48.34521,0,0,0,0,0,0,0,32.65479,31.02205,181.1504,155.7229,31.02205,0,31.02205,277.5766,66.08954,0.1866612,53.17974,0,81,155.7229
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,82.86682,82.86682,81,0,22.761,82.86682,27.48219,0,0,0,22.77361,1.965078,1.866824,0,0,150.1283,183.6427,20.80854,0,20.80854,297.3173,70.7897,0.1868472,91.1535,18.21889,81,206.4164
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,50.42149,50.42149,81,0,22.761,50.42149,90.13971,0,0,0,45.44978,0,0,30.57852,29.04959,129.3198,202.3704,74.49937,0,74.49937,367.9936,87.61736,0.1871953,55.46363,36.35982,81,247.8202
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,82.98449,82.98449,73.89285,0,20.96289,82.98449,77.5935,2.131628E-14,0,0,64.39057,9.570149,9.091642,0,0,54.82042,269.4198,54.82042,0,54.82042,420.0009,100,0.1876751,91.28294,51.51246,81,333.8104
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,27.76475,27.76475,0,0,0,27.76475,344.8881,66.53124,0,0,95.75729,29.22605,27.76475,0,0,0,318.7582,0,0,0,420.0009,100,0.1876751,30.54122,76.60583,0,414.5155
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,83.98885,83.98885,20.25,0,7.39125,83.98885,91.59644,9.837276,0,0,76.93079,67.09352,63.73884,0,0,0,318.7582,0,0,0,420.0009,100,0.1876751,92.38773,61.54464,81,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,51.87271,51.87271,0,0,0,51.87271,170.0943,33.6297,0,0,88.23256,54.60286,51.87271,0,0,0,318.7582,0,0,0,420.0009,100,0.1876751,57.05999,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,33.15488,33.15488,0,0,0,33.15488,261.3572,51.7528,0,0,86.65267,34.89988,33.15488,0,0,0,318.7582,0,0,0,420.0009,100,0.1876751,36.47037,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.387324,1.387324,0,0,0,1.387324,6174.994,84.20681,0,0,85.66715,1.460341,1.387324,0,0,0,318.7582,0,0,0,420.0009,100,0.1876751,1.526056,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,88.92585,88.92585,35.31871,0,11.20363,88.92585,63.45575,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1876751,97.81844,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,58.8793,58.8793,0,0,0,58.8793,80.92866,0,0,0,47.65023,61.97821,58.8793,0,0,0,318.7582,0,14.32799,-14.32799,404.8978,96.40405,0.1876751,64.76723,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,87.2813,87.2813,77.19798,0,21.79909,87.2813,30.40056,0,0,0,26.534,10.61402,10.08332,0,0,15.91998,304.4302,15.91998,0,15.91998,420.0009,100,0.1878133,96.00943,21.2272,81,330.9642
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1878133,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,106.1456,106.1456,81,0,22.761,106.1456,0,0,0,0,0,26.46909,25.14563,0,0,0,318.7582,0,26.46909,-26.46909,392.1,93.35695,0.1878133,116.7602,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,87.24007,87.24007,81,0,22.761,87.24007,0,0,0,0,0,6.568495,6.24007,0,0,29.4101,292.2892,0,6.568495,-6.568495,385.1762,91.70843,0.1878133,95.96408,0,81,292.2892
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,92.60696,92.60696,81,0,22.761,92.60696,0,0,0,0,0,12.21784,11.60695,0,0,36.70842,285.7206,0,12.21784,-12.21784,372.2974,88.64207,0.1878133,101.8676,0,81,285.7206
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,121.1025,121.1025,81,0,22.761,121.1025,0,0,1.421085E-14,0,0,42.21312,40.10247,0,0,50.28381,273.5028,0,42.21312,-42.21312,327.8009,78.04768,0.1878133,133.2127,0,81,273.5028
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,9.535858,9.535858,81,0,22.761,9.535858,0,0,0,0,0,0,0,71.46414,67.89094,97.18728,231.2897,67.89094,0,67.89094,392.2079,93.38264,0.1882832,10.48944,0,81,231.2897
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,68.97218,68.97218,81,0,22.761,68.97218,0,0,0,0,0,0,0,12.02782,11.42643,29.29634,292.3915,11.42643,0,11.42643,403.0479,95.96361,0.1884166,75.86939,0,81,292.3915
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,150.6401,149.7,81,0,22.761,149.7,0,0,0.9400564,16.00406,0,72.31579,68.7,0,0,17.86991,302.6753,0,72.31579,-72.31579,326.8204,77.81423,0.1884166,165.7041,0,81,302.6753
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,11.64995,11.64995,81,0,22.761,11.64995,0,0,0,0,0,0,0,69.35005,65.88255,98.22079,230.3595,65.88255,0,65.88255,389.3221,92.69555,0.1889189,12.81494,0,81,230.3595
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,46.16604,46.16604,0,0,0,46.16604,0,0,0,0,0,48.59583,46.16604,0,0,32.33824,289.6538,0,48.59583,-48.59583,338.0976,80.49927,0.1889189,50.78264,0,0,289.6538
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,64.91979,64.91979,81,0,22.761,64.91979,0,0,0,0,0,0,0,16.08021,15.2762,86.3336,241.058,15.2762,0,15.2762,352.5899,83.9498,0.1890946,71.41177,0,81,241.058
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,118.5836,118.5836,81,0,22.761,118.5836,0,0,0,0,0,39.56171,37.58363,0,0,71.0574,254.8066,0,39.56171,-39.56171,310.8882,74.02084,0.1890946,130.442,0,81,254.8066
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,65.73494,65.73494,81,0,22.761,65.73494,0,0,0,0,0,0,0,15.26506,14.50181,115.0149,215.2449,14.50181,0,14.50181,324.6458,77.29646,0.1892609,72.30843,0,81,215.2449
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,86.57516,86.57516,81,0,22.761,86.57516,18.16839,0,0,0,15.72931,5.868598,5.575169,0,0,100.5131,228.2965,9.860716,0,9.860716,334.0005,79.52377,0.1893431,95.23269,12.58345,81,244.0258
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,25.3885,25.3885,73.82182,0,20.94492,25.3885,156.2514,0,0,0,39.6699,0,0,48.43332,46.01166,90.65234,237.1711,85.68155,0,85.68155,415.2851,98.87721,0.1892195,27.92735,31.73591,81,276.841
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,62.49193,0,0,67.46272,0,0,0,0,4.970788,314.2845,4.970788,0,4.970788,420.0009,100,0.1891196,0,53.97017,0,381.7472
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,108.059,108.059,39.35902,0,12.22583,108.059,89.32361,24.20642,0,0,96.52222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1891196,118.8649,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,114.8039,114.8039,46.10387,0,13.93228,114.8039,102.2329,45.05155,0,0,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1891196,126.2843,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,28.35441,28.35441,0,0,0,28.35441,429.7522,92.00694,0,0,121.8537,29.84674,28.35441,0,0,0,318.7582,0,0,0,420.0009,100,0.1891196,31.18985,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,141.4852,141.4852,72.78521,0,20.68266,141.4852,87.77596,51.87421,0,5.933731,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1891196,155.6337,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,68.17334,68.17334,20.25,0,7.39125,68.17334,152.4435,53.4802,0,0,103.9258,50.44562,47.92334,0,0,0,318.7582,0,0,0,420.0009,100,0.1891196,74.99067,83.14066,81,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,36.99858,36.99858,0,0,0,36.99858,211.2859,39.22692,0,0,78.17279,38.94587,36.99858,0,0,0,318.7582,0,0,0,420.0009,100,0.1891196,40.69844,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.101032,3.101032,0,0,0,3.101032,1925.264,56.43879,0,0,59.70304,3.264244,3.101032,0,0,0,318.7582,0,0,0,420.0009,100,0.1891196,3.411134,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,30.34371,30.34371,0,0,0,30.34371,107.7717,0.7611762,0,0,32.70193,31.94075,30.34371,0,0,0,318.7582,0,0,0,420.0009,100,0.1891196,33.37809,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,134.8454,134.8454,81,0,22.761,134.8454,7.346784,0,0,0,9.906797,56.67933,53.84536,0,0,0,318.7582,0,46.77253,-46.77253,370.6983,88.26131,0.1891196,148.3299,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,54.41279,54.41279,0,0,0,54.41279,0,0,7.105427E-15,0,0,57.27662,54.41279,0,0,51.96947,271.9857,0,57.27662,-57.27662,310.3234,73.88638,0.1891196,59.85407,0,0,271.9857
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,87.69671,87.69671,81,0,22.761,87.69671,0,0,0,0,0,7.049169,6.696711,0,0,115.6102,214.7091,0,7.049169,-7.049169,302.8929,72.11722,0.1891196,96.46638,0,81,214.7091
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,36.89668,36.89668,81,0,22.761,36.89668,0,0,0,0,0,0,0,44.10332,41.89816,123.4426,207.6599,41.89816,0,41.89816,342.641,81.58103,0.1895927,40.58635,0,81,207.6599
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,113.7806,113.7806,81,0,22.761,113.7806,0,0,0,0,0,34.50594,32.78065,0,0,81.54442,245.3683,0,34.50594,-34.50594,306.2686,72.92094,0.1895927,125.1587,0,81,245.3683
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,95.28951,95.28951,81,0,22.761,95.28951,0,0,0,0,0,15.04159,14.28951,0,0,119.8844,210.8623,0,15.04159,-15.04159,290.4133,69.14589,0.1895927,104.8185,0,81,210.8623
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,78.23322,78.23322,81,0,22.761,78.23322,0,0,0,0,0,0,0,2.766778,2.628439,136.5972,195.8207,2.628439,0,2.628439,292.9069,69.73959,0.1896222,86.05654,0,81,195.8207
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,5.633654,5.633654,77.94944,0,21.98921,5.633654,0,0,0,0,0,0,0,72.31579,68.7,133.9688,198.1863,68.7,0,68.7,358.0814,85.25731,0.1899573,6.197019,0,81,198.1863
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,48.56659,48.56659,0,0,0,48.56659,0,0,7.105427E-15,0,0,51.12273,48.56659,0,0,65.2688,260.0163,0,51.12273,-51.12273,304.1933,72.42684,0.1899573,53.42325,0,0,260.0163
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,66.15449,66.15449,81,0,22.761,66.15449,0,0,0,0,0,0,0,14.84552,14.10324,122.0718,208.8936,14.10324,0,14.10324,317.5728,75.61243,0.1901138,72.76994,0,81,208.8936
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.9686,221.5865,68.7,0,68.7,382.7474,91.13015,0.1902777,0,0,81,221.5865
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.26859,283.4165,0,0,0,382.7474,91.13015,0.1902777,0,0,0,283.4165
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,31.23537,31.23537,0,0,0,31.23537,0,0,3.552714E-15,0,0,32.87934,31.23537,0,0,39.26859,283.4165,0,32.87934,-32.87934,348.0895,82.87829,0.1902777,34.35891,0,0,283.4165
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,75.80119,250.5372,6.282599,0,6.282599,354.0497,84.29739,0.1901535,0,5.026079,0,256.8198
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,122.6786,122.6786,81,0,22.761,122.6786,18.68974,7.105427E-15,0,0,22.92832,43.87226,41.67865,0,0,69.51859,256.1915,0,20.94395,-20.94395,331.9729,79.041,0.1901535,134.9465,18.34265,81,279.1198
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,52.78205,52.78205,81,0,22.761,52.78205,48.16465,0,0,0,25.42229,0,0,28.21795,26.80705,92.78964,235.2475,52.22934,0,52.22934,381.522,90.83838,0.1906488,58.06026,20.33783,81,260.6698
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,16.4773,16.4773,0,0,0,16.4773,178.9776,0,0,0,29.49067,17.34452,16.4773,0,0,40.5603,282.254,12.14614,0,12.14614,393.0448,93.58191,0.1904096,18.12503,23.59253,0,311.7446
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,106.2462,106.2462,81,0,22.761,106.2462,45.85878,0,0,0,48.72323,26.57499,25.24624,0,0,28.41416,293.1855,22.14824,0,22.14824,414.0565,98.58468,0.1905845,116.8709,38.97858,81,341.9087
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,92.93751,92.93751,24.23751,0,8.40009,92.93751,101.259,15.52593,0,0,94.10764,72.31579,68.7,0,0,6.265916,313.1189,6.265916,0,6.265916,420.0009,100,0.1904616,102.2313,75.28611,81,407.2265
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,68.20654,68.20654,20.25,0,7.39125,68.20654,89.35598,10.46605,0,0,60.94661,50.48056,47.95653,0,0,0,318.7582,0,0,0,420.0009,100,0.1904616,75.02718,48.75729,81,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904616,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,36.11905,36.11905,0,0,0,36.11905,127.2244,7.932209,0,0,45.95226,38.02005,36.11905,0,0,0,318.7582,0,0,0,420.0009,100,0.1904616,39.73095,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,124.65,124.65,81,0,22.761,124.65,31.96206,0,0,0,39.84072,45.94738,43.65002,0,0,0,318.7582,0,6.106665,-6.106665,413.5638,98.46738,0.1904616,137.115,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,67.24992,67.24992,50.33322,0,15.0023,67.24992,36.56843,2.664535E-15,0,0,24.59224,17.80706,16.91671,0,0,6.785183,312.6516,6.785183,0,6.785183,420.0009,100,0.190515,73.97491,19.67379,81,337.2438
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,8.818901,0,0,8.818901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190515,0,7.055121,0,327.5771
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,79.69975,79.69975,79.69975,0,22.43204,79.69975,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190515,87.66973,0,81,318.7582
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,99.2825,99.2825,81,0,22.761,99.2825,0,0,0,0,0,19.24474,18.2825,0,0,0,318.7582,0,19.24474,-19.24474,399.7151,95.17007,0.190515,109.2107,0,81,318.7582
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,49.09551,49.09551,0,0,0,49.09551,0,0,7.105427E-15,0,0,51.67949,49.09551,0,0,21.38304,299.5135,0,51.67949,-51.67949,345.2401,82.19987,0.190515,54.00506,0,0,299.5135
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,38.98394,38.98394,0,0,0,38.98394,0,0,0,0,0,41.03573,38.98394,0,0,78.80469,247.834,0,41.03573,-41.03573,301.9847,71.90097,0.190515,42.88234,0,0,247.834
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.3999,206.7983,0,0,0,301.9847,71.90097,0.190515,0,0,0,206.7983
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.3999,206.7983,0,0,0,301.9847,71.90097,0.190515,0,0,0,206.7983
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,81.75241,81.75241,81,0,22.761,81.75241,0,0,0,0,0,0.792012,0.7524114,0,0,124.3999,206.7983,0,0.792012,-0.792012,301.1498,71.7022,0.190515,89.92765,0,81,206.7983
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,7.81986,7.81986,80.13565,0,22.54232,7.81986,0,0,0,0,0,0,0,72.31579,68.7,125.28,206.0063,68.7,0,68.7,366.3244,87.21992,0.1908978,8.601846,0,81,206.0063
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,17.60162,17.60162,0,0,0,17.60162,0,0,0,0,0,18.52802,17.60162,0,0,56.57996,267.8363,0,18.52802,-18.52802,346.7941,82.56987,0.1908978,19.36178,0,0,267.8363
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,26.93687,26.93687,0,0,0,26.93687,0,0,0,0,0,28.3546,26.93687,0,0,77.16664,249.3082,0,28.3546,-28.3546,316.9058,75.4536,0.1908978,29.63056,0,0,249.3082
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.6718,220.9536,0,0,0,316.9058,75.4536,0.1908978,0,0,0,220.9536
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,29.92488,29.92488,0,0,0,29.92488,0,0,3.552714E-15,0,0,31.49988,29.92488,0,0,108.6718,220.9536,0,31.49988,-31.49988,283.702,67.54795,0.1908978,32.91737,0,0,220.9536
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,49.82191,49.82191,0,0,0,49.82191,37.50199,0,0,0,18.68421,52.44411,49.82191,0,0,143.6716,189.4538,0,33.75991,-33.75991,248.1159,59.0751,0.1908978,54.8041,14.94736,0,208.138
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,99.90763,99.90763,81,0,22.761,99.90763,30.79174,0,0,0,30.76329,19.90277,18.90763,0,0,181.1826,155.6939,10.86053,0,10.86053,258.4191,61.52824,0.1909823,109.8984,24.61064,81,186.4572
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,49.19004,49.19004,81,0,22.761,49.19004,80.59362,0,0,0,39.64403,0,0,31.80997,30.21947,170.3221,165.4683,69.86349,0,69.86349,324.6974,77.30876,0.1913608,54.10904,31.71523,81,205.1124
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,16.10415,16.10415,53.15385,0,15.71593,16.10415,405.2458,0,0,0,65.26138,0,0,37.04971,35.19722,100.4586,228.3455,100.4586,0,100.4586,420.0009,100,0.1903601,17.71456,52.20911,81,293.6069
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,30.41817,30.41817,0,0,0,30.41817,255.8061,45.79241,0,0,77.81154,32.01912,30.41817,0,0,0,318.7582,0,0,0,420.0009,100,0.1903601,33.45998,62.24923,0,396.5698
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,12.21,12.21,0,0,0,12.21,643.5094,65.71984,0,0,78.57247,12.85263,12.21,0,0,0,318.7582,0,0,0,420.0009,100,0.1903601,13.43099,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,28.71016,28.71016,0,0,0,28.71016,255.5217,43.13947,0,0,73.36069,30.22122,28.71016,0,0,0,318.7582,0,0,0,420.0009,100,0.1903601,31.58118,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,20.7353,20.7353,0,0,0,20.7353,271.5116,34.47212,0,0,56.29875,21.82663,20.7353,0,0,0,318.7582,0,0,0,420.0009,100,0.1903601,22.80883,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903601,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903601,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903601,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903601,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903601,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,12.46645,12.46645,0,0,0,12.46645,0,0,1.776357E-15,0,0,13.12258,12.46645,0,0,0,318.7582,0,13.12258,-13.12258,406.1684,96.70657,0.1903601,13.7131,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,15.61569,15.61569,0,0,0,15.61569,0,0,1.776357E-15,0,0,16.43757,15.61569,0,0,14.58065,305.6357,0,16.43757,-16.43757,388.8417,92.58117,0.1903601,17.17727,0,0,305.6357
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,45.06448,45.06448,0,0,0,45.06448,0,0,7.105427E-15,0,0,47.4363,45.06448,0,0,32.84462,289.1981,0,47.4363,-47.4363,338.8394,80.6759,0.1903601,49.57093,0,0,289.1981
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.717387,1.717387,0,0,0,1.717387,0,0,2.220446E-16,0,0,1.807775,1.717387,0,0,85.55161,241.7618,0,1.807775,-1.807775,336.9339,80.22219,0.1903601,1.889125,0,0,241.7618
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.56025,239.954,0,0,0,336.9339,80.22219,0.1903601,0,0,0,239.954
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,36.10091,36.10091,0,0,0,36.10091,0,0,7.105427E-15,0,0,38.00096,36.10091,0,0,87.56025,239.954,0,38.00096,-38.00096,296.8773,70.68494,0.1903601,39.711,0,0,239.954
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,27.69288,27.69288,0,0,0,27.69288,0,0,3.552714E-15,0,0,29.1504,27.69288,0,0,129.7835,201.953,0,29.1504,-29.1504,266.1501,63.36895,0.1903601,30.46217,0,0,201.953
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,39.00374,39.00374,0,0,0,39.00374,0,0,7.105427E-15,0,0,41.05657,39.00374,0,0,162.1729,172.8026,0,41.05657,-41.05657,222.8727,53.06483,0.1903601,42.90411,0,0,172.8026
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,18.7719,18.7719,0,0,0,18.7719,0,0,3.552714E-15,0,0,19.7599,18.7719,0,0,207.7913,131.7461,0,19.7599,-19.7599,202.044,48.10561,0.1903601,20.64909,0,0,131.7461
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,67.77599,67.77599,81,0,22.761,67.77599,0,0,0,0,0,0,0,13.22401,12.56281,229.7467,111.9862,12.56281,0,12.56281,213.9621,50.94325,0.190493,74.55359,0,81,111.9862
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,148.6333,148.6333,81,0,22.761,148.6333,0,0,2.842171E-14,13.79665,0,71.19297,67.63332,0,0,217.1839,123.2927,0,71.19297,-71.19297,138.9181,33.07568,0.190493,163.4967,0,81,123.2927
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,64.56542,64.56542,81,0,22.761,64.56542,18.47899,0,0,0,11.93104,0,0,16.43458,15.61285,296.2872,52.09974,27.54388,0,27.54388,165.0485,39.29719,0.1907487,71.02197,9.54483,81,64.03077
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,67.29546,67.29546,81,0,22.761,67.29546,53.36362,0,0,0,35.91129,0,0,13.70454,13.01932,268.7433,76.88923,48.93061,0,48.93061,211.4682,50.34947,0.1911573,74.025,28.72903,81,112.8005
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,86.30842,86.30842,81,0,22.761,86.30842,61.51988,0,0,0,53.09684,5.587811,5.30842,0,0,219.8127,120.9268,47.50903,0,47.50903,256.5392,61.08064,0.1915142,94.93926,42.47747,81,174.0236
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,172.3037,163.6849,128.5592,0,128.5592,378.5012,90.11916,0.1905384,0,47.8874,81,223.5441
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,51.40478,51.40478,0,0,0,51.40478,203.3093,6.655946,0,0,104.5107,54.11029,51.40478,0,0,43.74445,279.3882,43.74445,0,43.74445,420.0009,100,0.1897274,56.54526,83.60855,0,383.8989
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1897274,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1897274,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,180.9216,149.7,81,0,22.761,149.7,46.84167,0,31.22158,49.31374,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1897274,199.0137,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,106.263,106.263,39.35579,0,12.22501,106.263,68.57157,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.1897314,116.8893,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,33.45821,33.45821,0,0,0,33.45821,164.4817,19.81345,0,0,55.03263,35.21917,33.45821,0,0,0,318.7582,0,0,0,420.0009,100,0.1897314,36.80404,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,86.27314,86.27314,56.9068,0,16.66542,86.27314,35.83031,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.1897314,94.90045,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,67.61423,67.61423,64.21299,0,18.51389,67.61423,5.295128,4.440892E-16,0,0,3.580261,3.580261,3.401248,0,0,0,318.7582,0,0,0,420.0009,100,0.1897314,74.37566,2.864208,81,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,69.05531,69.05531,69.05531,0,19.73899,69.05531,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1897314,75.96085,0,81,318.7582
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,125.1014,125.1014,81,0,22.761,125.1014,0,0,1.421085E-14,0,0,46.4225,44.10138,0,0,0,318.7582,0,46.4225,-46.4225,371.0672,88.34916,0.1897314,137.6115,0,81,318.7582
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,196.8074,149.7,81,0,22.761,149.7,0,0,47.10738,66.78812,0,72.31579,68.7,0,0,51.58056,272.3357,0,72.31579,-72.31579,294.8397,70.19978,0.1897314,216.4881,0,81,272.3357
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.106451,5.106451,77.42224,0,21.85583,5.106451,0,0,0,0,0,0,0,72.31579,68.7,131.9314,200.0199,68.7,0,68.7,360.0142,85.7175,0.1900249,5.617096,0,81,200.0199
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.23144,261.8499,0,0,0,360.0142,85.7175,0.1900249,0,0,0,261.8499
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,31.65579,31.65579,0,0,0,31.65579,0,0,3.552714E-15,0,0,33.32188,31.65579,0,0,63.23144,261.8499,0,33.32188,-33.32188,324.8899,77.35458,0.1900249,34.82137,0,0,261.8499
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.191343,3.191343,0,0,0,3.191343,0,0,0,0,0,3.359308,3.191343,0,0,100.2558,228.528,0,3.359308,-3.359308,321.3488,76.51148,0.1900249,3.510477,0,0,228.528
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.9883,225.1687,0,0,0,321.3488,76.51148,0.1900249,0,0,0,225.1687
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.9883,225.1687,0,0,0,321.3488,76.51148,0.1900249,0,0,0,225.1687
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.9883,225.1687,0,0,0,321.3488,76.51148,0.1900249,0,0,0,225.1687
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,5.750374,5.750374,0,0,0,5.750374,0,0,0,0,0,6.053026,5.750374,0,0,103.9883,225.1687,0,6.053026,-6.053026,314.9684,74.99233,0.1900249,6.325412,0,0,225.1687
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,38.71448,38.71448,0,0,0,38.71448,0,0,0,0,0,40.75209,38.71448,0,0,110.7139,219.1157,0,40.75209,-40.75209,272.0119,64.76462,0.1900249,42.58593,0,0,219.1157
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,155.994,178.3636,6.870485,0,6.870485,278.5298,66.3165,0.1898988,0,5.496388,0,185.2341
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,156.3267,149.7,81,0,22.761,149.7,21.73704,0,6.626666,22.25933,32.54034,72.31579,68.7,0,0,149.1235,184.5471,0,39.77545,-39.77545,236.6029,56.3339,0.1898988,171.9593,26.03227,81,217.0874
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,44.35001,44.35001,81,0,22.761,44.35001,82.48483,0,0,0,36.58203,0,0,36.64999,34.8175,193.3185,144.7716,71.39952,0,71.39952,304.3384,72.46137,0.1902363,48.785,29.26562,81,181.3536
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,15.19463,15.19463,81,0,22.761,15.19463,346.7396,0,0,0,52.68579,0,0,65.80537,62.5151,121.9189,209.0312,115.2009,0,115.2009,413.6276,98.48255,0.1897774,16.71409,42.14864,81,261.717
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,83.66947,83.66947,20.25,0,7.39125,83.66947,116.7257,24.18843,0,0,97.66381,66.75734,63.41947,0,0,6.718038,312.712,6.718038,0,6.718038,420.0009,100,0.1896565,92.03642,78.13105,81,410.3758
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,31.51391,31.51391,0,0,0,31.51391,352.4775,77.9069,0,0,111.0794,33.17253,31.51391,0,0,0,318.7582,0,0,0,420.0009,100,0.1896565,34.6653,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,91.01467,91.01467,22.31467,0,7.913612,91.01467,99.83843,18.55184,0,0,90.86762,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1896565,100.1161,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,13.12469,13.12469,0,0,0,13.12469,342.9391,31.19423,0,0,45.0097,13.81546,13.12469,0,0,0,318.7582,0,0,0,420.0009,100,0.1896565,14.43716,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,15.17381,15.17381,0,0,0,15.17381,240.0244,20.44841,0,0,36.42084,15.97243,15.17381,0,0,0,318.7582,0,0,0,420.0009,100,0.1896565,16.69119,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,9.055869,9.055869,0,0,0,9.055869,291.1114,16.83017,0,0,26.36267,9.532495,9.055869,0,0,0,318.7582,0,0,0,420.0009,100,0.1896565,9.961456,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,70.10248,70.10248,64.74329,0,18.64805,70.10248,8.047159,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1896565,77.11273,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,161.0117,149.7,81,0,22.761,149.7,1.662383,0,11.31168,27.41285,2.488587,72.31579,68.7,0,0,0,318.7582,0,69.8272,-69.8272,346.3965,82.4752,0.1896565,177.1128,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,117.6673,117.6673,81,0,22.761,117.6673,0,0,0,0,0,38.59719,36.66733,0,0,77.58578,248.931,0,38.59719,-38.59719,305.7115,72.78831,0.1896565,129.4341,0,81,248.931
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,146.6568,146.6568,81,0,22.761,146.6568,0,0,0,11.6225,0,69.11244,65.65682,0,0,120.4715,210.3338,0,69.11244,-69.11244,232.8606,55.44289,0.1896565,161.3225,0,81,210.3338
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,144.0755,144.0755,81,0,22.761,144.0755,0,0,2.842171E-14,8.783029,0,66.39524,63.07548,0,0,197.2632,141.2214,0,66.39524,-66.39524,162.8739,38.77941,0.1896565,158.483,0,81,141.2214
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,75.62842,75.62842,81,0,22.761,75.62842,0,0,0,0,0,0,0,5.371586,5.103006,271.0356,74.82615,5.103006,0,5.103006,167.715,39.93206,0.1897079,83.19125,0,81,74.82615
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,19.59074,19.59074,81,0,22.761,19.59074,0,0,0,0,0,0,0,61.40926,58.3388,265.9326,79.41885,58.3388,0,58.3388,223.06,53.10942,0.1902743,21.54981,0,81,79.41885
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,27.47204,27.47204,81,0,22.761,27.47204,0,0,0,0,0,0,0,53.52796,50.85156,207.5938,131.9238,50.85156,0,50.85156,271.3021,64.5956,0.1907781,30.21924,0,81,131.9238
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,52.45079,52.45079,81,0,22.761,52.45079,0,0,0,0,0,0,0,28.54921,27.12175,156.7423,177.6902,27.12175,0,27.12175,297.032,70.72176,0.1910448,57.69587,0,81,177.6902
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,66.32628,66.32628,81,0,22.761,66.32628,0,0,0,0,0,0,0,14.67372,13.94004,129.6205,202.0997,13.94004,0,13.94004,310.2567,73.87049,0.1911814,72.95891,0,81,202.0997
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,6.496403,6.496403,78.81219,0,22.20749,6.496403,0,0,0,0,0,0,0,72.31579,68.7,115.6805,214.6458,68.7,0,68.7,375.4312,89.38821,0.1914904,7.146043,0,81,214.6458
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,15.29342,15.29342,0,0,0,15.29342,0,0,0,0,0,16.09834,15.29342,0,0,46.98049,276.4758,0,16.09834,-16.09834,358.4621,85.34795,0.1914904,16.82277,0,0,276.4758
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,65.33133,65.33133,81,0,22.761,65.33133,0,0,0,0,0,0,0,15.66867,14.88524,64.86754,260.3774,14.88524,0,14.88524,372.5835,88.71017,0.1916344,71.86446,0,81,260.3774
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,67.98436,67.98436,81,0,22.761,67.98436,0,0,0,0,0,0,0,13.01564,12.36486,49.9823,273.7742,12.36486,0,12.36486,384.3138,91.50311,0.1917538,74.78279,0,81,273.7742
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,117.198,117.198,81,0,22.761,117.198,14.92819,0,0,0,17.49555,38.10317,36.19801,0,0,37.61744,284.9025,0,20.60762,-20.60762,362.5915,86.33113,0.1917538,128.9178,13.99644,81,302.3981
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,46.57662,46.57662,0,0,0,46.57662,105.0731,0,0,0,48.93948,49.02803,46.57662,0,0,60.5148,264.2949,0,0.08854524,-0.08854524,362.4981,86.30891,0.1917538,51.23429,39.15158,0,313.2344
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,47.4744,47.4744,0,0,0,47.4744,166.0135,0,0,0,78.81393,49.97305,47.4744,0,0,60.61318,264.2064,28.84088,0,28.84088,389.859,92.82339,0.1912431,52.22184,63.05115,0,343.0203
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,74.86426,0,0,106.6366,0,0,0,0,31.7723,290.1631,31.7723,0,31.7723,420.0009,100,0.1906836,0,85.30924,0,396.7997
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,114.2223,114.2223,45.52232,0,13.78515,114.2223,105.5022,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1906836,125.6446,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,19.67188,19.67188,0,0,0,19.67188,614.9023,100.2556,0,0,120.9629,20.70724,19.67188,0,0,0,318.7582,0,0,0,420.0009,100,0.1906836,21.63907,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1906836,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.044068,2.044068,0,0,0,2.044068,4826.795,96.51131,0,0,98.66296,2.15165,2.044068,0,0,0,318.7582,0,0,0,420.0009,100,0.1906836,2.248475,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,48.51087,48.51087,0,0,0,48.51087,165.6524,29.29533,0,0,80.35941,51.06408,48.51087,0,0,0,318.7582,0,0,0,420.0009,100,0.1906836,53.36196,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,41.80562,41.80562,0,0,0,41.80562,133.8305,11.94276,0,0,55.94868,44.00592,41.80562,0,0,0,318.7582,0,0,0,420.0009,100,0.1906836,45.98618,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,186.503,149.7,81,0,22.761,149.7,17.29772,0,36.80304,55.45334,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1906836,205.1533,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,46.14932,46.14932,0,0,0,46.14932,18.88413,0,0,0,8.714898,48.57823,46.14932,0,0,51.57901,272.3371,0,39.86333,-39.86333,329.049,78.34486,0.1906836,50.76425,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,54.60236,54.60236,0,0,0,54.60236,0,0,7.105427E-15,0,0,57.47617,54.60236,0,0,95.8716,232.4738,0,57.47617,-57.47617,268.4639,63.91984,0.1906836,60.06259,0,0,232.4738
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,103.0737,103.0737,81,0,22.761,103.0737,0,0,0,0,0,23.23548,22.0737,0,0,159.734,174.9976,0,23.23548,-23.23548,243.9715,58.08834,0.1906836,113.3811,0,81,174.9976
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,31.93944,31.93944,81,0,22.761,31.93944,0,0,0,0,0,0,0,49.06056,46.60754,185.5512,151.7621,46.60754,0,46.60754,288.1873,68.61589,0.1911332,35.13338,0,81,151.7621
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,21.3315,21.3315,81,0,22.761,21.3315,0,0,0,0,0,0,0,59.6685,56.68508,138.9437,193.7089,56.68508,0,56.68508,341.9635,81.41972,0.191675,23.46465,0,81,193.7089
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,42.60228,42.60228,0,0,0,42.60228,0,0,7.105427E-15,0,0,44.8445,42.60228,0,0,82.25858,244.7255,0,44.8445,-44.8445,294.6932,70.16492,0.191675,46.8625,0,0,244.7255
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,21.51939,21.51939,0,0,0,21.51939,0,0,0,0,0,22.65199,21.51939,0,0,132.0858,199.881,0,22.65199,-22.65199,270.8159,64.47986,0.191675,23.67133,0,0,199.881
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,34.41223,34.41223,0,0,0,34.41223,0,0,0,0,0,36.2234,34.41223,0,0,157.2547,177.229,0,36.2234,-36.2234,232.6331,55.38873,0.191675,37.85345,0,0,177.229
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5029,141.0056,0,0,0,232.6331,55.38873,0.191675,0,0,0,141.0056
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,23.58411,23.58411,0,0,0,23.58411,0,0,0,0,0,24.82537,23.58411,0,0,197.5029,141.0056,0,24.82537,-24.82537,206.4649,49.15821,0.191675,25.94252,0,0,141.0056
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,31.36212,31.36212,0,0,0,31.36212,0,0,3.552714E-15,0,0,33.01276,31.36212,0,0,225.0867,116.1802,0,33.01276,-33.01276,171.6664,40.87287,0.191675,34.49833,0,0,116.1802
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.7675,83.16748,0,0,0,171.6664,40.87287,0.191675,0,0,0,83.16748
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,18.04412,18.04412,0,0,0,18.04412,0,0,3.552714E-15,0,0,18.9938,18.04412,0,0,261.7675,83.16748,0,18.9938,-18.9938,151.6452,36.10592,0.191675,19.84853,0,0,83.16748
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,282.8717,64.17368,13.35548,0,13.35548,164.3153,39.12261,0.1914417,0,10.68439,0,77.52916
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,76.34959,76.34959,81,0,22.761,76.34959,46.08368,0,0,0,35.1847,0,0,4.650417,4.417896,269.5162,76.19361,39.60259,0,39.60259,201.8856,48.06791,0.1917251,83.98454,28.14776,81,111.3783
