Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,137.2732,137.2732,81,0,22.761,137.2732,58.19478,0,0,1.300519,79.88584,59.23495,56.2732,0,0,229.9137,111.8359,20.65089,0,20.65089,221.4768,52.73246,0.1916829,151.0005,63.90867,81,191.7218
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,65.48029,65.48029,81,0,22.761,65.48029,154.3509,0,0,0,101.0694,0,0,15.51971,14.74373,209.2628,130.4217,115.8131,0,115.8131,331.3467,78.89192,0.1912237,72.02832,80.85551,81,231.4911
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,60.69488,60.69488,39.40747,0,12.23809,60.69488,190.885,1.421085E-14,0,0,115.8574,22.4078,21.28741,0,0,93.44964,234.6535,93.44964,0,93.44964,420.0009,100,0.1901136,66.76437,92.68595,81,350.511
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,112.8222,112.8222,44.12217,0,13.43091,112.8222,110.3863,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1901136,124.1044,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,56.5617,56.5617,0,0,0,56.5617,198.7292,52.86598,0,0,112.4046,59.53863,56.5617,0,0,0,318.7582,0,0,0,420.0009,100,0.1901136,62.21786,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,147.2041,147.2041,78.50408,0,22.12953,147.2041,57.97707,13.02882,0,12.22449,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1901136,161.9245,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,74.19458,74.19458,20.25,0,7.39125,74.19458,105.8581,21.75724,0,0,78.54101,56.78377,53.94458,0,0,0,318.7582,0,0,0,420.0009,100,0.1901136,81.61404,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901136,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,95.16527,95.16527,64.10477,0,18.48651,95.16527,34.35629,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1901136,104.6818,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,65.8453,65.8453,62.49976,0,18.08044,65.8453,5.34832,2.220446E-15,0,0,3.521617,3.521617,3.345536,0,0,0,318.7582,0,0,0,420.0009,100,0.1901136,72.42983,2.817294,81,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,30.86888,30.86888,0,0,0,30.86888,0,0,3.552714E-15,0,0,32.49356,30.86888,0,0,0,318.7582,0,32.49356,-32.49356,385.7496,91.84496,0.1901136,33.95577,0,0,318.7582
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,120.7274,120.7274,81,0,22.761,120.7274,0,0,0,0,0,41.81835,39.72743,0,0,36.10396,286.2647,0,41.81835,-41.81835,341.6692,81.34965,0.1901136,132.8002,0,81,286.2647
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,96.21774,96.21774,81,0,22.761,96.21774,0,0,0,0,0,16.01868,15.21775,0,0,82.56879,244.4463,0,16.01868,-16.01868,324.784,77.32938,0.1901136,105.8395,0,81,244.4463
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,51.73995,51.73995,81,0,22.761,51.73995,0,0,0,0,0,0,0,29.26005,27.79705,100.3673,228.4276,27.79705,0,27.79705,351.1546,83.60808,0.1903744,56.91394,0,81,228.4276
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.57027,253.445,0,0,0,351.1546,83.60808,0.1903744,0,0,0,253.445
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.57027,253.445,0,0,0,351.1546,83.60808,0.1903744,0,0,0,253.445
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.57027,253.445,0,0,0,351.1546,83.60808,0.1903744,0,0,0,253.445
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.57027,253.445,0,0,0,351.1546,83.60808,0.1903744,0,0,0,253.445
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,52.41286,52.41286,0,0,0,52.41286,0,0,7.105427E-15,0,0,55.17143,52.41286,0,0,72.57027,253.445,0,55.17143,-55.17143,292.9988,69.76149,0.1903744,57.65415,0,0,253.445
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,5.965096,5.965096,0,0,0,5.965096,0,0,0,0,0,6.279047,5.965096,0,0,133.8719,198.2735,0,6.279047,-6.279047,286.3801,68.18561,0.1903744,6.561605,0,0,198.2735
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,65.79828,65.79828,81,0,22.761,65.79828,0,0,0,0,0,0,0,15.20172,14.44163,140.8486,191.9945,14.44163,0,14.44163,300.0807,71.44764,0.1905094,72.37811,0,81,191.9945
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.407,204.992,68.7,0,68.7,365.2552,86.96535,0.1906457,0,0,81,204.992
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,49.42357,49.42357,0,0,0,49.42357,15.44666,0,0,0,7.63429,52.02481,49.42357,0,0,57.70695,266.822,0,44.39052,-44.39052,318.4635,75.82449,0.1906457,54.36593,6.107432,0,274.4563
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,71.25191,71.25191,81,0,22.761,71.25191,17.89654,0,0,0,12.75163,0,0,9.748082,9.260677,107.0298,222.4314,22.0123,0,22.0123,339.3462,80.79655,0.190817,78.37711,10.2013,81,235.1831
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,85.01745,242.2425,9.795241,0,9.795241,348.6388,83.00907,0.1906529,0,7.836193,0,252.0378
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,114.3513,114.3513,81,0,22.761,114.3513,9.918537,0,1.421085E-14,0,11.34197,35.10661,33.35128,0,0,75.22221,251.0582,0,23.76463,-23.76463,323.5887,77.04477,0.1906529,125.7864,9.073579,81,262.4002
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,101.6274,227.2936,86.83539,0,86.83539,405.968,96.65884,0.1904857,0,14.50831,81,245.429
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,2.344748,0,0,17.13671,0,0,0,0,14.79197,305.4455,14.79197,0,14.79197,420.0009,100,0.1902405,0,13.70937,0,322.5822
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,35.17032,35.17032,0,0,0,35.17032,96.69786,0,0,0,34.00895,37.02139,35.17032,0,0,0,318.7582,0,3.012443,-3.012443,416.8254,99.24396,0.1902405,38.68735,27.20716,0,352.7672
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,13.06468,13.06468,0,0,0,13.06468,195.4774,8.439039,0,0,25.53849,13.7523,13.06468,0,0,3.347159,315.7458,3.347159,0,3.347159,420.0009,100,0.1901851,14.37115,20.4308,0,341.2843
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,43.97923,43.97923,0,0,0,43.97923,47.21375,0,0,0,20.76424,46.29393,43.97923,0,0,0,318.7582,0,25.52968,-25.52968,393.0902,93.59271,0.1901851,48.37715,16.61139,0,339.5225
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,28.36631,293.2285,4.981838,0,4.981838,397.8164,94.71799,0.1901027,0,3.985471,0,298.2104
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,23.38447,297.7122,6.355579,0,6.355579,403.8458,96.15357,0.1899977,0,5.084464,0,304.0678
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,42.3807,42.3807,0,0,0,42.3807,10.27681,0,7.105427E-15,0,4.355385,44.61127,42.3807,0,0,17.02889,303.4322,0,40.25588,-40.25588,361.4124,86.05039,0.1899977,46.61877,3.484308,0,307.7876
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,91.2138,91.2138,81,0,22.761,91.2138,0,0,0,0,0,10.75137,10.2138,0,0,61.75765,263.1763,0,10.75137,-10.75137,350.0794,83.35208,0.1899977,100.3352,0,81,263.1763
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,44.6708,44.6708,0,0,0,44.6708,0,0,7.105427E-15,0,0,47.02189,44.6708,0,0,73.70361,252.425,0,47.02189,-47.02189,300.514,71.55081,0.1899977,49.13787,0,0,252.425
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,46.99662,46.99662,0,0,0,46.99662,0,0,7.105427E-15,0,0,49.47013,46.99662,0,0,125.9502,205.4031,0,49.47013,-49.47013,248.3679,59.13511,0.1899977,51.69628,0,0,205.4031
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.125971,4.125971,0,0,0,4.125971,0,0,8.881784E-16,0,0,4.343128,4.125971,0,0,180.917,155.933,0,4.343128,-4.343128,243.7899,58.04509,0.1899977,4.538568,0,0,155.933
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,31.65656,31.65656,0,0,0,31.65656,0,0,0,0,0,33.32269,31.65656,0,0,185.7427,151.5898,0,33.32269,-33.32269,208.6647,49.68196,0.1899977,34.82221,0,0,151.5898
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,46.68555,46.68555,0,0,0,46.68555,0,0,7.105427E-15,0,0,49.14268,46.68555,0,0,222.7679,118.2671,0,49.14268,-49.14268,156.8637,37.34843,0.1899977,51.35411,0,0,118.2671
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,49.74043,49.74043,0,0,0,49.74043,0,0,7.105427E-15,0,0,52.35835,49.74043,0,0,277.3708,69.12445,0,52.35835,-52.35835,101.6732,24.20786,0.1899977,54.71447,0,0,69.12445
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,3.922395,3.922395,0,0,0,3.922395,0,0,4.440892E-16,0,0,4.128837,3.922395,0,0,335.5468,16.76611,0,4.128837,-4.128837,97.32102,23.17163,0.1899977,4.314635,0,0,16.76611
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,38.65574,38.65574,81,0,22.761,38.65574,0,0,0,0,0,0,0,42.34426,40.22705,340.1344,12.63727,40.22705,0,40.22705,135.4837,32.25797,0.1903667,42.52131,0,81,12.63727
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,34.39178,34.39178,81,0,22.761,34.39178,0,0,0,0,0,0,0,46.60822,44.2778,299.9073,48.84161,44.2778,0,44.2778,177.4894,42.25929,0.1907699,37.83097,0,81,48.84161
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,41.41919,41.41919,81,0,22.761,41.41919,0,0,0,0,0,0,0,39.58081,37.60177,255.6295,88.69164,37.60177,0,37.60177,213.1615,50.75264,0.1911099,45.56111,0,81,88.69164
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,97.98676,97.98676,81,0,22.761,97.98676,0,0,0,0,0,17.8808,16.98676,0,0,218.0278,122.5332,0,17.8808,-17.8808,194.3135,46.26503,0.1911099,107.7854,0,81,122.5332
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,98.29761,98.29761,81,0,22.761,98.29761,14.13184,3.552714E-15,0,0,13.89126,18.20801,17.29761,0,0,237.8953,104.6524,0,4.31675,-4.31675,189.7633,45.18164,0.1911099,108.1274,11.11301,81,118.5437
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,26.50304,26.50304,81,0,22.761,26.50304,97.9771,0,0,0,25.96691,0,0,54.49696,51.77211,242.6917,100.3357,77.73902,0,77.73902,263.513,62.74106,0.1912996,29.15335,20.77353,81,126.3026
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,31.38981,31.38981,81,0,22.761,31.38981,113.7422,0,0,0,35.70346,0,0,49.61019,47.12968,164.9527,170.3008,82.83315,0,82.83315,342.0954,81.45112,0.1914041,34.52879,28.56277,81,206.0043
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,24.22107,24.22107,0,0,0,24.22107,165.9425,0,0,0,40.19303,25.49586,24.22107,0,0,82.11956,244.8506,14.69717,0,14.69717,356.0384,84.77087,0.1911657,26.64317,32.15443,0,285.0437
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,67.42239,258.0781,32.70098,0,32.70098,387.0612,92.15725,0.1906375,0,26.16079,0,290.7791
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,148.7751,148.7751,81,0,22.761,148.7751,31.12462,0,0,13.95265,46.30569,71.34225,67.77513,0,0,34.7214,287.509,0,25.03656,-25.03656,360.6704,85.87373,0.1906375,163.6526,37.04455,81,333.8147
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,34.45095,34.45095,0,0,0,34.45095,173.2511,0,0,0,59.68666,36.26415,34.45095,0,0,62.5398,262.4724,23.42251,0,23.42251,382.8909,91.16432,0.190261,37.89604,47.74933,0,322.1591
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,20.98955,20.98955,0,0,0,20.98955,315.7342,5.059627,0,0,66.27118,22.09426,20.98955,0,0,39.11729,283.5527,39.11729,0,39.11729,420.0009,100,0.1896355,23.0885,53.01694,0,349.8239
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896355,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,106.0313,106.0313,81,0,22.761,106.0313,20.94847,3.552714E-15,0,0,22.21194,26.34876,25.03132,0,0,0,318.7582,0,4.136814,-4.136814,415.6403,98.96177,0.1896355,116.6345,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,0.774672,0,0,5.371132,0,0,0,0,4.59646,314.6214,4.59646,0,4.59646,420.0009,100,0.1895622,0,4.296906,0,319.9926
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1895622,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1895622,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,49.03791,49.03791,0,0,0,49.03791,0,0,7.105427E-15,0,0,51.61885,49.03791,0,0,0,318.7582,0,51.61885,-51.61885,365.5898,87.04501,0.1895622,53.9417,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,9.382581,9.382581,0,0,0,9.382581,0,0,1.776357E-15,0,0,9.876401,9.382581,0,0,57.35428,267.1394,0,9.876401,-9.876401,355.1792,84.5663,0.1895622,10.32084,0,0,267.1394
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,73.2865,73.2865,81,0,22.761,73.2865,0,0,0,0,0,0,0,7.713501,7.327826,68.32806,257.263,7.327826,0,7.327826,362.131,86.22148,0.1896277,80.61515,0,81,257.263
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,68.11394,68.11394,81,0,22.761,68.11394,0,0,0,0,0,0,0,12.88606,12.24176,61.00023,263.858,12.24176,0,12.24176,373.7445,88.9866,0.1897368,74.92533,0,81,263.858
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,28.538,28.538,0,0,0,28.538,0,0,3.552714E-15,0,0,30.04,28.538,0,0,48.75847,274.8756,0,30.04,-30.04,342.0796,81.44735,0.1897368,31.3918,0,0,274.8756
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,26.91201,26.91201,0,0,0,26.91201,0,0,3.552714E-15,0,0,28.32843,26.91201,0,0,82.13625,244.8356,0,28.32843,-28.32843,312.2188,74.33765,0.1897368,29.60321,0,0,244.8356
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,9.660676,9.660676,0,0,0,9.660676,0,0,0,0,0,10.16913,9.660676,0,0,113.6123,216.5072,0,10.16913,-10.16913,301.4995,71.78546,0.1897368,10.62674,0,0,216.5072
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.9113,206.338,0,0,0,301.4995,71.78546,0.1897368,0,0,0,206.338
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,74.42475,74.42475,81,0,22.761,74.42475,0,0,0,0,0,0,0,6.575248,6.246486,124.9113,206.338,6.246486,0,6.246486,307.4255,73.1964,0.1897924,81.86723,0,81,206.338
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,118.6648,211.9599,68.7,0,68.7,372.6,88.71412,0.1899256,0,0,81,211.9599
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,28.21576,28.21576,0,0,0,28.21576,0,0,3.552714E-15,0,0,29.7008,28.21576,0,0,49.96484,273.7899,0,29.7008,-29.7008,341.2926,81.25999,0.1899256,31.03733,0,0,273.7899
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,82.96572,244.0891,15.36811,0,15.36811,355.8721,84.73129,0.1896826,0,12.29449,0,259.4572
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,67.59761,257.9204,41.79096,0,41.79096,395.5185,94.17088,0.189025,0,33.43277,0,299.7113
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,75.37717,75.37717,33.69429,0,10.79266,75.37717,92.44625,0,0,0,69.68336,43.87671,41.68288,0,0,25.80666,295.5322,25.80666,0,25.80666,420.0009,100,0.188934,82.91489,55.74669,81,365.2156
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,150.6342,149.7,81,0,22.761,149.7,61.31067,19.46628,0.9342463,15.99767,91.78207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.188934,165.6977,73.42565,81,410.5403
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,46.21206,46.21206,0,0,0,46.21206,231.6649,58.41282,0,0,107.0571,48.64427,46.21206,0,0,0,318.7582,0,0,0,420.0009,100,0.188934,50.83326,85.64567,0,425.8153
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188934,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,14.22677,14.22677,0,0,0,14.22677,859.64,107.3235,0,0,122.299,14.97555,14.22677,0,0,0,318.7582,0,0,0,420.0009,100,0.188934,15.64945,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.188934,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.124058,3.124058,0,0,0,3.124058,2666.473,80.01367,0,0,83.30215,3.288482,3.124058,0,0,0,318.7582,0,0,0,420.0009,100,0.188934,3.436464,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,65.62459,65.62459,21.25417,0,7.645306,65.62459,71.17104,7.105427E-15,0,0,46.7057,46.7057,44.37041,0,0,0,318.7582,0,0,0,420.0009,100,0.188934,72.18704,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,35.23476,35.23476,0,0,0,35.23476,88.84269,0,0,0,31.3035,37.08922,35.23476,0,0,0,318.7582,0,5.785713,-5.785713,413.9022,98.54794,0.188934,38.75823,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,98.78826,98.78826,81,0,22.761,98.78826,4.364023,3.552714E-15,0,0,4.311143,18.72449,17.78827,0,0,6.42857,312.9725,0,14.41335,-14.41335,398.7092,94.93056,0.188934,108.6671,3.448914,81,317.2837
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,21.82363,21.82363,0,0,0,21.82363,0,0,0,0,0,22.97224,21.82363,0,0,22.4434,298.5592,0,22.97224,-22.97224,374.4943,89.16513,0.188934,24.006,0,0,298.5592
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.96812,275.5869,0,0,0,374.4943,89.16513,0.188934,0,0,0,275.5869
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,38.47482,38.47482,0,0,0,38.47482,0,0,7.105427E-15,0,0,40.49981,38.47482,0,0,47.96812,275.5869,0,40.49981,-40.49981,331.8037,79.00073,0.188934,42.3223,0,0,275.5869
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.9679,235.0871,0,0,0,331.8037,79.00073,0.188934,0,0,0,235.0871
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,16.50003,16.50003,0,0,0,16.50003,0,0,0,0,0,17.36846,16.50003,0,0,92.9679,235.0871,0,17.36846,-17.36846,313.4958,74.6417,0.188934,18.15004,0,0,235.0871
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,4.490672,4.490672,0,0,0,4.490672,0,0,8.881784E-16,0,0,4.727023,4.490672,0,0,112.2662,217.7187,0,4.727023,-4.727023,308.5131,73.45535,0.188934,4.939739,0,0,217.7187
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,48.13011,48.13011,0,0,0,48.13011,0,0,7.105427E-15,0,0,50.66327,48.13011,0,0,117.5184,212.9916,0,50.66327,-50.66327,255.1093,60.74018,0.188934,52.94312,0,0,212.9916
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,49.99925,49.99925,0,0,0,49.99925,0,0,0,0,0,52.63079,49.99925,0,0,173.811,162.3284,0,52.63079,-52.63079,199.6316,47.53123,0.188934,54.99918,0,0,162.3284
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,7.154603,7.154603,0,0,0,7.154603,0,0,8.881784E-16,0,0,7.531161,7.154603,0,0,232.2896,109.6976,0,7.531161,-7.531161,191.693,45.6411,0.188934,7.870063,0,0,109.6976
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,48.67015,48.67015,0,0,0,48.67015,0,0,7.105427E-15,0,0,51.23174,48.67015,0,0,240.6576,102.1664,0,51.23174,-51.23174,137.69,32.78328,0.188934,53.53716,0,0,102.1664
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,59.85645,59.85645,81,0,22.761,59.85645,0,0,0,0,0,0,0,21.14355,20.08637,297.5817,50.93467,20.08637,0,20.08637,156.7456,37.32031,0.1891116,65.84209,0,81,50.93467
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,32.66554,32.66554,81,0,22.761,32.66554,0,0,0,0,0,0,0,48.33446,45.91773,277.4954,69.01241,45.91773,0,45.91773,200.307,47.69205,0.1895153,35.9321,0,81,69.01241
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,231.5776,110.3384,76.59303,0,76.59303,272.9695,64.99262,0.1895252,0,6.314429,81,118.2314
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,61.06638,61.06638,81,0,22.761,61.06638,50.01785,0,0,0,30.54409,0,0,19.93362,18.93694,154.9846,179.2721,49.48103,0,49.48103,319.9114,76.16922,0.1898823,67.17302,24.43527,81,209.8162
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,75.93151,75.93151,81,0,22.761,75.93151,95.35786,0,0,0,72.40666,0,0,5.068487,4.815063,105.5036,223.805,77.22173,0,77.22173,393.1703,93.6118,0.1900778,83.52467,57.92533,81,296.2117
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,65.50059,65.50059,20.25,0,7.39125,65.50059,146.1655,19.82522,0,0,95.73925,47.6322,45.25059,0,0,28.28183,293.3046,28.28183,0,28.28183,420.0009,100,0.1896435,72.05064,76.5914,81,389.0438
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.212292,3.212292,0,0,0,3.212292,3447.855,107.3738,0,0,110.7552,3.38136,3.212292,0,0,0,318.7582,0,0,0,420.0009,100,0.1896435,3.533521,88.60413,0,429.5134
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,41.45441,41.45441,0,0,0,41.45441,276.3655,70.92947,0,0,114.5657,43.63623,41.45441,0,0,0,318.7582,0,0,0,420.0009,100,0.1896435,45.59985,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,21.24341,21.24341,0,0,0,21.24341,520.2612,88.15974,0,0,110.5212,22.36148,21.24341,0,0,0,318.7582,0,0,0,420.0009,100,0.1896435,23.36775,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,76.39285,76.39285,20.25,0,7.39125,76.39285,153.132,57.88416,0,0,116.9819,59.09774,56.14285,0,0,0,318.7582,0,0,0,420.0009,100,0.1896435,84.03214,93.58552,81,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,83.52975,83.52975,20.25,0,7.39125,83.52975,82.86199,2.604153,0,0,69.21442,66.61026,63.27975,0,0,0,318.7582,0,0,0,420.0009,100,0.1896435,91.88273,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,63.27621,63.27621,20.25,0,7.39125,63.27621,80.72913,5.791589,0,0,51.08234,45.29075,43.02621,0,0,0,318.7582,0,0,0,420.0009,100,0.1896435,69.60383,40.86587,81,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.05383135,0.05383135,0,0,0,0.05383135,23498.91,12.59312,0,0,12.64978,0.05666459,0.05383135,0,0,0,318.7582,0,0,0,420.0009,100,0.1896435,0.05921449,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896435,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,6.426926,6.426926,0,0,0,6.426926,0,0,8.881784E-16,0,0,6.765185,6.426926,0,0,0,318.7582,0,6.765185,-6.765185,412.8697,98.30212,0.1896435,7.069618,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,64.80611,64.80611,72.71861,0,20.66581,64.80611,0,0,0,0,0,0,0,7.912497,7.516872,7.516872,311.993,7.516872,0,7.516872,420.0009,100,0.189708,71.28673,0,81,311.993
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,41.94991,41.94991,0,0,0,41.94991,0,0,7.105427E-15,0,0,44.1578,41.94991,0,0,0,318.7582,0,44.1578,-44.1578,373.4544,88.91754,0.189708,46.14491,0,0,318.7582
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,19.39944,19.39944,0,0,0,19.39944,0,0,3.552714E-15,0,0,20.42047,19.39944,0,0,49.06422,274.6004,0,20.42047,-20.42047,351.9294,83.79254,0.189708,21.33939,0,0,274.6004
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,56.10969,56.10969,0,0,0,56.10969,0,0,7.105427E-15,0,0,59.06283,56.10969,0,0,71.75363,254.18,0,59.06283,-59.06283,289.6717,68.96931,0.189708,61.72065,0,0,254.18
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,40.90045,40.90045,0,0,0,40.90045,0,0,0,0,0,43.0531,40.90045,0,0,137.379,195.1171,0,43.0531,-43.0531,244.2897,58.1641,0.189708,44.99049,0,0,195.1171
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,21.31129,21.31129,0,0,0,21.31129,0,0,3.552714E-15,0,0,22.43294,21.31129,0,0,185.2158,152.064,0,22.43294,-22.43294,220.6433,52.53402,0.189708,23.44242,0,0,152.064
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,56.03823,56.03823,0,0,0,56.03823,0,0,7.105427E-15,0,0,58.98761,56.03823,0,0,210.1413,129.6311,0,58.98761,-58.98761,158.4649,37.72967,0.189708,61.64205,0,0,129.6311
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,67.40244,67.40244,81,0,22.761,67.40244,0,0,0,0,0,0,0,13.59756,12.91769,275.683,70.64348,12.91769,0,12.91769,170.7197,40.64747,0.1898187,74.14268,0,81,70.64348
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,45.24949,45.24949,81,0,22.761,45.24949,0,0,0,0,0,0,0,35.75051,33.96299,262.7654,82.26939,33.96299,0,33.96299,202.9398,48.31891,0.1901085,49.77444,0,81,82.26939
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,78.64342,78.64342,81,0,22.761,78.64342,0,0,0,0,0,0,0,2.356573,2.238745,228.8024,112.8361,2.238745,0,2.238745,205.0637,48.82459,0.1901275,86.50777,0,81,112.8361
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,226.5636,114.851,68.7,0,68.7,270.2383,64.34231,0.1902535,0,0,81,114.851
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,63.94461,63.94461,81,0,22.761,63.94461,7.852901,0,0,0,5.021507,0,0,17.05539,16.20262,157.8636,176.681,21.22413,0,21.22413,290.3732,69.13634,0.190421,70.33907,4.017206,81,181.7025
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,136.6395,195.7827,93.05059,0,93.05059,378.6488,90.15429,0.1901766,0,19.48047,81,220.1333
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,0,0,0,40.02026,0,0,0,0,43.58892,279.5282,40.02026,0,40.02026,416.6153,99.19392,0.1895753,0,32.0162,0,319.5485
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,25.42711,25.42711,0,0,0,25.42711,266.5129,37.4325,0,0,67.76654,26.76538,25.42711,0,0,3.568661,315.5464,3.568661,0,3.568661,420.0009,100,0.1895219,27.96982,54.21323,0,383.313
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,8.690476,8.690476,0,0,0,8.690476,1071.374,83.95967,0,0,93.10754,9.14787,8.690476,0,0,0,318.7582,0,0,0,420.0009,100,0.1895219,9.559525,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,57.67213,57.67213,0,0,0,57.67213,177.1216,41.44229,0,0,102.1498,60.70751,57.67213,0,0,0,318.7582,0,0,0,420.0009,100,0.1895219,63.43935,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1895219,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,118.5581,118.5581,49.8581,0,14.8821,118.5581,71.21822,12.11919,0,0,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1895219,130.4139,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,29.2311,29.2311,0,0,0,29.2311,166.0011,17.75437,0,0,48.52394,30.76958,29.2311,0,0,0,318.7582,0,0,0,420.0009,100,0.1895219,32.15421,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,59.42077,59.42077,0,0,0,59.42077,56.42126,0,7.105427E-15,0,33.52595,62.54818,59.42077,0,0,0,318.7582,0,29.02223,-29.02223,389.4087,92.71618,0.1895219,65.36285,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,122.8745,122.8745,81,0,22.761,122.8745,10.85117,0,1.421085E-14,0,13.33332,44.07842,41.8745,0,0,32.24692,289.736,0,30.7451,-30.7451,357.0005,84.99996,0.1895219,135.162,10.66665,81,303.0693
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,66.40814,258.9909,6.129226,0,6.129226,362.8152,86.38441,0.1894302,0,4.90338,0,265.1201
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.27892,264.5072,0,0,0,362.8152,86.38441,0.1894302,0,0,0,264.5072
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,55.10701,55.10701,0,0,0,55.10701,0,0,7.105427E-15,0,0,58.00738,55.10701,0,0,60.27892,264.5072,0,58.00738,-58.00738,301.6701,71.82607,0.1894302,60.61771,0,0,264.5072
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,105.2095,105.2095,81,0,22.761,105.2095,0,0,0,0,0,25.48367,24.20949,0,0,124.7316,206.4998,0,25.48367,-25.48367,274.808,65.43033,0.1894302,115.7304,0,81,206.4998
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,89.34139,89.34139,81,0,22.761,89.34139,0,0,0,0,0,8.780409,8.341389,0,0,153.0468,181.0161,0,8.780409,-8.780409,265.5526,63.22668,0.1894302,98.27553,0,81,181.0161
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,47.29579,47.29579,81,0,22.761,47.29579,0,0,0,0,0,0,0,33.70421,32.019,162.8028,172.2357,32.019,0,32.019,295.9285,70.45901,0.1896987,52.02537,0,81,172.2357
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,25.42562,25.42562,81,0,22.761,25.42562,0,0,0,0,0,0,0,55.57438,52.79567,130.7838,201.0528,52.79567,0,52.79567,346.0148,82.38432,0.1901384,27.96818,0,81,201.0528
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.9881,248.5689,0,0,0,346.0148,82.38432,0.1901384,0,0,0,248.5689
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,21.62634,21.62634,0,0,0,21.62634,0,0,3.552714E-15,0,0,22.76457,21.62634,0,0,77.9881,248.5689,0,22.76457,-22.76457,322.0189,76.67101,0.1901384,23.78897,0,0,248.5689
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,17.82079,17.82079,0,0,0,17.82079,0,0,0,0,0,18.75873,17.82079,0,0,103.2821,225.8044,0,18.75873,-18.75873,302.2455,71.96306,0.1901384,19.60287,0,0,225.8044
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,42.2994,42.2994,0,0,0,42.2994,0,0,0,0,0,44.52569,42.2994,0,0,124.1251,207.0456,0,44.52569,-44.52569,255.3112,60.78827,0.1901384,46.52935,0,0,207.0456
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,21.2555,21.2555,0,0,0,21.2555,0,0,0,0,0,22.37421,21.2555,0,0,173.5981,162.52,0,22.37421,-22.37421,231.7267,55.17292,0.1901384,23.38105,0,0,162.52
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.051269,1.051269,0,0,0,1.051269,0,0,0,0,0,1.106599,1.051269,0,0,198.4583,140.1457,0,1.106599,-1.106599,230.5603,54.8952,0.1901384,1.156396,0,0,140.1457
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,101.4893,101.4893,81,0,22.761,101.4893,10.68861,7.105427E-15,0,0,10.84779,21.56771,20.48933,0,0,199.6879,139.0391,0,10.71992,-10.71992,219.2605,52.20478,0.1901384,111.6383,8.678235,81,149.8869
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,21.66613,21.66613,81,0,22.761,21.66613,65.05802,0,0,0,14.09556,0,0,59.33387,56.36718,211.5989,128.3192,70.46273,0,70.46273,286.1073,68.12066,0.1904254,23.83274,11.27644,81,142.4148
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,33.22204,33.22204,81,0,22.761,33.22204,112.7497,0,0,0,37.45774,0,0,47.77796,45.38906,141.1362,191.7357,82.8468,0,82.8468,364.7027,86.8338,0.1905262,36.54425,29.9662,81,229.1934
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,57.5003,57.5003,0,0,0,57.5003,80.36919,7.105427E-15,0,0,46.21253,60.52663,57.5003,0,0,58.28935,266.2978,0,14.3141,-14.3141,349.6143,83.24134,0.1905262,63.25033,36.97002,0,312.5103
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,74.19391,251.9837,60.7828,0,60.7828,407.278,96.97075,0.189633,0,48.62624,0,312.7665
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,54.39573,54.39573,0,0,0,54.39573,125.53,0,0,0,68.28297,57.25866,54.39573,0,0,13.41111,306.6882,11.02431,0,11.02431,417.7365,99.46088,0.1894719,59.8353,54.62637,0,374.9712
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,27.52304,27.52304,0,0,0,27.52304,253.0653,38.29285,0,0,69.65127,28.97162,27.52304,0,0,2.3868,316.6101,2.3868,0,2.3868,420.0009,100,0.1894371,30.27534,55.72102,0,386.2614
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1894371,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,12.28608,12.28608,0,0,0,12.28608,449.5074,42.29413,0,0,55.22684,12.93272,12.28608,0,0,0,318.7582,0,0,0,420.0009,100,0.1894371,13.51469,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,64.37358,64.37358,42.10839,0,12.92142,64.37358,36.40786,0,0,0,23.43704,23.43704,22.26519,0,0,0,318.7582,0,0,0,420.0009,100,0.1894371,70.81094,18.74964,81,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,8.938062,0,0,8.938062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1894371,0,7.150449,0,327.6963
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,145.7278,145.7278,81,0,22.761,145.7278,3.769099,0,2.842171E-14,10.60061,5.492626,68.13456,64.72783,0,0,0,318.7582,0,62.64193,-62.64193,353.9705,84.27851,0.1894371,160.3006,4.394101,81,324.2509
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,91.61568,91.61568,81,0,22.761,91.61568,0,0,0,0,0,11.1744,10.61568,0,0,69.60214,256.1163,0,11.1744,-11.1744,342.1916,81.47403,0.1894371,100.7772,0,81,256.1163
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,23.68513,23.68513,0,0,0,23.68513,0,0,3.552714E-15,0,0,24.93172,23.68513,0,0,82.01814,244.9419,0,24.93172,-24.93172,315.9113,75.21682,0.1894371,26.05364,0,0,244.9419
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.72,220.0102,0,0,0,315.9113,75.21682,0.1894371,0,0,0,220.0102
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.72,220.0102,0,0,0,315.9113,75.21682,0.1894371,0,0,0,220.0102
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.72,220.0102,0,0,0,315.9113,75.21682,0.1894371,0,0,0,220.0102
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,40.19668,40.19668,0,0,0,40.19668,0,0,0,0,0,42.31229,40.19668,0,0,109.72,220.0102,0,42.31229,-42.31229,271.3102,64.59753,0.1894371,44.21634,0,0,220.0102
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,29.61518,29.61518,0,0,0,29.61518,0,0,3.552714E-15,0,0,31.17387,29.61518,0,0,156.7337,177.6979,0,31.17387,-31.17387,238.45,56.7737,0.1894371,32.5767,0,0,177.6979
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,58.78368,58.78368,0,0,0,58.78368,0,0,7.105427E-15,0,0,61.87755,58.78368,0,0,191.3713,146.524,0,61.87755,-61.87755,173.2254,41.24405,0.1894371,64.66204,0,0,146.524
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,49.91719,49.91719,0,0,0,49.91719,0,0,7.105427E-15,0,0,52.54441,49.91719,0,0,260.1242,84.64646,0,52.54441,-52.54441,117.8387,28.05678,0.1894371,54.90891,0,0,84.64646
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,89.20956,89.20956,81,0,22.761,89.20956,0,0,0,0,0,8.641644,8.209562,0,0,318.5069,32.10205,0,8.641644,-8.641644,108.7296,25.88795,0.1894371,98.13052,0,81,32.10205
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,39.37952,39.37952,81,0,22.761,39.37952,0,0,0,0,0,0,0,41.62048,39.53945,328.1087,23.46041,39.53945,0,39.53945,146.24,34.81898,0.1897604,43.31748,0,81,23.46041
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,45.86945,45.86945,81,0,22.761,45.86945,0,0,0,0,0,0,0,35.13055,33.37402,288.5692,59.04591,33.37402,0,33.37402,177.9014,42.35739,0.1900319,50.4564,0,81,59.04591
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,66.88614,66.88614,81,0,22.761,66.88614,18.89374,0,0,0,12.63729,0,0,14.11386,13.40817,255.1952,89.08253,26.04546,0,26.04546,202.6103,48.24045,0.1902148,73.57475,10.10983,81,101.7198
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,72.18083,72.18083,81,0,22.761,72.18083,44.68953,0,0,0,32.25727,0,0,8.819171,8.378213,229.1498,112.5234,40.63548,0,40.63548,241.1605,57.41905,0.1904713,79.39891,25.80582,81,144.7807
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,63.14468,63.14468,81,0,22.761,63.14468,107.1522,0,0,0,67.66092,0,0,17.85533,16.96256,188.5143,149.0954,84.62348,0,84.62348,321.4414,76.53351,0.1905439,69.45914,54.12874,81,216.7563
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,85.61115,85.61115,81,0,22.761,85.61115,96.82864,0,0,0,82.89612,4.853843,4.611151,0,0,103.8908,225.2565,78.04227,0,78.04227,395.4788,94.16142,0.1907101,94.17226,66.31689,81,308.1526
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,33.15565,33.15565,0,0,0,33.15565,341.8481,52.59274,0,0,113.3419,34.90068,33.15565,0,0,25.84852,295.4946,25.84852,0,25.84852,420.0009,100,0.1903397,36.47121,90.67355,0,408.8365
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,82.12982,82.12982,20.25,0,7.39125,82.12982,151.3276,59.14845,0,0,124.2851,65.13666,61.87983,0,0,0,318.7582,0,0,0,420.0009,100,0.1903397,90.3428,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,91.41762,91.41762,22.71762,0,8.015556,91.41762,128.3447,45.01384,0,0,117.3296,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1903397,100.5594,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,44.06622,44.06622,0,0,0,44.06622,252.3929,64.83452,0,0,111.22,46.3855,44.06622,0,0,0,318.7582,0,0,0,420.0009,100,0.1903397,48.47284,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903397,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903397,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903397,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,66.31269,66.31269,64.22054,0,18.5158,66.31269,3.321027,3.552714E-15,0,0,2.202263,2.202263,2.092149,0,0,0,318.7582,0,0,0,420.0009,100,0.1903397,72.94396,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,54.5731,54.5731,0,0,0,54.5731,0,0,7.105427E-15,0,0,57.44537,54.5731,0,0,0,318.7582,0,57.44537,-57.44537,359.4481,85.58271,0.1903397,60.03041,0,0,318.7582
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,61.18961,61.18961,0,0,0,61.18961,0,0,0,0,0,64.41012,61.18961,0,0,63.82819,261.3129,0,64.41012,-64.41012,291.5539,69.41745,0.1903397,67.30857,0,0,261.3129
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,48.67545,48.67545,0,0,0,48.67545,0,0,7.105427E-15,0,0,51.23731,48.67545,0,0,135.395,196.9027,0,51.23731,-51.23731,237.545,56.55822,0.1903397,53.54299,0,0,196.9027
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,38.78262,38.78262,0,0,0,38.78262,0,0,0,0,0,40.82381,38.78262,0,0,192.3253,145.6654,0,40.82381,-40.82381,194.513,46.31252,0.1903397,42.66088,0,0,145.6654
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.6851,104.8416,0,0,0,194.513,46.31252,0.1903397,0,0,0,104.8416
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,57.39613,57.39613,0,0,0,57.39613,0,0,0,0,0,60.41698,57.39613,0,0,237.6851,104.8416,0,60.41698,-60.41698,130.8279,31.14943,0.1903397,63.13575,0,0,104.8416
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,48.41798,48.41798,81,0,22.761,48.41798,0,0,0,0,0,0,0,32.58202,30.95292,304.8151,44.42464,30.95292,0,30.95292,160.1924,38.14096,0.1905846,53.25978,0,81,44.42464
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,25.76742,25.76742,81,0,22.761,25.76742,0,-7.105427E-15,0,0,0,0,0,55.23258,52.47095,273.8622,72.28227,52.47095,0,52.47095,209.9707,49.99292,0.1909973,28.34416,0,81,72.28227
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,18.28211,18.28211,81,0,22.761,18.28211,0,0,0,0,0,0,0,62.7179,59.582,221.3912,119.5061,59.582,0,59.582,266.4951,63.4511,0.1914209,20.11032,0,81,119.5061
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,40.9322,40.9322,81,0,22.761,40.9322,0,0,0,0,0,0,0,40.0678,38.06441,161.8092,173.1299,38.06441,0,38.06441,302.6062,72.04895,0.1917158,45.02542,0,81,173.1299
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,124.144,124.144,81,0,22.761,124.144,0,0,0,0,0,45.41476,43.14402,0,0,123.7448,207.3879,0,45.41476,-45.41476,254.7348,60.65103,0.1917158,136.5584,0,81,207.3879
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,42.86615,42.86615,81,0,22.761,42.86615,0,0,0,0,0,0,0,38.13385,36.22715,174.2057,161.9731,36.22715,0,36.22715,289.1029,68.8339,0.1919949,47.15277,0,81,161.9731
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,4.570904,4.570904,76.8867,0,21.72033,4.570904,451.7757,0,0,0,20.65023,0,0,72.31579,68.7,137.9785,194.5776,89.35023,0,89.35023,373.868,89.01601,0.1919043,5.027995,16.52019,81,215.2278
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,7.155269,7.155269,0,0,0,7.155269,629.3153,0,0,0,45.02921,7.531862,7.155269,0,0,48.62826,274.9928,37.49734,0,37.49734,409.4411,97.48579,0.1913772,7.870796,36.02337,0,320.022
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,63.36058,0,0,74.4915,0,0,0,0,11.13092,308.7404,11.13092,0,11.13092,420.0009,100,0.1912213,0,59.5932,0,383.2319
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912213,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,63.28033,63.28033,20.25,0,7.39125,63.28033,147.353,47.95039,0,0,93.24548,45.29509,43.03033,0,0,0,318.7582,0,0,0,420.0009,100,0.1912213,69.60836,74.59638,81,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,102.6744,102.6744,33.97441,0,10.86353,102.6744,113.0385,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912213,112.9419,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,82.87767,82.87767,20.25,0,7.39125,82.87767,145.1584,54.38005,0,0,120.3039,65.92386,62.62767,0,0,0,318.7582,0,0,0,420.0009,100,0.1912213,91.16544,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,200.8672,149.7,81,0,22.761,149.7,69.68091,31.99653,51.16722,71.25395,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912213,220.9539,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912213,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,33.05815,33.05815,0,0,0,33.05815,171.9347,22.04037,0,0,56.83842,34.79805,33.05815,0,0,0,318.7582,0,0,0,420.0009,100,0.1912213,36.36396,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912213,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,19.11782,19.11782,0,0,0,19.11782,25.0577,0,3.552714E-15,0,4.790487,20.12402,19.11782,0,0,0,318.7582,0,15.33353,-15.33353,403.8379,96.15168,0.1912213,21.0296,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,76.62998,76.62998,81,0,22.761,76.62998,0,0,0,0,0,0,0,4.370022,4.151521,17.03726,303.4247,4.151521,0,4.151521,407.7764,97.08942,0.1912531,84.29298,0,81,303.4247
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,28.63751,28.63751,0,0,0,28.63751,0,0,3.552714E-15,0,0,30.14474,28.63751,0,0,12.88574,307.1611,0,30.14474,-30.14474,376.001,89.52387,0.1912531,31.50126,0,0,307.1611
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,43.54971,43.54971,0,0,0,43.54971,0,0,0,0,0,45.8418,43.54971,0,0,46.3799,277.0163,0,45.8418,-45.8418,327.6795,78.01878,0.1912531,47.90469,0,0,277.0163
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,65.7579,65.7579,81,0,22.761,65.7579,0,0,0,0,0,0,0,15.24209,14.47999,97.31524,231.1745,14.47999,0,14.47999,341.4164,81.28946,0.1913638,72.33369,0,81,231.1745
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,21.31305,21.31305,0,0,0,21.31305,0,0,3.552714E-15,0,0,22.43479,21.31305,0,0,82.83525,244.2065,0,22.43479,-22.43479,317.7681,75.65891,0.1913638,23.44435,0,0,244.2065
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,46.78075,46.78075,0,0,0,46.78075,0,0,0,0,0,49.24289,46.78075,0,0,107.7628,221.7717,0,49.24289,-49.24289,265.8615,63.30023,0.1913638,51.45882,0,0,221.7717
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,4.826619,4.826619,0,0,0,4.826619,0,0,0,0,0,5.080652,4.826619,0,0,162.4771,172.5288,0,5.080652,-5.080652,260.506,62.02512,0.1913638,5.309281,0,0,172.5288
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,52.84258,52.84258,0,0,0,52.84258,0,0,7.105427E-15,0,0,55.62377,52.84258,0,0,168.1223,167.4482,0,55.62377,-55.62377,201.8734,48.06501,0.1913638,58.12684,0,0,167.4482
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.9265,111.8244,0,0,0,201.8734,48.06501,0.1913638,0,0,0,111.8244
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,60.0075,60.0075,0,0,0,60.0075,0,0,0,0,0,63.16579,60.0075,0,0,229.9265,111.8244,0,63.16579,-63.16579,135.2908,32.21204,0.1913638,66.00825,0,0,111.8244
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,54.16671,54.16671,81,0,22.761,54.16671,0,0,0,0,0,0,0,26.83329,25.49162,300.1107,48.65861,25.49162,0,25.49162,159.4743,37.97,0.1915582,59.58339,0,81,48.65861
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,86.46819,86.46819,81,0,22.761,86.46819,0,0,0,0,0,5.755995,5.468195,0,0,274.6191,71.60107,0,5.755995,-5.755995,153.407,36.52539,0.1915582,95.11501,0,81,71.60107
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,4.605114,4.605114,76.92091,0,21.72899,4.605114,412.3099,0,0,0,18.98734,0,0,72.31579,68.7,281.0146,65.84507,87.68734,0,87.68734,236.5945,56.33191,0.1914954,5.065625,15.18987,81,84.83241
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,88.24866,88.24866,81,0,22.761,88.24866,58.34187,0,0,0,51.48592,7.630163,7.248655,0,0,193.3273,144.7637,43.85575,0,43.85575,278.1997,66.23789,0.1917349,97.07352,41.18874,81,196.2496
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,55.94955,55.94955,81,0,22.761,55.94955,143.4899,0,0,0,80.28192,0,0,25.05046,23.79793,149.4715,184.2339,104.0799,0,104.0799,376.9385,89.74709,0.1915285,61.5445,64.22554,81,264.5158
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,79.90922,79.90922,27.19768,0,9.149013,79.90922,126.2401,0,0,0,100.8775,55.48583,52.71154,0,0,45.39167,277.9057,45.39167,0,45.39167,420.0009,100,0.1910466,87.90014,80.702,81,378.7832
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,206.8064,149.7,81,0,22.761,149.7,80.5491,48.26621,57.10638,77.78703,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1910466,227.487,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,63.47405,63.47405,20.25,0,7.39125,63.47405,202.0377,82.74249,0,0,128.2415,45.499,43.22405,0,0,0,318.7582,0,0,0,420.0009,100,0.1910466,69.82146,102.5932,81,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,196.6153,149.7,81,0,22.761,149.7,72.92836,36.85797,46.91532,66.57685,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1910466,216.2769,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,43.9239,43.9239,0,0,0,43.9239,236.2527,57.5357,0,0,103.7714,46.23569,43.9239,0,0,0,318.7582,0,0,0,420.0009,100,0.1910466,48.3163,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,17.16334,17.16334,0,0,0,17.16334,518.2895,70.88911,0,0,88.95578,18.06667,17.16334,0,0,0,318.7582,0,0,0,420.0009,100,0.1910466,18.87967,71.16463,0,407.714
