Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,31.9619,31.9619,0,0,0,31.9619,181.3984,24.33428,0,0,57.97839,33.64411,31.9619,0,0,0,318.7582,0,0,0,420.0009,100,0.1910466,35.15809,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,34.25824,34.25824,0,0,0,34.25824,75.3517,0,7.105427E-15,0,25.81417,36.06131,34.25824,0,0,0,318.7582,0,10.24714,-10.24714,409.1994,97.42824,0.1910466,37.68407,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,82.29121,82.29121,81,0,22.761,82.29121,3.677661,0,0,0,3.026392,1.359176,1.291217,0,0,11.38571,308.5111,1.667217,0,1.667217,410.7811,97.80482,0.1910556,90.52034,2.421114,81,311.5375
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,52.35759,52.35759,0,0,0,52.35759,0,0,7.105427E-15,0,0,55.11326,52.35759,0,0,9.718494,310.0116,0,55.11326,-55.11326,352.6866,83.97283,0.1910556,57.59335,0,0,310.0116
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,84.39631,84.39631,81,0,22.761,84.39631,0,0,0,0,0,3.575064,3.396311,0,0,70.95544,254.8983,0,3.575064,-3.575064,348.9182,83.07558,0.1910556,92.83595,0,81,254.8983
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,44.85019,44.85019,0,0,0,44.85019,0,0,7.105427E-15,0,0,47.21073,44.85019,0,0,74.92774,251.3233,0,47.21073,-47.21073,299.1537,71.22692,0.1910556,49.33521,0,0,251.3233
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,21.71067,21.71067,0,0,0,21.71067,0,0,0,0,0,22.85334,21.71067,0,0,127.3841,204.1125,0,22.85334,-22.85334,275.0641,65.49133,0.1910556,23.88174,0,0,204.1125
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,104.3937,104.3937,81,0,22.761,104.3937,0,0,0,0,0,24.62492,23.39367,0,0,152.7767,181.2592,0,24.62492,-24.62492,249.1072,59.31112,0.1910556,114.833,0,81,181.2592
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,37.7914,37.7914,81,0,22.761,37.7914,0,0,0,0,0,0,0,43.2086,41.04817,180.1377,156.6343,41.04817,0,41.04817,288.0489,68.58293,0.1913624,41.57054,0,81,156.6343
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,40.13116,40.13116,81,0,22.761,40.13116,0,0,0,0,0,0,0,40.86884,38.8254,139.0896,193.5776,38.8254,0,38.8254,324.8819,77.35268,0.1916509,44.14428,0,81,193.5776
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,70.73232,70.73232,81,0,22.761,70.73232,0,0,0,0,0,0,0,10.26768,9.754294,100.2642,228.5205,9.754294,0,9.754294,334.1356,79.55595,0.1917231,77.80556,0,81,228.5205
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,24.73221,24.73221,81,0,22.761,24.73221,0,0,0,0,0,0,0,56.26779,53.4544,90.50987,237.2993,53.4544,0,53.4544,384.8469,91.63004,0.1921172,27.20543,0,81,237.2993
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,67.3965,67.3965,81,0,22.761,67.3965,0,0,0,0,0,0,0,13.6035,12.92332,37.05547,285.4083,12.92332,0,12.92332,397.1071,94.54912,0.192212,74.13615,0,81,285.4083
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,12.56778,12.56778,0,0,0,12.56778,0,0,1.776357E-15,0,0,13.22924,12.56778,0,0,24.13215,297.0393,0,13.22924,-13.22924,383.1622,91.22892,0.192212,13.82456,0,0,297.0393
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,39.52251,39.52251,0,0,0,39.52251,0,0,7.105427E-15,0,0,41.60264,39.52251,0,0,38.83131,283.8101,0,41.60264,-41.60264,339.3092,80.78774,0.192212,43.47476,0,0,283.8101
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,97.52606,97.52606,81,0,22.761,97.52606,20.447,0,0,0,19.94116,17.39586,16.52606,0,0,85.05646,242.2074,2.545301,0,2.545301,341.7239,81.36266,0.1922255,107.2787,15.95293,81,262.1486
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,0,0,0,0,0,0,0,0,45.11624,0,0,0,0,82.51116,244.4982,45.11624,0,45.11624,384.5249,91.55337,0.1916144,0,36.09299,0,289.6144
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,55.41884,55.41884,0,0,0,55.41884,140.6406,0,0,0,77.94141,58.33562,55.41884,0,0,37.39492,285.1028,19.60578,0,19.60578,403.1246,95.98185,0.1913501,60.96072,62.35312,0,363.0442
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,42.37853,42.37853,0,0,0,42.37853,239.2072,38.97437,0,0,101.3725,44.60898,42.37853,0,0,17.78913,302.748,17.78913,0,17.78913,420.0009,100,0.1911109,46.61638,81.09798,0,404.1205
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,25.10463,25.10463,0,0,0,25.10463,485.393,95.43018,0,0,121.8561,26.42593,25.10463,0,0,0,318.7582,0,0,0,420.0009,100,0.1911109,27.61509,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,65.41154,65.41154,20.25,0,7.39125,65.41154,190.3699,76.98542,0,0,124.5239,47.53846,45.16153,0,0,0,318.7582,0,0,0,420.0009,100,0.1911109,71.95269,99.6191,81,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,92.01156,92.01156,23.31156,0,8.165824,92.01156,126.1093,43.71932,0,0,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1911109,101.2127,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,40.10909,40.10909,0,0,0,40.10909,265.8752,64.42005,0,0,106.6402,42.2201,40.10909,0,0,0,318.7582,0,0,0,420.0009,100,0.1911109,44.12,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,33.21279,33.21279,0,0,0,33.21279,257.6758,50.62048,0,0,85.58131,34.96083,33.21279,0,0,0,318.7582,0,0,0,420.0009,100,0.1911109,36.53407,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,67.04536,67.04536,20.25,0,7.39125,67.04536,92.49339,12.75425,0,0,62.01252,49.25827,46.79536,0,0,0,318.7582,0,0,0,420.0009,100,0.1911109,73.74989,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1911109,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,67.73779,67.73779,60.65277,0,17.61315,67.73779,11.00997,0,0,0,7.457913,7.457913,7.085018,0,0,0,318.7582,0,0,0,420.0009,100,0.1911109,74.51157,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,78.23208,78.23208,78.23208,0,22.06071,78.23208,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1911109,86.05528,0,81,318.7582
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,58.84074,58.84074,0,0,0,58.84074,0,0,7.105427E-15,0,0,61.93762,58.84074,0,0,0,318.7582,0,61.93762,-61.93762,354.7129,84.45528,0.1911109,64.72481,0,0,318.7582
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,83.48666,83.48666,81,0,22.761,83.48666,0,0,0,0,0,2.61753,2.486654,0,0,68.81957,256.8206,0,2.61753,-2.61753,351.9537,83.79834,0.1911109,91.83532,0,81,256.8206
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,55.14758,55.14758,0,0,0,55.14758,0,0,7.105427E-15,0,0,58.05009,55.14758,0,0,71.72794,254.2031,0,58.05009,-58.05009,290.7636,69.22929,0.1911109,60.66234,0,0,254.2031
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,21.75525,21.75525,0,0,0,21.75525,0,0,0,0,0,22.90026,21.75525,0,0,136.228,196.153,0,22.90026,-22.90026,266.6246,63.48191,0.1911109,23.93078,0,0,196.153
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,34.11179,34.11179,0,0,0,34.11179,0,0,0,0,0,35.90715,34.11179,0,0,161.6728,173.2527,0,35.90715,-35.90715,228.7751,54.47016,0.1911109,37.52297,0,0,173.2527
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,24.44695,24.44695,0,0,0,24.44695,0,0,3.552714E-15,0,0,25.73363,24.44695,0,0,201.5696,137.3456,0,25.73363,-25.73363,201.6495,48.01168,0.1911109,26.89165,0,0,137.3456
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,23.59303,23.59303,0,0,0,23.59303,0,0,3.552714E-15,0,0,24.83476,23.59303,0,0,230.1625,111.6119,0,24.83476,-24.83476,175.4713,41.77881,0.1911109,25.95233,0,0,111.6119
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,83.3811,83.3811,81,0,22.761,83.3811,0,0,0,0,0,2.506423,2.381102,0,0,257.7567,86.77718,0,2.506423,-2.506423,172.8293,41.14976,0.1911109,91.71922,0,81,86.77718
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.849994,1.849994,74.16579,0,21.03194,1.849994,0,0,0,0,0,0,0,72.31579,68.7,260.5416,84.27075,68.7,0,68.7,238.0039,56.66748,0.1912526,2.034994,0,81,84.27075
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,9.164883,9.164883,81,0,22.761,9.164883,0,0,0,0,0,0,0,71.83512,68.24336,191.8416,146.1008,68.24336,0,68.24336,302.7452,72.08205,0.1915329,10.08137,0,81,146.1008
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,42.42567,42.42567,81,0,22.761,42.42567,0,0,0,0,0,0,0,38.57433,36.64561,123.5983,207.5198,36.64561,0,36.64561,337.5103,80.35944,0.1917984,46.66824,0,81,207.5198
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,8.558644,8.558644,0,0,0,8.558644,150.2715,0,0,0,12.86121,9.009099,8.558644,0,0,86.95266,240.5008,3.852106,0,3.852106,341.1647,81.22954,0.1917471,9.414509,10.28896,0,253.362
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,49.75869,49.75869,0,0,0,49.75869,84.46413,0,7.105427E-15,0,42.02825,52.37757,49.75869,0,0,83.10055,243.9677,0,10.34932,-10.34932,330.2556,78.63213,0.1917471,54.73456,33.6226,0,285.996
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,94.59979,233.6184,72.89468,0,72.89468,399.4096,95.09733,0.1907819,0,58.31575,0,306.5131
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,51.13838,51.13838,0,0,0,51.13838,155.8011,4.139196,0,0,79.67418,53.82987,51.13838,0,0,21.70511,299.2236,21.70511,0,21.70511,420.0009,100,0.1904963,56.25222,63.73934,0,378.8978
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,18.69177,18.69177,0,0,0,18.69177,609.1077,94.17746,0,0,113.853,19.67554,18.69177,0,0,0,318.7582,0,0,0,420.0009,100,0.1904963,20.56095,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,31.847,31.847,0,0,0,31.847,365.3914,82.84306,0,0,116.3662,33.52316,31.847,0,0,0,318.7582,0,0,0,420.0009,100,0.1904963,35.0317,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904963,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,53.80736,53.80736,0,0,0,53.80736,196.1709,48.91504,0,0,105.5544,56.63933,53.80736,0,0,0,318.7582,0,0,0,420.0009,100,0.1904963,59.1881,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,111.9354,111.9354,43.23542,0,13.20656,111.9354,72.49581,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1904963,123.129,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,14.59377,14.59377,0,0,0,14.59377,325.6851,32.16788,0,0,47.52974,15.36187,14.59377,0,0,0,318.7582,0,0,0,420.0009,100,0.1904963,16.05315,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,38.83517,38.83517,0,0,0,38.83517,80.07201,0,0,0,31.09611,40.87913,38.83517,0,0,0,318.7582,0,9.783026,-9.783026,409.6886,97.54472,0.1904963,42.71869,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,70.43685,70.43685,76.80688,0,21.70014,70.43685,5.912724,0,0,0,4.164736,0,0,6.370028,6.051526,10.87003,308.9752,10.21626,0,10.21626,419.3806,99.85233,0.1905622,77.48053,3.331789,81,313.1399
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,44.87385,44.87385,0,0,0,44.87385,0,0,7.105427E-15,0,0,47.23563,44.87385,0,0,0.653766,318.1698,0,47.23563,-47.23563,369.5899,87.99742,0.1905622,49.36124,0,0,318.1698
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.1378,270.9342,0,0,0,369.5899,87.99742,0.1905622,0,0,0,270.9342
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,80.34387,80.34387,81,0,22.761,80.34387,0,0,0,0,0,0,0,0.6561248,0.6233186,53.1378,270.9342,0.6233186,0,0.6233186,370.1812,88.13821,0.1905668,88.37827,0,81,270.9342
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.2101,1.2101,0,0,0,1.2101,0,0,0,0,0,1.27379,1.2101,0,0,52.51448,271.4952,0,1.27379,-1.27379,368.8385,87.81852,0.1905668,1.33111,0,0,271.4952
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,12.96384,12.96384,0,0,0,12.96384,0,0,0,0,0,13.64615,12.96384,0,0,53.92981,270.2214,0,13.64615,-13.64615,354.4542,84.3937,0.1905668,14.26022,0,0,270.2214
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,24.585,24.585,0,0,0,24.585,0,0,0,0,0,25.87894,24.585,0,0,69.09219,256.5753,0,25.87894,-25.87894,327.1754,77.89876,0.1905668,27.0435,0,0,256.5753
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,71.19343,71.19343,81,0,22.761,71.19343,0,0,0,0,0,0,0,9.806571,9.316242,97.84657,230.6963,9.316242,0,9.316242,336.0136,80.00307,0.1906344,78.31277,0,81,230.6963
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,56.22514,56.22514,0,0,0,56.22514,0,0,7.105427E-15,0,0,59.18436,56.22514,0,0,88.53033,239.0809,0,59.18436,-59.18436,273.6278,65.14935,0.1906344,61.84765,0,0,239.0809
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,129.6102,129.6102,81,0,22.761,129.6102,0,0,0,0,0,51.16868,48.61025,0,0,154.2907,179.8966,0,51.16868,-51.16868,219.6913,52.30734,0.1906344,142.5713,0,81,179.8966
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,71.49419,71.49419,81,0,22.761,71.49419,0,0,0,0,0,0,0,9.505802,9.030512,211.1448,128.7279,9.030512,0,9.030512,228.2584,54.34712,0.1906998,78.64362,0,81,128.7279
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.1143,136.8553,68.7,0,68.7,293.4329,69.86484,0.1908049,0,0,81,136.8553
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,78.92296,78.92296,81,0,22.761,78.92296,0,0,0,0,0,0,0,2.077039,1.973187,133.4143,198.6853,1.973187,0,1.973187,295.3048,70.31054,0.1908191,86.81525,0,81,198.6853
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,58.10109,58.10109,81,0,22.761,58.10109,36.41822,-3.552714E-15,0,0,21.15939,0,0,22.89891,21.75397,131.4411,200.4612,42.91335,0,42.91335,336.016,80.00365,0.1910854,63.9112,16.92751,81,221.6206
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,60.03661,60.03661,0,0,0,60.03661,88.15633,0,0,0,52.92607,63.19643,60.03661,0,0,88.52776,239.0832,0,10.27036,-10.27036,325.1901,77.42606,0.1910854,66.04027,42.34085,0,292.0093
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,71.47727,71.47727,81,0,22.761,71.47727,106.4292,0,0,0,76.07271,0,0,9.522732,9.046595,99.93928,228.8129,85.1193,0,85.1193,405.9414,96.65251,0.1911405,78.62499,60.85817,81,304.8856
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,69.81355,69.81355,20.25,0,7.39125,69.81355,149.5916,37.44308,0,0,104.4352,52.17215,49.56355,0,0,14.81998,305.4203,14.81998,0,14.81998,420.0009,100,0.1909484,76.7949,83.54817,81,409.8555
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,74.82446,74.82446,20.25,0,7.39125,74.82446,158.733,61.32428,0,0,118.7711,57.4468,54.57446,0,0,0,318.7582,0,0,0,420.0009,100,0.1909484,82.30691,95.01687,81,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909484,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,44.81833,44.81833,0,0,0,44.81833,222.671,52.62025,0,0,99.79744,47.17719,44.81833,0,0,0,318.7582,0,0,0,420.0009,100,0.1909484,49.30017,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,38.69898,38.69898,0,0,0,38.69898,238.3005,51.48408,0,0,92.21984,40.73577,38.69898,0,0,0,318.7582,0,0,0,420.0009,100,0.1909484,42.56887,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,47.79142,47.79142,0,0,0,47.79142,168.1848,30.07116,0,0,80.37791,50.30676,47.79142,0,0,0,318.7582,0,0,0,420.0009,100,0.1909484,52.57056,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,120.0867,120.0867,65.5561,0,18.85369,120.0867,47.79934,0,1.421085E-14,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1909484,132.0954,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909484,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,51.88825,51.88825,0,0,0,51.88825,10.27587,0,0,0,5.331968,54.61921,51.88825,0,0,0,318.7582,0,49.28724,-49.28724,368.0475,87.63019,0.1909484,57.07708,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.7636,269.471,0,0,0,368.0475,87.63019,0.1909484,0,0,0,269.471
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.7636,269.471,0,0,0,368.0475,87.63019,0.1909484,0,0,0,269.471
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,46.28835,46.28835,0,0,0,46.28835,0,0,7.105427E-15,0,0,48.72458,46.28835,0,0,54.7636,269.471,0,48.72458,-48.72458,316.6873,75.40159,0.1909484,50.91719,0,0,269.471
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,6.91405,6.91405,0,0,0,6.91405,0,0,8.881784E-16,0,0,7.277947,6.91405,0,0,108.902,220.7464,0,7.277947,-7.277947,309.0157,73.57501,0.1909484,7.605455,0,0,220.7464
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,108.2985,108.2985,81,0,22.761,108.2985,0,0,0,0,0,28.73525,27.29849,0,0,116.9886,213.4685,0,28.73525,-28.73525,278.7261,66.36321,0.1909484,119.1283,0,81,213.4685
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.9167,184.7332,68.7,0,68.7,343.9006,81.88094,0.1910509,0,0,81,184.7332
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,20.35328,20.35328,0,0,0,20.35328,0,0,0,0,0,21.42451,20.35328,0,0,80.21669,246.5632,0,21.42451,-21.42451,321.3172,76.50394,0.1910509,22.38861,0,0,246.5632
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,33.66592,33.66592,0,0,0,33.66592,0,0,0,0,0,35.43781,33.66592,0,0,104.0217,225.1387,0,35.43781,-35.43781,283.9625,67.60997,0.1910509,37.03251,0,0,225.1387
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,18.29587,18.29587,0,0,0,18.29587,0,0,3.552714E-15,0,0,19.25881,18.29587,0,0,143.397,189.7009,0,19.25881,-19.25881,263.6619,62.77652,0.1910509,20.12546,0,0,189.7009
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.7957,170.4421,0,0,0,263.6619,62.77652,0.1910509,0,0,0,170.4421
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,71.60567,71.60567,81,0,22.761,71.60567,0,0,0,0,0,0,0,9.394329,8.924613,164.7957,170.4421,8.924613,0,8.924613,272.1285,64.79237,0.191114,78.76624,0,81,170.4421
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,52.84322,52.84322,81,0,22.761,52.84322,0,0,0,0,0,0,0,28.15679,26.74895,155.8711,178.4742,26.74895,0,26.74895,297.5048,70.83434,0.1913028,58.12754,0,81,178.4742
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,73.80546,73.80546,81,0,22.761,73.80546,18.42537,0,0,0,13.59893,0,0,7.194538,6.834811,129.1222,202.5483,20.43374,0,20.43374,316.89,75.44984,0.1914202,81.186,10.87914,81,216.1472
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,58.89051,58.89051,81,0,22.761,58.89051,67.30038,0,0,0,39.63354,0,0,22.10949,21.00401,108.6884,220.9386,60.63755,0,60.63755,374.4158,89.14644,0.1917679,64.77956,31.70683,81,260.5722
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,113.419,113.419,81,0,22.761,113.419,56.45009,0,0,0,64.02513,34.12526,32.41899,0,0,48.05087,275.5125,29.89987,0,29.89987,402.7813,95.90012,0.1919184,124.7609,51.2201,81,339.5376
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,63.84488,0,0,81.99588,0,0,0,0,18.151,302.4223,18.151,0,18.151,420.0009,100,0.1916858,0,65.5967,0,384.4182
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,36.42307,36.42307,0,0,0,36.42307,285.8635,65.78017,0,0,104.1202,38.34007,36.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1916858,40.06538,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,28.35285,28.35285,0,0,0,28.35285,425.4068,90.76983,0,0,120.6149,29.8451,28.35285,0,0,0,318.7582,0,0,0,420.0009,100,0.1916858,31.18813,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,74.9185,74.9185,20.25,0,7.39125,74.9185,153.3123,57.31345,0,0,114.8592,57.54579,54.6685,0,0,0,318.7582,0,0,0,420.0009,100,0.1916858,82.41035,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,65.31061,65.31061,20.25,0,7.39125,65.31061,159.812,56.94194,0,0,104.3742,47.43222,45.06061,0,0,0,318.7582,0,0,0,420.0009,100,0.1916858,71.84167,83.49933,81,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,106.4889,106.4889,41.55715,0,12.78196,106.4889,64.18435,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1916858,117.1378,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,61.22687,61.22687,0,0,0,61.22687,85.85613,0,7.105427E-15,0,52.56702,64.44934,61.22687,0,0,0,318.7582,0,11.88231,-11.88231,407.4758,97.01785,0.1916858,67.34956,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,57.46844,57.46844,0,0,0,57.46844,34.4876,0,0,0,19.81949,60.49309,57.46844,0,0,13.20257,306.8759,0,40.67361,-40.67361,364.6021,86.80984,0.1916858,63.21528,15.85559,0,326.6954
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,100.0047,100.0047,81,0,22.761,100.0047,3.872923,7.105427E-15,0,0,3.873106,20.00496,19.00471,0,0,58.39547,266.2023,0,16.13185,-16.13185,347.5976,82.76116,0.1916858,110.0052,3.098485,81,270.0754
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.31975,250.0704,0,0,0,347.5976,82.76116,0.1916858,0,0,0,250.0704
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.31975,250.0704,0,0,0,347.5976,82.76116,0.1916858,0,0,0,250.0704
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,4.517423,4.517423,0,0,0,4.517423,0,0,8.881784E-16,0,0,4.755182,4.517423,0,0,76.31975,250.0704,0,4.755182,-4.755182,342.5852,81.56773,0.1916858,4.969165,0,0,250.0704
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,16.96049,16.96049,0,0,0,16.96049,0,0,0,0,0,17.85315,16.96049,0,0,81.60328,245.3153,0,17.85315,-17.85315,323.7663,77.08706,0.1916858,18.65654,0,0,245.3153
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,19.72628,19.72628,0,0,0,19.72628,0,0,3.552714E-15,0,0,20.76451,19.72628,0,0,101.4401,227.4621,0,20.76451,-20.76451,301.8786,71.87571,0.1916858,21.69891,0,0,227.4621
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,10.28619,10.28619,0,0,0,10.28619,0,0,0,0,0,10.82757,10.28619,0,0,124.5118,206.6976,0,10.82757,-10.82757,290.4653,69.15827,0.1916858,11.31481,0,0,206.6976
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,63.36658,63.36658,81,0,22.761,63.36658,0,3.552714E-15,0,0,0,0,0,17.63342,16.75175,136.5424,195.87,16.75175,0,16.75175,306.3574,72.9421,0.1918022,69.70324,0,81,195.87
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,7.722403,7.722403,80.03819,0,22.51766,7.722403,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,119.7907,210.9466,68.7,0,68.7,371.532,88.45982,0.1920432,8.494643,0,81,210.9466
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,60.58647,60.58647,0,0,0,60.58647,0,0,0,0,0,63.77523,60.58647,0,0,51.09067,272.7766,0,63.77523,-63.77523,304.307,72.4539,0.1920432,66.64511,0,0,272.7766
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,45.35716,45.35716,0,0,0,45.35716,0,0,7.105427E-15,0,0,47.74438,45.35716,0,0,121.952,209.0014,0,47.74438,-47.74438,253.98,60.47131,0.1920432,49.89287,0,0,209.0014
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,37.45845,37.45845,0,0,0,37.45845,0,0,7.105427E-15,0,0,39.42994,37.45845,0,0,175.0013,161.257,0,39.42994,-39.42994,212.4172,50.57542,0.1920432,41.20429,0,0,161.257
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,25.32155,25.32155,0,0,0,25.32155,0,0,3.552714E-15,0,0,26.65427,25.32155,0,0,218.8124,121.8271,0,26.65427,-26.65427,184.3211,43.88589,0.1920432,27.85371,0,0,121.8271
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,145.6286,145.6286,81,0,22.761,145.6286,6.035135,0,0,10.49147,8.788883,68.03011,64.62861,0,0,248.4283,95.17281,0,59.24123,-59.24123,121.8754,29.01789,0.1920432,160.1915,7.031106,81,103.9617
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,52.01146,52.01146,81,0,22.761,52.01146,75.97746,0,0,0,39.51699,0,0,28.98854,27.53911,314.2518,35.93157,67.0561,0,67.0561,185.4904,44.16429,0.1923208,57.2126,31.61359,81,75.44855
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,38.65676,38.65676,81,0,22.761,38.65676,120.073,0,0,0,46.41632,0,0,42.34324,40.22608,247.1957,96.28206,86.6424,0,86.6424,267.6866,63.73477,0.192348,42.52243,37.13305,81,142.6984
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,150.2647,149.7,81,0,22.761,149.7,62.18811,0,0.5647039,15.59117,93.0956,72.31579,68.7,0,0,160.5533,174.2602,20.77981,0,20.77981,287.4,68.42844,0.1920857,165.2912,74.47648,81,267.3558
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,111.4818,111.4818,81,0,22.761,111.4818,78.49459,0,0,0,87.5072,32.08613,30.48182,0,0,139.7735,192.9621,55.42107,0,55.42107,339.9771,80.94676,0.1920922,122.63,70.00576,81,280.4692
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,50.14463,50.14463,0,0,0,50.14463,145.2062,0,0,0,72.8131,52.78382,50.14463,0,0,84.35246,242.841,20.02929,0,20.02929,358.9785,85.4709,0.1918409,55.15909,58.25048,0,315.6541
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,41.42454,41.42454,0,0,0,41.42454,186.4199,0,0,0,77.22359,43.60478,41.42454,0,0,64.32317,260.8674,33.61882,0,33.61882,390.8721,93.06461,0.1914207,45.56699,61.77888,0,338.091
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.750158,3.750158,0,0,0,3.750158,2362.985,53.96376,0,0,88.61565,3.947535,3.750158,0,0,30.70436,291.1243,30.70436,0,30.70436,420.0009,100,0.1910385,4.125174,70.89252,0,379.74
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,10.50028,10.50028,0,0,0,10.50028,265.7503,16.8516,0,0,27.90453,11.05293,10.50028,0,0,0,318.7582,0,0,0,420.0009,100,0.1910385,11.55031,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,37.0696,37.0696,0,0,0,37.0696,55.04425,0,7.105427E-15,0,20.40469,39.02064,37.0696,0,0,0,318.7582,0,18.61595,-18.61595,400.3779,95.32788,0.1910385,40.77657,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,35.63342,35.63342,0,0,0,35.63342,68.20472,0,7.105427E-15,0,24.30367,37.50886,35.63342,0,0,20.68439,300.1423,0,13.20519,-13.20519,386.4584,92.01373,0.1910385,39.19676,19.44294,0,324.446
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,60.16669,60.16669,0,0,0,60.16669,9.595109,0,0,0,5.773059,63.33335,60.16669,0,0,35.35682,286.9371,0,57.5603,-57.5603,325.7845,77.56759,0.1910385,66.18336,4.618447,0,292.7101
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,75.87245,75.87245,81,0,22.761,75.87245,0,0,0,0,0,0,0,5.127546,4.871168,99.31271,229.3768,4.871168,0,4.871168,330.4057,78.66788,0.1910717,83.4597,0,81,229.3768
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.44154,233.7608,68.7,0,68.7,395.5803,94.18559,0.1911694,0,0,81,233.7608
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.74154,295.5909,0,0,0,395.5803,94.18559,0.1911694,0,0,0,295.5909
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,26.33282,26.33282,0,0,0,26.33282,0,0,3.552714E-15,0,0,27.71876,26.33282,0,0,25.74154,295.5909,0,27.71876,-27.71876,366.3622,87.2289,0.1911694,28.9661,0,0,295.5909
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.54016,267.8721,0,0,0,366.3622,87.2289,0.1911694,0,0,0,267.8721
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,75.31435,75.31435,81,0,22.761,75.31435,0,0,0,0,0,0,0,5.685647,5.401364,56.54016,267.8721,5.401364,0,5.401364,371.4863,88.44894,0.191206,82.84579,0,81,267.8721
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,26.3814,26.3814,0,0,0,26.3814,0,0,0,0,0,27.7699,26.3814,0,0,51.13879,272.7333,0,27.7699,-27.7699,342.2143,81.47942,0.191206,29.01954,0,0,272.7333
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,60.55042,60.55042,0,0,0,60.55042,0,0,7.105427E-15,0,0,63.73729,60.55042,0,0,81.99423,244.9634,0,63.73729,-63.73729,275.0293,65.48303,0.191206,66.60546,0,0,244.9634
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,67.07177,67.07177,81,0,22.761,67.07177,0,0,0,0,0,0,0,13.92823,13.23182,152.8134,181.2261,13.23182,0,13.23182,287.5821,68.47179,0.1912955,73.77895,0,81,181.2261
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,56.38438,56.38438,81,0,22.761,56.38438,0,0,0,0,0,0,0,24.61562,23.38484,139.5816,193.1348,23.38484,0,23.38484,309.7669,73.75388,0.1914534,62.02282,0,81,193.1348
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.1968,214.1811,68.7,0,68.7,374.9414,89.27159,0.1915487,0,0,81,214.1811
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,70.08572,70.08572,81,0,22.761,70.08572,0,0,0,0,0,0,0,10.91428,10.36856,47.49679,276.0111,10.36856,0,10.36856,384.7779,91.61361,0.1916182,77.09429,0,81,276.0111
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,78.41969,78.41969,81,0,22.761,78.41969,18.41715,0,0,0,14.44267,0,0,2.580308,2.451292,37.12822,285.3428,16.89396,0,16.89396,400.8049,95.42956,0.1917045,86.26166,11.55414,81,299.7855
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,0,0,0,0,0,13.52057,0,0,33.75483,0,0,0,0,20.23426,300.5474,20.23426,0,20.23426,420.0009,100,0.191456,0,27.00386,0,334.3022
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,52.81836,52.81836,0,0,0,52.81836,124.0594,9.927857,0,0,65.52613,55.59828,52.81836,0,0,0,318.7582,0,0,0,420.0009,100,0.191456,58.1002,52.42091,0,384.2844
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,96.41907,0,0,96.41907,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191456,0,77.13525,0,415.1773
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191456,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191456,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,54.85963,54.85963,0,0,0,54.85963,150.6249,24.88527,0,0,82.63225,57.74698,54.85963,0,0,0,318.7582,0,0,0,420.0009,100,0.191456,60.3456,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,132.6024,132.6024,63.90243,0,18.43531,132.6024,62.01339,9.915477,0,0,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.191456,145.8627,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191456,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.191456,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,40.82743,40.82743,0,0,0,40.82743,52.48906,0,0,0,21.42994,42.97624,40.82743,0,0,0,318.7582,0,21.54631,-21.54631,397.289,94.59244,0.191456,44.91018,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,22.52698,22.52698,0,0,0,22.52698,24.56351,0,0,0,5.533417,23.71261,22.52698,0,0,23.94034,297.2119,0,18.1792,-18.1792,378.1265,90.02994,0.191456,24.77968,4.426734,0,302.7453
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,99.31644,99.31644,81,0,22.761,99.31644,0,0,0,0,0,19.28046,18.31643,0,0,44.13945,279.0327,0,19.28046,-19.28046,357.8031,85.19104,0.191456,109.2481,0,81,279.0327
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,85.8714,85.8714,81,0,22.761,85.8714,0,0,0,0,0,5.127786,4.871397,0,0,65.56218,259.7523,0,5.127786,-5.127786,352.3979,83.9041,0.191456,94.45853,0,81,259.7523
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,48.38556,48.38556,0,0,0,48.38556,0,0,7.105427E-15,0,0,50.93216,48.38556,0,0,71.25972,254.6245,0,50.93216,-50.93216,298.7107,71.12146,0.191456,53.22411,0,0,254.6245
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,17.69974,17.69974,0,0,0,17.69974,0,0,3.552714E-15,0,0,18.63131,17.69974,0,0,127.851,203.6923,0,18.63131,-18.63131,279.0716,66.44549,0.191456,19.46972,0,0,203.6923
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,80.80531,80.80531,81,0,22.761,80.80531,0,0,0,0,0,0,0,0.1946886,0.1849542,148.5525,185.061,0.1849542,0,0.1849542,279.2471,66.48726,0.1914573,88.88584,0,81,185.061
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,148.3675,185.2275,68.7,0,68.7,344.4216,82.00498,0.1915518,0,0,81,185.2275
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,105.3257,105.3257,81,0,22.761,105.3257,0,0,0,0,0,25.60605,24.32575,0,0,79.66751,247.0575,0,25.60605,-25.60605,317.4305,75.57853,0.1915518,115.8583,0,81,247.0575
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,43.79461,43.79461,81,0,22.761,43.79461,0,0,0,0,0,0,0,37.20539,35.34512,108.1187,221.4514,35.34512,0,35.34512,350.9618,83.56216,0.1917866,48.17407,0,81,221.4514
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,21.28686,21.28686,0,0,0,21.28686,0,0,3.552714E-15,0,0,22.40722,21.28686,0,0,72.77356,253.262,0,22.40722,-22.40722,327.3425,77.93854,0.1917866,23.41555,0,0,253.262
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,22.55762,22.55762,0,0,0,22.55762,0,0,3.552714E-15,0,0,23.74487,22.55762,0,0,97.67047,230.8548,0,23.74487,-23.74487,302.3132,71.97919,0.1917866,24.81339,0,0,230.8548
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.0537,207.1099,0,0,0,302.3132,71.97919,0.1917866,0,0,0,207.1099
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,57.28355,57.28355,0,0,0,57.28355,0,0,7.105427E-15,0,0,60.29848,57.28355,0,0,124.0537,207.1099,0,60.29848,-60.29848,238.753,56.84585,0.1917866,63.01191,0,0,207.1099
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,191.052,146.8115,20.02933,0,20.02933,257.7545,61.37,0.1915424,0,16.02346,0,166.8408
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,78.34199,78.34199,81,0,22.761,78.34199,59.91834,0,0,0,46.94122,0,0,2.658011,2.52511,171.0226,164.8378,49.46633,0,49.46633,304.6824,72.54328,0.1917837,86.17619,37.55297,81,211.7791
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,45.07778,45.07778,81,0,22.761,45.07778,157.0488,0,0,0,70.7941,0,0,35.92222,34.12611,121.5563,209.3575,104.9202,0,104.9202,404.2184,96.24229,0.1915921,49.58556,56.63528,81,280.1516
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,19.24864,19.24864,0,0,0,19.24864,392.9193,38.73378,0,0,75.6316,20.26172,19.24864,0,0,16.6361,303.7857,16.6361,0,16.6361,420.0009,100,0.1913917,21.1735,60.50528,0,379.4173
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913917,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,50.97631,50.97631,0,0,0,50.97631,157.9923,26.87935,0,0,80.53863,53.65927,50.97631,0,0,0,318.7582,0,0,0,420.0009,100,0.1913917,56.07394,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913917,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,58.54039,58.54039,0,0,0,58.54039,158.3822,31.0961,0,0,92.71756,61.62146,58.54039,0,0,0,318.7582,0,0,0,420.0009,100,0.1913917,64.39442,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913917,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,83.07528,83.07528,27.60664,0,9.25248,83.07528,70.28329,0,0,0,58.38805,58.38805,55.46864,0,0,0,318.7582,0,0,0,420.0009,100,0.1913917,91.38281,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,134.4706,134.4706,81,0,22.761,134.4706,19.48272,0,0,0,26.19853,56.28481,53.47057,0,0,0,318.7582,0,30.08628,-30.08628,388.2871,92.44913,0.1913917,147.9176,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,46.1707,46.1707,0,0,0,46.1707,7.237193,0,7.105427E-15,0,3.341463,48.60073,46.1707,0,0,33.4292,288.6719,0,45.25927,-45.25927,340.5797,81.09023,0.1913917,50.78777,2.67317,0,292.0134
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,12.11289,12.11289,0,0,0,12.11289,0,0,1.776357E-15,0,0,12.75041,12.11289,0,0,83.71728,243.4127,0,12.75041,-12.75041,327.1396,77.89021,0.1913917,13.32418,0,0,243.4127
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,44.17224,44.17224,0,0,0,44.17224,0,0,7.105427E-15,0,0,46.49709,44.17224,0,0,97.8844,230.6623,0,46.49709,-46.49709,278.1273,66.22066,0.1913917,48.58946,0,0,230.6623
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,43.76537,43.76537,0,0,0,43.76537,0,0,7.105427E-15,0,0,46.06881,43.76537,0,0,149.5478,184.1652,0,46.06881,-46.06881,229.5665,54.65858,0.1913917,48.1419,0,0,184.1652
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,58.73241,58.73241,0,0,0,58.73241,0,0,0,0,0,61.82359,58.73241,0,0,200.7354,138.0964,0,61.82359,-61.82359,164.3987,39.14248,0.1913917,64.60564,0,0,138.0964
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.4283,76.27278,0,0,0,164.3987,39.14248,0.1913917,0,0,0,76.27278
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,30.89686,30.89686,0,0,0,30.89686,0,0,0,0,0,32.52301,30.89686,0,0,269.4283,76.27278,0,32.52301,-32.52301,130.1165,30.98005,0.1913917,33.98655,0,0,76.27278
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,44.87978,44.87978,81,0,22.761,44.87978,0,0,0,0,0,0,0,36.12022,34.31421,305.5649,43.74977,34.31421,0,34.31421,162.6698,38.73083,0.1916167,49.36775,0,81,43.74977
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,271.2507,74.63256,68.7,0,68.7,227.8443,54.24854,0.1917087,0,0,81,74.63256
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.5507,136.4626,68.7,0,68.7,293.0189,69.76626,0.1917998,0,0,81,136.4626
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,46.49168,46.49168,81,0,22.761,46.49168,0,0,0,0,0,0,0,34.50832,32.7829,133.8507,198.2926,32.7829,0,32.7829,324.1195,77.17115,0.1920117,51.14085,0,81,198.2926
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.0678,227.7972,68.7,0,68.7,389.294,92.68887,0.192101,0,0,81,227.7972
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,56.10751,56.10751,0,0,0,56.10751,0,0,7.105427E-15,0,0,59.06054,56.10751,0,0,32.36784,289.6272,0,59.06054,-59.06054,327.0388,77.86621,0.192101,61.71826,0,0,289.6272
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,8.671847,8.671847,0,0,0,8.671847,207.7187,0,0,0,18.01305,9.128261,8.671847,0,0,97.99065,230.5666,8.884792,0,8.884792,335.4676,79.87308,0.1919956,9.539032,14.41044,0,248.5797
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,98.06713,98.06713,81,0,22.761,98.06713,38.83008,0,0,0,38.07955,17.9654,17.06713,0,0,89.10587,238.5629,20.11415,0,20.11415,354.5496,84.41639,0.1920887,107.8738,30.46364,81,276.6425
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,64.57724,64.57724,75.44477,0,21.35553,64.57724,89.12151,0,0,0,57.5522,0,0,10.86754,10.32416,68.99171,256.6657,67.87637,0,67.87637,418.9427,99.74807,0.192241,71.03496,46.04176,81,314.2179
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,42.47553,42.47553,0,0,0,42.47553,202.4726,40.17487,0,0,86.00131,44.71109,42.47553,0,0,1.115352,317.7544,1.115352,0,1.115352,420.0009,100,0.1922278,46.72309,68.80105,0,403.7557
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,58.60121,58.60121,0,0,0,58.60121,192.709,51.2443,0,0,112.9298,61.68549,58.60121,0,0,0,318.7582,0,0,0,420.0009,100,0.1922278,64.46133,90.34383,0,431.688
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922278,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,90.2657,90.2657,21.5657,0,7.724123,90.2657,109.0743,26.14089,0,0,98.45668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1922278,99.29227,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1922278,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,68.73212,68.73212,20.25,0,7.39125,68.73212,100.8009,18.24877,0,0,69.28259,51.03381,48.48212,0,0,0,318.7582,0,0,0,420.0009,100,0.1922278,75.60534,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,63.82657,63.82657,22.98786,0,8.083928,63.82657,67.35145,0,0,0,42.98812,42.98812,40.83871,0,0,0,318.7582,0,0,0,420.0009,100,0.1922278,70.20923,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,109.3854,109.3854,81,0,22.761,109.3854,26.47873,3.552714E-15,0,0,28.96387,29.8794,28.38543,0,0,0,318.7582,0,0.9155307,-0.9155307,419.0358,99.77023,0.1922278,120.324,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,13.39054,13.39054,0,0,0,13.39054,50.49089,0,0,0,6.761003,14.0953,13.39054,0,0,1.017256,317.8427,0,7.334301,-7.334301,411.3047,97.9295,0.1922278,14.72959,5.408802,0,324.6037
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,151.9042,149.7,81,0,22.761,149.7,0,0,2.20423,17.39465,0,72.31579,68.7,0,0,9.16648,310.5084,0,72.31579,-72.31579,335.0772,79.78013,0.1922278,167.0947,0,81,310.5084
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,113.7289,113.7289,81,0,22.761,113.7289,0,0,1.421085E-14,0,0,34.45143,32.72886,0,0,89.51736,238.1926,0,34.45143,-34.45143,298.7622,71.13372,0.1922278,125.1017,0,81,238.1926
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,77.77946,77.77946,81,0,22.761,77.77946,0,4.440892E-16,0,0,0,0,0,3.220538,3.059511,127.7967,203.7412,3.059511,0,3.059511,301.6647,71.82479,0.1922473,85.55741,0,81,203.7412
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,44.21216,44.21216,81,0,22.761,44.21216,0,0,0,0,0,0,0,36.78784,34.94845,124.7372,206.4947,34.94845,0,34.94845,334.8197,79.71883,0.1924693,48.63338,0,81,206.4947
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,93.84644,93.84644,81,0,22.761,93.84644,0,0,0,0,0,13.52256,12.84644,0,0,89.78876,237.9483,0,13.52256,-13.52256,320.5657,76.32501,0.1924693,103.2311,0,81,237.9483
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,33.55898,33.55898,81,0,22.761,33.55898,0,0,0,0,0,0,0,47.44102,45.06897,104.8138,224.4258,45.06897,0,45.06897,363.3219,86.50504,0.1927543,36.91488,0,81,224.4258
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.74487,264.9879,0,0,0,363.3219,86.50504,0.1927543,0,0,0,264.9879
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.74487,264.9879,0,0,0,363.3219,86.50504,0.1927543,0,0,0,264.9879
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,36.64159,36.64159,0,0,0,36.64159,0,0,7.105427E-15,0,0,38.5701,36.64159,0,0,59.74487,264.9879,0,38.5701,-38.5701,322.6654,76.82495,0.1927543,40.30575,0,0,264.9879
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,12.98258,12.98258,0,0,0,12.98258,0,0,1.776357E-15,0,0,13.66588,12.98258,0,0,102.6005,226.4177,0,13.66588,-13.66588,308.2603,73.39517,0.1927543,14.28084,0,0,226.4177
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,49.8638,49.8638,0,0,0,49.8638,0,0,7.105427E-15,0,0,52.48821,49.8638,0,0,117.7848,212.7519,0,52.48821,-52.48821,252.9329,60.222,0.1927543,54.85019,0,0,212.7519
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,26.64945,26.64945,0,0,0,26.64945,0,0,3.552714E-15,0,0,28.05205,26.64945,0,0,176.1051,160.2637,0,28.05205,-28.05205,223.3634,53.18166,0.1927543,29.3144,0,0,160.2637
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,43.16615,43.16615,0,0,0,43.16615,25.98328,0,0,0,11.21598,45.43805,43.16615,0,0,207.274,132.2116,0,34.22207,-34.22207,187.2902,44.59282,0.1927543,47.48276,8.972785,0,143.4276
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,245.2986,97.98953,36.44748,0,36.44748,221.8673,52.82545,0.1923258,0,29.15798,0,134.437
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,208.8511,130.7923,42.14297,0,42.14297,261.8477,62.34455,0.1918327,0,33.71438,0,172.9352
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.8615334,0.8615334,0,0,0,0.8615334,7102.493,0,0,0,61.19035,0.9068773,0.8615334,0,0,166.7081,168.7209,60.28347,0,60.28347,319.0376,75.96117,0.1911318,0.9476867,48.95228,0,229.9113
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,10.92767,10.92767,0,0,0,10.92767,459.8353,0,0,0,50.24926,11.50281,10.92767,0,0,106.4246,222.9761,38.74646,0,38.74646,355.7957,84.71309,0.190684,12.02043,40.19941,0,273.2253
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,136.9262,136.9262,81,0,22.761,136.9262,71.2656,0,0,0.9188276,97.58129,58.86969,55.92621,0,0,67.67817,257.8479,38.7116,0,38.7116,392.5208,93.45713,0.1904553,150.6188,78.06503,81,355.4292
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,65.80795,0,0,94.77452,0,0,0,0,28.96657,292.6883,28.96657,0,28.96657,420.0009,100,0.190123,0,75.81962,0,387.4628
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,44.18036,44.18036,0,0,0,44.18036,239.8409,59.45695,0,0,105.9626,46.50564,44.18036,0,0,0,318.7582,0,0,0,420.0009,100,0.190123,48.5984,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.190123,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,106.1895,106.1895,67.64645,0,19.38255,106.1895,38.2068,0,1.421085E-14,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.190123,116.8084,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,45.95749,45.95749,0,0,0,45.95749,39.17189,0,7.105427E-15,0,18.00241,48.3763,45.95749,0,0,0,318.7582,0,30.37388,-30.37388,387.9839,92.37695,0.190123,50.55323,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,33.74876,288.3843,5.207279,0,5.207279,392.924,93.55315,0.1900634,0,4.165823,0,293.5916
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,94.77247,94.77247,81,0,22.761,94.77247,0,0,0,0,0,14.49734,13.77247,0,0,28.54148,293.0709,0,14.49734,-14.49734,377.6425,89.9147,0.1900634,104.2497,0,81,293.0709
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,67.50562,67.50562,81,0,22.761,67.50562,0,0,0,0,0,0,0,13.49438,12.81967,44.64964,278.5735,12.81967,0,12.81967,389.8043,92.81036,0.1901451,74.25618,0,81,278.5735
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,104.9959,104.9959,81,0,22.761,104.9959,0,0,0,0,0,25.25889,23.99595,0,0,31.82997,290.1113,0,25.25889,-25.25889,363.1791,86.47103,0.1901451,115.4955,0,81,290.1113
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.8954,264.8524,0,0,0,363.1791,86.47103,0.1901451,0,0,0,264.8524
