Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,57.94051,57.94051,0,0,0,57.94051,0,0,7.105427E-15,0,0,60.99001,57.94051,0,0,59.8954,264.8524,0,60.99001,-60.99001,298.89,71.16413,0.1901451,63.73455,0,0,264.8524
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,5.688359,5.688359,0,0,0,5.688359,0,0,0,0,0,5.987746,5.688359,0,0,127.6621,203.8624,0,5.987746,-5.987746,292.5783,69.66136,0.1901451,6.257195,0,0,203.8624
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.3151,197.8746,0,0,0,292.5783,69.66136,0.1901451,0,0,0,197.8746
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.3151,197.8746,0,0,0,292.5783,69.66136,0.1901451,0,0,0,197.8746
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,27.90109,27.90109,0,0,0,27.90109,0,0,3.552714E-15,0,0,29.36957,27.90109,0,0,134.3151,197.8746,0,29.36957,-29.36957,261.6201,62.29037,0.1901451,30.6912,0,0,197.8746
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,102.0053,102.0053,81,0,22.761,102.0053,0,0,0,0,0,22.11089,21.00534,0,0,166.948,168.505,0,22.11089,-22.11089,238.3132,56.74111,0.1901451,112.2059,0,81,168.505
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,25.98348,25.98348,81,0,22.761,25.98348,0,0,0,0,0,0,0,55.01652,52.26569,191.5156,146.3941,52.26569,0,52.26569,287.8967,68.54671,0.1904766,28.58183,0,81,146.3941
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,54.87584,54.87584,81,0,22.761,54.87584,0,0,0,0,0,0,0,26.12416,24.81795,139.25,193.4333,24.81795,0,24.81795,311.4411,74.1525,0.1906332,60.36343,0,81,193.4333
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,59.84471,59.84471,81,0,22.761,59.84471,29.62791,0,0,0,17.73074,0,0,21.15529,20.09752,114.432,215.7694,37.82827,0,37.82827,347.3282,82.69701,0.1908406,65.82919,14.18459,81,233.5002
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,66.21685,66.21685,81,0,22.761,66.21685,77.07906,0,0,0,51.03933,0,0,14.78315,14.04399,76.60374,249.8149,65.08332,0,65.08332,409.0716,97.39781,0.1911177,72.83854,40.83146,81,300.8542
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,79.43431,79.43431,20.25,0,7.39125,79.43431,95.61599,2.132214,0,0,75.9519,62.29927,59.18431,0,0,11.52041,308.3899,11.52041,0,11.52041,420.0009,100,0.1909868,87.37774,60.76152,81,384.3418
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,64.84438,64.84438,20.25,0,7.39125,64.84438,153.8359,52.81246,0,0,99.75392,46.94146,44.59439,0,0,0,318.7582,0,0,0,420.0009,100,0.1909868,71.32883,79.80314,81,418.5121
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,96.50291,96.50291,27.80292,0,9.302137,96.50291,118.3696,41.91428,0,0,114.2301,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1909868,106.1532,91.38406,81,432.9883
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,16.28388,16.28388,0,0,0,16.28388,789.7027,111.4533,0,0,128.5943,17.14093,16.28388,0,0,0,318.7582,0,0,0,420.0009,100,0.1909868,17.91227,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909868,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909868,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,13.43646,13.43646,0,0,0,13.43646,620.3857,69.21423,0,0,83.35787,14.14364,13.43646,0,0,0,318.7582,0,0,0,420.0009,100,0.1909868,14.7801,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,51.73561,51.73561,0,0,0,51.73561,134.3018,15.02332,0,0,69.48186,54.45854,51.73561,0,0,0,318.7582,0,0,0,420.0009,100,0.1909868,56.90918,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,90.58009,90.58009,56.74939,0,16.6256,90.58009,39.31467,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1909868,99.6381,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,68.5292,68.5292,60.47533,0,17.56826,68.5292,12.371,3.552714E-15,0,0,8.477746,8.477746,8.053859,0,0,0,318.7582,0,0,0,420.0009,100,0.1909868,75.38211,6.782197,81,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,37.71693,37.71693,0,0,0,37.71693,0,0,0,0,0,39.70204,37.71693,0,0,0,318.7582,0,39.70204,-39.70204,378.1512,90.03583,0.1909868,41.48863,0,0,318.7582
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,138.7038,138.7038,81,0,22.761,138.7038,0,0,0,2.87414,0,60.7408,57.70376,0,0,44.11338,279.0562,0,60.7408,-60.7408,314.1248,74.79147,0.1909868,152.5741,0,81,279.0562
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,39.83358,39.83358,81,0,22.761,39.83358,0,0,0,0,0,0,0,41.16642,39.1081,111.6032,218.3154,39.1081,0,39.1081,351.226,83.62507,0.1912303,43.81693,0,81,218.3154
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,12.43987,12.43987,0,0,0,12.43987,0,0,0,0,0,13.0946,12.43987,0,0,72.49506,253.5127,0,13.0946,-13.0946,337.4231,80.33867,0.1912303,13.68386,0,0,253.5127
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,44.82676,44.82676,0,0,0,44.82676,0,0,7.105427E-15,0,0,47.18607,44.82676,0,0,87.04461,240.4181,0,47.18607,-47.18607,287.6846,68.49619,0.1912303,49.30944,0,0,240.4181
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,66.41718,66.41718,81,0,22.761,66.41718,0,0,0,0,0,0,0,14.58282,13.85368,139.4736,193.232,13.85368,0,13.85368,300.8273,71.62541,0.1913162,73.0589,0,81,193.232
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,86.22429,86.22429,81,0,22.761,86.22429,0,0,0,0,0,5.499251,5.224289,0,0,125.6199,205.7003,0,5.499251,-5.499251,295.0306,70.24525,0.1913162,94.84672,0,81,205.7003
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,43.39975,43.39975,81,0,22.761,43.39975,0,0,0,0,0,0,0,37.60025,35.72024,131.7302,200.2011,35.72024,0,35.72024,328.9178,78.31361,0.1915373,47.73972,0,81,200.2011
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.00993,232.3493,68.7,0,68.7,394.0924,93.83133,0.1916243,0,0,81,232.3493
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,59.49613,59.49613,0,0,0,59.49613,0,0,7.105427E-15,0,0,62.62751,59.49613,0,0,27.30993,294.1793,0,62.62751,-62.62751,328.0772,78.11346,0.1916243,65.44575,0,0,294.1793
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,79.64291,79.64291,81,0,22.761,79.64291,0,0,0,0,0,0,0,1.357091,1.289236,96.89605,231.5518,1.289236,0,1.289236,329.3003,78.40466,0.1916322,87.6072,0,81,231.5518
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.60681,232.7121,68.7,0,68.7,394.4748,93.92238,0.1917186,0,0,81,232.7121
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,26.90681,294.5421,17.45401,0,17.45401,411.0331,97.86483,0.1915224,0,13.96321,0,311.9961
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,16.13924,0,0,25.59204,0,0,0,0,9.452804,310.2507,9.452804,0,9.452804,420.0009,100,0.1914164,0,20.47363,0,335.8427
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,124.963,124.963,61.36932,0,17.79444,124.963,53.56842,0,0,0,66.94068,66.94068,63.59365,0,0,0,318.7582,0,0,0,420.0009,100,0.1914164,137.4593,53.55254,81,385.6989
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,74.01672,0,0,74.01672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914164,0,59.21338,0,392.7749
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,36.36377,36.36377,0,0,0,36.36377,227.2788,44.36947,0,0,82.64712,38.27765,36.36377,0,0,0,318.7582,0,0,0,420.0009,100,0.1914164,40.00014,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,75.18382,75.18382,20.25,0,7.39125,75.18382,96.38805,14.64314,0,0,72.46822,57.82507,54.93382,0,0,0,318.7582,0,0,0,420.0009,100,0.1914164,82.7022,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,39.88576,39.88576,0,0,0,39.88576,238.1441,53.00059,0,0,94.9856,41.98501,39.88576,0,0,0,318.7582,0,0,0,420.0009,100,0.1914164,43.87434,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,54.13477,54.13477,0,0,0,54.13477,166.4673,33.13273,0,0,90.1167,56.98397,54.13477,0,0,0,318.7582,0,0,0,420.0009,100,0.1914164,59.54825,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914164,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,45.62055,45.62055,0,0,0,45.62055,117.4456,5.557699,0,0,53.57933,48.02163,45.62055,0,0,0,318.7582,0,0,0,420.0009,100,0.1914164,50.1826,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,137.6723,137.6723,81,0,22.761,137.6723,28.08206,7.105427E-15,0,1.739482,38.66121,59.65501,56.67226,0,0,0,318.7582,0,20.9938,-20.9938,397.8714,94.7311,0.1914164,151.4395,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,17.02473,17.02473,0,0,0,17.02473,59.46699,0,0,0,10.1241,17.92077,17.02473,0,0,23.32644,297.7644,0,7.796676,-7.796676,389.653,92.77435,0.1914164,18.72721,8.099277,0,307.8885
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,107.7088,107.7088,81,0,22.761,107.7088,0,0,0,0,0,28.11451,26.70879,0,0,31.98942,289.9677,0,28.11451,-28.11451,360.0177,85.71833,0.1914164,118.4797,0,81,289.9677
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.14008,5.14008,0,0,0,5.14008,0,0,0,0,0,5.410611,5.14008,0,0,63.22777,261.8532,0,5.410611,-5.410611,354.3144,84.36041,0.1914164,5.654088,0,0,261.8532
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,64.14722,64.14722,81,0,22.761,64.14722,0,0,0,0,0,0,0,16.85279,16.01015,69.23956,256.4426,16.01015,0,16.01015,369.503,87.97672,0.1915143,70.56194,0,81,256.4426
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,73.98356,73.98356,81,0,22.761,73.98356,0,0,0,0,0,0,0,7.016438,6.665617,53.22941,270.8517,6.665617,0,6.665617,375.8265,89.48233,0.191555,81.38192,0,81,270.8517
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.56379,276.8508,0,0,0,375.8265,89.48233,0.191555,0,0,0,276.8508
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,42.66537,42.66537,0,0,0,42.66537,0,0,7.105427E-15,0,0,44.91092,42.66537,0,0,46.56379,276.8508,0,44.91092,-44.91092,328.4863,78.21086,0.191555,46.93192,0,0,276.8508
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,18.57872,18.57872,0,0,0,18.57872,0,0,3.552714E-15,0,0,19.55655,18.57872,0,0,96.46482,231.9399,0,19.55655,-19.55655,307.8719,73.30268,0.191555,20.43659,0,0,231.9399
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,58.83898,58.83898,0,0,0,58.83898,0,0,7.105427E-15,0,0,61.93577,58.83898,0,0,118.1943,212.3833,0,61.93577,-61.93577,242.5858,57.75842,0.191555,64.72288,0,0,212.3833
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,7.596879,7.596879,0,0,0,7.596879,0,0,8.881784E-16,0,0,7.996715,7.596879,0,0,187.0118,150.4476,0,7.996715,-7.996715,234.1566,55.75145,0.191555,8.356567,0,0,150.4476
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,62.06977,62.06977,0,0,0,62.06977,0,0,1.421085E-14,0,0,65.33661,62.06977,0,0,195.8971,142.4509,0,65.33661,-65.33661,165.2857,39.35367,0.191555,68.27676,0,0,142.4509
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,86.44063,86.44063,81,0,22.761,86.44063,0,0,0,0,0,5.726974,5.440626,0,0,268.4933,77.11426,0,5.726974,-5.726974,159.249,37.91635,0.191555,95.08469,0,81,77.11426
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,17.62926,17.62926,81,0,22.761,17.62926,0,0,0,0,0,0,0,63.37074,60.20221,274.8566,71.38728,60.20221,0,60.20221,216.3618,51.51461,0.1918783,19.39218,0,81,71.38728
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,4.593041,4.593041,76.90883,0,21.72593,4.593041,238.7227,0,0,0,10.96463,0,0,72.31579,68.7,214.6544,125.5693,79.66463,0,79.66463,291.9383,69.50898,0.1919155,5.052345,8.771705,81,136.5339
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,92.20719,92.20719,81,0,22.761,92.20719,18.74457,0,0,0,17.28384,11.79704,11.20719,0,0,134.9898,197.2674,5.486804,0,5.486804,297.1436,70.74832,0.1919394,101.4279,13.82708,81,214.5513
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,72.31579,0,20.56389,0,0,0,0,0,32.42916,0,0,72.31579,68.7,129.503,202.2056,101.1292,0,101.1292,393.0831,93.59103,0.1916641,0,25.94333,81,234.6347
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,32.82639,0,0,61.20019,0,0,0,0,28.3738,293.2218,28.3738,0,28.3738,420.0009,100,0.1913509,0,48.96015,0,354.422
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,48.06681,48.06681,0,0,0,48.06681,96.87428,0,0,0,46.56438,50.59664,48.06681,0,0,0,318.7582,0,4.032266,-4.032266,415.7505,98.98801,0.1913509,52.87349,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,53.71638,53.71638,0,0,0,53.71638,94.44463,0,0,0,50.73224,56.54356,53.71638,0,0,4.480295,314.726,0,5.811323,-5.811323,409.6248,97.52952,0.1913509,59.08802,40.58579,0,365.4582
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,108.0913,108.0913,72.17584,0,20.52849,108.0913,45.09434,0,0,0,48.74306,37.80574,35.91545,0,0,10.93732,308.9146,10.93732,0,10.93732,420.0009,100,0.1913986,118.9004,38.99445,81,357.6577
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,68.38577,0,0,68.38577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1913986,0,54.70862,0,387.144
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,65.19444,65.19444,20.25,0,7.39125,65.19444,78.53375,3.889705,0,0,51.19964,47.30994,44.94444,0,0,0,318.7582,0,0,0,420.0009,100,0.1913986,71.71388,40.95971,81,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,69.53941,69.53941,46.23564,0,13.96562,69.53941,35.27537,0,0,0,24.53029,24.53029,23.30377,0,0,0,318.7582,0,0,0,420.0009,100,0.1913986,76.49335,19.62423,81,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,91.98837,91.98837,78.03204,0,22.01011,91.98837,15.97036,5.329071E-15,0,0,14.69087,14.69087,13.95633,0,0,0,318.7582,0,0,0,420.0009,100,0.1913986,101.1872,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,100.1077,100.1077,81,0,22.761,100.1077,6.258718,3.552714E-15,0,0,6.26546,20.11341,19.10774,0,0,0,318.7582,0,13.84795,-13.84795,405.4038,96.52453,0.1913986,110.1185,5.012368,81,325.0237
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.38661,304.9103,0,0,0,405.4038,96.52453,0.1913986,0,0,0,304.9103
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,38.49797,38.49797,0,0,0,38.49797,0,0,7.105427E-15,0,0,40.52418,38.49797,0,0,15.38661,304.9103,0,40.52418,-40.52418,362.6876,86.35401,0.1913986,42.34777,0,0,304.9103
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,53.86737,53.86737,0,0,0,53.86737,0,0,7.105427E-15,0,0,56.70249,53.86737,0,0,60.41348,264.3861,0,56.70249,-56.70249,302.9179,72.12317,0.1913986,59.2541,0,0,264.3861
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,65.43691,65.43691,81,0,22.761,65.43691,0,0,0,0,0,0,0,15.56309,14.78494,123.4162,207.6836,14.78494,0,14.78494,316.9441,75.46274,0.1914874,71.9806,0,81,207.6836
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,41.13612,41.13612,81,0,22.761,41.13612,0,0,0,0,0,0,0,39.86388,37.87069,108.6313,220.9901,37.87069,0,37.87069,352.8714,84.01684,0.1917143,45.24973,0,81,220.9901
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,6.569578,6.569578,0,0,0,6.569578,0,0,8.881784E-16,0,0,6.915345,6.569578,0,0,70.76062,255.0737,0,6.915345,-6.915345,345.582,82.28127,0.1917143,7.226536,0,0,255.0737
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.44434,248.1583,0,0,0,345.582,82.28127,0.1917143,0,0,0,248.1583
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.44434,248.1583,0,0,0,345.582,82.28127,0.1917143,0,0,0,248.1583
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,93.98437,93.98437,81,0,22.761,93.98437,0,0,0,0,0,13.66776,12.98437,0,0,78.44434,248.1583,0,13.66776,-13.66776,331.1749,78.85101,0.1917143,103.3828,0,81,248.1583
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,30.012,30.012,81,0,22.761,30.012,0,7.105427E-15,0,0,0,0,0,50.988,48.4386,93.63073,234.4906,48.4386,0,48.4386,377.1278,89.79216,0.192003,33.0132,0,81,234.4906
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.19213,278.0853,0,0,0,377.1278,89.79216,0.192003,0,0,0,278.0853
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.19213,278.0853,0,0,0,377.1278,89.79216,0.192003,0,0,0,278.0853
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,67.71328,67.71328,81,0,22.761,67.71328,11.08342,0,0,0,7.504944,0,0,13.28672,12.62238,45.19213,278.0853,20.12733,0,20.12733,396.2223,94.33845,0.1921102,74.48461,6.003955,81,285.5902
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,20.12814,20.12814,0,0,0,20.12814,86.41582,0,0,0,17.3939,21.18752,20.12814,0,0,25.0648,296.1999,0,3.79362,-3.79362,392.2234,93.38635,0.1921102,22.14095,13.91512,0,313.5938
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,22.25876,22.25876,0,0,0,22.25876,249.0033,2.714847,0,0,55.42506,23.43027,22.25876,0,0,29.27994,292.4063,29.27994,0,29.27994,420.0009,100,0.1917893,24.48463,44.34005,0,347.8313
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,54.83723,54.83723,0,0,0,54.83723,122.5109,9.458186,0,0,67.18158,57.7234,54.83723,0,0,0,318.7582,0,0,0,420.0009,100,0.1917893,60.32095,53.74527,0,385.9398
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,23.01089,23.01089,0,0,0,23.01089,396.3282,66.97665,0,0,91.19865,24.22199,23.01089,0,0,0,318.7582,0,0,0,420.0009,100,0.1917893,25.31198,72.95892,0,409.9569
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,35.48804,35.48804,0,0,0,35.48804,270.972,58.80683,0,0,96.16266,37.35583,35.48804,0,0,0,318.7582,0,0,0,420.0009,100,0.1917893,39.03684,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1917893,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,56.67284,56.67284,0,0,0,56.67284,171.0322,37.27317,0,0,96.9288,59.65563,56.67284,0,0,0,318.7582,0,0,0,420.0009,100,0.1917893,62.34013,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,11.05533,11.05533,0,0,0,11.05533,680.0242,63.54175,0,0,75.17895,11.63719,11.05533,0,0,0,318.7582,0,0,0,420.0009,100,0.1917893,12.16087,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,105.9462,105.9462,56.54496,0,16.57388,105.9462,49.08276,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1917893,116.5409,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,53.56982,53.56982,0,0,0,53.56982,57.68148,0,0,0,30.89987,56.38929,53.56982,0,0,0,318.7582,0,25.48942,-25.48942,393.1326,93.60282,0.1917893,58.92681,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,60.62704,60.62704,0,0,0,60.62704,10.58654,0,7.105427E-15,0,6.418305,63.81794,60.62704,0,0,28.32158,293.2688,0,57.39963,-57.39963,332.6281,79.19701,0.1917893,66.68974,5.134644,0,299.6871
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,119.8364,119.8364,81,0,22.761,119.8364,0,0,1.421085E-14,0,0,40.88041,38.83639,0,0,92.09895,235.8692,0,40.88041,-40.88041,289.5364,68.9371,0.1917893,131.82,0,81,235.8692
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.5216,194.9888,68.7,0,68.7,354.7109,84.45481,0.1918723,0,0,81,194.9888
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,101.3672,101.3672,81,0,22.761,101.3672,0,0,0,0,0,21.43914,20.36719,0,0,68.82162,256.8188,0,21.43914,-21.43914,332.1121,79.07414,0.1918723,111.5039,0,81,256.8188
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,22.39462,22.39462,81,0,22.761,22.39462,0,0,0,0,0,0,0,58.60538,55.67511,92.6429,235.3796,55.67511,0,55.67511,384.9301,91.64985,0.1922004,24.63408,0,81,235.3796
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,52.76696,52.76696,0,0,0,52.76696,0,0,7.105427E-15,0,0,55.54417,52.76696,0,0,36.96778,285.4872,0,55.54417,-55.54417,326.3814,77.70971,0.1922004,58.04366,0,0,285.4872
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,31.31426,31.31426,0,0,0,31.31426,0,0,7.105427E-15,0,0,32.96238,31.31426,0,0,98.68353,229.9431,0,32.96238,-32.96238,291.636,69.43701,0.1922004,34.44569,0,0,229.9431
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,42.84458,42.84458,0,0,0,42.84458,0,0,7.105427E-15,0,0,45.09956,42.84458,0,0,135.3084,196.9807,0,45.09956,-45.09956,244.0969,58.1182,0.1922004,47.12904,0,0,196.9807
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,32.16732,32.16732,0,0,0,32.16732,0,0,7.105427E-15,0,0,33.86034,32.16732,0,0,185.419,151.8811,0,33.86034,-33.86034,208.405,49.62014,0.1922004,35.38405,0,0,151.8811
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,101.9621,101.9621,81,0,22.761,101.9621,0,0,0,0,0,22.06532,20.96205,0,0,223.0416,118.0208,0,22.06532,-22.06532,185.1461,44.08232,0.1922004,112.1583,0,81,118.0208
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,247.5586,95.95546,68.7,0,68.7,250.3206,59.60003,0.1922812,0,0,81,95.95546
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,41.96851,41.96851,81,0,22.761,41.96851,0,0,0,0,0,0,0,39.03149,37.07991,178.8586,157.7855,37.07991,0,37.07991,285.4977,67.97552,0.1924976,46.16536,0,81,157.7855
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,25.38005,25.38005,81,0,22.761,25.38005,0,0,0,0,0,0,0,55.61995,52.83895,141.7787,191.1574,52.83895,0,52.83895,335.6252,79.91059,0.1928044,27.91806,0,81,191.1574
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,7.486886,7.486886,79.80267,0,22.45808,7.486886,111.5271,0,0,0,8.349905,0,0,72.31579,68.7,88.93977,238.7124,77.0499,0,77.0499,408.7211,97.31436,0.1929098,8.235574,6.679924,81,247.0623
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,108.0754,108.0754,81,0,22.761,108.0754,17.61929,0,0,0,19.04212,28.50047,27.07544,0,0,11.88986,308.0573,0,9.458344,-9.458344,398.7512,94.94056,0.1929098,118.883,15.2337,81,327.0995
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,87.89148,87.89148,63.10311,0,18.23309,87.89148,55.17276,0,0,0,48.49216,26.09303,24.78837,0,0,22.39913,298.599,22.39913,0,22.39913,420.0009,100,0.1930025,96.68063,38.79373,81,347.0912
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,38.50789,38.50789,0,0,0,38.50789,160.7121,21.35224,0,0,61.88686,40.53462,38.50789,0,0,0,318.7582,0,0,0,420.0009,100,0.1930025,42.35868,49.50948,0,380.6451
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,34.44361,0,0,34.44361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930025,0,27.55489,0,353.2018
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,21.089,21.089,0,0,0,21.089,265.5117,33.79482,0,0,55.99377,22.19894,21.089,0,0,0,318.7582,0,0,0,420.0009,100,0.1930025,23.1979,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,97.70394,97.70394,57.51005,0,16.81804,97.70394,43.30364,0,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1930025,107.4743,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930025,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,57.96441,57.96441,0,0,0,57.96441,30.20591,7.105427E-15,0,0,17.50868,61.01517,57.96441,0,0,0,318.7582,0,43.50649,-43.50649,374.141,89.08101,0.1930025,63.76085,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,48.34055,275.2517,13.42467,0,13.42467,386.8767,92.11333,0.1928579,0,10.73973,0,288.6764
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,61.65051,61.65051,0,0,0,61.65051,6.741826,0,7.105427E-15,0,4.15637,64.89528,61.65051,0,0,34.91587,287.3339,0,60.73891,-60.73891,322.8523,76.86945,0.1928579,67.81557,3.325096,0,291.4903
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,102.4035,226.595,3.347046,0,3.347046,326.0276,77.62546,0.1928219,0,2.677637,0,229.9421
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,82.52374,82.52374,81,0,22.761,82.52374,0,0,0,0,0,1.603936,1.523739,0,0,99.0565,229.6074,0,1.603936,-1.603936,324.3369,77.22292,0.1928219,90.77612,0,81,229.6074
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,22.48644,22.48644,81,0,22.761,22.48644,0,0,0,0,0,0,0,58.51356,55.58788,100.8387,228.0034,55.58788,0,55.58788,377.0722,89.77892,0.1931406,24.73508,0,81,228.0034
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,22.40516,22.40516,0,0,0,22.40516,0,0,0,0,0,23.58438,22.40516,0,0,45.25077,278.0325,0,23.58438,-23.58438,352.2121,83.85985,0.1931406,24.64568,0,0,278.0325
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.45564,254.4482,0,0,0,352.2121,83.85985,0.1931406,0,0,0,254.4482
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,78.98122,78.98122,81,0,22.761,78.98122,0,0,0,0,0,0,0,2.018778,1.917839,71.45564,254.4482,1.917839,0,1.917839,354.0315,84.29305,0.1931515,86.87934,0,81,254.4482
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,27.81907,27.81907,0,0,0,27.81907,0,0,3.552714E-15,0,0,29.28323,27.81907,0,0,69.5378,256.1742,0,29.28323,-29.28323,323.1642,76.94372,0.1931515,30.60097,0,0,256.1742
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,127.7462,127.7462,81,0,22.761,127.7462,0,0,0,0,0,49.20656,46.74623,0,0,102.0747,226.891,0,49.20656,-49.20656,271.296,64.59415,0.1931515,140.5209,0,81,226.891
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,32.78841,32.78841,81,0,22.761,32.78841,0,0,0,0,0,0,0,48.21159,45.80101,156.7487,177.6844,45.80101,0,45.80101,314.7466,74.93953,0.1934126,36.06725,0,81,177.6844
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,66.34164,66.34164,81,0,22.761,66.34164,0,0,0,0,0,0,0,14.65835,13.92544,110.9477,218.9053,13.92544,0,13.92544,327.9575,78.08495,0.1934917,72.97581,0,81,218.9053
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,58.28259,58.28259,81,0,22.761,58.28259,0,0,0,0,0,0,0,22.71741,21.58154,97.02223,231.4382,21.58154,0,21.58154,348.4315,82.95972,0.193614,64.11085,0,81,231.4382
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,38.87042,38.87042,0,0,0,38.87042,0,0,0,0,0,40.91623,38.87042,0,0,75.44069,250.8616,0,40.91623,-40.91623,305.302,72.69081,0.193614,42.75746,0,0,250.8616
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,124.0972,124.0972,81,0,22.761,124.0972,0,0,0,0,0,45.36545,43.09718,0,0,120.9032,209.9454,0,45.36545,-45.36545,257.4826,61.30527,0.193614,136.5069,0,81,209.9454
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,49.94148,49.94148,81,0,22.761,49.94148,38.96775,0,0,0,19.46107,0,0,31.05852,29.50559,171.3092,164.5799,48.96666,0,48.96666,303.9365,72.36569,0.1938595,54.93563,15.56886,81,184.041
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,29.14688,29.14688,81,0,22.761,29.14688,167.8634,0,0,0,48.92695,0,0,51.85312,49.26046,122.3426,208.6499,98.18742,0,98.18742,397.0853,94.54392,0.1937521,32.06157,39.14156,81,257.5769
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,65.96267,65.96267,20.44631,0,7.440917,65.96267,109.2544,7.105427E-15,0,0,72.06709,47.91196,45.51636,0,0,24.15514,297.0186,24.15514,0,24.15514,420.0009,100,0.1934985,72.55894,57.65368,81,369.0857
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,70.98753,70.98753,20.25,0,7.39125,70.98753,116.671,29.41393,0,0,82.82186,53.40793,50.73753,0,0,0,318.7582,0,0,0,420.0009,100,0.1934985,78.08629,66.25749,81,401.5801
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,31.20178,31.20178,0,0,0,31.20178,323.3185,68.03715,0,0,100.8811,32.84398,31.20178,0,0,0,318.7582,0,0,0,420.0009,100,0.1934985,34.32196,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,70.29925,70.29925,20.25,0,7.39125,70.29925,146.3172,50.17649,0,0,102.8599,52.68341,50.04924,0,0,0,318.7582,0,0,0,420.0009,100,0.1934985,77.32917,82.28793,81,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,113.7794,113.7794,45.07941,0,13.67309,113.7794,92.71614,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1934985,125.1574,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,132.7068,132.7068,64.00683,0,18.46173,132.7068,78.40106,31.72777,0,0,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1934985,145.9775,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,17.86714,17.86714,0,0,0,17.86714,521.8416,74.43066,0,0,93.23817,18.80751,17.86714,0,0,0,318.7582,0,0,0,420.0009,100,0.1934985,19.65385,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,101.3425,101.3425,40.65857,0,12.55462,101.3425,63.03161,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1934985,111.4767,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,41.72321,41.72321,0,0,0,41.72321,75.02531,0,7.105427E-15,0,31.30297,43.91917,41.72321,0,0,0,318.7582,0,12.6162,-12.6162,406.7022,96.83366,0.1934985,45.89553,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,40.58019,40.58019,0,0,0,40.58019,19.98132,0,7.105427E-15,0,8.108459,42.71599,40.58019,0,0,14.018,306.142,0,34.60753,-34.60753,370.2227,88.14808,0.1934985,44.63821,6.486766,0,314.2505
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,86.54985,86.54985,81,0,22.761,86.54985,0,0,0,0,0,5.841947,5.549849,0,0,52.47081,271.5345,0,5.841947,-5.841947,364.0647,86.6819,0.1934985,95.20483,0,81,271.5345
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,52.94071,52.94071,0,0,0,52.94071,0,0,7.105427E-15,0,0,55.72706,52.94071,0,0,58.96186,265.6926,0,55.72706,-55.72706,305.3232,72.69586,0.1934985,58.23478,0,0,265.6926
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,106.6401,106.6401,81,0,22.761,106.6401,0,0,0,0,0,26.98958,25.6401,0,0,120.8808,209.9655,0,26.98958,-26.98958,276.8737,65.92218,0.1934985,117.3041,0,81,209.9655
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,55.50368,55.50368,81,0,22.761,55.50368,0,0,0,0,0,0,0,25.49632,24.22151,150.8692,182.9759,24.22151,0,24.22151,299.8523,71.39325,0.1936343,61.05405,0,81,182.9759
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,126.6477,204.7753,68.7,0,68.7,365.0268,86.91096,0.1937071,0,0,81,204.7753
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,24.77654,24.77654,0,0,0,24.77654,0,0,3.552714E-15,0,0,26.08056,24.77654,0,0,57.94773,266.6053,0,26.08056,-26.08056,337.5355,80.36543,0.1937071,27.25419,0,0,266.6053
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,108.5331,108.5331,81,0,22.761,108.5331,0,0,0,0,0,28.9822,27.53309,0,0,86.92614,240.5247,0,28.9822,-28.9822,306.9855,73.09165,0.1937071,119.3864,0,81,240.5247
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,76.96008,76.96008,81,0,22.761,76.96008,0,0,0,0,0,0,0,4.039927,3.83793,119.1286,211.5425,3.83793,0,3.83793,310.6265,73.95855,0.1937284,84.65608,0,81,211.5425
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,57.02976,57.02976,81,0,22.761,57.02976,0,0,0,0,0,0,0,23.97024,22.77172,115.2906,214.9966,22.77172,0,22.77172,332.2297,79.10215,0.1938552,62.73274,0,81,214.9966
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,39.31146,39.31146,81,0,22.761,39.31146,0,0,0,0,0,0,0,41.68854,39.60411,92.51892,235.4912,39.60411,0,39.60411,369.8015,88.04779,0.1940749,43.2426,0,81,235.4912
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,43.97453,43.97453,0,0,0,43.97453,0,0,7.105427E-15,0,0,46.28898,43.97453,0,0,52.91481,271.1349,0,46.28898,-46.28898,321.0086,76.43046,0.1940749,48.37199,0,0,271.1349
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,10.14697,10.14697,0,0,0,10.14697,0,0,0,0,0,10.68102,10.14697,0,0,104.347,224.8459,0,10.68102,-10.68102,309.7498,73.7498,0.1940749,11.16166,0,0,224.8459
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,7.64013,7.64013,0,0,0,7.64013,215.5808,0,0,0,16.47065,8.042242,7.64013,0,0,116.2148,214.1649,8.42841,0,8.42841,317.7457,75.65358,0.193986,8.404142,13.17652,0,230.6355
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,40.12419,40.12419,0,0,0,40.12419,98.08971,0,7.105427E-15,0,39.3577,42.23599,40.12419,0,0,107.7864,221.7505,0,2.878289,-2.878289,314.7117,74.93121,0.193986,44.13661,31.48616,0,261.1082
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,110.9845,218.8722,66.7829,0,66.7829,378.0675,90.0159,0.1932847,0,53.42632,0,285.6551
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,88.01208,88.01208,34.36493,0,10.96233,88.01208,114.3846,0,0,0,100.6723,56.47068,53.64715,0,0,44.2016,278.9768,44.2016,0,44.2016,420.0009,100,0.1930376,96.81329,80.53783,81,379.6491
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930376,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,61.16397,61.16397,0,0,0,61.16397,152.8988,29.13582,0,0,93.51894,64.38313,61.16397,0,0,0,318.7582,0,0,0,420.0009,100,0.1930376,67.28036,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,121.2081,121.2081,52.5081,0,15.55255,121.2081,94.43037,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1930376,133.3289,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,84.27426,84.27426,20.25,0,7.39125,84.27426,110.8696,26.0406,0,0,93.43456,67.39396,64.02426,0,0,0,318.7582,0,0,0,420.0009,100,0.1930376,92.70169,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,68.51781,68.51781,20.25,0,7.39125,68.51781,98.53262,16.70418,0,0,67.5124,50.80822,48.26781,0,0,0,318.7582,0,0,0,420.0009,100,0.1930376,75.36959,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,47.02278,47.02278,0,0,0,47.02278,100.3815,0,0,0,47.20216,49.49766,47.02278,0,0,0,318.7582,0,2.295501,-2.295501,417.5812,99.42389,0.1930376,51.72506,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,101.3623,101.3623,74.76181,0,21.18274,101.3623,30.14044,8.881784E-16,0,0,30.55103,28.00047,26.60045,0,0,2.550557,316.4627,2.550557,0,2.550557,420.0009,100,0.1930477,111.4985,24.44082,81,347.0138
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,126.89,126.89,81,0,22.761,126.89,3.586984,0,1.421085E-14,0,4.551523,48.30521,45.88995,0,0,0,318.7582,0,43.75369,-43.75369,373.8804,89.01897,0.1930477,139.5789,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,57.04967,57.04967,0,0,0,57.04967,0,0,7.105427E-15,0,0,60.05228,57.04967,0,0,48.61521,275.0045,0,60.05228,-60.05228,310.5797,73.94741,0.1930477,62.75463,0,0,275.0045
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,10.30613,10.30613,0,0,0,10.30613,0,0,1.776357E-15,0,0,10.84856,10.30613,0,0,115.34,214.9523,0,10.84856,-10.84856,299.1443,71.2247,0.1930477,11.33674,0,0,214.9523
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3381587,0.3381587,0,0,0,0.3381587,0,0,0,0,0,0.3559565,0.3381587,0,0,127.3939,204.1037,0,0.3559565,-0.3559565,298.7691,71.13537,0.1930477,0.3719746,0,0,204.1037
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,23.53989,23.53989,0,0,0,23.53989,0,0,3.552714E-15,0,0,24.77883,23.53989,0,0,127.7894,203.7477,0,24.77883,-24.77883,272.65,64.91653,0.1930477,25.89388,0,0,203.7477
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,48.84006,48.84006,0,0,0,48.84006,0,0,7.105427E-15,0,0,51.41059,48.84006,0,0,155.3215,178.9689,0,51.41059,-51.41059,218.4584,52.01381,0.1930477,53.72407,0,0,178.9689
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,44.28516,44.28516,0,0,0,44.28516,0,0,0,0,0,46.61595,44.28516,0,0,212.4444,127.5583,0,46.61595,-46.61595,169.3209,40.31442,0.1930477,48.71367,0,0,127.5583
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,3.811783,3.811783,0,0,0,3.811783,0,0,4.440892E-16,0,0,4.012403,3.811783,0,0,264.2398,80.94236,0,4.012403,-4.012403,165.0915,39.30741,0.1930477,4.192962,0,0,80.94236
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.6981,76.92995,0,0,0,165.0915,39.30741,0.1930477,0,0,0,76.92995
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,82.60752,82.60752,81,0,22.761,82.60752,0,0,0,0,0,1.692125,1.607519,0,0,268.6981,76.92995,0,1.692125,-1.692125,163.3078,38.88273,0.1930477,90.86827,0,81,76.92995
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,270.5782,75.23783,68.7,0,68.7,228.4823,54.40045,0.1931217,0,0,81,75.23783
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,99.22503,99.22503,81,0,22.761,99.22503,0,0,0,0,0,19.18424,18.22503,0,0,201.8782,137.0678,0,19.18424,-19.18424,208.2604,49.58571,0.1931217,109.1475,0,81,137.0678
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,223.194,117.8836,68.7,0,68.7,273.4349,65.10342,0.193195,0,0,81,117.8836
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,34.97702,34.97702,81,0,22.761,34.97702,46.31401,0,0,0,16.19926,0,0,46.02298,43.72183,154.494,179.7136,59.92109,0,59.92109,330.2811,78.63819,0.193489,38.47472,12.95941,81,195.9129
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,47.15515,47.15515,81,0,22.761,47.15515,81.91943,0,0,0,38.62923,0,0,33.84485,32.15261,94.57294,233.6426,70.78184,0,70.78184,397.4306,94.62615,0.193669,51.87067,30.90339,81,272.2718
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,105.12,105.12,56.08088,0,16.45646,105.12,71.73824,1.065814E-14,0,0,75.41127,51.62017,49.03916,0,0,23.7911,297.3462,23.7911,0,23.7911,420.0009,100,0.1937179,115.632,60.32902,81,372.7575
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,132.0606,132.0606,63.3606,0,18.29823,132.0606,64.6738,13.09282,0,0,85.40861,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937179,145.2667,68.32689,81,404.1668
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,136.4774,136.4774,67.77737,0,19.41568,136.4774,65.34418,16.86424,0,0.4251151,89.18003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937179,150.1251,71.34402,81,407.9383
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,118.2885,118.2885,49.58845,0,14.81388,118.2885,89.84588,33.96151,0,0,106.2773,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937179,130.1173,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937179,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,27.45621,27.45621,0,0,0,27.45621,338.6299,64.07367,0,0,92.97495,28.90128,27.45621,0,0,0,318.7582,0,0,0,420.0009,100,0.1937179,30.20184,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1937179,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,24.77353,24.77353,0,0,0,24.77353,247.1481,35.1499,0,0,61.22729,26.0774,24.77353,0,0,0,318.7582,0,0,0,420.0009,100,0.1937179,27.25088,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,27.15032,27.15032,0,0,0,27.15032,102.829,0,0,0,27.91842,28.57929,27.15032,0,0,0,318.7582,0,0.660872,-0.660872,419.3042,99.83414,0.1937179,29.86536,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,62.63498,62.63498,58.89353,0,17.16806,62.63498,7.460158,1.554312E-15,0,0,4.672668,3.938366,3.741448,0,0,0.7343022,318.0974,0.7343022,0,0.7343022,420.0009,100,0.1937207,68.89848,3.738135,81,322.77
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,9.135803,9.135803,0,0,0,9.135803,0,0,0,0,0,9.616635,9.135803,0,0,0,318.7582,0,9.616635,-9.616635,409.864,97.58648,0.1937207,10.04938,0,0,318.7582
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,136.4823,136.4823,81,0,22.761,136.4823,0,0,0,0.4305582,0,58.40245,55.48233,0,0,10.68515,309.1416,0,58.40245,-58.40245,348.3024,82.92899,0.1937207,150.1306,0,81,309.1416
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.13393,5.13393,0,0,0,5.13393,0,0,0,0,0,5.404137,5.13393,0,0,75.57676,250.7391,0,5.404137,-5.404137,342.606,81.57269,0.1937207,5.647323,0,0,250.7391
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,58.6396,58.6396,0,0,0,58.6396,0,0,7.105427E-15,0,0,61.72589,58.6396,0,0,81.58135,245.335,0,61.72589,-61.72589,277.5412,66.0811,0.1937207,64.50356,0,0,245.335
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,42.06894,42.06894,0,0,0,42.06894,0,0,0,0,0,44.2831,42.06894,0,0,150.1657,183.6091,0,44.2831,-44.2831,230.8627,54.9672,0.1937207,46.27584,0,0,183.6091
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,56.41639,56.41639,0,0,0,56.41639,0,0,7.105427E-15,0,0,59.38567,56.41639,0,0,199.3691,139.326,0,59.38567,-59.38567,168.2647,40.06294,0.1937207,62.05803,0,0,139.326
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.3532,79.94035,0,0,0,168.2647,40.06294,0.1937207,0,0,0,79.94035
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,4.536261,4.536261,0,0,0,4.536261,0,0,8.881784E-16,0,0,4.775011,4.536261,0,0,265.3532,79.94035,0,4.775011,-4.775011,163.2314,38.86454,0.1937207,4.989887,0,0,79.94035
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.6588,75.16534,0,0,0,163.2314,38.86454,0.1937207,0,0,0,75.16534
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,57.4972,57.4972,0,0,0,57.4972,0,0,7.105427E-15,0,0,60.52337,57.4972,0,0,270.6588,75.16534,0,60.52337,-60.52337,99.43415,23.67475,0.1937207,63.24692,0,0,75.16534
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,53.02959,53.02959,81,0,22.761,53.02959,0,0,0,0,0,0,0,27.97041,26.57189,337.907,14.64196,26.57189,0,26.57189,124.6425,29.67672,0.1938649,58.33255,0,81,14.64196
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,35.41473,35.41473,81,0,22.761,35.41473,0,0,0,0,0,0,0,45.58527,43.30601,311.3351,38.55666,43.30601,0,43.30601,165.7262,39.45853,0.1940989,38.9562,0,81,38.55666
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,6.788018,6.788018,79.10381,0,22.28126,6.788018,273.3657,0,0,0,18.55611,0,0,72.31579,68.7,268.0291,77.53207,87.25611,0,87.25611,248.5046,59.16763,0.1940783,7.46682,14.84489,81,96.08818
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,100.2921,100.2921,81,0,22.761,100.2921,49.91093,0,0,0,50.05672,20.30748,19.2921,0,0,180.7729,156.0626,29.74925,0,29.74925,276.7272,65.88729,0.1941925,110.3213,40.04538,81,206.1193
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,13.07873,13.07873,81,0,22.761,13.07873,599.0399,0,0,0,78.34682,0,0,67.92126,64.52521,151.0237,182.8369,142.872,0,142.872,412.2675,98.15873,0.1936352,14.38661,62.67746,81,261.1837
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,97.74976,97.74976,29.04976,0,9.61759,97.74976,98.7919,16.10138,0,0,96.56885,72.31579,68.7,0,0,8.151681,311.4217,8.151681,0,8.151681,420.0009,100,0.1935528,107.5247,77.25508,81,407.9906
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,48.27343,48.27343,0,0,0,48.27343,222.3381,56.51608,0,0,107.3302,50.81414,48.27343,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,53.10077,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,116.9322,116.9322,48.23217,0,14.47074,116.9322,90.7491,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,128.6254,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,75.66393,75.66393,20.25,0,7.39125,75.66393,161.4921,63.8608,0,0,122.1913,58.33046,55.41393,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,83.23033,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,90.14085,90.14085,21.44086,0,7.692536,90.14085,100.704,18.45969,0,0,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,99.15494,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,178.0103,149.7,81,0,22.761,149.7,52.90505,6.883072,28.31034,46.11137,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,195.8114,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,41.60222,41.60222,0,0,0,41.60222,110.3841,2.130446,0,0,45.92226,43.79181,41.60222,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,45.76244,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,78.83916,78.83916,54.89411,0,16.15621,78.83916,31.97054,0,0,0,25.20531,25.20531,23.94504,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,86.72308,20.16425,81,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,68.701,68.701,68.701,0,19.64935,68.701,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,75.5711,0,81,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935528,0,0,0,318.7582
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,44.56512,44.56512,0,0,0,44.56512,0,0,0,0,0,46.91065,44.56512,0,0,0,318.7582,0,46.91065,-46.91065,370.5527,88.22665,0.1935528,49.02163,0,0,318.7582
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,92.86462,92.86462,81,0,22.761,92.86462,0,0,0,0,0,12.48907,11.86461,0,0,52.12295,271.8476,0,12.48907,-12.48907,357.388,85.09222,0.1935528,102.1511,0,81,271.8476
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,11.45338,11.45338,0,0,0,11.45338,0,0,1.776357E-15,0,0,12.05619,11.45338,0,0,65.99969,259.3585,0,12.05619,-12.05619,344.6797,82.06643,0.1935528,12.59872,0,0,259.3585
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,92.10537,92.10537,81,0,22.761,92.10537,0,0,0,0,0,11.68986,11.10537,0,0,79.39545,247.3023,0,11.68986,-11.68986,332.3575,79.13258,0.1935528,101.3159,0,81,247.3023
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,34.64256,34.64256,81,0,22.761,34.64256,0,0,0,0,0,0,0,46.35744,44.03957,92.38419,235.6125,44.03957,0,44.03957,374.1371,89.08009,0.1937877,38.10682,0,81,235.6125
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,71.81542,71.81542,81,0,22.761,71.81542,0,0,0,0,0,0,0,9.184577,8.725348,48.34462,275.2481,8.725348,0,8.725348,382.4147,91.05093,0.1938341,78.99696,0,81,275.2481
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,33.32314,33.32314,0,0,0,33.32314,0,0,0,0,0,35.07698,33.32314,0,0,39.61928,283.1009,0,35.07698,-35.07698,345.4403,82.24753,0.1938341,36.65545,0,0,283.1009
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,91.23009,91.23009,81,0,22.761,91.23009,0,0,0,0,0,10.76851,10.23009,0,0,78.5937,248.0239,0,10.76851,-10.76851,334.0893,79.54491,0.1938341,100.3531,0,81,248.0239
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,41.07537,41.07537,81,0,22.761,41.07537,0,0,0,0,0,0,0,39.92463,37.92839,90.55872,237.2554,37.92839,0,37.92839,370.0713,88.11205,0.1940353,45.18291,0,81,237.2554
