Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,50.15415,50.15415,0,0,0,50.15415,0,0,0,0,0,52.79384,50.15415,0,0,52.63033,271.3909,0,52.79384,-52.79384,314.4217,74.86217,0.1940353,55.16957,0,0,271.3909
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,79.50129,79.50129,81,0,22.761,79.50129,28.03946,0,0,0,22.29173,0,0,1.498707,1.423772,111.2902,218.5971,23.71551,0,23.71551,336.9202,80.21894,0.1941273,87.45142,17.83339,81,240.8888
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,0,0,0,0,0,0,0,0,57.61231,0,0,0,0,87.57465,239.941,57.61231,0,57.61231,391.5761,93.23221,0.1935485,0,46.08985,0,297.5533
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,85.9462,85.9462,32.39471,0,10.46386,85.9462,100.4493,3.552714E-15,0,0,86.33233,56.36999,53.55149,0,0,29.96234,291.7921,29.96234,0,29.96234,420.0009,100,0.1934252,94.54082,69.06586,81,378.1245
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,36.75478,36.75478,0,0,0,36.75478,271.6339,61.14919,0,0,99.83843,38.68924,36.75478,0,0,0,318.7582,0,0,0,420.0009,100,0.1934252,40.43026,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,112.4149,112.4149,43.71492,0,13.32788,112.4149,101.4564,41.73635,0,0,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1934252,123.6564,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,102.9861,102.9861,34.28612,0,10.94239,102.9861,116.025,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1934252,113.2847,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,72.97704,72.97704,20.25,0,7.39125,72.97704,147.0464,51.80796,0,0,107.3101,55.50215,52.72704,0,0,0,318.7582,0,0,0,420.0009,100,0.1934252,80.27474,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,13.97826,13.97826,0,0,0,13.97826,765.0629,92.22852,0,0,106.9425,14.71396,13.97826,0,0,0,318.7582,0,0,0,420.0009,100,0.1934252,15.37608,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,55.27607,55.27607,0,0,0,55.27607,176.5418,39.40003,0,0,97.58537,58.18533,55.27607,0,0,0,318.7582,0,0,0,420.0009,100,0.1934252,60.80367,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,109.3839,109.3839,50.11674,0,14.94754,109.3839,57.03445,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1934252,120.3223,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,81.73071,81.73071,47.33449,0,14.24363,81.73071,44.2998,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1934252,89.90379,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,89.96391,89.96391,81,0,22.761,89.96391,7.839816,0,0,0,7.053005,9.435697,8.963912,0,0,0,318.7582,0,2.382692,-2.382692,417.4893,99.40201,0.1934252,98.9603,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.647435,316.3755,0,0,0,417.4893,99.40201,0.1934252,0,0,0,316.3755
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,25.81762,25.81762,0,0,0,25.81762,0,0,3.552714E-15,0,0,27.17644,25.81762,0,0,2.647435,316.3755,0,27.17644,-27.17644,388.8428,92.58143,0.1934252,28.39938,0,0,316.3755
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.84348,289.1991,0,0,0,388.8428,92.58143,0.1934252,0,0,0,289.1991
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.84348,289.1991,0,0,0,388.8428,92.58143,0.1934252,0,0,0,289.1991
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,38.66284,38.66284,0,0,0,38.66284,0,0,7.105427E-15,0,0,40.69773,38.66284,0,0,32.84348,289.1991,0,40.69773,-40.69773,345.9436,82.36736,0.1934252,42.52913,0,0,289.1991
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,42.60166,42.60166,0,0,0,42.60166,0,0,7.105427E-15,0,0,44.84385,42.60166,0,0,78.06318,248.5014,0,44.84385,-44.84385,298.674,71.11272,0.1934252,46.86182,0,0,248.5014
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,23.10736,23.10736,0,0,0,23.10736,0,0,0,0,0,24.32354,23.10736,0,0,127.8897,203.6575,0,24.32354,-24.32354,273.0348,65.00815,0.1934252,25.4181,0,0,203.6575
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,53.11822,53.11822,0,0,0,53.11822,0,0,7.105427E-15,0,0,55.91391,53.11822,0,0,154.9158,179.334,0,55.91391,-55.91391,214.0963,50.97522,0.1934252,58.43004,0,0,179.334
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.0424,123.4201,0,0,0,214.0963,50.97522,0.1934252,0,0,0,123.4201
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,58.88669,58.88669,0,0,0,58.88669,0,0,7.105427E-15,0,0,61.98599,58.88669,0,0,217.0424,123.4201,0,61.98599,-61.98599,148.7574,35.41835,0.1934252,64.77536,0,0,123.4201
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,25.69035,25.69035,0,0,0,25.69035,0,0,3.552714E-15,0,0,27.04248,25.69035,0,0,285.9157,61.43407,0,27.04248,-27.04248,120.2521,28.63139,0.1934252,28.25939,0,0,61.43407
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,14.41925,14.41925,0,0,0,14.41925,0,0,1.776357E-15,0,0,15.17816,14.41925,0,0,315.9629,34.39159,0,15.17816,-15.17816,104.2529,24.82207,0.1934252,15.86117,0,0,34.39159
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,61.18402,61.18402,81,0,22.761,61.18402,26.24055,0,0,0,16.05502,0,0,19.81598,18.82518,332.8275,19.21343,34.88021,0,34.88021,137.3432,32.70069,0.1935857,67.30242,12.84402,81,35.26846
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,31.75446,31.75446,81,0,22.761,31.75446,159.4029,0,0,0,50.61752,0,0,49.24554,46.78326,297.9473,50.60562,97.40079,0,97.40079,229.7457,54.70124,0.1934944,34.9299,40.49401,81,101.2231
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,78.16188,78.16188,81,0,22.761,78.16188,87.60918,0,0,0,68.47698,0,0,2.838118,2.696212,200.5466,138.2663,71.17319,0,71.17319,297.2665,70.7776,0.1936635,85.97807,54.78159,81,206.7433
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,29.17138,29.17138,71.19434,0,20.28017,29.17138,291.8569,7.105427E-15,0,0,85.13866,0,0,42.02296,39.92181,129.3734,202.3222,125.0605,0,125.0605,415.9093,99.02582,0.1931605,32.08851,68.11093,81,287.4609
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,100.0409,0,0,104.3538,0,0,0,0,4.312882,314.8766,4.312882,0,4.312882,420.0009,100,0.1931182,0,83.48301,0,419.2304
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,89.5625,89.5625,20.8625,0,7.546212,89.5625,136.7298,50.1428,0,0,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1931182,98.51875,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,87.21441,87.21441,20.25,0,7.39125,87.21441,131.859,44.51118,0,0,115,70.48885,66.96441,0,0,0,318.7582,0,0,0,420.0009,100,0.1931182,95.93585,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,18.07484,18.07484,0,0,0,18.07484,374.5943,48.68118,0,0,67.70734,19.02615,18.07484,0,0,0,318.7582,0,0,0,420.0009,100,0.1931182,19.88233,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,14.93078,14.93078,0,0,0,14.93078,182.745,11.56865,0,0,27.28526,15.71661,14.93078,0,0,0,318.7582,0,0,0,420.0009,100,0.1931182,16.42385,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,68.03913,68.03913,42.81525,0,13.10026,68.03913,39.0238,0,0,0,26.55145,26.55145,25.22388,0,0,0,318.7582,0,0,0,420.0009,100,0.1931182,74.84304,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,119.847,119.847,81,0,22.761,119.847,13.04781,0,1.421085E-14,0,15.63741,40.89159,38.84701,0,0,0,318.7582,0,25.25418,-25.25418,393.3806,93.66186,0.1931182,131.8317,12.50992,81,334.3956
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.274165,2.274165,0,0,0,2.274165,127.7526,0,0,0,2.905305,2.393857,2.274165,0,0,28.0602,293.5041,0.5114471,0,0.5114471,393.8658,93.77738,0.1931132,2.501581,2.324244,0,296.4094
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.54875,293.9644,0,0,0,393.8658,93.77738,0.1931132,0,0,0,293.9644
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.467222,2.467222,0,0,0,2.467222,0,0,4.440892E-16,0,0,2.597076,2.467222,0,0,27.54875,293.9644,0,2.597076,-2.597076,391.1282,93.12559,0.1931132,2.713945,0,0,293.9644
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,94.46233,94.46233,81,0,22.761,94.46233,0,0,0,0,0,14.17087,13.46232,0,0,30.43439,291.3673,0,14.17087,-14.17087,376.1908,89.56907,0.1931132,103.9086,0,81,291.3673
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.1798,277.1964,0,0,0,376.1908,89.56907,0.1931132,0,0,0,277.1964
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,15.82221,15.82221,0,0,0,15.82221,0,0,0,0,0,16.65496,15.82221,0,0,46.1798,277.1964,0,16.65496,-16.65496,358.635,85.38911,0.1931132,17.40443,0,0,277.1964
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,18.0965,18.0965,0,0,0,18.0965,0,0,3.552714E-15,0,0,19.04894,18.0965,0,0,64.68531,260.5414,0,19.04894,-19.04894,338.5556,80.60832,0.1931132,19.90615,0,0,260.5414
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,28.1197,28.1197,0,0,0,28.1197,0,0,0,0,0,29.59969,28.1197,0,0,85.85081,241.4925,0,29.59969,-29.59969,307.3548,73.17957,0.1931132,30.93167,0,0,241.4925
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,40.03285,40.03285,0,0,0,40.03285,0,0,0,0,0,42.13985,40.03285,0,0,118.7393,211.8928,0,42.13985,-42.13985,262.9355,62.60357,0.1931132,44.03614,0,0,211.8928
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.5614,169.753,0,0,0,262.9355,62.60357,0.1931132,0,0,0,169.753
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,18.35051,18.35051,0,0,0,18.35051,0,0,3.552714E-15,0,0,19.31633,18.35051,0,0,165.5614,169.753,0,19.31633,-19.31633,242.5743,57.75567,0.1931132,20.18556,0,0,169.753
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,20.96944,20.96944,0,0,0,20.96944,0,0,3.552714E-15,0,0,22.0731,20.96944,0,0,187.024,150.4366,0,22.0731,-22.0731,219.3072,52.2159,0.1931132,23.06639,0,0,150.4366
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.218374,4.218374,0,0,0,4.218374,0,0,0,0,0,4.440394,4.218374,0,0,211.5497,128.3635,0,4.440394,-4.440394,214.6266,51.10148,0.1931132,4.640212,0,0,128.3635
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,44.93891,44.93891,0,0,0,44.93891,14.32874,0,0,0,6.439182,47.30412,44.93891,0,0,216.4834,123.9231,0,40.86493,-40.86493,171.5512,40.84545,0.1931132,49.4328,5.151345,0,130.3623
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,77.42048,77.42048,81,0,22.761,77.42048,23.06834,0,0,0,17.85962,0,0,3.579519,3.400543,261.8889,83.05822,21.26016,0,21.26016,191.7204,45.64762,0.1931979,85.16253,14.28769,81,100.9178
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,30.44765,30.44765,81,0,22.761,30.44765,133.42,0,0,0,40.62324,0,0,50.55235,48.02473,240.6287,102.1924,88.64798,0,88.64798,275.8192,65.67111,0.1931954,33.49241,32.49859,81,142.8156
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,78.58323,78.58323,81,0,22.761,78.58323,82.66885,0,0,0,64.96385,0,0,2.416769,2.295931,151.9808,181.9755,67.25978,0,67.25978,339.6275,80.86352,0.193401,86.44155,51.97108,81,246.9394
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,39.25752,39.25752,0,0,0,39.25752,144.7738,0,0,0,56.83461,41.32371,39.25752,0,0,84.72098,242.5093,15.5109,0,15.5109,354.3424,84.36707,0.1932501,43.18327,45.46769,0,299.344
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,37.88972,37.88972,0,0,0,37.88972,200.912,0,0,0,76.12501,39.88392,37.88972,0,0,69.21008,256.4691,36.24109,0,36.24109,388.7237,92.55308,0.1928984,41.6787,60.90001,0,332.5942
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,48.47812,48.47812,0,0,0,48.47812,155.0104,0,0,0,75.14614,51.02959,48.47812,0,0,32.96899,289.0861,24.11654,0,24.11654,411.6027,98.00044,0.1926651,53.32593,60.11691,0,364.2323
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.643909,2.643909,0,0,0,2.643909,2336.892,50.14981,0,0,61.78532,2.783063,2.643909,0,0,8.852445,310.791,8.852445,0,8.852445,420.0009,100,0.1925795,2.9083,49.42826,0,372.5764
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,61.25264,61.25264,0,0,0,61.25264,116.5884,6.936996,0,0,71.41346,64.47646,61.25264,0,0,0,318.7582,0,0,0,420.0009,100,0.1925795,67.37791,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1925795,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,92.11485,92.11485,81,0,22.761,92.11485,9.169555,3.552714E-15,0,0,8.446521,11.69984,11.11485,0,0,0,318.7582,0,3.253316,-3.253316,416.5715,99.1835,0.1925795,101.3263,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,76.34724,76.34724,76.61839,0,21.65245,76.34724,4.360844,0,0,0,3.329384,0,0,0.2711407,0.2575836,3.614796,315.5049,3.586968,0,3.586968,419.9744,99.99371,0.1925933,83.98197,2.663507,81,318.8343
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,7.286769,7.286769,0,0,0,7.286769,0,0,0,0,0,7.670284,7.286769,0,0,0.0278276,318.7332,0,7.670284,-7.670284,411.8893,98.06867,0.1925933,8.015447,0,0,318.7332
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,44.3536,44.3536,0,0,0,44.3536,0,0,7.105427E-15,0,0,46.688,44.3536,0,0,8.550365,311.0629,0,46.688,-46.688,362.6758,86.3512,0.1925933,48.78896,0,0,311.0629
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,142.8004,142.8004,81,0,22.761,142.8004,0,0,0,7.380441,0,65.05305,61.8004,0,0,60.42591,264.3749,0,65.05305,-65.05305,294.1039,70.02458,0.1925933,157.0804,0,81,264.3749
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,73.52627,73.52627,81,0,22.761,73.52627,0,0,0,0,0,0,0,7.473732,7.100046,132.7071,199.3219,7.100046,0,7.100046,300.8395,71.62832,0.1926301,80.87889,0,81,199.3219
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,70.04922,70.04922,81,0,22.761,70.04922,0,0,0,0,0,0,0,10.95078,10.40324,125.607,205.7119,10.40324,0,10.40324,310.7089,73.97816,0.1926839,77.05414,0,81,205.7119
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,76.49831,76.49831,81,0,22.761,76.49831,0,0,0,0,0,0,0,4.501683,4.276599,115.2038,215.0748,4.276599,0,4.276599,314.7661,74.94415,0.192706,84.14815,0,81,215.0748
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,63.44344,63.44344,81,0,22.761,63.44344,0,0,0,0,0,0,0,17.55656,16.67873,110.9272,218.9238,16.67873,0,16.67873,330.5889,78.71149,0.1927921,69.78779,0,81,218.9238
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,38.7889,38.7889,81,0,22.761,38.7889,0,0,0,0,0,0,0,42.2111,40.10054,94.24847,233.9346,40.10054,0,40.10054,368.6316,87.76926,0.1929985,42.66779,0,81,233.9346
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,88.22166,88.22166,81,0,22.761,88.22166,0,0,0,0,0,7.601744,7.221657,0,0,54.14792,270.0251,0,7.601744,-7.601744,360.6187,85.86141,0.1929985,97.04382,0,81,270.0251
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,69.36623,69.36623,81,0,22.761,69.36623,0,0,0,0,0,0,0,11.63376,11.05208,62.59431,262.4233,11.05208,0,11.05208,371.1036,88.35782,0.1930553,76.30286,0,81,262.4233
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,24.99761,24.99761,0,0,0,24.99761,0,0,3.552714E-15,0,0,26.31328,24.99761,0,0,51.54223,272.3702,0,26.31328,-26.31328,343.3669,81.75388,0.1930553,27.49738,0,0,272.3702
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,87.34399,87.34399,81,0,22.761,87.34399,0,0,0,0,0,6.677885,6.34399,0,0,80.77921,246.0569,0,6.677885,-6.677885,336.3279,80.0779,0.1930553,96.07839,0,81,246.0569
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,108.3134,108.3134,81,0,22.761,108.3134,20.01164,3.552714E-15,0,0,21.67529,28.75096,27.31342,0,0,88.19908,239.3791,0,7.075672,-7.075672,328.8694,78.30209,0.1930553,119.1448,17.34023,81,261.0544
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,70.15413,70.15413,81,0,22.761,70.15413,79.34232,0,0,0,55.66191,0,0,10.84587,10.30358,96.06094,232.3034,65.96549,0,65.96549,391.4498,93.20215,0.1932713,77.16954,44.52953,81,287.9653
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,144.0883,144.0883,81,0,22.761,144.0883,52.50474,0,0,8.797086,75.65316,66.40869,63.08826,0,0,30.09545,291.6723,9.244468,0,9.244468,400.2199,95.29025,0.1932609,158.4971,60.52253,81,367.3255
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,52.67171,52.67171,0,0,0,52.67171,186.5758,21.97777,0,0,98.27264,55.4439,52.67171,0,0,20.85098,299.9923,20.85098,0,20.85098,420.0009,100,0.1930608,57.93888,78.61812,0,398.265
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,130.355,130.355,61.65504,0,17.86673,130.355,76.28555,27.12628,0,0,99.44206,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1930608,143.3905,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,95.01484,95.01484,26.31484,0,8.925654,95.01484,129.3624,50.59769,0,0,122.9135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1930608,104.5163,98.33079,81,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,30.26474,30.26474,0,0,0,30.26474,388.9315,85.85146,0,0,117.7091,31.85762,30.26474,0,0,0,318.7582,0,0,0,420.0009,100,0.1930608,33.29121,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,61.20535,61.20535,0,0,0,61.20535,174.0626,42.10896,0,0,106.5356,64.42669,61.20535,0,0,0,318.7582,0,0,0,420.0009,100,0.1930608,67.32589,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930608,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930608,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.9467419,0.9467419,0,0,0,0.9467419,3238.862,29.66709,0,0,30.66366,0.9965704,0.9467419,0,0,0,318.7582,0,0,0,420.0009,100,0.1930608,1.041416,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930608,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,44.2873,44.2873,0,0,0,44.2873,0,0,7.105427E-15,0,0,46.61821,44.2873,0,0,0,318.7582,0,46.61821,-46.61821,370.8609,88.30004,0.1930608,48.71603,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,123.8406,123.8406,81,0,22.761,123.8406,0,0,0,0,0,45.09536,42.8406,0,0,51.79801,272.14,0,45.09536,-45.09536,323.3262,76.98228,0.1930608,136.2247,0,81,272.14
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,54.51402,54.51402,81,0,22.761,54.51402,0,0,0,0,0,0,0,26.48598,25.16168,101.904,227.0446,25.16168,0,25.16168,347.1967,82.66572,0.1931891,59.96542,0,81,227.0446
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,15.7898,15.7898,0,0,0,15.7898,0,0,1.776357E-15,0,0,16.62085,15.7898,0,0,76.74229,249.6902,0,16.62085,-16.62085,329.6768,78.49432,0.1931891,17.36878,0,0,249.6902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,10.2651,10.2651,0,0,0,10.2651,0,0,1.776357E-15,0,0,10.80536,10.2651,0,0,95.20989,233.0693,0,10.80536,-10.80536,318.287,75.78246,0.1931891,11.29161,0,0,233.0693
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,39.58602,39.58602,0,0,0,39.58602,0,0,0,0,0,41.66949,39.58602,0,0,107.2159,222.264,0,41.66949,-41.66949,274.3634,65.3245,0.1931891,43.54462,0,0,222.264
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,93.76027,93.76027,81,0,22.761,93.76027,0,0,0,0,0,13.43186,12.76027,0,0,153.5153,180.5945,0,13.43186,-13.43186,260.205,61.95345,0.1931891,103.1363,0,81,180.5945
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,40.40982,40.40982,81,0,22.761,40.40982,0,0,0,0,0,0,0,40.59018,38.56067,168.4396,167.1626,38.56067,0,38.56067,296.7869,70.66341,0.1933852,44.4508,0,81,167.1626
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,27.43376,27.43376,81,0,22.761,27.43376,0,0,0,0,0,0,0,53.56624,50.88793,129.8789,201.8672,50.88793,0,50.88793,345.0634,82.15779,0.1936429,30.17713,0,81,201.8672
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,49.19532,49.19532,0,0,0,49.19532,0,0,7.105427E-15,0,0,51.78455,49.19532,0,0,78.99098,247.6663,0,51.78455,-51.78455,290.4777,69.16122,0.1936429,54.11485,0,0,247.6663
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,81.26053,81.26053,81,0,22.761,81.26053,0,0,0,0,0,0.2742419,0.2605298,0,0,136.5294,195.8818,0,0.2742419,-0.2742419,290.1886,69.09239,0.1936429,89.38658,0,81,195.8818
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.8341,195.6076,68.7,0,68.7,355.3632,84.61011,0.1937085,0,0,81,195.6076
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,28.48977,28.48977,0,0,0,28.48977,58.20796,0,3.552714E-15,0,16.58332,29.98924,28.48977,0,0,68.13408,257.4376,0,13.40592,-13.40592,341.2321,81.24557,0.1937085,31.33875,13.26665,0,274.0209
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,108.7424,108.7424,81,0,22.761,108.7424,44.56917,0,0,0,48.4656,29.20257,27.74244,0,0,83.02955,244.0316,19.26303,0,19.26303,359.5066,85.59664,0.1937779,119.6167,38.77248,81,292.4972
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,62.91239,62.91239,44.48336,0,13.52229,62.91239,132.1926,0,0,0,83.1655,19.39898,18.42904,0,0,63.76651,261.3684,63.76651,0,63.76651,420.0009,100,0.1935062,69.20363,66.53239,81,344.5339
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,129.4428,129.4428,60.74277,0,17.63592,129.4428,78.90552,29.8217,0,0,102.1375,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935062,142.3871,81.70999,81,420.8957
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,127.0695,127.0695,58.36947,0,17.03548,127.0695,77.79144,26.53338,0,0,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1935062,139.7764,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,56.2644,56.2644,0,0,0,56.2644,202.2562,54.57256,0,0,113.7982,59.22569,56.2644,0,0,0,318.7582,0,0,0,420.0009,100,0.1935062,61.89084,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,23.28755,23.28755,0,0,0,23.28755,434.8423,76.75092,0,0,101.2641,24.51321,23.28755,0,0,0,318.7582,0,0,0,420.0009,100,0.1935062,25.61631,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,93.65524,93.65524,31.96242,0,10.35449,93.65524,69.33922,0,0,0,64.93981,64.93981,61.69282,0,0,0,318.7582,0,0,0,420.0009,100,0.1935062,103.0208,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,7.757042,7.757042,0,0,0,7.757042,665.4515,43.45405,0,0,51.61936,8.165307,7.757042,0,0,0,318.7582,0,0,0,420.0009,100,0.1935062,8.532746,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,63.60996,63.60996,29.00709,0,9.606793,63.60996,57.26159,0,0,0,36.42408,36.42408,34.60287,0,0,0,318.7582,0,0,0,420.0009,100,0.1935062,69.97095,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,11.724,11.724,0,0,0,11.724,86.6188,0,0,0,10.15519,12.34105,11.724,0,0,0,318.7582,0,2.185863,-2.185863,417.6967,99.45141,0.1935062,12.8964,8.124148,0,328.9134
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,23.64131,23.64131,0,0,0,23.64131,13.33053,0,0,0,3.151513,24.88559,23.64131,0,0,2.428737,316.5724,0,21.73408,-21.73408,394.787,93.99672,0.1935062,26.00544,2.521211,0,319.7239
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,38.9396,38.9396,0,0,0,38.9396,0,0,7.105427E-15,0,0,40.98905,38.9396,0,0,26.57771,294.8383,0,40.98905,-40.98905,351.5807,83.70953,0.1935062,42.83356,0,0,294.8383
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,23.18173,23.18173,0,0,0,23.18173,0,0,3.552714E-15,0,0,24.40182,23.18173,0,0,72.1211,253.8492,0,24.40182,-24.40182,325.859,77.58531,0.1935062,25.4999,0,0,253.8492
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.23424,229.4474,0,0,0,325.859,77.58531,0.1935062,0,0,0,229.4474
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.23424,229.4474,0,0,0,325.859,77.58531,0.1935062,0,0,0,229.4474
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,57.7345,57.7345,0,0,0,57.7345,0,0,7.105427E-15,0,0,60.77316,57.7345,0,0,99.23424,229.4474,0,60.77316,-60.77316,261.7984,62.33284,0.1935062,63.50795,0,0,229.4474
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,57.80056,57.80056,0,0,0,57.80056,0,0,0,0,0,60.84269,57.80056,0,0,166.76,168.6743,0,60.84269,-60.84269,197.6646,47.06291,0.1935062,63.58061,0,0,168.6743
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.363,107.8316,0,0,0,197.6646,47.06291,0.1935062,0,0,0,107.8316
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,41.71453,41.71453,0,0,0,41.71453,0,0,0,0,0,43.91003,41.71453,0,0,234.363,107.8316,0,43.91003,-43.91003,151.3794,36.04264,0.1935062,45.88598,0,0,107.8316
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,65.77067,65.77067,81,0,22.761,65.77067,0,0,0,0,0,0,0,15.22933,14.46787,283.1519,63.92153,14.46787,0,14.46787,165.1048,39.31059,0.1935787,72.34773,0,81,63.92153
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,25.08811,25.08811,81,0,22.761,25.08811,0,0,0,0,0,0,0,55.91189,53.1163,268.684,76.94261,53.1163,0,53.1163,215.4953,51.30831,0.1938443,27.59692,0,81,76.94261
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,91.52264,91.52264,81,0,22.761,91.52264,0,0,0,0,0,11.07646,10.52264,0,0,215.5677,124.7473,0,11.07646,-11.07646,203.8197,48.52841,0.1938443,100.6749,0,81,124.7473
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,101.0969,101.0969,81,0,22.761,101.0969,0,0,0,0,0,21.15465,20.09692,0,0,227.8749,113.6708,0,21.15465,-21.15465,181.5208,43.21915,0.1938443,111.2066,0,81,113.6708
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,82.40804,82.40804,81,0,22.761,82.40804,10.32978,0,0,0,8.512568,1.48214,1.408033,0,0,251.3801,92.51617,7.030427,0,7.030427,188.1904,44.80715,0.1938694,90.64883,6.810054,81,101.0287
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,80.211,80.211,81,0,22.761,80.211,41.95276,1.110223E-16,0,0,33.65073,0,0,0.7890012,0.7495511,244.3496,98.84355,34.40028,0,34.40028,220.8254,52.57737,0.1939932,88.2321,26.92058,81,132.4943
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,69.45192,69.45192,81,0,22.761,69.45192,56.11327,0,0,0,38.97174,0,0,11.54808,10.97067,209.9494,129.8038,49.94242,0,49.94242,268.2049,63.85819,0.1941861,76.39712,31.17739,81,168.7755
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,44.45984,44.45984,81,0,22.761,44.45984,191.2722,0,0,0,85.0393,0,0,36.54016,34.71315,160.0069,174.752,119.7524,0,119.7524,381.8121,90.90746,0.1938874,48.90583,68.03144,81,259.7913
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,92.28229,92.28229,74.56017,0,21.13173,92.28229,63.83603,0,0,0,58.90935,18.65485,17.72211,0,0,40.2545,282.5292,40.2545,0,40.2545,420.0009,100,0.1940296,101.5105,47.12748,81,341.4385
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,40.44256,40.44256,0,0,0,40.44256,200.1182,38.36182,0,0,80.93293,42.57111,40.44256,0,0,0,318.7582,0,0,0,420.0009,100,0.1940296,44.48682,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,97.07851,97.07851,28.37852,0,9.447764,97.07851,96.01643,20.89554,0,0,93.21133,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1940296,106.7864,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,66.77546,66.77546,20.25,0,7.39125,66.77546,87.07986,9.173805,0,0,58.14797,48.97417,46.52546,0,0,0,318.7582,0,0,0,420.0009,100,0.1940296,73.453,46.51838,81,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,54.67309,54.67309,0,0,0,54.67309,63.81741,0,7.105427E-15,0,34.89095,57.55062,54.67309,0,0,0,318.7582,0,22.65967,-22.65967,396.1154,94.31301,0.1940296,60.1404,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,8.173805,8.173805,0,0,0,8.173805,363.7774,0,0,0,29.73446,8.604006,8.173805,0,0,25.17741,296.0986,21.13046,0,21.13046,416.1616,99.08589,0.1938319,8.991186,23.78757,0,325.833
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,25.20235,25.20235,0,0,0,25.20235,68.57045,0,0,0,17.28136,26.52879,25.20235,0,0,4.046954,315.116,0,9.247422,-9.247422,406.4139,96.76503,0.1938319,27.72258,13.82509,0,332.3973
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,14.32187,305.8685,5.999705,0,5.999705,412.1057,98.12022,0.1937758,0,4.799764,0,311.8683
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,119.154,119.154,81,0,22.761,119.154,0,0,0,0,0,40.16214,38.15403,0,0,8.322164,311.2683,0,40.16214,-40.16214,369.7711,88.04057,0.1937758,131.0694,0,81,311.2683
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,92.47338,92.47338,81,0,22.761,92.47338,0,0,0,0,0,12.07725,11.47338,0,0,52.94676,271.1061,0,12.07725,-12.07725,357.0406,85.0095,0.1937758,101.7207,0,81,271.1061
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,16.14781,16.14781,0,0,0,16.14781,0,0,3.552714E-15,0,0,16.9977,16.14781,0,0,66.36592,259.0289,0,16.9977,-16.9977,339.1234,80.74352,0.1937758,17.76259,0,0,259.0289
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.25225,242.0312,0,0,0,339.1234,80.74352,0.1937758,0,0,0,242.0312
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,43.77013,43.77013,0,0,0,43.77013,0,0,7.105427E-15,0,0,46.07382,43.77013,0,0,85.25225,242.0312,0,46.07382,-46.07382,290.5574,69.18019,0.1937758,48.14714,0,0,242.0312
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,57.04985,57.04985,0,0,0,57.04985,0,0,0,0,0,60.05247,57.04985,0,0,136.4454,195.9574,0,60.05247,-60.05247,227.2565,54.10859,0.1937758,62.75483,0,0,195.9574
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,62.65637,62.65637,81,0,22.761,62.65637,0,0,0,0,0,0,0,18.34363,17.42645,203.1703,135.9049,17.42645,0,17.42645,243.7887,58.04481,0.1938615,68.922,0,81,135.9049
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,34.27252,34.27252,81,0,22.761,34.27252,0,0,0,0,0,0,0,46.72748,44.3911,185.7439,151.5887,44.3911,0,44.3911,285.9018,68.07172,0.1940792,37.69978,0,81,151.5887
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,19.34664,19.34664,81,0,22.761,19.34664,0,0,0,0,0,0,0,61.65336,58.57069,141.3528,191.5407,58.57069,0,58.57069,341.4668,81.30147,0.1943529,21.2813,0,81,191.5407
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.7821,244.2543,0,0,0,341.4668,81.30147,0.1943529,0,0,0,244.2543
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.7821,244.2543,0,0,0,341.4668,81.30147,0.1943529,0,0,0,244.2543
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.06376959,0.06376959,0,0,0,0.06376959,0,0,1.387779E-17,0,0,0.06712588,0.06376959,0,0,82.7821,244.2543,0,0.06712588,-0.06712588,341.3961,81.28462,0.1943529,0.07014655,0,0,244.2543
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,40.81755,40.81755,0,0,0,40.81755,58.11827,0,7.105427E-15,0,23.72246,42.96585,40.81755,0,0,82.85669,244.1872,0,19.24339,-19.24339,321.1118,76.45503,0.1943529,44.89931,18.97796,0,267.9097
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,26.58165,26.58165,0,0,0,26.58165,192.8522,0,0,0,51.26329,27.98069,26.58165,0,0,104.2382,224.9438,23.2826,0,23.2826,343.1996,81.71403,0.1941363,29.23982,41.01063,0,276.2071
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,80.95563,245.8982,79.57042,0,79.57042,418.6867,99.68711,0.1933996,0,63.65633,0,325.4686
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,74.91575,74.91575,20.25,0,7.39125,74.91575,106.5442,20.89026,0,0,79.81836,57.54289,54.66575,0,0,1.385208,317.5115,1.385208,0,1.385208,420.0009,100,0.1933869,82.40733,63.85469,81,397.3299
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1933869,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,63.84607,63.84607,20.25,0,7.39125,63.84607,143.517,45.73933,0,0,91.62993,45.89059,43.59607,0,0,0,318.7582,0,0,0,420.0009,100,0.1933869,70.23067,73.30394,81,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,87.21732,87.21732,20.25,0,7.39125,87.21732,145.9051,56.7626,0,0,127.2545,70.49192,66.96732,0,0,0,318.7582,0,0,0,420.0009,100,0.1933869,95.93906,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,44.716,44.716,0,0,0,44.716,265.5515,71.67455,0,0,118.744,47.06948,44.716,0,0,0,318.7582,0,0,0,420.0009,100,0.1933869,49.1876,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,20.59125,20.59125,0,0,0,20.59125,361.4401,52.75005,0,0,74.42506,21.675,20.59125,0,0,0,318.7582,0,0,0,420.0009,100,0.1933869,22.65038,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,75.74187,75.74187,23.5381,0,8.223139,75.74187,72.55081,0,0,0,54.95134,54.95134,52.20378,0,0,0,318.7582,0,0,0,420.0009,100,0.1933869,83.31606,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,21.6507,21.6507,0,0,0,21.6507,132.849,5.972531,0,0,28.76274,22.79021,21.6507,0,0,0,318.7582,0,0,0,420.0009,100,0.1933869,23.81577,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,20.34642,20.34642,0,0,0,20.34642,33.87527,0,0,0,6.892404,21.41728,20.34642,0,0,0,318.7582,0,14.52488,-14.52488,404.6903,96.35464,0.1933869,22.38106,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.13875,304.2333,0,0,0,404.6903,96.35464,0.1933869,0,0,0,304.2333
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,31.97938,31.97938,0,0,0,31.97938,0,0,0,0,0,33.6625,31.97938,0,0,16.13875,304.2333,0,33.6625,-33.6625,369.2069,87.90623,0.1933869,35.17731,0,0,304.2333
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,44.16267,44.16267,0,0,0,44.16267,0,0,7.105427E-15,0,0,46.48702,44.16267,0,0,53.54153,270.5709,0,46.48702,-46.48702,320.2053,76.2392,0.1933869,48.57894,0,0,270.5709
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,97.26791,97.26791,81,0,22.761,97.26791,0,0,0,0,0,17.12411,16.2679,0,0,105.1938,224.0838,0,17.12411,-17.12411,302.1549,71.94149,0.1933869,106.9947,0,81,224.0838
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,17.88457,17.88457,81,0,22.761,17.88457,0,0,0,0,0,0,0,63.11543,59.95966,124.2206,206.9597,59.95966,0,59.95966,359.0376,85.48497,0.1936475,19.67302,0,81,206.9597
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.2609,260.9234,0,0,0,359.0376,85.48497,0.1936475,0,0,0,260.9234
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,51.69022,51.69022,0,0,0,51.69022,0,0,7.105427E-15,0,0,54.41076,51.69022,0,0,64.2609,260.9234,0,54.41076,-54.41076,301.6836,71.82929,0.1936475,56.85925,0,0,260.9234
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.7173,206.5126,0,0,0,301.6836,71.82929,0.1936475,0,0,0,206.5126
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,86.02583,86.02583,81,0,22.761,86.02583,0,0,0,0,0,5.290347,5.02583,0,0,124.7173,206.5126,0,5.290347,-5.290347,296.1071,70.50155,0.1936475,94.62841,0,81,206.5126
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,38.33582,38.33582,81,0,22.761,38.33582,0,0,0,0,0,0,0,42.66418,40.53097,130.5955,201.2223,40.53097,0,40.53097,334.5582,79.65655,0.1938442,42.16941,0,81,201.2223
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,18.43542,18.43542,81,0,22.761,18.43542,0,0,0,0,0,0,0,62.56458,59.43635,90.0645,237.7002,59.43635,0,59.43635,390.9444,93.08182,0.1941071,20.27896,0,81,237.7002
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,86.39443,86.39443,81,0,22.761,86.39443,0,0,0,0,0,5.67835,5.394433,0,0,30.62815,291.1929,0,5.67835,-5.67835,384.9589,91.6567,0.1941071,95.03387,0,81,291.1929
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,22.45361,22.45361,0,0,0,22.45361,34.47659,0,3.552714E-15,0,7.741237,23.63538,22.45361,0,0,36.93742,285.5146,0,15.89414,-15.89414,368.205,87.66769,0.1941071,24.69897,6.192989,0,293.2558
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,119.51,119.51,81,0,22.761,119.51,23.56875,0,0,0,28.16701,40.5368,38.50996,0,0,54.59758,269.6204,0,12.36979,-12.36979,355.1661,84.56319,0.1941071,131.461,22.5336,81,297.7874
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,18.90849,18.90849,0,0,0,18.90849,300.8957,0,0,0,56.89483,19.90368,18.90849,0,0,68.34179,257.2506,36.99116,0,36.99116,390.259,92.91862,0.1937679,20.79934,45.51587,0,314.1454
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,59.88181,59.88181,0,0,0,59.88181,92.55562,0,0,0,55.42398,63.03348,59.88181,0,0,31.35063,290.5427,0,7.609502,-7.609502,382.2379,91.00884,0.1937679,65.86999,44.33918,0,345.9666
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,97.71484,97.71484,81,0,22.761,97.71484,46.48573,0,0,0,45.42345,17.59457,16.71484,0,0,39.80563,282.9332,27.82888,0,27.82888,408.6387,97.29473,0.1938642,107.4863,36.33876,81,328.3566
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,35.95509,35.95509,0,0,0,35.95509,181.2772,15.35417,0,0,65.17839,37.84747,35.95509,0,0,11.97675,307.9792,11.97675,0,11.97675,420.0009,100,0.1937547,39.5506,52.14271,0,373.1575
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,21.23611,21.23611,0,0,0,21.23611,340.7105,49.99986,0,0,72.35365,22.3538,21.23611,0,0,0,318.7582,0,0,0,420.0009,100,0.1937547,23.35972,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,110.0676,110.0676,41.36765,0,12.73401,110.0676,93.09679,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1937547,121.0744,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,85.46657,85.46657,20.25,0,7.39125,85.46657,99.59142,16.46834,0,0,85.11736,68.64902,65.21657,0,0,0,318.7582,0,0,0,420.0009,100,0.1937547,94.01322,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,70.62601,70.62601,20.25,0,7.39125,70.62601,79.14442,2.869169,0,0,55.89655,53.02738,50.37601,0,0,0,318.7582,0,0,0,420.0009,100,0.1937547,77.68861,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,79.67731,79.67731,49.96355,0,14.90878,79.67731,39.2554,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1937547,87.64505,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,119.3158,119.3158,81,0,22.761,119.3158,4.062834,7.105427E-15,0,0,4.847601,40.33239,38.31577,0,0,0,318.7582,0,35.48479,-35.48479,382.5966,91.09425,0.1937547,131.2473,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,71.23244,71.23244,81,0,22.761,71.23244,0,0,0,0,0,0,0,9.76756,9.279181,39.42755,283.2734,9.279181,0,9.279181,391.3996,93.19019,0.1937994,78.35568,0,81,283.2734
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,17.32873,17.32873,0,0,0,17.32873,0,0,0,0,0,18.24077,17.32873,0,0,30.14837,291.6247,0,18.24077,-18.24077,372.1721,88.61224,0.1937994,19.06161,0,0,291.6247
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,75.88654,75.88654,81,0,22.761,75.88654,0,0,0,0,0,0,0,5.113461,4.857789,50.41589,273.3839,4.857789,0,4.857789,376.7806,89.7095,0.1938227,83.47519,0,81,273.3839
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,39.07115,39.07115,0,0,0,39.07115,0,0,0,0,0,41.12752,39.07115,0,0,45.5581,277.7559,0,41.12752,-41.12752,333.4284,79.38756,0.1938227,42.97826,0,0,277.7559
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,100.2014,100.2014,81,0,22.761,100.2014,0,0,0,0,0,20.21199,19.20139,0,0,91.25535,236.6284,0,20.21199,-20.21199,312.1231,74.31488,0.1938227,110.2215,0,81,236.6284
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,41.21222,41.21222,81,0,22.761,41.21222,0,0,0,0,0,0,0,39.78778,37.79839,113.7131,216.4164,37.79839,0,37.79839,347.9818,82.85265,0.1940042,45.33344,0,81,216.4164
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,23.09196,23.09196,0,0,0,23.09196,0,0,3.552714E-15,0,0,24.30732,23.09196,0,0,75.91473,250.435,0,24.30732,-24.30732,322.3596,76.75214,0.1940042,25.40115,0,0,250.435
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,52.82959,52.82959,0,0,0,52.82959,0,0,7.105427E-15,0,0,55.6101,52.82959,0,0,102.9229,226.1277,0,55.6101,-55.6101,263.7415,62.79546,0.1940042,58.11255,0,0,226.1277
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.7119,170.5175,0,0,0,263.7415,62.79546,0.1940042,0,0,0,170.5175
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.7119,170.5175,0,0,0,263.7415,62.79546,0.1940042,0,0,0,170.5175
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,90.20798,90.20798,81,0,22.761,90.20798,0,0,0,0,0,9.692604,9.207974,0,0,164.7119,170.5175,0,9.692604,-9.692604,253.5246,60.36287,0.1940042,99.22878,0,81,170.5175
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,42.90254,42.90254,81,0,22.761,42.90254,0,0,0,0,0,0,0,38.09746,36.19258,175.4814,160.825,36.19258,0,36.19258,287.8599,68.53793,0.1941774,47.19279,0,81,160.825
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,87.27541,87.27541,81,0,22.761,87.27541,17.54185,0,0,0,15.30972,6.605693,6.275408,0,0,139.2888,193.3983,8.704026,0,8.704026,296.1172,70.50396,0.1942072,96.00295,12.24778,81,208.708
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.14118,5.14118,77.45697,0,21.86461,5.14118,889.9349,0,0,0,45.75315,0,0,72.31579,68.7,130.5848,201.2319,114.4532,0,114.4532,404.697,96.35624,0.1939202,5.655298,36.60252,81,246.9851
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,105.7752,105.7752,48.90424,0,14.64077,105.7752,71.84653,0,0,0,75.99582,59.86417,56.87096,0,0,16.13165,304.2397,16.13165,0,16.13165,420.0009,100,0.1939294,116.3527,60.79666,81,380.2356
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,31.91817,31.91817,0,0,0,31.91817,276.1395,54.5406,0,0,88.13867,33.59807,31.91817,0,0,0,318.7582,0,0,0,420.0009,100,0.1939294,35.10999,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,116.3579,116.3579,47.65787,0,14.32544,116.3579,100.7843,44.95466,0,0,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1939294,127.9937,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,85.50368,85.50368,20.25,0,7.39125,85.50368,137.9863,49.29525,0,0,117.9833,68.68809,65.25368,0,0,0,318.7582,0,0,0,420.0009,100,0.1939294,94.05405,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,53.20889,53.20889,0,0,0,53.20889,225.8376,64.15633,0,0,120.1657,56.00936,53.20889,0,0,0,318.7582,0,0,0,420.0009,100,0.1939294,58.52978,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,78.58797,78.58797,20.25,0,7.39125,78.58797,122.4708,34.83893,0,0,96.24733,61.4084,58.33798,0,0,0,318.7582,0,0,0,420.0009,100,0.1939294,86.44678,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,62.94917,62.94917,20.25,0,7.39125,62.94917,97.90354,16.68297,0,0,61.62946,44.94649,42.69917,0,0,0,318.7582,0,0,0,420.0009,100,0.1939294,69.24408,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,54.78098,54.78098,0,0,0,54.78098,114.2954,4.947926,0,0,62.61211,57.66418,54.78098,0,0,0,318.7582,0,0,0,420.0009,100,0.1939294,60.25908,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,129.0074,129.0074,81,0,22.761,129.0074,20.43036,7.105427E-15,0,0,26.35668,50.53413,48.00742,0,0,0,318.7582,0,24.17745,-24.17745,394.5156,93.93209,0.1939294,141.9082,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,67.13028,67.13028,81,0,22.761,67.13028,6.586865,0,0,0,4.421781,0,0,13.86972,13.17624,26.86383,294.5808,17.59802,0,17.59802,411.2105,97.90707,0.1940071,73.84331,3.537425,81,299.0026
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.265816,310.419,0,0,0,411.2105,97.90707,0.1940071,0,0,0,310.419
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,67.00422,67.00422,76.75771,0,21.6877,67.00422,0,0,0,0,0,0,0,9.753489,9.265816,9.265816,310.419,9.265816,0,9.265816,420.0009,100,0.1940511,73.70464,0,81,310.419
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,62.54711,62.54711,62.54711,0,18.09242,62.54711,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940511,68.80183,0,81,318.7582
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,108.6791,108.6791,81,0,22.761,108.6791,0,0,0,0,0,29.13593,27.67913,0,0,0,318.7582,0,29.13593,-29.13593,389.2889,92.68764,0.1940511,119.547,0,81,318.7582
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,40.16033,40.16033,0,0,0,40.16033,0,0,7.105427E-15,0,0,42.27403,40.16033,0,0,32.37325,289.6223,0,42.27403,-42.27403,344.7281,82.07796,0.1940511,44.17636,0,0,289.6223
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,67.38821,67.38821,81,0,22.761,67.38821,0,0,0,0,0,0,0,13.61179,12.9312,79.3444,247.3483,12.9312,0,12.9312,356.9958,84.99882,0.1941124,74.12703,0,81,247.3483
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,34.09436,34.09436,0,0,0,34.09436,0,0,7.105427E-15,0,0,35.88879,34.09436,0,0,66.41319,258.9864,0,35.88879,-35.88879,319.1656,75.99167,0.1941124,37.50379,0,0,258.9864
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,29.31643,29.31643,0,0,0,29.31643,0,0,0,0,0,30.85941,29.31643,0,0,106.2896,223.0975,0,30.85941,-30.85941,286.637,68.24676,0.1941124,32.24808,0,0,223.0975
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,90.95448,90.95448,81,0,22.761,90.95448,0,0,0,0,0,10.4784,9.954481,0,0,140.5779,192.2381,0,10.4784,-10.4784,275.5918,65.61696,0.1941124,100.0499,0,81,192.2381
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,12.29519,12.29519,81,0,22.761,12.29519,0,0,0,0,0,0,0,68.70481,65.26957,152.2205,181.7598,65.26957,0,65.26957,337.5119,80.35982,0.1943171,13.52471,0,81,181.7598
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,159.4058,149.7,81,0,22.761,149.7,0,0,9.705842,25.64643,0,72.31579,68.7,0,0,86.95096,240.5024,0,72.31579,-72.31579,261.2844,62.21044,0.1943171,175.3464,0,81,240.5024
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,42.81578,42.81578,81,0,22.761,42.81578,0,0,0,0,0,0,0,38.18422,36.27501,167.3018,168.1866,36.27501,0,36.27501,295.6979,70.40411,0.1944879,47.09736,0,81,168.1866
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,37.86247,37.86247,81,0,22.761,37.86247,37.02149,0,0,0,14.01725,0,0,43.13753,40.98066,131.0268,200.8341,54.9979,0,54.9979,347.8735,82.82685,0.194727,41.64872,11.2138,81,214.8513
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,158.2929,149.7,81,0,22.761,149.7,19.8699,0,8.592868,24.42216,29.74524,72.31579,68.7,0,0,76.02892,250.3322,0,42.57055,-42.57055,303.0002,72.14275,0.194727,174.1222,23.79619,81,280.0774
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,9.564998,9.564998,81,0,22.761,9.564998,414.1159,0,0,0,39.61017,0,0,71.43501,67.86325,123.3295,207.7616,107.4734,0,107.4734,404.9584,96.41848,0.1945499,10.5215,31.68814,81,247.3718
