Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,75.85227,75.85227,20.69221,0,7.50313,75.85227,97.4517,5.329071E-15,0,0,73.91933,58.06322,55.16006,0,0,15.85611,304.4877,15.85611,0,15.85611,420.0009,100,0.1944138,83.4375,59.13546,81,378.407
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,91.98127,91.98127,23.28127,0,8.15816,91.98127,113.3949,31.98625,0,0,104.302,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1944138,101.1794,83.44164,81,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,65.61575,65.61575,20.25,0,7.39125,65.61575,146.5367,48.39771,0,0,96.15113,47.75342,45.36575,0,0,0,318.7582,0,0,0,420.0009,100,0.1944138,72.17732,76.92091,81,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,42.38386,42.38386,0,0,0,42.38386,245.9337,59.62163,0,0,104.2362,44.61459,42.38386,0,0,0,318.7582,0,0,0,420.0009,100,0.1944138,46.62225,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,57.24385,57.24385,0,0,0,57.24385,121.4144,9.245602,0,0,69.50228,60.25668,57.24385,0,0,0,318.7582,0,0,0,420.0009,100,0.1944138,62.96823,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,51.71371,51.71371,0,0,0,51.71371,125.2268,10.32392,0,0,64.7594,54.43548,51.71371,0,0,0,318.7582,0,0,0,420.0009,100,0.1944138,56.88508,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944138,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,91.17744,91.17744,75.00066,0,21.24317,91.17744,18.67587,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1944138,100.2952,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,82.49512,82.49512,77.34431,0,21.83611,82.49512,6.572402,4.440892E-15,0,0,5.421912,5.421912,5.150816,0,0,0,318.7582,0,0,0,420.0009,100,0.1944138,90.74464,4.337529,81,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,90.83701,90.83701,81,0,22.761,90.83701,0,0,0,0,0,10.35475,9.837012,0,0,0,318.7582,0,10.35475,-10.35475,409.086,97.40123,0.1944138,99.92072,0,81,318.7582
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,65.32082,65.32082,77.43164,0,21.8582,65.32082,0,0,0,0,0,0,0,12.11082,11.50528,11.50528,308.4035,11.50528,0,11.50528,420.0009,100,0.1944675,71.8529,0,81,308.4035
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944675,0,0,0,318.7582
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,65.57163,65.57163,65.57163,0,18.85762,65.57163,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944675,72.1288,0,81,318.7582
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,36.08675,36.08675,0,0,0,36.08675,0,0,7.105427E-15,0,0,37.98606,36.08675,0,0,0,318.7582,0,37.98606,-37.98606,379.96,90.46649,0.1944675,39.69543,0,0,318.7582
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,55.9907,55.9907,0,0,0,55.9907,0,0,7.105427E-15,0,0,58.93758,55.9907,0,0,42.20673,280.7722,0,58.93758,-58.93758,317.8344,75.6747,0.1944675,61.58978,0,0,280.7722
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,82.98362,82.98362,81,0,22.761,82.98362,0,0,0,0,0,2.088024,1.983622,0,0,107.6929,221.8346,0,2.088024,-2.088024,315.6334,75.15066,0.1944675,91.28198,0,81,221.8346
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,87.53497,87.53497,81,0,22.761,87.53497,0,0,0,0,0,6.87892,6.534974,0,0,110.013,219.7466,0,6.87892,-6.87892,308.3824,73.42422,0.1944675,96.28847,0,81,219.7466
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,88.53078,88.53078,81,0,22.761,88.53078,0,0,0,0,0,7.927143,7.530786,0,0,117.6562,212.8676,0,7.927143,-7.927143,300.0264,71.43472,0.1944675,97.38387,0,81,212.8676
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,49.41739,49.41739,81,0,22.761,49.41739,0,0,0,0,0,0,0,31.58261,30.00348,126.4641,204.9405,30.00348,0,30.00348,328.4902,78.2118,0.1946071,54.35913,0,81,204.9405
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,23.11056,23.11056,81,0,22.761,23.11056,0,0,0,0,0,0,0,57.88944,54.99497,96.46066,231.9436,54.99497,0,54.99497,380.663,90.63387,0.194862,25.42161,0,81,231.9436
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,92.35728,92.35728,81,0,22.761,92.35728,0,0,0,0,0,11.95504,11.35728,0,0,41.46569,281.4391,0,11.95504,-11.95504,368.0613,87.63347,0.194862,101.593,0,81,281.4391
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,19.13286,19.13286,0,0,0,19.13286,76.04171,0,0,0,14.54895,20.13985,19.13286,0,0,54.74906,269.4841,0,5.590898,-5.590898,362.168,86.2303,0.194862,21.04615,11.63916,0,284.033
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,12.52601,12.52601,0,0,0,12.52601,344.4062,0,0,0,43.14034,13.18527,12.52601,0,0,60.96117,263.8932,29.95507,0,29.95507,390.5859,92.99645,0.1945953,13.77861,34.51227,0,307.0335
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,44.46076,0,0,75.46686,0,0,0,0,31.0061,290.8527,31.0061,0,31.0061,420.0009,100,0.1943199,0,60.37349,0,366.3196
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,37.94744,37.94744,0,0,0,37.94744,205.0407,37.86302,0,0,77.8077,39.94468,37.94744,0,0,0,318.7582,0,0,0,420.0009,100,0.1943199,41.74219,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943199,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,38.58475,38.58475,0,0,0,38.58475,328.5779,86.16546,0,0,126.781,40.61553,38.58475,0,0,0,318.7582,0,0,0,420.0009,100,0.1943199,42.44323,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,54.74652,54.74652,0,0,0,54.74652,227.4068,66.8694,0,0,124.4973,57.62792,54.74652,0,0,0,318.7582,0,0,0,420.0009,100,0.1943199,60.22117,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943199,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,105.4524,105.4524,36.7524,0,11.56636,105.4524,68.67944,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943199,115.9976,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,65.59026,65.59026,27.79054,0,9.299007,65.59026,60.66323,0,0,0,39.78917,39.78917,37.79971,0,0,0,318.7582,0,0,0,420.0009,100,0.1943199,72.14928,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,116.0573,116.0573,81,0,22.761,116.0573,14.04948,7.105427E-15,0,0,16.30544,36.90239,35.05727,0,0,0,318.7582,0,20.59694,-20.59694,398.2898,94.8307,0.1943199,127.663,13.04436,81,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,50.41324,50.41324,0,0,0,50.41324,10.57924,0,1.421085E-14,0,5.333337,53.06657,50.41324,0,0,22.88549,298.1613,0,47.73323,-47.73323,347.9745,82.85091,0.1943199,55.45457,4.26667,0,303.4946
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,86.83668,86.83668,81,0,22.761,86.83668,0,0,0,0,0,6.143867,5.836674,0,0,75.92242,250.428,0,6.143867,-6.143867,341.4983,81.30896,0.1943199,95.52034,0,81,250.428
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,61.53569,61.53569,0,0,0,61.53569,0,0,0,0,0,64.77441,61.53569,0,0,82.74894,244.2842,0,64.77441,-64.77441,273.2201,65.05227,0.1943199,67.68926,0,0,244.2842
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.362446,2.362446,0,0,0,2.362446,0,0,4.440892E-16,0,0,2.486785,2.362446,0,0,154.7205,179.5098,0,2.486785,-2.486785,270.5988,64.42815,0.1943199,2.598691,0,0,179.5098
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,76.15962,76.15962,81,0,22.761,76.15962,0,0,0,0,0,0,0,4.840377,4.598358,157.4836,177.023,4.598358,0,4.598358,274.9612,65.46681,0.1943412,83.77559,0,81,177.023
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,54.66012,54.66012,81,0,22.761,54.66012,0,0,0,0,0,0,0,26.33988,25.02289,152.8853,181.1615,25.02289,0,25.02289,298.7,71.1189,0.1944571,60.12613,0,81,181.1615
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.8624,203.6821,68.7,0,68.7,363.8745,86.63661,0.1945151,0,0,81,203.6821
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.16236,265.5121,0,0,0,363.8745,86.63661,0.1945151,0,0,0,265.5121
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,53.44298,53.44298,0,0,0,53.44298,0,0,0,0,0,56.25577,53.44298,0,0,59.16236,265.5121,0,56.25577,-56.25577,304.5757,72.51788,0.1945151,58.78728,0,0,265.5121
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,22.63118,22.63118,0,0,0,22.63118,0,0,3.552714E-15,0,0,23.82229,22.63118,0,0,121.6688,209.2563,0,23.82229,-23.82229,279.4648,66.53911,0.1945151,24.8943,0,0,209.2563
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,15.11161,15.11161,0,0,0,15.11161,0,0,1.776357E-15,0,0,15.90696,15.11161,0,0,148.138,185.434,0,15.90696,-15.90696,262.6974,62.54688,0.1945151,16.62277,0,0,185.434
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,11.89527,11.89527,0,0,0,11.89527,0,0,1.776357E-15,0,0,12.52134,11.89527,0,0,165.8124,169.5271,0,12.52134,-12.52134,249.4988,59.40435,0.1945151,13.0848,0,0,169.5271
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,179.725,157.0058,0,0,0,249.4988,59.40435,0.1945151,0,0,0,157.0058
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,30.92286,30.92286,0,0,0,30.92286,63.82054,0,3.552714E-15,0,19.73513,32.55038,30.92286,0,0,179.725,157.0058,0,12.81524,-12.81524,235.9903,56.18806,0.1945151,34.01514,15.78811,0,176.7409
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,54.85411,54.85411,0,0,0,54.85411,69.94181,0,0,0,38.36596,57.74117,54.85411,0,0,193.9641,144.1905,0,19.37521,-19.37521,215.567,51.32538,0.1945151,60.33952,30.69277,0,182.5565
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,108.0938,108.0938,81,0,22.761,108.0938,72.1999,0,0,0,78.04357,28.51974,27.09375,0,0,215.4921,124.8153,49.52384,0,49.52384,262.5495,62.51166,0.1946086,118.9031,62.43486,81,202.8589
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,21.18889,21.18889,81,0,22.761,21.18889,378.9863,0,0,0,80.30299,0,0,59.81111,56.82055,165.9683,169.3867,137.1236,0,137.1236,392.6363,93.48465,0.1941758,23.30778,64.24239,81,249.6897
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,75.38633,75.38633,20.25,0,7.39125,75.38633,135.4423,15.22196,0,0,102.105,58.03825,55.13633,0,0,28.84476,292.7979,28.84476,0,28.84476,420.0009,100,0.1939238,82.92496,81.68397,81,394.9029
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,14.3416,14.3416,0,0,0,14.3416,674.0681,81.5757,0,0,96.67212,15.09642,14.3416,0,0,0,318.7582,0,0,0,420.0009,100,0.1939238,15.77575,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1939238,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,5.268797,5.268797,0,0,0,5.268797,1806.068,89.61192,0,0,95.15802,5.546102,5.268797,0,0,0,318.7582,0,0,0,420.0009,100,0.1939238,5.795676,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,98.87645,98.87645,45.78289,0,13.85107,98.87645,56.52302,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1939238,108.7641,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.6192805,0.6192805,0,0,0,0.6192805,4255.802,25.70348,0,0,26.35535,0.6518741,0.6192805,0,0,0,318.7582,0,0,0,420.0009,100,0.1939238,0.6812085,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,120.5519,120.5519,81,0,22.761,120.5519,13.5726,0,0,0,16.36202,41.63355,39.55187,0,0,0,318.7582,0,25.27153,-25.27153,393.3623,93.65751,0.1939238,132.6071,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,106.6299,106.6299,81,0,22.761,106.6299,3.836574,0,0,0,4.090935,26.97885,25.6299,0,0,28.07947,293.4867,0,22.88791,-22.88791,369.2363,87.91324,0.1939238,117.2929,3.272748,81,297.5776
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.51049,270.5988,0,0,0,369.2363,87.91324,0.1939238,0,0,0,270.5988
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,56.0783,56.0783,0,0,0,56.0783,0,0,7.105427E-15,0,0,59.02979,56.0783,0,0,53.51049,270.5988,0,59.02979,-59.02979,307.0135,73.0983,0.1939238,61.68613,0,0,270.5988
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,57.66928,57.66928,0,0,0,57.66928,0,0,7.105427E-15,0,0,60.70451,57.66928,0,0,119.0991,211.569,0,60.70451,-60.70451,243.0253,57.86305,0.1939238,63.43621,0,0,211.569
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,30.64784,30.64784,0,0,0,30.64784,0,0,0,0,0,32.26088,30.64784,0,0,186.5486,150.8645,0,32.26088,-32.26088,209.0193,49.76641,0.1939238,33.71262,0,0,150.8645
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.394,118.6036,0,0,0,209.0193,49.76641,0.1939238,0,0,0,118.6036
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,112.1849,112.1849,81,0,22.761,112.1849,0,0,0,0,0,32.82624,31.18493,0,0,222.394,118.6036,0,32.82624,-32.82624,174.4174,41.52788,0.1939238,123.4034,0,81,118.6036
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,23.2028,23.2028,81,0,22.761,23.2028,0,0,0,0,0,0,0,57.7972,54.90734,258.8676,85.77737,54.90734,0,54.90734,226.5071,53.93016,0.1941751,25.52308,0,81,85.77737
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,32.11279,32.11279,81,0,22.761,32.11279,0,0,0,0,0,0,0,48.88721,46.44286,203.9603,135.194,46.44286,0,46.44286,270.5667,64.42051,0.1943867,35.32406,0,81,135.194
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,68.13876,68.13876,81,0,22.761,68.13876,0,0,0,0,0,0,0,12.86125,12.21818,157.5174,176.9925,12.21818,0,12.21818,282.1579,67.18031,0.1944422,74.95263,0,81,176.9925
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,70.49268,70.49268,81,0,22.761,70.49268,0,0,0,0,0,0,0,10.50733,9.981958,145.2992,187.9889,9.981958,0,9.981958,291.6276,69.43501,0.1944875,77.54194,0,81,187.9889
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,38.52623,38.52623,81,0,22.761,38.52623,0,0,0,0,0,0,0,42.47377,40.35008,135.3173,196.9727,40.35008,0,40.35008,329.907,78.54914,0.1946703,42.37885,0,81,196.9727
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,42.97274,42.97274,81,0,22.761,42.97274,0,0,0,0,0,0,0,38.02726,36.1259,94.9672,233.2878,36.1259,0,36.1259,364.1791,86.70913,0.1948334,47.27001,0,81,233.2878
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,25.73954,25.73954,0,0,0,25.73954,93.9577,0,0,0,24.18428,27.09426,25.73954,0,0,58.8413,265.8011,0,2.909972,-2.909972,361.1117,85.97881,0.1948334,28.3135,19.34743,0,289.9854
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,64.10922,64.10922,72.46849,0,20.60253,64.10922,83.10094,0,0,0,53.27537,0,0,8.359265,7.941302,62.0746,262.8911,61.21667,0,61.21667,419.187,99.80621,0.1949557,70.52015,42.6203,81,316.1665
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,20.14522,20.14522,0,0,0,20.14522,411.6964,60.87373,0,0,82.93716,21.2055,20.14522,0,0,0.8579246,317.9861,0.8579246,0,0.8579246,420.0009,100,0.1949483,22.15974,66.34972,0,400.9232
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,52.42616,52.42616,0,0,0,52.42616,182.5733,40.53072,0,0,95.71615,55.18544,52.42616,0,0,0,318.7582,0,0,0,420.0009,100,0.1949483,57.66878,76.57292,0,414.4744
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,94.39974,94.39974,25.69974,0,8.770035,94.39974,132.9064,53.1475,0,0,125.4633,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949483,103.8397,100.3706,81,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,73.13159,73.13159,20.25,0,7.39125,73.13159,167.4772,66.81394,0,0,122.4788,55.66483,52.88159,0,0,0,318.7582,0,0,0,420.0009,100,0.1949483,80.44475,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,55.7208,55.7208,0,0,0,55.7208,183.8025,43.76273,0,0,102.4162,58.65347,55.7208,0,0,0,318.7582,0,0,0,420.0009,100,0.1949483,61.29288,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,60.15615,60.15615,0,0,0,60.15615,131.8806,16.01205,0,0,79.33431,63.32226,60.15615,0,0,0,318.7582,0,0,0,420.0009,100,0.1949483,66.17177,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,59.02926,59.02926,0,0,0,59.02926,52.88539,0,0,0,31.21786,62.13606,59.02926,0,0,0,318.7582,0,30.91821,-30.91821,387.4102,92.24033,0.1949483,64.93219,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,75.86984,75.86984,70.35996,0,20.06907,75.86984,52.92411,7.105427E-15,0,0,40.15344,5.79988,5.509885,0,0,34.35357,287.84,34.35357,0,34.35357,420.0009,100,0.1950583,83.45683,32.12275,81,327.9935
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,28.22196,28.22196,0,0,0,28.22196,60.78509,0,0,0,17.15474,29.70732,28.22196,0,0,0,318.7582,0,12.55258,-12.55258,406.7693,96.84963,0.1950583,31.04416,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,88.39001,88.39001,81,0,22.761,88.39001,3.719778,3.552714E-15,0,0,3.287912,7.778958,7.39001,0,0,13.94731,306.2057,0,4.491046,-4.491046,402.0353,95.7225,0.1950583,97.22901,2.63033,81,309.4936
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,58.62384,58.62384,0,0,0,58.62384,0,0,7.105427E-15,0,0,61.70931,58.62384,0,0,18.93737,301.7146,0,61.70931,-61.70931,336.9879,80.23507,0.1950583,64.48623,0,0,301.7146
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,71.66225,71.66225,81,0,22.761,71.66225,0,0,0,0,0,0,0,9.337753,8.870866,87.50327,240.0053,8.870866,0,8.870866,345.4036,82.23878,0.195098,78.82847,0,81,240.0053
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,76.98132,76.98132,81,0,22.761,76.98132,0,0,0,0,0,0,0,4.018679,3.817745,78.6324,247.9891,3.817745,0,3.817745,349.0254,83.10113,0.1951151,84.67945,0,81,247.9891
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,6.461904,6.461904,0,0,0,6.461904,0,0,8.881784E-16,0,0,6.802004,6.461904,0,0,74.81466,251.425,0,6.802004,-6.802004,341.8555,81.394,0.1951151,7.108094,0,0,251.425
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,16.11293,16.11293,0,0,0,16.11293,0,0,3.552714E-15,0,0,16.96098,16.11293,0,0,82.37244,244.623,0,16.96098,-16.96098,323.9771,77.13724,0.1951151,17.72422,0,0,244.623
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,5.552918,5.552918,0,0,0,5.552918,0,0,8.881784E-16,0,0,5.845177,5.552918,0,0,101.218,227.662,0,5.845177,-5.845177,317.8157,75.67025,0.1951151,6.10821,0,0,227.662
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,103.2257,103.2257,81,0,22.761,103.2257,0,0,0,0,0,23.3955,22.22572,0,0,107.7126,221.8169,0,23.3955,-23.3955,293.1547,69.79859,0.1951151,113.5483,0,81,221.8169
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,77.00343,77.00343,81,0,22.761,77.00343,0,0,0,0,0,0,0,3.996572,3.796743,133.7076,198.4214,3.796743,0,3.796743,296.7566,70.65619,0.195132,84.70377,0,81,198.4214
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,20.67809,20.67809,81,0,22.761,20.67809,0,0,0,0,0,0,0,60.32191,57.30582,129.9109,201.8385,57.30582,0,57.30582,351.1216,83.60023,0.1953876,22.74589,0,81,201.8385
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,59.52042,59.52042,0,0,0,59.52042,0,0,7.105427E-15,0,0,62.65307,59.52042,0,0,72.60504,253.4137,0,62.65307,-62.65307,285.0795,67.87594,0.1953876,65.47246,0,0,253.4137
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,86.19698,86.19698,81,0,22.761,86.19698,0,0,0,0,0,5.470497,5.196972,0,0,142.2196,190.7606,0,5.470497,-5.470497,279.3131,66.50298,0.1953876,94.81667,0,81,190.7606
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,18.79844,18.79844,81,0,22.761,18.79844,0,0,0,0,0,0,0,62.20156,59.09148,148.2979,185.2901,59.09148,0,59.09148,335.3722,79.85036,0.1956317,20.67829,0,81,185.2901
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,69.02705,0,19.73184,0,0,0,0,0,23.63072,0,0,69.02705,65.57569,89.20642,238.4724,89.20642,0,89.20642,420.0009,100,0.1954673,0,18.90458,81,262.1032
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,42.20349,42.20349,0,0,0,42.20349,123.0058,7.488019,0,0,51.91275,44.42473,42.20349,0,0,0,318.7582,0,0,0,420.0009,100,0.1954673,46.42384,41.5302,0,370.671
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,85.20966,0,0,85.20966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954673,0,68.16772,0,403.9679
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954673,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954673,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954673,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,150.9834,149.7,81,0,22.761,149.7,76.47768,42.1713,1.28339,16.38173,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954673,166.0817,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,37.61246,37.61246,0,0,0,37.61246,263.9023,59.66806,0,0,99.26012,39.59206,37.61246,0,0,0,318.7582,0,0,0,420.0009,100,0.1954673,41.3737,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,26.87148,26.87148,0,0,0,26.87148,305.2065,53.72774,0,0,82.0135,28.28576,26.87148,0,0,0,318.7582,0,0,0,420.0009,100,0.1954673,29.55862,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,64.40559,64.40559,20.25,0,7.39125,64.40559,83.56477,7.340813,0,0,53.82038,46.47956,44.15559,0,0,0,318.7582,0,0,0,420.0009,100,0.1954673,70.84615,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,32.02496,32.02496,0,0,0,32.02496,72.76455,0,0,0,23.30282,33.71048,32.02496,0,0,0,318.7582,0,10.40767,-10.40767,409.0302,97.38795,0.1954673,35.22746,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.155612,5.155612,0,0,0,5.155612,75.52283,0,0,0,3.893663,5.42696,5.155612,0,0,11.56407,308.3506,0,1.533296,-1.533296,407.414,97.00313,0.1954673,5.671173,3.114931,0,312.2442
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,124.7499,124.7499,81,0,22.761,124.7499,0,0,1.421085E-14,0,0,46.05255,43.74992,0,0,13.26773,306.8173,0,46.05255,-46.05255,358.8703,85.44514,0.1954673,137.2249,0,81,306.8173
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,96.19749,96.19749,81,0,22.761,96.19749,0,0,0,0,0,15.99735,15.19749,0,0,64.43723,260.7647,0,15.99735,-15.99735,342.0076,81.43022,0.1954673,105.8172,0,81,260.7647
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,11.84391,11.84391,0,0,0,11.84391,0,0,1.776357E-15,0,0,12.46727,11.84391,0,0,82.21207,244.7674,0,12.46727,-12.46727,328.866,78.30126,0.1954673,13.0283,0,0,244.7674
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,57.077,57.077,0,0,0,57.077,0,0,7.105427E-15,0,0,60.08106,57.077,0,0,96.0646,232.3001,0,60.08106,-60.08106,265.535,63.22248,0.1954673,62.78471,0,0,232.3001
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,36.94807,36.94807,0,0,0,36.94807,0,0,0,0,0,38.8927,36.94807,0,0,162.8213,172.219,0,38.8927,-38.8927,224.5385,53.46143,0.1954673,40.64287,0,0,172.219
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,31.61059,31.61059,0,0,0,31.61059,0,0,3.552714E-15,0,0,33.27431,31.61059,0,0,206.0354,133.3263,0,33.27431,-33.27431,189.4643,45.11045,0.1954673,34.77165,0,0,133.3263
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,11.14491,11.14491,0,0,0,11.14491,0,0,1.776357E-15,0,0,11.73148,11.14491,0,0,243.0069,100.052,0,11.73148,-11.73148,177.0982,42.16615,0.1954673,12.2594,0,0,100.052
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,42.39853,42.39853,0,0,0,42.39853,0,0,7.105427E-15,0,0,44.63003,42.39853,0,0,256.0419,88.32054,0,44.63003,-44.63003,130.054,30.96518,0.1954673,46.63838,0,0,88.32054
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,41.22081,41.22081,81,0,22.761,41.22081,0,0,0,0,0,0,0,39.77919,37.79023,305.6308,43.69051,37.79023,0,37.79023,165.905,39.5011,0.1956339,45.34289,0,81,43.69051
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,19.04861,19.04861,81,0,22.761,19.04861,0,0,0,0,0,0,0,61.95139,58.85382,267.8406,77.70171,58.85382,0,58.85382,221.7386,52.7948,0.1958775,20.95347,0,81,77.70171
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,60.17746,60.17746,81,0,22.761,60.17746,0,0,0,0,0,0,0,20.82254,19.78142,208.9867,130.6702,19.78142,0,19.78142,240.5049,57.26296,0.195964,66.19521,0,81,130.6702
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,25.99996,25.99996,81,0,22.761,25.99996,0,0,0,0,0,0,0,55.00004,52.25003,189.2053,148.4734,52.25003,0,52.25003,290.0736,69.06502,0.1961919,28.59996,0,81,148.4734
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,23.4144,23.4144,81,0,22.761,23.4144,89.9535,0,0,0,21.06208,0,0,57.58559,54.70631,136.9553,195.4985,75.76839,0,75.76839,361.9539,86.17931,0.1962882,25.75584,16.84966,81,216.5605
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,60.61578,60.61578,0,0,0,60.61578,91.09506,0,0,0,55.21798,63.80608,60.61578,0,0,61.1869,263.69,0,8.588103,-8.588103,352.9012,84.02393,0.1962882,66.67736,44.17439,0,318.908
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,35.39539,35.39539,0,0,0,35.39539,222.1654,0,0,0,78.63632,37.25831,35.39539,0,0,70.72924,255.1019,41.37801,0,41.37801,392.1558,93.37025,0.1959355,38.93493,62.90906,0,333.7382
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,70.67023,70.67023,20.25,0,7.39125,70.67023,147.7138,21.96455,0,0,104.3897,53.07393,50.42023,0,0,29.35123,292.3421,29.35123,0,29.35123,420.0009,100,0.1956861,77.73725,83.51176,81,396.7318
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,41.15181,41.15181,0,0,0,41.15181,265.1491,65.79595,0,0,109.1136,43.31769,41.15181,0,0,0,318.7582,0,0,0,420.0009,100,0.1956861,45.26699,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,138.0735,138.0735,69.37354,0,19.8195,138.0735,74.06013,29.94166,0,2.18089,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1956861,151.8809,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,20.02648,20.02648,0,0,0,20.02648,606.0234,100.2847,0,0,121.3652,21.08051,20.02648,0,0,0,318.7582,0,0,0,420.0009,100,0.1956861,22.02913,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,70.05104,70.05104,20.25,0,7.39125,70.05104,156.7408,57.37644,0,0,109.7986,52.42215,49.80104,0,0,0,318.7582,0,0,0,420.0009,100,0.1956861,77.05615,87.83887,81,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,86.36816,86.36816,20.25,0,7.39125,86.36816,91.08222,9.067972,0,0,78.66604,69.59807,66.11816,0,0,0,318.7582,0,0,0,420.0009,100,0.1956861,95.00498,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,75.22234,75.22234,20.25,0,7.39125,75.22234,78.18879,0.9498161,0,0,58.81544,57.86563,54.97235,0,0,0,318.7582,0,0,0,420.0009,100,0.1956861,82.74458,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,97.497,97.497,63.35704,0,18.29733,97.497,36.85939,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1956861,107.2467,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,73.52914,73.52914,69.23903,0,19.78547,73.52914,6.141652,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.1956861,80.88205,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,192.6649,149.7,81,0,22.761,149.7,0,0,42.96487,62.23136,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1956861,211.9314,0,81,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,149.5217,149.5217,81,0,22.761,149.5217,0,0,0,14.77387,0,72.12811,68.52171,0,0,80.35088,246.4424,0,72.12811,-72.12811,267.7436,63.74835,0.1956861,164.4739,0,81,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,82.28175,82.28175,81,0,22.761,82.28175,0,0,0,0,0,1.349218,1.281757,0,0,160.4932,174.3143,0,1.349218,-1.349218,266.3214,63.40973,0.1956861,90.50993,0,81,174.3143
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,70.11306,70.11306,81,0,22.761,70.11306,0,0,0,0,0,0,0,10.88694,10.34259,161.9924,172.9651,10.34259,0,10.34259,276.1332,65.74588,0.1957311,77.12437,0,81,172.9651
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,41.65514,41.65514,81,0,22.761,41.65514,0,0,0,0,0,0,0,39.34486,37.37762,151.6498,182.2734,37.37762,0,37.37762,311.5928,74.18861,0.1958931,45.82065,0,81,182.2734
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,71.82998,71.82998,81,0,22.761,71.82998,0,0,0,0,0,0,0,9.17002,8.711519,114.2721,215.9133,8.711519,0,8.711519,319.8572,76.15633,0.1959308,79.01298,0,81,215.9133
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,24.50025,24.50025,81,0,22.761,24.50025,0,0,0,0,0,0,0,56.49974,53.67476,105.5606,223.7537,53.67476,0,53.67476,370.7776,88.2802,0.1961624,26.95028,0,81,223.7537
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,46.55815,46.55815,0,0,0,46.55815,0,0,7.105427E-15,0,0,49.00858,46.55815,0,0,51.88586,272.0609,0,49.00858,-49.00858,319.118,75.98032,0.1961624,51.21397,0,0,272.0609
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,57.65549,57.65549,0,0,0,57.65549,0,0,7.105427E-15,0,0,60.68999,57.65549,0,0,106.3398,223.0524,0,60.68999,-60.68999,255.1451,60.74872,0.1961624,63.42104,0,0,223.0524
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,15.02771,15.02771,0,0,0,15.02771,0,0,1.776357E-15,0,0,15.81864,15.02771,0,0,173.7732,162.3624,0,15.81864,-15.81864,238.4708,56.77866,0.1961624,16.53048,0,0,162.3624
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,38.53081,38.53081,0,0,0,38.53081,0,0,7.105427E-15,0,0,40.55875,38.53081,0,0,191.3494,146.5437,0,40.55875,-40.55875,195.7182,46.59947,0.1961624,42.38389,0,0,146.5437
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,6.672678,6.672678,0,0,0,6.672678,0,0,8.881784E-16,0,0,7.023871,6.672678,0,0,236.4147,105.985,0,7.023871,-7.023871,188.3143,44.83666,0.1961624,7.339945,0,0,105.985
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,31.78339,31.78339,0,0,0,31.78339,52.59953,0,0,0,16.71791,33.4562,31.78339,0,0,244.219,98.96112,0,16.73829,-16.73829,170.6706,40.63578,0.1961624,34.96173,13.37433,0,115.679
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,69.04594,69.04594,81,0,22.761,69.04594,66.85609,0,0,0,46.16142,0,0,11.95406,11.35636,262.8171,82.22282,57.51777,0,57.51777,225.2368,53.6277,0.196352,75.95054,36.92913,81,128.3842
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,79.25391,79.25391,81,0,22.761,79.25391,80.03914,0,0,0,63.43415,0,0,1.746085,1.658781,205.2993,133.9888,65.09293,0,65.09293,286.9893,68.33067,0.1965365,87.17931,50.74732,81,197.423
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,15.34521,15.34521,81,0,22.761,15.34521,485.864,0,0,0,74.55686,0,0,65.65479,62.37205,140.2064,192.5725,136.9289,0,136.9289,416.8915,99.25969,0.1961167,16.87973,59.64549,81,267.1293
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,39.71198,39.71198,0,0,0,39.71198,186.671,29.05117,0,0,74.13074,41.80208,39.71198,0,0,3.277498,315.8085,3.277498,0,3.277498,420.0009,100,0.1960893,43.68317,59.3046,0,389.9392
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,78.67525,78.67525,48.62378,0,14.56982,78.67525,40.20721,0,0,0,31.63313,31.63313,30.05147,0,0,0,318.7582,0,0,0,420.0009,100,0.1960893,86.54278,25.3065,81,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960893,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,38.28221,38.28221,0,0,0,38.28221,159.0978,20.60907,0,0,60.90614,40.29706,38.28221,0,0,0,318.7582,0,0,0,420.0009,100,0.1960893,42.11043,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,10.49556,10.49556,0,0,0,10.49556,570.1872,48.79638,0,0,59.84433,11.04796,10.49556,0,0,0,318.7582,0,0,0,420.0009,100,0.1960893,11.54511,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1960893,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,27.57312,27.57312,0,0,0,27.57312,71.88892,0,0,0,19.82202,29.02433,27.57312,0,0,0,318.7582,0,9.202318,-9.202318,410.3008,97.69046,0.1960893,30.33043,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,76.08402,76.08402,80.68185,0,22.68051,76.08402,7.077679,0,0,0,5.384983,0,0,4.597825,4.367934,10.2248,309.5559,9.752916,0,9.752916,419.5532,99.89341,0.1961242,83.69242,4.307986,81,314.9409
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,39.33387,39.33387,0,0,0,39.33387,0,0,0,0,0,41.40407,39.33387,0,0,0.471882,318.3335,0,41.40407,-41.40407,375.9095,89.50208,0.1961242,43.26725,0,0,318.3335
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,16.36627,16.36627,0,0,0,16.36627,0,0,3.552714E-15,0,0,17.22765,16.36627,0,0,46.4764,276.9295,0,17.22765,-17.22765,357.7499,85.17838,0.1961242,18.0029,0,0,276.9295
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,154.25,149.7,81,0,22.761,149.7,0,0,4.549993,19.97499,0,72.31579,68.7,0,0,65.61824,259.7018,0,72.31579,-72.31579,281.5224,67.029,0.1961242,169.675,0,81,259.7018
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.9691,187.386,68.7,0,68.7,346.6969,82.54672,0.1961737,0,0,81,187.386
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,53.13283,53.13283,0,0,0,53.13283,0,0,7.105427E-15,0,0,55.9293,53.13283,0,0,77.26912,249.216,0,55.9293,-55.9293,287.7422,68.50993,0.1961737,58.44612,0,0,249.216
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.4128,193.2867,0,0,0,287.7422,68.50993,0.1961737,0,0,0,193.2867
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,12.0937,12.0937,0,0,0,12.0937,0,0,1.776357E-15,0,0,12.73021,12.0937,0,0,139.4128,193.2867,0,12.73021,-12.73021,274.3235,65.31497,0.1961737,13.30307,0,0,193.2867
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,51.98211,51.98211,0,0,0,51.98211,0,0,0,0,0,54.71801,51.98211,0,0,153.5575,180.5565,0,54.71801,-54.71801,216.6456,51.58218,0.1961737,57.18032,0,0,180.5565
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,75.54507,75.54507,81,0,22.761,75.54507,0,0,0,0,0,0,0,5.454923,5.182177,214.3553,125.8385,5.182177,0,5.182177,221.5618,52.75271,0.1961956,83.09959,0,81,125.8385
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,16.02381,16.02381,81,0,22.761,16.02381,0,0,0,0,0,0,0,64.9762,61.72738,209.1731,130.5025,61.72738,0,61.72738,280.1216,66.69548,0.1964063,17.62619,0,81,130.5025
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,44.59379,44.59379,81,0,22.761,44.59379,0,0,0,0,0,0,0,36.40621,34.5859,147.4457,186.0571,34.5859,0,34.5859,312.9326,74.50762,0.196552,49.05317,0,81,186.0571
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,4.602987,4.602987,76.91878,0,21.72845,4.602987,0,0,0,0,0,0,0,72.31579,68.7,112.8598,217.1844,68.7,0,68.7,378.1072,90.02534,0.1966545,5.063286,0,81,217.1844
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,44.15979,279.0144,10.87635,0,10.87635,388.4254,92.48205,0.1965642,0,8.701081,0,289.8908
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,42.30648,42.30648,0,0,0,42.30648,21.882,0,7.105427E-15,0,9.257504,44.53314,42.30648,0,0,33.28344,288.8031,0,35.27563,-35.27563,351.2416,83.62878,0.1965642,46.53713,7.406003,0,298.0606
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,72.47859,253.5275,23.18074,0,23.18074,373.2328,88.86478,0.1963721,0,18.54459,0,276.7082
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,130.6073,130.6073,81,0,22.761,130.6073,36.41844,7.105427E-15,0,0,47.56512,52.21815,49.60725,0,0,49.29785,274.3902,0,4.653029,-4.653029,368.3281,87.69698,0.1963721,143.668,38.0521,81,321.9553
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,127.2946,127.2946,81,0,22.761,127.2946,38.81474,0,0,0,49.40905,48.73111,46.29456,0,0,54.46788,269.7371,0.6779397,0,0.6779397,368.9712,87.85011,0.1963741,140.024,39.52724,81,319.1462
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,89.62603,89.62603,81,0,22.761,89.62603,48.39238,0,0,0,43.37217,9.080035,8.626034,0,0,53.78994,270.3473,34.29213,0,34.29213,401.5036,95.5959,0.1964762,98.58864,34.69773,81,313.7195
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,157.3442,149.7,81,0,22.761,149.7,49.76756,0,7.644175,23.37859,74.50203,72.31579,68.7,0,0,19.49781,301.2102,2.186241,0,2.186241,403.5776,96.08972,0.1964581,173.0786,59.60162,81,375.7122
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,31.96495,31.96495,0,0,0,31.96495,138.149,0,0,0,44.15926,33.64731,31.96495,0,0,17.31157,303.1778,10.51195,0,10.51195,413.5501,98.46413,0.1963712,35.16144,35.32741,0,347.3371
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,62.63491,62.63491,39.03156,0,12.14298,62.63491,50.52335,5.329071E-15,0,0,31.64525,24.84563,23.60335,0,0,6.799623,312.6386,6.799623,0,6.799623,420.0009,100,0.1963914,68.8984,25.3162,81,344.2838
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,20.34164,20.34164,0,0,0,20.34164,44.55984,0,0,0,9.064202,21.41225,20.34164,0,0,0,318.7582,0,12.34805,-12.34805,406.9849,96.90096,0.1963914,22.3758,7.251362,0,327.8224
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,80.47688,80.47688,81,0,22.761,80.47688,12.67628,0,0,0,10.20148,0,0,0.5231149,0.4969592,13.72005,306.4102,10.69844,0,10.69844,417.1343,99.31749,0.1964238,88.52457,8.161182,81,316.6117
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,46.68015,46.68015,0,0,0,46.68015,11.00613,0,7.105427E-15,0,5.137678,49.137,46.68015,0,0,3.021617,316.0388,0,43.99932,-43.99932,370.7549,88.2748,0.1964238,51.34817,4.110142,0,321.1765
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,23.18463,23.18463,0,0,0,23.18463,0,0,3.552714E-15,0,0,24.40488,23.18463,0,0,51.90976,272.0395,0,24.40488,-24.40488,345.0299,82.14982,0.1964238,25.5031,0,0,272.0395
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,65.10778,65.10778,81,0,22.761,65.10778,0,0,0,0,0,0,0,15.89222,15.09761,79.02628,247.6346,15.09761,0,15.09761,359.3528,85.56001,0.1964869,71.61855,0,81,247.6346
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,46.70522,46.70522,0,0,0,46.70522,0,0,7.105427E-15,0,0,49.16339,46.70522,0,0,63.92867,261.2224,0,49.16339,-49.16339,307.53,73.22128,0.1964869,51.37574,0,0,261.2224
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,56.91849,56.91849,0,0,0,56.91849,0,0,7.105427E-15,0,0,59.9142,56.91849,0,0,118.5547,212.059,0,59.9142,-59.9142,244.3749,58.18438,0.1964869,62.61034,0,0,212.059
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,113.3312,113.3312,81,0,22.761,113.3312,0,0,0,0,0,34.03283,32.33119,0,0,185.126,152.1448,0,34.03283,-34.03283,208.5011,49.64303,0.1964869,124.6643,0,81,152.1448
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,43.92288,43.92288,81,0,22.761,43.92288,0,0,0,0,0,0,0,37.07712,35.22327,222.9402,118.112,35.22327,0,35.22327,241.9169,57.59914,0.1966339,48.31517,0,81,118.112
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,27.69882,27.69882,81,0,22.761,27.69882,0,0,0,0,0,0,0,53.30118,50.63612,187.717,149.8129,50.63612,0,50.63612,289.9545,69.03665,0.1968443,30.4687,0,81,149.8129
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,34.68853,34.68853,81,0,22.761,34.68853,0,0,0,0,0,0,0,46.31147,43.9959,137.0809,195.3855,43.9959,0,43.9959,331.6927,78.97429,0.1970265,38.15738,0,81,195.3855
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.08496,234.9818,68.7,0,68.7,396.8672,94.49201,0.1970724,0,0,81,234.9818
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.358751,4.358751,0,0,0,4.358751,0,0,0,0,0,4.58816,4.358751,0,0,24.38496,296.8118,0,4.58816,-4.58816,392.0309,93.3405,0.1970724,4.794627,0,0,296.8118
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.48292,292.2236,0,0,0,392.0309,93.3405,0.1970724,0,0,0,292.2236
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,38.78643,38.78643,0,0,0,38.78643,0,0,7.105427E-15,0,0,40.82782,38.78643,0,0,29.48292,292.2236,0,40.82782,-40.82782,348.9946,83.09378,0.1970724,42.66507,0,0,292.2236
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,6.146524,6.146524,0,0,0,6.146524,237.7902,0,0,0,14.61584,6.470026,6.146524,0,0,74.84716,251.3958,8.14581,0,8.14581,356.7224,84.93373,0.1970055,6.761177,11.69267,0,266.0116
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,66.70135,258.727,27.78436,0,27.78436,383.0809,91.20956,0.1967777,0,22.22748,0,286.5114
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,7.474384,7.474384,0,0,0,7.474384,463.7884,0,0,0,34.66532,7.867772,7.474384,0,0,38.917,283.7329,26.79755,0,26.79755,408.5033,97.2625,0.1965585,8.221822,27.73226,0,318.3983
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,53.72864,53.72864,0,0,0,53.72864,114.561,0,0,0,61.55207,56.55646,53.72864,0,0,12.11945,307.8507,4.995605,0,4.995605,413.2426,98.39089,0.1965177,59.1015,49.24165,0,369.4028
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,81.4289,81.4289,20.25,0,7.39125,81.4289,96.58734,7.127322,0,0,78.65001,64.39885,61.17891,0,0,7.123843,312.3468,7.123843,0,7.123843,420.0009,100,0.1964595,89.57179,62.92001,81,390.9968
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,41.41494,41.41494,0,0,0,41.41494,200.0177,39.24256,0,0,82.83723,43.59467,41.41494,0,0,0,318.7582,0,0,0,420.0009,100,0.1964595,45.55643,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1964595,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,93.58427,93.58427,55.30047,0,16.25902,93.58427,43.06145,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1964595,102.9427,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,133.5613,133.5613,81,0,22.761,133.5613,26.29715,0,0,0,35.12282,55.32771,52.56133,0,0,0,318.7582,0,20.20489,-20.20489,398.703,94.9291,0.1964595,146.9175,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,125.4302,125.4302,81,0,22.761,125.4302,41.14946,0,0,0,51.61384,46.7686,44.43017,0,0,22.44988,298.5533,4.845243,0,4.845243,403.2996,96.02353,0.1964738,137.9732,41.29107,81,350.1672
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,17.60464,302.9141,15.34126,0,15.34126,417.8536,99.48875,0.1963486,0,12.27301,0,318.2553
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,2.717621,0,0,4.980995,0,0,0,0,2.263374,316.7212,2.263374,0,2.263374,420.0009,100,0.1963302,0,3.984796,0,321.7022
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,56.49425,56.49425,0,0,0,56.49425,0,0,0,0,0,59.46763,56.49425,0,0,0,318.7582,0,59.46763,-59.46763,357.3165,85.07517,0.1963302,62.14367,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,98.97077,98.97077,81,0,22.761,98.97077,0,0,0,0,0,18.9166,17.97077,0,0,66.07514,259.2906,0,18.9166,-18.9166,337.3766,80.3276,0.1963302,108.8679,0,81,259.2906
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,100.268,100.268,81,0,22.761,100.268,0,0,0,0,0,20.28209,19.26799,0,0,87.09359,240.374,0,20.28209,-20.28209,315.9974,75.23733,0.1963302,110.2948,0,81,240.374
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,31.77552,31.77552,81,0,22.761,31.77552,0,0,0,0,0,0,0,49.22448,46.76325,109.6292,220.0919,46.76325,0,46.76325,360.3609,85.80005,0.1965231,34.95308,0,81,220.0919
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.86599,262.1788,0,0,0,360.3609,85.80005,0.1965231,0,0,0,262.1788
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,78.23892,78.23892,81,0,22.761,78.23892,0,-4.440892E-16,0,0,0,0,0,2.761079,2.623025,62.86599,262.1788,2.623025,0,2.623025,362.8493,86.39252,0.1965339,86.06281,0,81,262.1788
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,78.96352,78.96352,81,0,22.761,78.96352,0,0,0,0,0,0,0,2.036476,1.934652,60.24297,264.5396,1.934652,0,1.934652,364.6847,86.82952,0.1965419,86.85988,0,81,264.5396
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.30832,266.2807,0,0,0,364.6847,86.82952,0.1965419,0,0,0,266.2807
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,39.08422,39.08422,0,0,0,39.08422,0,0,0,0,0,41.14128,39.08422,0,0,58.30832,266.2807,0,41.14128,-41.14128,321.318,76.50413,0.1965419,42.99264,0,0,266.2807
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,87.36463,87.36463,81,0,22.761,87.36463,0,0,0,0,0,6.699612,6.364632,0,0,104.0209,225.1395,0,6.699612,-6.699612,314.256,74.8227,0.1965419,96.1011,0,81,225.1395
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,14.536,14.536,81,0,22.761,14.536,0,0,0,0,0,0,0,66.464,63.1408,111.4649,218.4398,63.1408,0,63.1408,374.1566,89.08472,0.1967347,15.9896,0,81,218.4398
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,34.29712,34.29712,0,0,0,34.29712,0,0,7.105427E-15,0,0,36.10223,34.29712,0,0,48.32407,275.2666,0,36.10223,-36.10223,336.1015,80.02401,0.1967347,37.72683,0,0,275.2666
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,111.4063,111.4063,81,0,22.761,111.4063,16.8393,7.105427E-15,0,0,18.76003,32.00658,30.40626,0,0,88.43765,239.1643,0,13.24655,-13.24655,322.1384,76.69947,0.1967347,122.5469,15.00802,81,257.9244
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,15.61505,15.61505,78.40418,0,22.10426,15.61505,278.6183,0,0,0,43.50637,0,0,62.78913,59.64968,103.1561,225.9178,103.1561,0,103.1561,420.0009,100,0.1965723,17.17655,34.8051,81,269.4242
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,162.1117,149.7,81,0,22.761,149.7,57.32812,13.50441,12.41166,28.62282,85.82021,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965723,178.3228,68.65616,81,404.5784
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,33.48079,33.48079,0,0,0,33.48079,264.9204,53.4545,0,0,88.69743,35.24293,33.48079,0,0,0,318.7582,0,0,0,420.0009,100,0.1965723,36.82886,70.95795,0,407.4557
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,110.7785,110.7785,79.93343,0,22.49116,110.7785,29.30938,0,0,0,32.46849,32.46849,30.84507,0,0,0,318.7582,0,0,0,420.0009,100,0.1965723,121.8563,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,81.86553,81.86553,20.25,0,7.39125,81.86553,93.64073,11.80103,0,0,76.65948,64.85845,61.61553,0,0,0,318.7582,0,0,0,420.0009,100,0.1965723,90.05208,61.32758,81,395.4177
