Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,63.47658,63.47658,20.25,0,7.39125,63.47658,158.2079,54.92329,0,0,100.4249,45.50166,43.22658,0,0,0,318.7582,0,0,0,420.0009,100,0.1965723,69.82423,80.33996,81,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,25.98356,25.98356,0,0,0,25.98356,294.2288,49.09999,0,0,76.45111,27.35112,25.98356,0,0,0,318.7582,0,0,0,420.0009,100,0.1965723,28.58192,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,70.26868,70.26868,20.25,0,7.39125,70.26868,89.61095,10.31718,0,0,62.96843,52.65125,50.01869,0,0,0,318.7582,0,0,0,420.0009,100,0.1965723,77.29556,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,61.76109,61.76109,0,0,0,61.76109,40.70677,0,7.105427E-15,0,25.14094,65.01167,61.76109,0,0,0,318.7582,0,39.87072,-39.87072,377.9734,89.99348,0.1965723,67.93719,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,111.5712,111.5712,81,0,22.761,111.5712,19.70173,7.105427E-15,0,0,21.98146,32.18022,30.57121,0,0,44.3008,278.8875,0,10.19876,-10.19876,367.223,87.43386,0.1965723,122.7283,17.58517,81,300.869
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,92.35959,92.35959,81,0,22.761,92.35959,4.217622,3.552714E-15,0,0,3.895378,11.95746,11.35959,0,0,55.63277,268.6887,0,8.062086,-8.062086,358.7248,85.41049,0.1965723,101.5956,3.116303,81,272.5841
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,74.7621,74.7621,81,0,22.761,74.7621,0,0,0,0,0,0,0,6.2379,5.926005,64.59064,260.6266,5.926005,0,5.926005,364.3467,86.74904,0.1965965,82.23831,0,81,260.6266
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,139.2228,139.2228,81,0,22.761,139.2228,0,0,0,3.445067,0,61.28715,58.22279,0,0,58.66463,265.9601,0,61.28715,-61.28715,299.7444,71.36756,0.1965965,153.1451,0,81,265.9601
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,65.49458,65.49458,81,0,22.761,65.49458,0,0,0,0,0,0,0,15.50541,14.73014,126.7615,204.6729,14.73014,0,14.73014,313.7186,74.69476,0.1966567,72.04404,0,81,204.6729
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,18.59698,18.59698,81,0,22.761,18.59698,0,0,0,0,0,0,0,62.40302,59.28287,112.0313,217.93,59.28287,0,59.28287,369.9593,88.08537,0.1968789,20.45668,0,81,217.93
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,69.18555,69.18555,81,0,22.761,69.18555,0,0,0,0,0,0,0,11.81445,11.22373,52.74845,271.2846,11.22373,0,11.22373,380.607,90.62054,0.1969244,76.1041,0,81,271.2846
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.52472,281.386,0,0,0,380.607,90.62054,0.1969244,0,0,0,281.386
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,37.64397,37.64397,0,0,0,37.64397,0,0,7.105427E-15,0,0,39.62523,37.64397,0,0,41.52472,281.386,0,39.62523,-39.62523,338.8384,80.67564,0.1969244,41.40837,0,0,281.386
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.55276,241.7607,0,0,0,338.8384,80.67564,0.1969244,0,0,0,241.7607
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,40.08062,40.08062,0,0,0,40.08062,0,0,0,0,0,42.19012,40.08062,0,0,85.55276,241.7607,0,42.19012,-42.19012,294.3661,70.08702,0.1969244,44.08868,0,0,241.7607
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.4307,199.5706,0,0,0,294.3661,70.08702,0.1969244,0,0,0,199.5706
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03292543,0.03292543,0,0,0,0.03292543,0,0,0,0,0,0.03465835,0.03292543,0,0,132.4307,199.5706,0,0.03465835,-0.03465835,294.3295,70.07832,0.1969244,0.03621797,0,0,199.5706
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,19.90626,19.90626,0,0,0,19.90626,0,0,0,0,0,20.95395,19.90626,0,0,132.4692,199.536,0,20.95395,-20.95395,272.2421,64.81943,0.1969244,21.89688,0,0,199.536
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,17.76602,17.76602,0,0,0,17.76602,35.2191,0,0,0,6.257032,18.70108,17.76602,0,0,155.7514,178.582,0,12.44404,-12.44404,259.125,61.69629,0.1969244,19.54262,5.005626,0,184.839
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,169.5781,166.138,31.34589,0,31.34589,288.8623,68.7766,0.1966718,0,25.07671,0,197.4838
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,138.2322,194.3493,48.16969,0,48.16969,334.5601,79.657,0.1962848,0,38.53576,0,242.519
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,24.43113,24.43113,0,0,0,24.43113,258.3054,0,0,0,63.10692,25.71698,24.43113,0,0,90.06249,237.702,37.38994,0,37.38994,370.0313,88.10251,0.1959855,26.87424,50.48554,0,300.8089
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,30.41336,30.41336,0,0,0,30.41336,199.3504,0,0,0,60.62915,32.01406,30.41336,0,0,52.67255,271.3529,28.61509,0,28.61509,397.1779,94.56599,0.195757,33.4547,48.50332,0,331.9821
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,70.00954,0,0,94.067,0,0,0,0,24.05746,297.1065,24.05746,0,24.05746,420.0009,100,0.1955653,0,75.2536,0,391.1735
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,47.21107,47.21107,0,0,0,47.21107,124.6175,9.137388,0,0,58.83325,49.69586,47.21107,0,0,0,318.7582,0,0,0,420.0009,100,0.1955653,51.93218,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,149.7978,149.7,81,0,22.761,149.7,48.96754,0.9886237,0.09776382,15.07754,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955653,164.7775,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,76.03969,76.03969,40.79185,0,12.58834,76.03969,48.79424,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1955653,83.64365,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,156.612,149.7,81,0,22.761,149.7,26.90306,0,6.911985,22.57318,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1955653,172.2732,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,57.95201,57.95201,0,0,0,57.95201,26.66169,0,7.105427E-15,0,15.45098,61.00211,57.95201,0,0,35.60213,286.7163,0,45.55113,-45.55113,338.2106,80.52617,0.1955653,63.74721,12.36079,0,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,100.5237,100.5237,81,0,22.761,100.5237,4.213936,0,1.421085E-14,0,4.236003,20.55122,19.52366,0,0,86.21449,241.1652,0,16.31522,-16.31522,321.0128,76.43147,0.1955653,110.576,3.388802,81,245.4012
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,46.74025,46.74025,81,0,22.761,46.74025,0,0,0,0,0,0,0,34.25975,32.54676,104.3425,224.85,32.54676,0,32.54676,351.8894,83.78303,0.1956981,51.41428,0,81,224.85
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,48.7292,48.7292,0,0,0,48.7292,0,0,7.105427E-15,0,0,51.2939,48.7292,0,0,71.79575,254.142,0,51.2939,-51.2939,297.8209,70.90959,0.1956981,53.60212,0,0,254.142
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,8.921493,8.921493,0,0,0,8.921493,0,0,0,0,0,9.391046,8.921493,0,0,128.789,202.8481,0,9.391046,-9.391046,287.9219,68.55269,0.1956981,9.813643,0,0,202.8481
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,74.10384,74.10384,81,0,22.761,74.10384,0,0,0,0,0,0,0,6.896168,6.551359,139.2235,193.4571,6.551359,0,6.551359,294.137,70.03249,0.1957247,81.51421,0,81,193.4571
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,18.7124,18.7124,81,0,22.761,18.7124,0,0,0,0,0,0,0,62.2876,59.17322,132.6721,199.3533,59.17322,0,59.17322,350.2737,83.39832,0.1959475,20.58364,0,81,199.3533
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,82.7037,82.7037,81,0,22.761,82.7037,0,0,0,0,0,1.793366,1.703697,0,0,73.49889,252.6092,0,1.793366,-1.793366,348.3833,82.94824,0.1959475,90.97407,0,81,252.6092
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,88.30174,88.30174,81,0,22.761,88.30174,0,0,0,0,0,7.686043,7.301741,0,0,75.49152,250.8159,0,7.686043,-7.686043,340.2815,81.01924,0.1959475,97.13191,0,81,250.8159
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,97.08163,97.08163,81,0,22.761,97.08163,0,0,0,0,0,16.92803,16.08162,0,0,84.03156,243.1298,0,16.92803,-16.92803,322.4378,76.77075,0.1959475,106.7898,0,81,243.1298
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,47.61985,47.61985,81,0,22.761,47.61985,0,0,0,0,0,0,0,33.38015,31.71114,102.8405,226.2018,31.71114,0,31.71114,352.5216,83.93355,0.1960758,52.38184,0,81,226.2018
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,10.08801,10.08801,0,0,0,10.08801,0,0,1.776357E-15,0,0,10.61895,10.08801,0,0,71.12935,254.7418,0,10.61895,-10.61895,341.3282,81.26847,0.1960758,11.09681,0,0,254.7418
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,17.87601,17.87601,0,0,0,17.87601,0,0,0,0,0,18.81685,17.87601,0,0,82.92818,244.1229,0,18.81685,-18.81685,321.4936,76.54593,0.1960758,19.66361,0,0,244.1229
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,51.43079,51.43079,0,0,0,51.43079,0,0,7.105427E-15,0,0,54.13767,51.43079,0,0,103.8358,225.306,0,54.13767,-54.13767,264.4274,62.95879,0.1960758,56.57386,0,0,225.306
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,88.02333,88.02333,81,0,22.761,88.02333,4.110927,0,1.421085E-14,0,3.618575,7.392982,7.023333,0,0,163.9888,171.1683,0,3.774407,-3.774407,260.4489,62.01151,0.1960758,96.82567,2.89486,81,174.7869
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,117.7882,117.7882,81,0,22.761,117.7882,6.651204,7.105427E-15,0,0,7.834332,38.72439,36.78817,0,0,168.1825,167.3939,0,30.89006,-30.89006,227.8879,54.25891,0.1960758,129.567,6.267465,81,175.2283
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,30.00141,30.00141,81,0,22.761,30.00141,76.00471,0,0,0,22.80248,0,0,50.99859,48.44867,202.5048,136.5039,71.25114,0,71.25114,295.4827,70.35287,0.1962012,33.00154,18.24199,81,159.3064
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,52.75563,52.75563,81,0,22.761,52.75563,27.50982,0,0,0,14.51298,0,0,28.24437,26.83216,131.2537,200.6299,41.34513,0,41.34513,334.7061,79.69177,0.1963505,58.03119,11.61038,81,215.1429
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,96.21691,96.21691,81,0,22.761,96.21691,51.42493,0,0,0,49.47948,16.0178,15.21691,0,0,89.90855,237.8405,33.46169,0,33.46169,366.4507,87.24998,0.1964457,105.8386,39.58358,81,287.32
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,56.9836,56.9836,0,0,0,56.9836,27.07063,0,0,0,15.42582,59.98274,56.9836,0,0,56.44687,267.9561,0,44.55692,-44.55692,319.4835,76.06735,0.1964457,62.68196,12.34066,0,283.3819
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,105.9546,223.3991,5.55623,0,5.55623,324.7546,77.32237,0.1964018,0,4.444983,0,228.9554
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,66.32056,66.32056,81,0,22.761,66.32056,10.84715,0,0,0,7.193887,0,0,14.67944,13.94547,100.3983,228.3997,21.13936,0,21.13936,344.8092,82.09726,0.196478,72.95261,5.75511,81,235.5936
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,30.37591,30.37591,0,0,0,30.37591,10.98055,0,3.552714E-15,0,3.335441,31.97464,30.37591,0,0,79.25896,247.4252,0,28.6392,-28.6392,314.6208,74.90957,0.196478,33.4135,2.668353,0,250.7606
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,91.82134,91.82134,81,0,22.761,91.82134,8.077008,0,0,0,7.416418,11.39089,10.82134,0,0,111.0803,218.7859,0,3.974469,-3.974469,310.4314,73.91208,0.196478,101.0035,5.933134,81,226.2024
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,115.4964,214.8115,78.59771,0,78.59771,384.9957,91.66546,0.1964457,0,7.918169,81,224.7092
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,59.42336,59.42336,0,0,0,59.42336,6.901993,0,7.105427E-15,0,4.101396,62.5509,59.42336,0,0,36.89867,285.5494,0,58.4495,-58.4495,323.3845,76.99615,0.1964457,65.36569,3.281116,0,289.6508
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,12.24194,12.24194,0,0,0,12.24194,0,0,1.776357E-15,0,0,12.88625,12.24194,0,0,101.8426,227.0999,0,12.88625,-12.88625,309.8012,73.76204,0.1964457,13.46613,0,0,227.0999
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,33.87082,33.87082,0,0,0,33.87082,0,0,0,0,0,35.65349,33.87082,0,0,116.1606,214.2137,0,35.65349,-35.65349,272.2191,64.81395,0.1964457,37.2579,0,0,214.2137
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,84.64428,84.64428,81,0,22.761,84.64428,0,0,0,0,0,3.836084,3.64428,0,0,155.7756,178.5602,0,3.836084,-3.836084,268.1755,63.85119,0.1964457,93.10871,0,81,178.5602
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,26.35175,26.35175,81,0,22.761,26.35175,0,0,0,0,0,0,0,54.64825,51.91584,160.0379,174.7241,51.91584,0,51.91584,317.4272,75.57776,0.1966522,28.98692,0,81,174.7241
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,34.49002,34.49002,81,0,22.761,34.49002,0,0,0,0,0,0,0,46.50998,44.18448,108.1221,221.4483,44.18448,0,44.18448,359.3443,85.558,0.1968273,37.93902,0,81,221.4483
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.93761,261.2144,0,0,0,359.3443,85.558,0.1968273,0,0,0,261.2144
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,93.27731,93.27731,81,0,22.761,93.27731,0,0,0,0,0,12.92349,12.27731,0,0,63.93761,261.2144,0,12.92349,-12.92349,345.7217,82.31454,0.1968273,102.605,0,81,261.2144
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,27.14375,27.14375,0,0,0,27.14375,0,0,3.552714E-15,0,0,28.57236,27.14375,0,0,78.29704,248.2909,0,28.57236,-28.57236,315.6038,75.14362,0.1968273,29.85812,0,0,248.2909
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,52.1663,52.1663,0,0,0,52.1663,0,0,7.105427E-15,0,0,54.9119,52.1663,0,0,110.0441,219.7185,0,54.9119,-54.9119,257.7216,61.36216,0.1968273,57.38293,0,0,219.7185
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,28.76681,28.76681,0,0,0,28.76681,0,0,3.552714E-15,0,0,30.28085,28.76681,0,0,171.0573,164.8066,0,30.28085,-30.28085,225.8028,53.76246,0.1968273,31.64349,0,0,164.8066
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,40.36723,40.36723,0,0,0,40.36723,0,0,7.105427E-15,0,0,42.49183,40.36723,0,0,204.7027,134.5258,0,42.49183,-42.49183,181.0125,43.09812,0.1968273,44.40396,0,0,134.5258
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.9159,92.03395,0,0,0,181.0125,43.09812,0.1968273,0,0,0,92.03395
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,153.3835,149.7,81,0,22.761,149.7,16.90105,0,3.683464,19.02181,25.30087,72.31579,68.7,0,0,251.9159,92.03395,0,47.01492,-47.01492,131.4544,31.2986,0.1968273,168.7218,20.2407,81,117.3348
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,190.7594,149.7,81,0,22.761,149.7,38.60607,0,41.0594,75.08653,57.79328,72.31579,68.7,0,0,304.1547,45.01904,0,14.52251,-14.52251,116.1463,27.65383,0.1968273,209.8353,46.23463,81,102.8123
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,15.05648,15.05648,81,0,22.761,15.05648,471.4431,0,0,0,70.98273,0,0,65.94352,62.64635,320.2908,30.49653,133.6291,0,133.6291,242.918,57.83751,0.196461,16.56213,56.78619,81,101.4793
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,127.0559,127.0559,81,0,22.761,127.0559,82.77913,0,0,0,105.1757,48.47986,46.05587,0,0,186.6617,150.7627,56.69588,0,56.69588,296.7044,70.64378,0.1962719,139.7615,84.14059,81,255.9384
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,52.37539,52.37539,68.57121,0,19.61652,52.37539,215.5928,0,0,0,112.9176,0,0,16.19583,15.38603,129.9658,201.789,128.3036,0,128.3036,418.424,99.62455,0.1958147,57.61292,90.33406,81,314.7066
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,114.141,114.141,45.44101,0,13.76458,114.141,92.59501,31.71089,0,0,105.6889,72.31579,68.7,0,0,1.662203,317.2622,1.662203,0,1.662203,420.0009,100,0.1958018,125.5551,84.5511,81,422.9511
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,182.4436,149.7,81,0,22.761,149.7,76.64515,42.422,32.74355,50.98791,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958018,200.6879,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,38.09048,38.09048,0,0,0,38.09048,292.2615,71.22857,0,0,111.3238,40.09525,38.09048,0,0,0,318.7582,0,0,0,420.0009,100,0.1958018,41.89953,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,45.33394,45.33394,0,0,0,45.33394,200.2632,43.06725,0,0,90.78718,47.71993,45.33394,0,0,0,318.7582,0,0,0,420.0009,100,0.1958018,49.86733,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,110.5465,110.5465,56.52491,0,16.5688,110.5465,51.43972,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1958018,121.6011,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,20.31911,20.31911,0,0,0,20.31911,126.5849,4.332392,0,0,25.72093,21.38854,20.31911,0,0,0,318.7582,0,0,0,420.0009,100,0.1958018,22.35102,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,29.4136,29.4136,0,0,0,29.4136,10.50854,0,3.552714E-15,0,3.090941,30.96168,29.4136,0,0,0,318.7582,0,27.87074,-27.87074,390.6225,93.00517,0.1958018,32.35496,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,105.8094,105.8094,81,0,22.761,105.8094,0,0,0,0,0,26.11521,24.80945,0,0,30.96749,290.8875,0,26.11521,-26.11521,363.0947,86.45094,0.1958018,116.3904,0,81,290.8875
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,107.6302,107.6302,81,0,22.761,107.6302,0,0,0,0,0,28.03178,26.63019,0,0,59.98439,264.7723,0,28.03178,-28.03178,333.5466,79.41569,0.1958018,118.3932,0,81,264.7723
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,70.89657,70.89657,81,0,22.761,70.89657,0,0,0,0,0,0,0,10.10343,9.598258,91.13081,236.7405,9.598258,0,9.598258,342.6523,81.58371,0.1958397,77.98623,0,81,236.7405
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,93.28076,93.28076,81,0,22.761,93.28076,0,0,0,0,0,12.92712,12.28076,0,0,81.53255,245.3789,0,12.92712,-12.92712,329.0259,78.33934,0.1958397,102.6088,0,81,245.3789
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,70.18215,70.18215,81,0,22.761,70.18215,0,0,0,0,0,0,0,10.81784,10.27695,95.89603,232.4518,10.27695,0,10.27695,338.7755,80.66066,0.1958802,77.20037,0,81,232.4518
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,67.97997,67.97997,81,0,22.761,67.97997,0,0,0,0,0,0,0,13.02003,12.36903,85.61907,241.7011,12.36903,0,12.36903,350.5097,83.45454,0.1959289,74.77797,0,81,241.7011
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.441154,3.441154,0,0,0,3.441154,0,0,4.440892E-16,0,0,3.622267,3.441154,0,0,73.25005,252.8332,0,3.622267,-3.622267,346.6915,82.54544,0.1959289,3.78527,0,0,252.8332
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,46.03306,46.03306,0,0,0,46.03306,0,0,0,0,0,48.45585,46.03306,0,0,77.27479,249.2109,0,48.45585,-48.45585,295.6146,70.38428,0.1959289,50.63636,0,0,249.2109
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,19.362,19.362,0,0,0,19.362,0,0,3.552714E-15,0,0,20.38105,19.362,0,0,131.1146,200.7551,0,20.38105,-20.38105,274.1311,65.26917,0.1959289,21.2982,0,0,200.7551
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,90.09122,90.09122,81,0,22.761,90.09122,0,0,0,0,0,9.569699,9.091214,0,0,153.7602,180.374,0,9.569699,-9.569699,264.0437,62.86743,0.1959289,99.10033,0,81,180.374
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,94.36768,94.36768,81,0,22.761,94.36768,0,0,0,0,0,14.07124,13.36768,0,0,164.3932,170.8043,0,14.07124,-14.07124,249.2113,59.33591,0.1959289,103.8044,0,81,170.8043
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.0279,156.7331,68.7,0,68.7,314.3859,74.85363,0.1959751,0,0,81,156.7331
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,4.763626,4.763626,77.07941,0,21.76909,4.763626,490.6458,0,0,0,23.37253,0,0,72.31579,68.7,111.3279,218.5631,92.07253,0,92.07253,401.7336,95.65066,0.1958941,5.239988,18.69802,81,241.9356
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,68.20066,68.20066,40.07046,0,12.40583,68.20066,71.65054,3.552714E-15,0,0,48.86614,29.61073,28.1302,0,0,19.25541,301.4283,19.25541,0,19.25541,420.0009,100,0.1959477,75.02072,39.09291,81,350.2945
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,81.59956,0,0,81.59956,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959477,0,65.27964,0,400.3578
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,85.11547,85.11547,20.25,0,7.39125,85.11547,117.7259,31.92353,0,0,100.203,68.27944,64.86547,0,0,0,318.7582,0,0,0,420.0009,100,0.1959477,93.62701,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,35.46859,35.46859,0,0,0,35.46859,337.8138,82.48245,0,0,119.8178,37.33537,35.46859,0,0,0,318.7582,0,0,0,420.0009,100,0.1959477,39.01545,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959477,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,91.93336,91.93336,23.23335,0,8.146038,91.93336,120.654,38.60552,0,0,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1959477,101.1267,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,104.5618,104.5618,35.86183,0,11.34104,104.5618,99.48512,31.70766,0,0,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1959477,115.018,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,56.5403,56.5403,0,0,0,56.5403,141.5912,20.53998,0,0,80.05609,59.51611,56.5403,0,0,0,318.7582,0,0,0,420.0009,100,0.1959477,62.19433,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959477,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959477,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,53.11312,53.11312,0,0,0,53.11312,9.414068,0,7.105427E-15,0,5.000105,55.90855,53.11312,0,0,0,318.7582,0,50.90844,-50.90844,366.3386,87.22331,0.1959477,58.42443,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,77.97623,77.97623,81,0,22.761,77.97623,0,0,0,0,0,0,0,3.023764,2.872576,56.56493,267.8498,2.872576,0,2.872576,369.0638,87.87215,0.1959589,85.77386,0,81,267.8498
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,125.9758,125.9758,81,0,22.761,125.9758,0,0,0,0,0,47.34296,44.97581,0,0,53.69236,270.4351,0,47.34296,-47.34296,319.1599,75.99031,0.1959589,138.5734,0,81,270.4351
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,78.88173,78.88173,81,0,22.761,78.88173,0,0,0,0,0,0,0,2.118273,2.012359,106.2956,223.0921,2.012359,0,2.012359,321.069,76.44485,0.1959668,86.7699,0,81,223.0921
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,104.2833,224.9033,68.7,0,68.7,386.2436,91.96257,0.1960125,0,0,81,224.9033
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,108.5105,108.5105,81,0,22.761,108.5105,0,0,0,0,0,28.9584,27.51048,0,0,35.58329,286.7333,0,28.9584,-28.9584,355.7187,84.69477,0.1960125,119.3615,0,81,286.7333
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,39.5729,39.5729,0,0,0,39.5729,0,0,7.105427E-15,0,0,41.65569,39.5729,0,0,67.75929,257.7749,0,41.65569,-41.65569,311.8098,74.24028,0.1960125,43.53019,0,0,257.7749
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,40.90813,40.90813,0,0,0,40.90813,0,0,7.105427E-15,0,0,43.06119,40.90813,0,0,114.0434,216.1192,0,43.06119,-43.06119,266.4193,63.43304,0.1960125,44.99895,0,0,216.1192
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,79.71438,79.71438,81,0,22.761,79.71438,0,0,0,0,0,0,0,1.285625,1.221344,161.8892,173.058,1.221344,0,1.221344,267.578,63.70891,0.1960173,87.68581,0,81,173.058
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,160.6678,174.1572,68.7,0,68.7,332.7525,79.22663,0.1960628,0,0,81,174.1572
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.96781,235.9872,68.7,0,68.7,397.9271,94.74435,0.196108,0,0,81,235.9872
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,37.28365,37.28365,0,0,0,37.28365,0,0,0,0,0,39.24594,37.28365,0,0,23.26781,297.8172,0,39.24594,-39.24594,356.5582,84.89464,0.196108,41.01201,0,0,297.8172
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,38.68863,38.68863,0,0,0,38.68863,0,0,7.105427E-15,0,0,40.72487,38.68863,0,0,66.87441,258.5713,0,40.72487,-40.72487,313.6304,74.67376,0.196108,42.55749,0,0,258.5713
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,57.33353,57.33353,0,0,0,57.33353,44.00772,7.105427E-15,0,0,25.23118,60.35109,57.33353,0,0,112.1243,217.8464,0,35.11991,-35.11991,276.6108,65.85958,0.196108,63.06689,20.18494,0,243.0776
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,178.9495,149.7,81,0,22.761,149.7,39.51521,0,29.24954,47.14449,59.15426,72.31579,68.7,0,0,151.1464,182.7265,0,13.16153,-13.16153,262.7373,62.55638,0.196108,196.8445,47.32341,81,241.8807
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,74.93938,74.93938,81,0,22.761,74.93938,113.386,0,0,0,84.97079,0,0,6.060625,5.757594,165.7703,169.565,90.72839,0,90.72839,348.8098,83.04979,0.1960804,82.43331,67.97663,81,254.5357
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,32.95651,32.95651,0,0,0,32.95651,288.2805,0,0,0,95.00718,34.69106,32.95651,0,0,75.04192,251.2205,60.31612,0,60.31612,406.0307,96.67378,0.1956245,36.25216,76.00574,0,346.2277
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,110.3587,110.3587,41.6587,0,12.80765,110.3587,94.17519,16.88892,0,0,103.9305,72.31579,68.7,0,0,14.72581,305.505,14.72581,0,14.72581,420.0009,100,0.1955135,121.3946,83.14442,81,409.4355
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,20.23772,20.23772,0,0,0,20.23772,507.5593,81.41555,0,0,102.7184,21.30286,20.23772,0,0,0,318.7582,0,0,0,420.0009,100,0.1955135,22.26149,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,211.6477,149.7,81,0,22.761,149.7,63.39138,22.58111,61.94769,83.11246,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1955135,232.8125,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,21.71609,21.71609,0,0,0,21.71609,464.8281,78.08344,0,0,100.9425,22.85904,21.71609,0,0,0,318.7582,0,0,0,420.0009,100,0.1955135,23.8877,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955135,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,56.4063,56.4063,0,0,0,56.4063,93.34491,0,0,0,52.6524,59.37505,56.4063,0,0,0,318.7582,0,6.722644,-6.722644,412.9146,98.31279,0.1955135,62.04693,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,70.9371,70.9371,46.49513,0,14.03127,70.9371,46.7992,0,0,0,33.19799,25.72839,24.44197,0,0,7.469605,312.0356,7.469605,0,7.469605,420.0009,100,0.1955341,78.03081,26.5584,81,345.2336
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,107.2306,107.2306,81,0,22.761,107.2306,4.037729,0,0,0,4.32968,27.61115,26.23059,0,0,0,318.7582,0,23.28147,-23.28147,395.46,94.15696,0.1955341,117.9536,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.8683,295.4767,0,0,0,395.46,94.15696,0.1955341,0,0,0,295.4767
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,60.48832,60.48832,0,0,0,60.48832,0,0,7.105427E-15,0,0,63.67191,60.48832,0,0,25.8683,295.4767,0,63.67191,-63.67191,328.3439,78.17697,0.1955341,66.53715,0,0,295.4767
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,71.13331,71.13331,81,0,22.761,71.13331,0,0,0,0,0,0,0,9.866689,9.373354,96.61487,231.8048,9.373354,0,9.373354,337.2363,80.29419,0.1955703,78.24664,0,81,231.8048
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,52.62107,52.62107,0,0,0,52.62107,0,0,7.105427E-15,0,0,55.39059,52.62107,0,0,87.24151,240.2409,0,55.39059,-55.39059,278.8495,66.39259,0.1955703,57.88317,0,0,240.2409
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,76.56727,76.56727,81,0,22.761,76.56727,0,0,0,0,0,0,0,4.432731,4.211095,148.7866,184.8503,4.211095,0,4.211095,282.8445,67.34378,0.1955866,84.224,0,81,184.8503
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,20.51294,20.51294,81,0,22.761,20.51294,0,0,0,0,0,0,0,60.48706,57.46271,144.5755,188.6403,57.46271,0,57.46271,337.3584,80.32326,0.195808,22.56423,0,81,188.6403
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,68.0218,68.0218,81,0,22.761,68.0218,0,0,0,0,0,0,0,12.9782,12.32929,87.11282,240.3567,12.32929,0,12.32929,349.055,83.10815,0.1958554,74.82397,0,81,240.3567
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,72.15474,72.15474,81,0,22.761,72.15474,0,0,0,0,0,0,0,8.845262,8.402998,74.78352,251.453,8.402998,0,8.402998,357.0267,85.0062,0.1958876,79.37022,0,81,251.453
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.38052,259.0157,0,0,0,357.0267,85.0062,0.1958876,0,0,0,259.0157
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,63.31879,63.31879,81,0,22.761,63.31879,0,0,0,0,0,0,0,17.68121,16.79715,66.38052,259.0157,16.79715,0,16.79715,372.9619,88.80028,0.1959521,69.65067,0,81,259.0157
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,46.75818,46.75818,0,0,0,46.75818,0,0,7.105427E-15,0,0,49.21914,46.75818,0,0,49.58337,274.1332,0,49.21914,-49.21914,321.0804,76.44756,0.1959521,51.434,0,0,274.1332
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,6.742614,6.742614,0,0,0,6.742614,0,0,8.881784E-16,0,0,7.097489,6.742614,0,0,104.2713,224.914,0,7.097489,-7.097489,313.599,74.66628,0.1959521,7.416876,0,0,224.914
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,92.00928,92.00928,81,0,22.761,92.00928,21.7856,0,0,0,20.04478,11.58872,11.00928,0,0,112.1574,217.8166,8.45606,0,8.45606,321.6211,76.5763,0.1959751,101.2102,16.03582,81,237.8613
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,67.11569,67.11569,81,0,22.761,67.11569,70.17076,0,0,0,47.09559,0,0,13.88431,13.19009,103.7013,225.427,60.28568,0,60.28568,378.8131,90.19342,0.1961536,73.82726,37.67648,81,272.5226
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,104.5967,104.5967,69.79787,0,19.92686,104.5967,76.52825,0,0,0,80.04606,36.6304,34.79888,0,0,43.41566,279.6841,43.41566,0,43.41566,420.0009,100,0.1961923,115.0564,64.03685,81,359.7302
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,102.4888,102.4888,33.78877,0,10.81656,102.4888,94.32515,24.3569,0,0,96.67268,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961923,112.7376,77.33815,81,415.4309
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,96.88041,96.88041,28.18041,0,9.397644,96.88041,115.2998,39.38708,0,0,111.7029,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961923,106.5685,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.489355,2.489355,0,0,0,2.489355,3715.642,89.87516,0,0,92.49554,2.620374,2.489355,0,0,0,318.7582,0,0,0,420.0009,100,0.1961923,2.738291,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,73.30231,73.30231,20.25,0,7.39125,73.30231,113.4835,27.34147,0,0,83.186,55.84453,53.0523,0,0,0,318.7582,0,0,0,420.0009,100,0.1961923,80.63254,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,137.7576,137.7576,69.05755,0,19.73956,137.7576,77.69699,34.71769,0,1.833307,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961923,151.5333,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,111.9762,111.9762,43.27616,0,13.21687,111.9762,71.02726,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1961923,123.1738,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,69.14952,69.14952,27.02117,0,9.104357,69.14952,64.13006,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1961923,76.06447,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,60.61941,60.61941,0,0,0,60.61941,33.04995,0,7.105427E-15,0,20.03469,63.80991,60.61941,0,0,0,318.7582,0,43.77522,-43.77522,373.8577,89.01357,0.1961923,66.68135,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,180.4521,149.7,81,0,22.761,149.7,2.699084,0,30.75215,48.79737,4.040529,72.31579,68.7,0,0,48.63913,274.983,0,68.27526,-68.27526,301.8893,71.87825,0.1961923,198.4974,3.232423,81,279.0235
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,114.3362,114.3362,81,0,22.761,114.3362,0,0,0,0,0,35.09076,33.33622,0,0,124.5005,206.7077,0,35.09076,-35.09076,264.9004,63.07139,0.1961923,125.7698,0,81,206.7077
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,89.95762,89.95762,81,0,22.761,89.95762,0,0,0,0,0,9.429074,8.957621,0,0,163.4903,171.617,0,9.429074,-9.429074,254.9612,60.70493,0.1961923,98.95338,0,81,171.617
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,173.967,162.1879,68.7,0,68.7,320.1358,76.22265,0.1962364,0,0,81,162.1879
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,40.1076,40.1076,81,0,22.761,40.1076,0,0,0,0,0,0,0,40.8924,38.84778,105.267,224.0179,38.84778,0,38.84778,356.99,84.99745,0.1963837,44.11836,0,81,224.0179
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,20.81112,20.81112,0,0,0,20.81112,0,0,3.552714E-15,0,0,21.90644,20.81112,0,0,66.41924,258.9809,0,21.90644,-21.90644,333.8986,79.49951,0.1963837,22.89223,0,0,258.9809
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,48.1823,48.1823,0,0,0,48.1823,0,0,0,0,0,50.71821,48.1823,0,0,90.75973,237.0745,0,50.71821,-50.71821,280.4369,66.77056,0.1963837,53.00053,0,0,237.0745
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,59.86648,59.86648,0,0,0,59.86648,0,0,7.105427E-15,0,0,63.01735,59.86648,0,0,147.1133,186.3563,0,63.01735,-63.01735,214.0108,50.95485,0.1963837,65.85313,0,0,186.3563
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.1326,123.3389,0,0,0,214.0108,50.95485,0.1963837,0,0,0,123.3389
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,59.01252,59.01252,0,0,0,59.01252,0,0,7.105427E-15,0,0,62.11844,59.01252,0,0,217.1326,123.3389,0,62.11844,-62.11844,148.5322,35.36474,0.1963837,64.91377,0,0,123.3389
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,36.79781,36.79781,0,0,0,36.79781,0,0,7.105427E-15,0,0,38.73454,36.79781,0,0,286.153,61.22048,0,38.73454,-38.73454,107.7024,25.64338,0.1963837,40.4776,0,0,61.22048
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,26.87916,26.87916,81,0,22.761,26.87916,0,0,0,0,0,0,0,54.12084,51.4148,329.1914,22.48594,51.4148,0,51.4148,156.4788,37.25678,0.1965779,29.56708,0,81,22.48594
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,133.3103,133.3103,81,0,22.761,133.3103,0,0,0,0.3200805,0,55.06351,52.31034,0,0,277.7766,68.75925,0,55.06351,-55.06351,98.43674,23.43727,0.1965779,146.6414,0,81,68.75925
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,97.55649,97.55649,81,0,22.761,97.55649,16.95853,0,0,10.15779,16.54414,17.42788,16.55649,0,0,338.9583,13.69574,0,0.8837363,-0.8837363,97.5052,23.21548,0.1965779,107.3121,13.23532,81,30.23989
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,103.1371,103.1371,81,0,22.761,103.1371,22.41605,3.552714E-15,0,15.88678,23.11927,23.30224,22.13713,0,0,339.9402,12.812,0,0.1829769,-0.1829769,97.31233,23.16956,0.1965779,113.4508,18.49541,81,35.93127
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,88.08366,88.08366,81,0,22.761,88.08366,45.22675,0,0,0,39.83738,7.45648,7.083656,0,0,340.1436,12.62903,32.3809,0,32.3809,128.0316,30.48364,0.1966644,96.89202,31.8699,81,52.4664
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.9905257,0.9905257,73.30631,0,20.8145,0.9905257,3868.932,0,0,0,38.32276,0,0,72.31579,68.7,307.7627,41.77184,107.0228,0,107.0228,229.5623,54.65757,0.1964328,1.089578,30.65821,81,80.0946
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,46.65644,46.65644,81,0,22.761,46.65644,133.9202,0,0,0,62.48241,0,0,34.34356,32.62638,200.7399,138.0923,95.10879,0,95.10879,319.7904,76.14041,0.1963724,51.32209,49.98593,81,200.5747
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,26.39191,26.39191,52.78924,0,15.62368,26.39191,294.9557,0,0,0,77.84444,0,0,26.39732,25.07746,105.6311,223.6902,102.9219,0,102.9219,417.4307,99.38805,0.1959578,29.03111,62.27556,81,301.5347
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,80.38733,80.38733,20.25,0,7.39125,80.38733,112.9795,24.80954,0,0,90.82119,63.30246,60.13733,0,0,2.709199,316.3199,2.709199,0,2.709199,420.0009,100,0.1959379,88.42606,72.65695,81,407.1411
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,18.21607,18.21607,0,0,0,18.21607,376.3835,49.38749,0,0,68.5623,19.17482,18.21607,0,0,0,318.7582,0,0,0,420.0009,100,0.1959379,20.03768,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,60.55515,60.55515,0,0,0,60.55515,30.03158,0,0,0,18.18567,63.74226,60.55515,0,0,0,318.7582,0,45.55659,-45.55659,371.98,88.56648,0.1959379,66.61066,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,28.38682,28.38682,0,0,0,28.38682,37.09885,0,0,0,10.53118,29.88086,28.38682,0,0,50.61843,273.2016,0,19.34968,-19.34968,351.5836,83.71022,0.1959379,31.2255,8.424947,0,283.7328
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,66.04043,66.04043,81,0,22.761,66.04043,19.14767,0,0,0,12.6452,0,0,14.95957,14.21159,72.11808,253.852,26.85679,0,26.85679,377.0622,89.77654,0.1960248,72.64447,10.11616,81,266.4972
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,120.5393,120.5393,81,0,22.761,120.5393,3.528842,0,1.421085E-14,0,4.253641,41.62029,39.53928,0,0,45.26128,278.0231,0,37.36665,-37.36665,337.6743,80.39848,0.1960248,132.5932,3.402912,81,282.2767
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.77979,240.6564,0,0,0,337.6743,80.39848,0.1960248,0,0,0,240.6564
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.77979,240.6564,0,0,0,337.6743,80.39848,0.1960248,0,0,0,240.6564
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,23.21271,23.21271,0,0,0,23.21271,0,0,0,0,0,24.43443,23.21271,0,0,86.77979,240.6564,0,24.43443,-24.43443,311.9182,74.26608,0.1960248,25.53398,0,0,240.6564
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,16.79995,16.79995,0,0,0,16.79995,0,0,0,0,0,17.68416,16.79995,0,0,113.9291,216.222,0,17.68416,-17.68416,293.2774,69.82782,0.1960248,18.47995,0,0,216.222
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,24.6858,24.6858,0,0,0,24.6858,0,0,0,0,0,25.98505,24.6858,0,0,133.5782,198.5378,0,25.98505,-25.98505,265.8868,63.30625,0.1960248,27.15438,0,0,198.5378
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.4505,172.5528,0,0,0,265.8868,63.30625,0.1960248,0,0,0,172.5528
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,85.68826,85.68826,81,0,22.761,85.68826,0,0,0,0,0,4.935013,4.688262,0,0,162.4505,172.5528,0,4.935013,-4.935013,260.6848,62.06769,0.1960248,94.25709,0,81,172.5528
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,6.526514,6.526514,78.8423,0,22.2151,6.526514,0,0,0,0,0,0,0,72.31579,68.7,167.9338,167.6178,68.7,0,68.7,325.8593,77.5854,0.1961369,7.179166,0,81,167.6178
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.23384,229.4478,68.7,0,68.7,391.0339,93.10313,0.1961802,0,0,81,229.4478
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,84.20883,84.20883,81,0,22.761,84.20883,0,0,0,0,0,3.377721,3.208835,0,0,30.53384,291.2778,0,3.377721,-3.377721,387.4735,92.2554,0.1961802,92.62971,0,81,291.2778
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,23.39011,23.39011,0,0,0,23.39011,0,0,0,0,0,24.62116,23.39011,0,0,34.28686,287.9001,0,24.62116,-24.62116,361.5205,86.07613,0.1961802,25.72912,0,0,287.9001
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,22.53649,22.53649,0,0,0,22.53649,0,0,3.552714E-15,0,0,23.72262,22.53649,0,0,61.64371,263.2789,0,23.72262,-23.72262,336.5146,80.12238,0.1961802,24.79014,0,0,263.2789
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,19.33055,19.33055,0,0,0,19.33055,76.09007,0,0,0,14.70863,20.34795,19.33055,0,0,88.00218,239.5563,0,5.63932,-5.63932,330.5703,78.70705,0.1961802,21.26361,11.7669,0,254.2649
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,94.26809,233.9169,36.05668,0,36.05668,364.7766,86.85141,0.1959171,0,28.84534,0,269.9736
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,12.83235,12.83235,0,0,0,12.83235,400.1433,0,0,0,51.34778,13.50773,12.83235,0,0,58.21141,266.368,37.84005,0,37.84005,400.6749,95.39859,0.1956418,14.11558,41.07822,0,317.7157
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,31.45743,31.45743,0,0,0,31.45743,235.5971,20.62835,0,0,74.1128,33.11308,31.45743,0,0,20.37137,300.424,20.37137,0,20.37137,420.0009,100,0.1954939,34.60317,59.29024,0,374.5368
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954939,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,11.4404,11.4404,0,0,0,11.4404,891.1335,89.90672,0,0,101.9493,12.04253,11.4404,0,0,0,318.7582,0,0,0,420.0009,100,0.1954939,12.58444,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,89.18779,89.18779,32.38655,0,10.4618,89.18779,67.03919,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1954939,98.10657,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,160.136,149.7,81,0,22.761,149.7,33.38236,0,10.436,26.4496,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1954939,176.1496,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,21.24328,21.24328,0,0,0,21.24328,305.3325,17.67639,0,0,64.86262,22.36134,21.24328,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1953139,23.3676,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,51.82402,51.82402,0,0,0,51.82402,84.61874,0,0,0,43.85283,54.55159,51.82402,0,0,0,318.7582,0,10.69877,-10.69877,408.7234,97.31489,0.1953139,57.00642,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,6.959994,6.959994,0,0,0,6.959994,132.0283,0,0,0,9.18916,7.326309,6.959994,0,0,11.88752,308.0594,1.862851,0,1.862851,410.4906,97.73566,0.1953004,7.655993,7.351328,0,317.2486
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,56.36813,56.36813,0,0,0,56.36813,6.317916,0,7.105427E-15,0,3.561292,59.33488,56.36813,0,0,10.02467,309.736,0,55.77359,-55.77359,351.7001,83.73795,0.1953004,62.00495,2.849033,0,313.2973
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,112.1623,112.1623,81,0,22.761,112.1623,0,0,0,0,0,32.80244,31.16232,0,0,71.99532,253.9624,0,32.80244,-32.80244,317.1233,75.50539,0.1953004,123.3785,0,81,253.9624
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.4425,221.16,68.7,0,68.7,382.2978,91.02311,0.1953455,0,0,81,221.16
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,86.0629,86.0629,81,0,22.761,86.0629,0,0,0,0,0,5.329362,5.062894,0,0,39.74247,282.99,0,5.329362,-5.329362,376.6802,89.68558,0.1953455,94.66918,0,81,282.99
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,72.437,72.437,81,0,22.761,72.437,0,0,0,0,0,0,0,8.562998,8.134849,45.66399,277.6606,8.134849,0,8.134849,384.3976,91.52305,0.1953758,79.6807,0,81,277.6606
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,27.88586,27.88586,0,0,0,27.88586,0,0,3.552714E-15,0,0,29.35354,27.88586,0,0,37.52914,284.982,0,29.35354,-29.35354,353.4562,84.15607,0.1953758,30.67445,0,0,284.982
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,14.29634,14.29634,0,0,0,14.29634,0,0,1.776357E-15,0,0,15.04878,14.29634,0,0,70.14418,255.6285,0,15.04878,-15.04878,337.5934,80.37923,0.1953758,15.72598,0,0,255.6285
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,47.97085,47.97085,0,0,0,47.97085,0,0,7.105427E-15,0,0,50.49563,47.97085,0,0,86.86505,240.5797,0,50.49563,-50.49563,284.3664,67.70614,0.1953758,52.76793,0,0,240.5797
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,98.30968,98.30968,81,0,22.761,98.30968,0,0,0,0,0,18.22072,17.30968,0,0,142.9713,190.0841,0,18.22072,-18.22072,265.16,63.13321,0.1953758,108.1407,0,81,190.0841
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,61.99836,61.99836,81,0,22.761,61.99836,0,0,0,0,0,0,0,19.00163,18.05155,163.2166,171.8633,18.05155,0,18.05155,282.2852,67.21063,0.1954428,68.1982,0,81,171.8633
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,35.23534,35.23534,81,0,22.761,35.23534,0,0,0,0,0,0,0,45.76466,43.47643,145.165,188.1097,43.47643,0,43.47643,323.5306,77.03094,0.1956039,38.75887,0,81,188.1097
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.6886,227.2385,68.7,0,68.7,388.7051,92.54866,0.195648,0,0,81,227.2385
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,82.00916,82.00916,81,0,22.761,82.00916,0,0,0,0,0,1.062272,1.009158,0,0,32.98856,289.0685,0,1.062272,-1.062272,387.5854,92.28206,0.195648,90.21008,0,81,289.0685
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,65.87581,65.87581,77.89126,0,21.97449,65.87581,32.66909,0,0,0,21.52102,0,0,12.01545,11.41467,34.16887,288.0063,32.9357,0,32.9357,418.831,99.72146,0.1957465,72.46339,17.21682,81,309.5273
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,36.90783,0,0,38.14099,0,0,0,0,1.233164,317.6484,1.233164,0,1.233164,420.0009,100,0.1957377,0,30.51279,0,355.7894
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,13.03063,13.03063,0,0,0,13.03063,598.908,64.32502,0,0,78.04147,13.71645,13.03063,0,0,0,318.7582,0,0,0,420.0009,100,0.1957377,14.33369,62.43318,0,396.7997
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957377,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,60.04926,60.04926,0,0,0,60.04926,154.8979,29.80531,0,0,93.01506,63.20975,60.04926,0,0,0,318.7582,0,0,0,420.0009,100,0.1957377,66.05419,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,39.1597,39.1597,0,0,0,39.1597,260.8945,60.94479,0,0,102.1655,41.22074,39.1597,0,0,0,318.7582,0,0,0,420.0009,100,0.1957377,43.07567,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,35.13907,35.13907,0,0,0,35.13907,321.6918,76.051,0,0,113.0395,36.98849,35.13907,0,0,0,318.7582,0,0,0,420.0009,100,0.1957377,38.65297,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.840366,1.840366,0,0,0,1.840366,5019.061,90.43188,0,0,92.3691,1.937228,1.840366,0,0,0,318.7582,0,0,0,420.0009,100,0.1957377,2.024403,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957377,0,55.60975,0,388.2704
