Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,56.28308,56.28308,0,0,0,56.28308,85.60213,0,7.105427E-15,0,48.17951,59.24534,56.28308,0,0,0,318.7582,0,11.06583,-11.06583,408.3364,97.22276,0.1957377,61.91138,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,29.42141,29.42141,0,0,0,29.42141,65.94342,0,0,0,19.40149,30.96991,29.42141,0,0,12.29537,307.6924,0,11.56842,-11.56842,396.1422,94.31939,0.1957377,32.36355,15.52119,0,327.0939
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,25.14917,296.124,4.155354,0,4.155354,400.0844,95.25799,0.1957078,0,3.324284,0,300.2793
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.99382,299.8638,0,0,0,400.0844,95.25799,0.1957078,0,0,0,299.8638
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,10.33234,10.33234,0,0,0,10.33234,0,0,1.776357E-15,0,0,10.87615,10.33234,0,0,20.99382,299.8638,0,10.87615,-10.87615,388.6199,92.52836,0.1957078,11.36557,0,0,299.8638
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.9222264,0.9222264,0,0,0,0.9222264,0,0,1.110223E-16,0,0,0.9707646,0.9222264,0,0,33.07842,288.9876,0,0.9707646,-0.9707646,387.5966,92.28472,0.1957078,1.014449,0,0,288.9876
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,31.52108,31.52108,0,0,0,31.52108,0,0,7.105427E-15,0,0,33.18008,31.52108,0,0,34.15705,288.0169,0,33.18008,-33.18008,352.6217,83.95739,0.1957078,34.67318,0,0,288.0169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,91.27839,91.27839,81,0,22.761,91.27839,0,0,0,0,0,10.81936,10.27839,0,0,71.0238,254.8368,0,10.81936,-10.81936,341.2171,81.24201,0.1957078,100.4062,0,81,254.8368
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.04531,244.0174,0,0,0,341.2171,81.24201,0.1957078,0,0,0,244.0174
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,13.27855,13.27855,0,0,0,13.27855,0,0,0,0,0,13.97742,13.27855,0,0,83.04531,244.0174,0,13.97742,-13.97742,326.4836,77.73405,0.1957078,14.60641,0,0,244.0174
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,14.82678,14.82678,0,0,0,14.82678,0,0,1.776357E-15,0,0,15.60714,14.82678,0,0,98.57578,230.04,0,15.60714,-15.60714,310.0323,73.81706,0.1957078,16.30946,0,0,230.04
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,35.28674,35.28674,0,0,0,35.28674,0,0,0,0,0,37.14393,35.28674,0,0,115.917,214.4329,0,37.14393,-37.14393,270.8791,64.4949,0.1957078,38.81541,0,0,214.4329
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,43.99952,43.99952,0,0,0,43.99952,0,0,7.105427E-15,0,0,46.31528,43.99952,0,0,157.1881,177.289,0,46.31528,-46.31528,222.0585,52.87098,0.1957078,48.39946,0,0,177.289
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,52.65365,52.65365,0,0,0,52.65365,0,0,7.105427E-15,0,0,55.4249,52.65365,0,0,208.6495,130.9737,0,55.4249,-55.4249,163.6356,38.96077,0.1957078,57.91902,0,0,130.9737
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,96.86945,96.86945,81,0,22.761,96.86945,0,0,0,0,0,16.70469,15.86946,0,0,270.2327,75.54877,0,16.70469,-16.70469,146.0273,34.76833,0.1957078,106.5564,0,81,75.54877
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,45.98197,45.98197,81,0,22.761,45.98197,30.93948,0,0,0,14.22658,0,0,35.01803,33.26713,288.7935,58.84409,47.49371,0,47.49371,191.0838,45.49604,0.1958673,50.58017,11.38126,81,73.07066
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,71.26432,71.26432,81,0,22.761,71.26432,49.22275,0,0,0,35.07826,0,0,9.735679,9.248895,241.2998,101.5884,44.32715,0,44.32715,233.1362,55.50851,0.1959926,78.39075,28.06261,81,136.6667
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,129.3143,129.3143,81,0,22.761,129.3143,44.99293,0,0,0,58.18228,50.85712,48.31426,0,0,196.9726,141.4829,7.32516,0,7.32516,240.0854,57.16309,0.1960116,142.2457,46.54582,81,199.6651
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,97.91525,97.91525,81,0,22.761,97.91525,60.09213,0,0,0,58.83936,17.80553,16.91525,0,0,189.6475,148.0755,41.03383,0,41.03383,279.0135,66.43167,0.1961182,107.7068,47.07149,81,206.9149
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,72.31579,0,20.56389,0,0,0,0,0,63.46505,0,0,72.31579,68.7,148.6136,185.006,132.165,0,132.165,404.3963,96.28465,0.1957077,0,50.77204,81,248.471
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,28.84272,28.84272,0,0,0,28.84272,378.4538,62.34703,0,0,109.1564,30.36076,28.84272,0,0,16.44859,303.9545,16.44859,0,16.44859,420.0009,100,0.1955907,31.72699,87.3251,0,413.1109
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955907,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,33.66743,33.66743,0,0,0,33.66743,289.6801,62.08847,0,0,97.52787,35.4394,33.66743,0,0,0,318.7582,0,0,0,420.0009,100,0.1955907,37.03418,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,48.17738,48.17738,0,0,0,48.17738,106.3594,0.5281285,0,0,51.24117,50.71304,48.17738,0,0,0,318.7582,0,0,0,420.0009,100,0.1955907,52.99512,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,55.45604,55.45604,0,0,0,55.45604,50.88452,0,7.105427E-15,0,28.21854,58.37478,55.45604,0,0,0,318.7582,0,30.15624,-30.15624,388.2134,92.43157,0.1955907,61.00165,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,119.7405,119.7405,81,0,22.761,119.7405,20.96674,0,1.421085E-14,0,25.10568,40.77948,38.74051,0,0,33.50694,288.602,0,15.6738,-15.6738,371.6917,88.49786,0.1955907,131.7146,20.08455,81,313.7077
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,155.1804,149.7,81,0,22.761,149.7,2.853992,0,5.480404,20.99844,4.272427,72.31579,68.7,0,0,50.92227,272.9282,0,68.04337,-68.04337,299.9677,71.42075,0.1955907,170.6984,3.417941,81,277.2006
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,89.6851,89.6851,81,0,22.761,89.6851,0,0,0,0,0,9.142212,8.685102,0,0,126.526,204.8848,0,9.142212,-9.142212,290.331,69.12629,0.1955907,98.65361,0,81,204.8848
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,100.0768,100.0768,81,0,22.761,100.0768,0,0,0,0,0,20.08085,19.07681,0,0,136.684,195.7426,0,20.08085,-20.08085,269.1639,64.08652,0.1955907,110.0845,0,81,195.7426
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,73.88943,73.88943,81,0,22.761,73.88943,0,0,0,0,0,0,0,7.110575,6.755046,158.9961,175.6618,6.755046,0,6.755046,275.5723,65.61233,0.1956153,81.27837,0,81,175.6618
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,71.2682,71.2682,81,0,22.761,71.2682,0,0,0,0,0,0,0,9.731805,9.245214,152.241,181.7413,9.245214,0,9.245214,284.3431,67.7006,0.195649,78.39501,0,81,181.7413
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.145917,2.145917,74.46171,0,21.10681,2.145917,0,0,0,0,0,0,0,72.31579,68.7,142.9958,190.062,68.7,0,68.7,349.5176,83.21832,0.1957142,2.360509,0,81,190.062
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,33.47825,33.47825,0,0,0,33.47825,0,0,7.105427E-15,0,0,35.24026,33.47825,0,0,74.29581,251.892,0,35.24026,-35.24026,312.3712,74.37393,0.1957142,36.82607,0,0,251.892
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,37.25705,37.25705,0,0,0,37.25705,0,0,7.105427E-15,0,0,39.21795,37.25705,0,0,113.4517,216.6517,0,39.21795,-39.21795,271.0318,64.53125,0.1957142,40.98276,0,0,216.6517
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,40.55092,40.55092,0,0,0,40.55092,0,0,7.105427E-15,0,0,42.68518,40.55092,0,0,157.0272,177.4338,0,42.68518,-42.68518,226.0377,53.81838,0.1957142,44.60602,0,0,177.4338
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,60.28341,60.28341,0,0,0,60.28341,0,0,7.105427E-15,0,0,63.45623,60.28341,0,0,204.4551,134.7486,0,63.45623,-63.45623,159.1489,37.89252,0.1957142,66.31175,0,0,134.7486
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.9621,71.29237,0,0,0,159.1489,37.89252,0.1957142,0,0,0,71.29237
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,81.0817,81.0817,81,0,22.761,81.0817,0,0,0,0,0,0.0860024,0.08170228,0,0,274.9621,71.29237,0,0.0860024,-0.0860024,159.0583,37.87094,0.1957142,89.18987,0,81,71.29237
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,80.71546,80.71546,81,0,22.761,80.71546,0,0,0,0,0,0,0,0.2845352,0.2703084,275.0576,71.20637,0.2703084,0,0.2703084,159.3147,37.932,0.1957152,88.78701,0,81,71.20637
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,50.2353,50.2353,81,0,22.761,50.2353,41.36499,0,0,0,20.77983,0,0,30.7647,29.22647,274.7873,71.44965,50.00629,0,50.00629,206.7549,49.22725,0.1958748,55.25883,16.62386,81,92.22947
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,224.781,116.4553,120.821,0,120.821,321.3757,76.51787,0.1955495,0,41.69677,81,168.5763
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,104.0151,104.0151,81,0,22.761,104.0151,73.08925,0,0,0,76.02383,24.22639,23.01507,0,0,103.96,225.1942,51.79744,0,51.79744,370.515,88.21769,0.1956471,114.4166,60.81907,81,301.218
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,116.9477,116.9477,75.05412,0,21.25669,116.9477,82.31126,7.105427E-15,0,0,96.26117,44.09856,41.89363,0,0,52.16261,271.8119,52.16261,0,52.16261,420.0009,100,0.1955512,128.6425,77.00893,81,368.0731
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,14.26338,14.26338,0,0,0,14.26338,611.5276,72.21042,0,0,87.22449,15.01408,14.26338,0,0,0,318.7582,0,0,0,420.0009,100,0.1955512,15.68971,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,44.43135,44.43135,0,0,0,44.43135,194.8653,39.81146,0,0,86.5813,46.76984,44.43135,0,0,0,318.7582,0,0,0,420.0009,100,0.1955512,48.87449,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,60.21901,60.21901,0,0,0,60.21901,171.9232,40.14199,0,0,103.5304,63.38843,60.21901,0,0,0,318.7582,0,0,0,420.0009,100,0.1955512,66.24091,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955512,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,34.93456,34.93456,0,0,0,34.93456,213.944,37.96719,0,0,74.7404,36.77322,34.93456,0,0,0,318.7582,0,0,0,420.0009,100,0.1955512,38.42801,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955512,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,95.06527,95.06527,71.30468,0,20.30808,95.06527,26.30945,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1955512,104.5718,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,22.82056,22.82056,0,0,0,22.82056,18.18974,0,3.552714E-15,0,4.151001,24.02164,22.82056,0,0,0,318.7582,0,19.87064,-19.87064,399.0554,95.01299,0.1955512,25.10262,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.07849,298.8876,0,0,0,399.0554,95.01299,0.1955512,0,0,0,298.8876
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,102.395,102.395,81,0,22.761,102.395,0,0,0,0,0,22.52104,21.39499,0,0,22.07849,298.8876,0,22.52104,-22.52104,375.3161,89.36079,0.1955512,112.6345,0,81,298.8876
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,91.60997,91.60997,81,0,22.761,91.60997,0,0,0,0,0,11.16839,10.60997,0,0,47.10187,276.3665,0,11.16839,-11.16839,363.5436,86.55782,0.1955512,100.771,0,81,276.3665
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,10.61177,10.61177,0,0,0,10.61177,0,0,1.776357E-15,0,0,11.17029,10.61177,0,0,59.51119,265.1982,0,11.17029,-11.17029,351.769,83.75437,0.1955512,11.67295,0,0,265.1982
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,50.21589,50.21589,0,0,0,50.21589,0,0,7.105427E-15,0,0,52.85884,50.21589,0,0,71.92262,254.0279,0,52.85884,-52.85884,296.0509,70.48818,0.1955512,55.23748,0,0,254.0279
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,12.97393,12.97393,0,0,0,12.97393,0,0,1.776357E-15,0,0,13.65677,12.97393,0,0,130.6547,201.169,0,13.65677,-13.65677,281.6555,67.06068,0.1955512,14.27132,0,0,201.169
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,111.3438,111.3438,81,0,22.761,111.3438,0,0,0,0,0,31.94089,30.34385,0,0,145.8289,187.5123,0,31.94089,-31.94089,247.9868,59.04436,0.1955512,122.4782,0,81,187.5123
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,68.3072,68.3072,81,0,22.761,68.3072,0,1.776357E-15,0,0,0,0,0,12.6928,12.05816,181.3187,155.5714,12.05816,0,12.05816,259.4262,61.76801,0.1955947,75.13792,0,81,155.5714
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,36.95211,36.95211,81,0,22.761,36.95211,0,0,0,0,0,0,0,44.04789,41.8455,169.2606,166.4237,41.8455,0,41.8455,299.1243,71.21992,0.195745,40.64732,0,81,166.4237
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,48.09365,48.09365,81,0,22.761,48.09365,0,0,0,0,0,0,0,32.90635,31.26103,127.4151,204.0847,31.26103,0,31.26103,328.7811,78.28106,0.195857,52.90302,0,81,204.0847
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,48.56833,48.56833,81,0,22.761,48.56833,0,0,0,0,0,0,0,32.43167,30.81008,96.15404,232.2196,30.81008,0,30.81008,358.0101,85.24033,0.1959672,53.42517,0,81,232.2196
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,55.64405,55.64405,0,0,0,55.64405,0,0,7.105427E-15,0,0,58.57269,55.64405,0,0,65.34396,259.9487,0,58.57269,-58.57269,296.2691,70.54012,0.1959672,61.20846,0,0,259.9487
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,104.9689,104.9689,81,0,22.761,104.9689,21.22437,3.552714E-15,0,0,22.27899,25.23043,23.9689,0,0,130.4247,201.376,0,2.951437,-2.951437,293.158,69.79939,0.1959672,115.4658,17.82319,81,223.655
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,38.53679,38.53679,81,0,22.761,38.53679,108.9922,0,0,0,42.0021,0,0,42.46321,40.34005,133.7041,198.4245,82.34215,0,82.34215,371.2746,88.39854,0.1960007,42.39047,33.60168,81,240.4266
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,38.17117,38.17117,0,0,0,38.17117,153.7643,0,0,0,58.69363,40.18017,38.17117,0,0,51.36195,272.5325,18.51345,0,18.51345,388.838,92.5803,0.1958715,41.98828,46.9549,0,331.2261
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.379909,1.379909,0,0,0,1.379909,3493.259,13.90277,0,0,48.2038,1.452536,1.379909,0,0,32.8485,289.1946,32.8485,0,32.8485,420.0009,100,0.1956427,1.5179,38.56304,0,337.3984
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,32.493,32.493,0,0,0,32.493,128.793,7.645557,0,0,41.84872,34.20316,32.493,0,0,0,318.7582,0,0,0,420.0009,100,0.1956427,35.7423,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,27.99607,27.99607,0,0,0,27.99607,129.1734,6.693919,0,0,36.16347,29.46955,27.99607,0,0,0,318.7582,0,0,0,420.0009,100,0.1956427,30.79568,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,126.8095,126.8095,81,0,22.761,126.8095,34.18506,0,0,0,43.34992,48.22057,45.80954,0,0,0,318.7582,0,4.87065,-4.87065,414.8667,98.7776,0.1956427,139.4905,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,16.07967,16.07967,0,0,0,16.07967,209.332,11.32211,0,0,33.65991,16.92597,16.07967,0,0,5.411833,313.8876,5.411833,0,5.411833,420.0009,100,0.195605,17.68764,26.92793,0,347.5475
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195605,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,85.99218,85.99218,45.35674,0,13.74326,85.99218,49.7419,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.195605,94.59139,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,43.58159,43.58159,0,0,0,43.58159,38.43304,0,0,0,16.74973,45.87536,43.58159,0,0,0,318.7582,0,29.12563,-29.12563,389.2997,92.69022,0.195605,47.93975,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,60.57154,60.57154,0,0,0,60.57154,4.56729,0,7.105427E-15,0,2.766478,63.75951,60.57154,0,0,32.36181,289.6326,0,60.99304,-60.99304,325.0074,77.38257,0.195605,66.62869,2.213182,0,292.3991
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.1319,228.6396,0,0,0,325.0074,77.38257,0.195605,0,0,0,228.6396
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,85.27563,85.27563,81,0,22.761,85.27563,0,0,0,0,0,4.500668,4.275634,0,0,100.1319,228.6396,0,4.500668,-4.500668,320.2633,76.25301,0.195605,93.8032,0,81,228.6396
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,114.7634,114.7634,81,0,22.761,114.7634,0,0,0,0,0,35.54047,33.76344,0,0,105.1326,224.1389,0,35.54047,-35.54047,282.8004,67.33328,0.195605,126.2398,0,81,224.1389
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,74.72997,74.72997,81,0,22.761,74.72997,0,0,0,0,0,0,0,6.270037,5.956535,144.622,188.5984,5.956535,0,5.956535,288.4512,68.67873,0.1956263,82.20296,0,81,188.5984
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,88.53167,88.53167,81,0,22.761,88.53167,0,0,0,0,0,7.928076,7.531672,0,0,138.6655,193.9593,0,7.928076,-7.928076,280.0943,66.68899,0.1956263,97.38484,0,81,193.9593
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,45.47284,45.47284,81,0,22.761,45.47284,0,0,0,0,0,0,0,35.52716,33.7508,147.4744,186.0312,33.7508,0,33.7508,312.1131,74.3125,0.1957464,50.02013,0,81,186.0312
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,60.69072,60.69072,81,0,22.761,60.69072,0,0,0,0,0,0,0,20.30928,19.29381,113.7236,216.407,19.29381,0,19.29381,330.4168,78.67052,0.195815,66.7598,0,81,216.407
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.06418,28.06418,81,0,22.761,28.06418,0,0,0,0,0,0,0,52.93582,50.28902,94.42982,233.7714,50.28902,0,50.28902,378.1252,90.02963,0.1959933,30.8706,0,81,233.7714
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,56.80147,56.80147,0,0,0,56.80147,0,0,7.105427E-15,0,0,59.79102,56.80147,0,0,44.1408,279.0315,0,59.79102,-59.79102,315.0999,75.02364,0.1959933,62.48162,0,0,279.0315
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,77.72602,77.72602,81,0,22.761,77.72602,0,0,0,0,0,0,0,3.273978,3.110279,110.5753,219.2405,3.110279,0,3.110279,318.0506,75.72618,0.1960043,85.49863,0,81,219.2405
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,67.73341,67.73341,81,0,22.761,67.73341,0,0,0,0,0,0,0,13.26658,12.60325,107.465,222.0397,12.60325,0,12.60325,330.0071,78.57296,0.1960489,74.50676,0,81,222.0397
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,23.78436,23.78436,81,0,22.761,23.78436,0,0,0,0,0,0,0,57.21564,54.35486,94.86173,233.3827,54.35486,0,54.35486,381.5726,90.85045,0.1962407,26.16279,0,81,233.3827
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,83.21759,83.21759,81,0,22.761,83.21759,18.64938,0,0,0,15.51957,2.334302,2.217587,0,0,40.50687,282.302,13.18526,0,13.18526,394.0813,93.82869,0.1962737,91.53934,12.41565,81,297.8216
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,129.9579,129.9579,81,0,22.761,129.9579,37.42901,0,0,0,48.64198,51.53468,48.95795,0,0,27.32161,294.1688,0,2.892708,-2.892708,391.0321,93.1027,0.1962737,142.9538,38.91358,81,342.8108
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,22.3106,22.3106,0,0,0,22.3106,265.1918,5.145318,0,0,59.16589,23.48484,22.3106,0,0,30.53573,291.2761,30.53573,0,30.53573,420.0009,100,0.1960622,24.54166,47.33271,0,350.442
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,128.8185,128.8185,60.11854,0,17.47799,128.8185,67.9334,15.19503,0,0,87.51082,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1960622,141.7004,70.00865,81,406.269
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,65.79811,65.79811,20.25,0,7.39125,65.79811,136.7508,42.03405,0,0,89.97942,47.94538,45.54811,0,0,0,318.7582,0,0,0,420.0009,100,0.1960622,72.37792,71.98354,81,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,66.3391,66.3391,20.25,0,7.39125,66.3391,98.76377,17.00416,0,0,65.51899,48.51484,46.0891,0,0,0,318.7582,0,0,0,420.0009,100,0.1960622,72.97301,52.4152,81,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,77.23811,77.23811,20.25,0,7.39125,77.23811,91.97078,11.04901,0,0,71.0365,59.98749,56.98811,0,0,0,318.7582,0,0,0,420.0009,100,0.1960622,84.96193,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,39.79214,39.79214,0,0,0,39.79214,178.506,29.14491,0,0,71.03138,41.88647,39.79214,0,0,0,318.7582,0,0,0,420.0009,100,0.1960622,43.77136,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,36.79488,36.79488,0,0,0,36.79488,198.6918,34.37697,0,0,73.10842,38.73145,36.79488,0,0,0,318.7582,0,0,0,420.0009,100,0.1960622,40.47437,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,88.76186,88.76186,53.28796,0,15.74985,88.76186,42.06869,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1960622,97.63805,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,15.14998,15.14998,0,0,0,15.14998,115.4284,1.540036,0,0,17.48738,15.94735,15.14998,0,0,0,318.7582,0,0,0,420.0009,100,0.1960622,16.66498,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,136.8887,136.8887,81,0,22.761,136.8887,2.775772,0,0,0.8775592,3.799718,58.8302,55.88869,0,0,0,318.7582,0,55.03048,-55.03048,361.9936,86.18878,0.1960622,150.5776,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,116.8949,116.8949,81,0,22.761,116.8949,0,0,0,0,0,37.78411,35.89491,0,0,61.14498,263.7278,0,37.78411,-37.78411,322.1656,76.70596,0.1960622,128.5844,0,81,263.7278
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,44.5126,44.5126,81,0,22.761,44.5126,0,0,0,0,0,0,0,36.4874,34.66303,103.1273,225.9436,34.66303,0,34.66303,355.0499,84.53552,0.1961842,48.96386,0,81,225.9436
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,30.91898,30.91898,0,0,0,30.91898,0,0,0,0,0,32.54629,30.91898,0,0,68.4643,257.1404,0,32.54629,-32.54629,320.7431,76.36725,0.1961842,34.01087,0,0,257.1404
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,37.06904,37.06904,0,0,0,37.06904,0,0,0,0,0,39.02004,37.06904,0,0,104.6268,224.5941,0,39.02004,-39.02004,279.6124,66.57424,0.1961842,40.77594,0,0,224.5941
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,44.42442,44.42442,0,0,0,44.42442,0,0,0,0,0,46.76255,44.42442,0,0,147.9825,185.574,0,46.76255,-46.76255,230.3203,54.83806,0.1961842,48.86686,0,0,185.574
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,16.99535,16.99535,0,0,0,16.99535,0,0,0,0,0,17.88984,16.99535,0,0,199.9408,138.8115,0,17.88984,-17.88984,211.4628,50.34818,0.1961842,18.69489,0,0,138.8115
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,17.84529,17.84529,0,0,0,17.84529,0,0,3.552714E-15,0,0,18.78452,17.84529,0,0,219.8184,120.9216,0,18.78452,-18.78452,191.6621,45.63375,0.1961842,19.62982,0,0,120.9216
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,21.56862,21.56862,0,0,0,21.56862,0,0,3.552714E-15,0,0,22.70381,21.56862,0,0,240.6901,102.1371,0,22.70381,-22.70381,167.7302,39.93569,0.1961842,23.72548,0,0,102.1371
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,41.26125,41.26125,0,0,0,41.26125,0,0,7.105427E-15,0,0,43.43289,41.26125,0,0,265.9166,79.43331,0,43.43289,-43.43289,121.9479,29.03517,0.1961842,45.38737,0,0,79.43331
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,46.22324,46.22324,81,0,22.761,46.22324,0,0,0,0,0,0,0,34.77676,33.03793,314.1754,36.00042,33.03793,0,33.03793,153.2905,36.49766,0.1963001,50.84556,0,81,36.00042
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,15.03472,15.03472,81,0,22.761,15.03472,0,0,0,0,0,0,0,65.96529,62.66702,281.1374,65.73455,62.66702,0,62.66702,212.7416,50.65267,0.1964679,16.53819,0,81,65.73455
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,218.4704,122.1349,68.7,0,68.7,277.9162,66.17038,0.1965078,0,0,81,122.1349
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,13.0134,13.0134,81,0,22.761,13.0134,56.1492,0,0,0,7.306921,0,0,67.9866,64.58727,149.7704,183.9649,71.89419,0,71.89419,346.121,82.40959,0.1966109,14.31474,5.845537,81,191.2718
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,77.87621,248.6696,6.745849,0,6.745849,352.5207,83.93332,0.1965645,0,5.396679,0,255.4155
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,55.92443,55.92443,0,0,0,55.92443,11.57199,0,7.105427E-15,0,6.47157,58.86782,55.92443,0,0,71.13036,254.7409,0,52.39625,-52.39625,297.2902,70.78323,0.1965645,61.51687,5.177256,0,261.2125
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,129.3484,202.3447,26.87277,0,26.87277,322.7839,76.85316,0.1963801,0,21.49822,0,229.2174
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,59.61974,59.61974,0,0,0,59.61974,14.3021,0,7.105427E-15,0,8.526872,62.75761,59.61974,0,0,102.4756,226.5302,0,54.23074,-54.23074,265.6197,63.24266,0.1963801,65.58171,6.821497,0,235.057
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,135.8362,135.8362,81,0,22.761,135.8362,8.728232,0,0,0,11.8561,57.72236,54.83625,0,0,162.732,172.2994,0,45.86626,-45.86626,217.2724,51.73142,0.1963801,149.4199,9.484882,81,184.1555
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,136.2674,136.2674,81,0,22.761,136.2674,26.93633,0,0,0.1941077,36.70543,58.17618,55.26737,0,0,213.6945,126.4331,0,21.47075,-21.47075,194.6402,46.34282,0.1963801,149.8941,29.36435,81,163.1386
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,30.51336,30.51336,81,0,22.761,30.51336,235.7252,0,0,0,71.92768,0,0,50.48664,47.9623,237.5509,104.9624,119.89,0,119.89,308.3779,73.42316,0.1961554,33.5647,57.54215,81,176.8901
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,72.31579,0,20.56389,0,0,0,0,0,46.32049,0,0,72.31579,68.7,117.6609,212.8634,115.0205,0,115.0205,417.4959,99.40359,0.1958809,0,37.05639,81,259.1839
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,90.6013,90.6013,81,0,22.761,90.6013,10.21691,0,1.421085E-14,0,9.256651,10.10664,9.601307,0,0,2.640445,316.3818,0,0.8499874,-0.8499874,416.5999,99.19026,0.1958809,99.66144,7.405321,81,325.6385
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,57.96321,57.96321,0,0,0,57.96321,16.19068,0,0,0,9.384639,61.01391,57.96321,0,0,3.584875,315.5318,0,51.62927,-51.62927,362.1779,86.23266,0.1958809,63.75953,7.507711,0,324.9165
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,116.0015,116.0015,81,0,22.761,116.0015,3.064429,0,1.421085E-14,0,3.554784,36.8437,35.00151,0,0,60.95073,263.9026,0,33.28891,-33.28891,327.0883,77.87801,0.1958809,127.6017,2.843827,81,267.4574
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,25.49328,25.49328,81,0,22.761,25.49328,0,0,0,0,0,0,0,55.50672,52.73138,97.93841,230.6137,52.73138,0,52.73138,377.1137,89.7888,0.1960632,28.04261,0,81,230.6137
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,107.8139,107.8139,81,0,22.761,107.8139,0,0,0,0,0,28.22519,26.81393,0,0,45.20703,278.0719,0,28.22519,-28.22519,347.3617,82.70501,0.1960632,118.5953,0,81,278.0719
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,68.49566,68.49566,81,0,22.761,68.49566,0,1.776357E-15,0,0,0,0,0,12.50434,11.87912,76.56834,249.8467,11.87912,0,11.87912,358.6313,85.38822,0.1961042,75.34522,0,81,249.8467
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,40.51783,40.51783,0,0,0,40.51783,0,0,7.105427E-15,0,0,42.65034,40.51783,0,0,64.68922,260.5379,0,42.65034,-42.65034,313.6739,74.6841,0.1961042,44.56961,0,0,260.5379
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,16.34425,16.34425,0,0,0,16.34425,0,0,3.552714E-15,0,0,17.20447,16.34425,0,0,112.0785,217.8876,0,17.20447,-17.20447,295.5387,70.36623,0.1961042,17.97867,0,0,217.8876
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,14.21776,14.21776,0,0,0,14.21776,0,0,1.776357E-15,0,0,14.96606,14.21776,0,0,131.1946,200.6831,0,14.96606,-14.96606,279.7631,66.61014,0.1961042,15.63953,0,0,200.6831
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,20.39454,20.39454,0,0,0,20.39454,0,0,3.552714E-15,0,0,21.46794,20.39454,0,0,147.8235,185.717,0,21.46794,-21.46794,257.1339,61.22224,0.1961042,22.434,0,0,185.717
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,171.6768,164.2491,0,0,0,257.1339,61.22224,0.1961042,0,0,0,164.2491
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,20.88636,20.88636,0,0,0,20.88636,0,0,0,0,0,21.98564,20.88636,0,0,171.6768,164.2491,0,21.98564,-21.98564,233.959,55.70442,0.1961042,22.97499,0,0,164.2491
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,7.069538,7.069538,0,0,0,7.069538,0,0,8.881784E-16,0,0,7.441619,7.069538,0,0,196.1053,142.2635,0,7.441619,-7.441619,226.1149,53.83677,0.1961042,7.776492,0,0,142.2635
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.601573,1.601573,0,0,0,1.601573,0,0,2.220446E-16,0,0,1.685866,1.601573,0,0,204.3737,134.8219,0,1.685866,-1.685866,224.3378,53.41366,0.1961042,1.76173,0,0,134.8219
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,27.74533,27.74533,0,0,0,27.74533,0,0,3.552714E-15,0,0,29.20562,27.74533,0,0,206.2469,133.136,0,29.20562,-29.20562,193.5524,46.08381,0.1961042,30.51987,0,0,133.136
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,238.6976,103.9304,20.24007,0,20.24007,212.7538,50.65557,0.1959672,0,16.19205,0,124.1704
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,46.30766,46.30766,0,0,0,46.30766,78.59535,0,0,0,36.39567,48.74491,46.30766,0,0,218.4576,122.1464,0,12.34924,-12.34924,199.7366,47.55623,0.1959672,50.93843,29.11654,0,158.5421
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,84.03709,84.03709,81,0,22.761,84.03709,56.39924,0,0,0,47.39628,3.196935,3.037088,0,0,232.1789,109.7972,44.19934,0,44.19934,241.6677,57.53983,0.1960755,92.4408,37.91702,81,157.1935
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,105.3212,105.3212,81,0,22.761,105.3212,55.89243,0,0,0,58.86658,25.60126,24.3212,0,0,187.9796,149.5766,33.26532,0,33.26532,273.226,65.05368,0.1961568,115.8533,47.09326,81,208.4432
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,32.81916,32.81916,81,0,22.761,32.81916,273.5236,0,0,0,89.76814,0,0,48.18084,45.7718,154.7143,179.5154,135.5399,0,135.5399,401.8105,95.66897,0.1958309,36.10108,71.81451,81,269.2835
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,19.41508,19.41508,0,0,0,19.41508,516.003,60.57116,0,0,100.1824,20.43693,19.41508,0,0,19.17434,301.5013,19.17434,0,19.17434,420.0009,100,0.1957023,21.35659,80.14594,0,401.6837
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,72.26373,72.26373,20.25,0,7.39125,72.26373,120.1631,32.08306,0,0,86.83436,54.7513,52.01374,0,0,0,318.7582,0,0,0,420.0009,100,0.1957023,79.49011,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,42.78539,42.78539,0,0,0,42.78539,134.6579,12.57667,0,0,57.61392,45.03725,42.78539,0,0,0,318.7582,0,0,0,420.0009,100,0.1957023,47.06393,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,19.21012,19.21012,0,0,0,19.21012,332.2089,43.59657,0,0,63.81775,20.22119,19.21012,0,0,0,318.7582,0,0,0,420.0009,100,0.1957023,21.13114,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,26.58004,26.58004,0,0,0,26.58004,211.3,28.18463,0,0,56.16362,27.97899,26.58004,0,0,0,318.7582,0,0,0,420.0009,100,0.1957023,29.23804,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,163.2716,149.7,81,0,22.761,149.7,8.146118,0,13.57162,29.89878,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1957023,179.5988,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,52.86213,52.86213,0,0,0,52.86213,6.746697,0,7.105427E-15,0,3.566448,55.64434,52.86213,0,0,66.80117,258.6372,0,52.0779,-52.0779,301.7328,71.84099,0.1957023,58.14834,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,99.20681,99.20681,81,0,22.761,99.20681,0,0,0,0,0,19.16506,18.20681,0,0,124.6655,206.5593,0,19.16506,-19.16506,281.531,67.03106,0.1957023,109.1275,0,81,206.5593
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,145.96,187.3942,68.7,0,68.7,346.7056,82.54877,0.195743,0,0,81,187.3942
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,65.12349,65.12349,81,0,22.761,65.12349,0,0,0,0,0,0,0,15.87651,15.08269,77.26001,249.2242,15.08269,0,15.08269,361.0143,85.9556,0.1957946,71.63583,0,81,249.2242
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,86.90572,86.90572,81,0,22.761,86.90572,0,0,0,0,0,6.216542,5.905715,0,0,62.17733,262.7986,0,6.216542,-6.216542,354.4614,84.39541,0.1957946,95.59628,0,81,262.7986
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,4.783231,4.783231,0,0,0,4.783231,0,0,0,0,0,5.03498,4.783231,0,0,69.08459,256.5821,0,5.03498,-5.03498,349.1541,83.13176,0.1957946,5.261554,0,0,256.5821
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,94.21181,94.21181,81,0,22.761,94.21181,0,0,0,0,0,13.90717,13.21181,0,0,74.67902,251.5471,0,13.90717,-13.90717,334.4947,79.64143,0.1957946,103.633,0,81,251.5471
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,19.80847,19.80847,81,0,22.761,19.80847,0,0,0,0,0,0,0,61.19153,58.13195,90.13142,237.6399,58.13195,0,58.13195,389.6435,92.77207,0.1959887,21.78932,0,81,237.6399
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,56.2037,56.2037,0,0,0,56.2037,0,0,7.105427E-15,0,0,59.16179,56.2037,0,0,31.99947,289.9587,0,59.16179,-59.16179,327.2815,77.924,0.1959887,61.82407,0,0,289.9587
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,106.5572,106.5572,81,0,22.761,106.5572,0,0,0,0,0,26.9023,25.55718,0,0,97.73479,230.7969,0,26.9023,-26.9023,298.924,71.17223,0.1959887,117.2129,0,81,230.7969
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,81.22586,81.22586,81,0,22.761,81.22586,0,0,0,0,0,0.2377476,0.2258602,0,0,127.6262,203.8946,0,0.2377476,-0.2377476,298.6733,71.11256,0.1959887,89.34845,0,81,203.8946
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,49.55093,49.55093,81,0,22.761,49.55093,0,0,0,0,0,0,0,31.44907,29.87662,127.8904,203.6569,29.87662,0,29.87662,327.0168,77.86098,0.1960904,54.50602,0,81,203.6569
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,40.1225,40.1225,81,0,22.761,40.1225,0,0,0,0,0,0,0,40.8775,38.83363,98.01378,230.5458,38.83363,0,38.83363,363.8576,86.63259,0.1962221,44.13475,0,81,230.5458
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,58.43433,58.43433,0,0,0,58.43433,41.69855,0,0,0,24.36627,61.50982,58.43433,0,0,59.18015,265.4961,0,37.14355,-37.14355,324.7049,77.31053,0.1962221,64.27776,19.49301,0,289.8624
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,100.4508,228.3525,28.4968,0,28.4968,351.7393,83.74729,0.1960322,0,22.79744,0,256.8493
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,71.95396,253.9997,24.38292,0,24.38292,374.871,89.25481,0.19587,0,19.50633,0,278.3826
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,86.11092,86.11092,48.3181,0,14.49248,86.11092,101.4424,0,0,0,87.35296,39.78191,37.79282,0,0,47.57105,275.9443,47.57105,0,47.57105,420.0009,100,0.1958216,94.72201,69.88237,81,363.2972
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,64.00087,64.00087,20.25,0,7.39125,64.00087,140.784,44.04943,0,0,90.10297,46.05354,43.75087,0,0,0,318.7582,0,0,0,420.0009,100,0.1958216,70.40096,72.08238,81,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,105.2427,105.2427,36.54267,0,11.5133,105.2427,100.0767,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1958216,115.7669,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,58.712,58.712,0,0,0,58.712,115.1578,5.809355,0,0,67.61146,61.8021,58.712,0,0,0,318.7582,0,0,0,420.0009,100,0.1958216,64.5832,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,119.2302,119.2302,81,0,22.761,119.2302,27.97192,0,0,0,33.35097,40.24229,38.23018,0,0,0,318.7582,0,6.891327,-6.891327,412.7368,98.27045,0.1958216,131.1532,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,60.09786,60.09786,0,0,0,60.09786,29.00357,0,7.105427E-15,0,17.43052,63.2609,60.09786,0,0,7.657031,311.8669,0,45.83038,-45.83038,364.4273,86.76823,0.1958216,66.10764,13.94442,0,329.2974
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,109.9107,109.9107,81,0,22.761,109.9107,41.47741,0,0,0,45.5881,30.43229,28.91067,0,0,58.57967,266.0365,15.15581,0,15.15581,378.8054,90.19157,0.1958582,120.9017,36.47048,81,311.6246
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,29.43289,29.43289,0,0,0,29.43289,71.85722,0,3.552714E-15,0,21.14965,30.98199,29.43289,0,0,43.42386,279.6768,0,9.832334,-9.832334,368.4412,87.72391,0.1958582,32.37618,16.91972,0,300.8264
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,154.9268,149.7,81,0,22.761,149.7,2.412737,0,5.226789,20.71947,3.611867,72.31579,68.7,0,0,54.34867,269.8444,0,68.70393,-68.70393,296.0209,70.48102,0.1958582,170.4195,2.889494,81,273.4563
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,142.6138,142.6138,81,0,22.761,142.6138,0,0,0,7.175166,0,64.85662,61.61379,0,0,130.6864,201.1405,0,64.85662,-64.85662,227.656,54.2037,0.1958582,156.8752,0,81,201.1405
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,87.87608,87.87608,81,0,22.761,87.87608,0,0,0,0,0,7.237976,6.876077,0,0,202.7493,136.2839,0,7.237976,-7.237976,220.0265,52.38715,0.1958582,96.66369,0,81,136.2839
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,58.28821,58.28821,81,0,22.761,58.28821,0,0,0,0,0,0,0,22.71179,21.5762,210.7915,129.0459,21.5762,0,21.5762,240.4955,57.26071,0.1959312,64.11703,0,81,129.0459
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,60.33142,60.33142,81,0,22.761,60.33142,0,0,0,0,0,0,0,20.66858,19.63515,189.2153,148.4645,19.63515,0,19.63515,259.123,61.69583,0.1959976,66.36456,0,81,148.4645
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,62.75818,62.75818,81,0,22.761,62.75818,0,0,0,0,0,0,0,18.24182,17.32973,169.5801,166.1361,17.32973,0,17.32973,275.5634,65.61021,0.1960561,69.034,0,81,166.1361
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,27.31592,27.31592,81,0,22.761,27.31592,0,0,0,0,0,0,0,53.68408,50.99988,152.2504,181.7329,50.99988,0,50.99988,323.9462,77.12989,0.196228,30.04751,0,81,181.7329
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,39.42709,39.42709,81,0,22.761,39.42709,0,0,0,0,0,0,0,41.57291,39.49427,101.2505,227.6328,39.49427,0,39.49427,361.4137,86.05071,0.1963606,43.36979,0,81,227.6328
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,54.10909,54.10909,0,0,0,54.10909,0,0,0,0,0,56.95694,54.10909,0,0,61.75624,263.1776,0,56.95694,-56.95694,301.3759,71.75601,0.1963606,59.52,0,0,263.1776
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,11.94243,11.94243,0,0,0,11.94243,0,0,0,0,0,12.57098,11.94243,0,0,125.0417,206.2207,0,12.57098,-12.57098,288.1249,68.60102,0.1963606,13.13667,0,0,206.2207
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,6.442259,6.442259,0,0,0,6.442259,0,0,0,0,0,6.781325,6.442259,0,0,139.0095,193.6497,0,6.781325,-6.781325,280.9767,66.89909,0.1963606,7.086485,0,0,193.6497
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,55.48788,55.48788,0,0,0,55.48788,0,0,7.105427E-15,0,0,58.4083,55.48788,0,0,146.5443,186.8684,0,58.4083,-58.4083,219.409,52.24013,0.1963606,61.03667,0,0,186.8684
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,62.01184,62.01184,0,0,0,62.01184,0,0,1.421085E-14,0,0,65.27562,62.01184,0,0,211.4424,128.4601,0,65.27562,-65.27562,150.6024,35.85765,0.1963606,68.21302,0,0,128.4601
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,4.898784,4.898784,0,0,0,4.898784,440.3312,0,0,0,21.57088,5.156615,4.898784,0,0,283.9709,63.18446,16.41426,0,16.41426,166.1744,39.56525,0.1962521,5.388663,17.2567,0,84.75533
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,121.9791,121.9791,81,0,22.761,121.9791,38.43556,0,0,0,46.88335,43.13589,40.97909,0,0,267.5566,77.95729,3.747463,0,3.747463,169.7295,40.41171,0.196261,134.177,37.50668,81,124.8406
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,6.432532,6.432532,78.74832,0,22.19133,6.432532,1209.214,0,0,0,77.78306,0,0,72.31579,68.7,263.8091,81.33001,146.4831,0,146.4831,308.6956,73.49879,0.1958487,7.075785,62.22645,81,159.1131
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,42.86268,42.86268,58.55217,0,17.0817,42.86268,235.1948,0,0,0,100.8108,0,0,15.68948,14.90501,117.3261,213.1648,115.7158,0,115.7158,418.4732,99.63628,0.1954516,47.14895,80.64866,81,313.9756
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,87.13628,87.13628,20.25,0,7.39125,87.13628,118.0026,30.80619,0,0,102.823,70.40662,66.88628,0,0,1.610236,317.309,1.610236,0,1.610236,420.0009,100,0.1954411,95.84991,82.25843,81,420.132
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.172225,4.172225,0,0,0,4.172225,2523.65,100.9006,0,0,105.2924,4.391815,4.172225,0,0,0,318.7582,0,0,0,420.0009,100,0.1954411,4.589447,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,39.11341,39.11341,0,0,0,39.11341,270.129,64.48463,0,0,105.6566,41.17201,39.11341,0,0,0,318.7582,0,0,0,420.0009,100,0.1954411,43.02475,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,19.70907,19.70907,0,0,0,19.70907,452.9299,68.5219,0,0,89.26829,20.74639,19.70907,0,0,0,318.7582,0,0,0,420.0009,100,0.1954411,21.67998,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.127051,5.127051,0,0,0,5.127051,1554.115,74.28337,0,0,79.68027,5.396896,5.127051,0,0,0,318.7582,0,0,0,420.0009,100,0.1954411,5.639757,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,5.443962,5.443962,0,0,0,5.443962,1113.349,54.8798,0,0,60.61028,5.730486,5.443962,0,0,0,318.7582,0,0,0,420.0009,100,0.1954411,5.988358,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,10.28795,10.28795,0,0,0,10.28795,310.5887,21.12379,0,0,31.95321,10.82942,10.28795,0,0,0,318.7582,0,0,0,420.0009,100,0.1954411,11.31674,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,44.7404,44.7404,0,0,0,44.7404,8.268721,0,7.105427E-15,0,3.699459,47.09515,44.7404,0,0,0,318.7582,0,43.3957,-43.3957,374.2578,89.10881,0.1954411,49.21444,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,114.3393,114.3393,81,0,22.761,114.3393,0,0,0,0,0,35.09403,33.33933,0,0,48.21744,275.3625,0,35.09403,-35.09403,337.2654,80.30112,0.1954411,125.7733,0,81,275.3625
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.21081,240.2685,0,0,0,337.2654,80.30112,0.1954411,0,0,0,240.2685
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,206.2745,149.7,81,0,22.761,149.7,0,0,56.57453,77.20199,0,72.31579,68.7,0,0,87.21081,240.2685,0,72.31579,-72.31579,261.0379,62.15175,0.1954411,226.902,0,81,240.2685
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,15.6922,15.6922,81,0,22.761,15.6922,0,0,0,0,0,0,0,65.3078,62.04241,167.5617,167.9527,62.04241,0,62.04241,319.8965,76.16567,0.1956061,17.26142,0,81,167.9527
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,19.02614,19.02614,81,0,22.761,19.02614,0,0,0,0,0,0,0,61.97385,58.87516,105.5193,223.7909,58.87516,0,58.87516,375.7503,89.46419,0.1957909,20.92876,0,81,223.7909
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,96.12411,96.12411,81,0,22.761,96.12411,0,0,0,0,0,15.92011,15.12411,0,0,46.64411,276.7785,0,15.92011,-15.92011,358.9691,85.46866,0.1957909,105.7365,0,81,276.7785
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,22.46562,22.46562,0,0,0,22.46562,0,0,0,0,0,23.64802,22.46562,0,0,64.33312,260.8584,0,23.64802,-23.64802,334.0419,79.53362,0.1957909,24.71218,0,0,260.8584
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,74.96146,74.96146,81,0,22.761,74.96146,0,0,0,0,0,0,0,6.038534,5.736607,90.6087,237.2104,5.736607,0,5.736607,339.4841,80.82938,0.19581,82.45761,0,81,237.2104
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,78.82314,78.82314,81,0,22.761,78.82314,0,0,0,0,0,0,0,2.176863,2.06802,84.87209,242.3733,2.06802,0,2.06802,341.446,81.2965,0.1958169,86.70545,0,81,242.3733
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,77.23323,77.23323,81,0,22.761,77.23323,0,0,0,0,0,0,0,3.76677,3.578431,82.80407,244.2346,3.578431,0,3.578431,344.8408,82.10479,0.1958288,84.95655,0,81,244.2346
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,61.43057,61.43057,0,0,0,61.43057,0,0,1.421085E-14,0,0,64.66376,61.43057,0,0,79.22564,247.4552,0,64.66376,-64.66376,276.6792,65.87587,0.1958288,67.57363,0,0,247.4552
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,27.89594,27.89594,0,0,0,27.89594,0,0,0,0,0,29.36414,27.89594,0,0,151.0743,182.7914,0,29.36414,-29.36414,245.7267,58.50624,0.1958288,30.68553,0,0,182.7914
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,19.99013,19.99013,0,0,0,19.99013,115.2287,0,0,0,23.03438,21.04225,19.99013,0,0,183.7011,153.4272,1.992131,0,1.992131,247.6166,58.95621,0.1958158,21.98915,18.4275,0,176.4616
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,43.95501,43.95501,0,0,0,43.95501,96.92435,0,0,0,42.60311,46.26843,43.95501,0,0,181.709,155.2202,0,3.665324,-3.665324,243.753,58.03631,0.1958158,48.35051,34.08249,0,197.8233
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,120.1054,120.1054,81,0,22.761,120.1054,48.97992,0,0,0,58.82754,41.1636,39.10542,0,0,185.7815,151.5548,17.66394,0,17.66394,260.5105,62.02618,0.1958576,132.116,47.06203,81,210.3824
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,118.0131,118.0131,81,0,22.761,118.0131,63.64063,0,0,0,75.1043,38.9612,37.01314,0,0,168.1176,167.4524,36.1431,0,36.1431,294.7988,70.19006,0.1959183,129.8145,60.08344,81,242.5567
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,189.8792,149.7,81,0,22.761,149.7,65.06554,0,40.17921,59.16713,97.40311,72.31579,68.7,0,0,131.9745,199.9812,25.08732,0,25.08732,318.5988,75.8567,0.1957554,208.8671,77.92249,81,297.3843
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.7316484,0.7316484,20.25,0,7.39125,0.7316484,14121.63,15.76418,0,0,103.3207,0,0,3.754175,3.566466,106.8872,222.5598,106.8872,0,106.8872,420.0009,100,0.1950644,0.8048132,82.65656,81,325.8805
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,17.29873,17.29873,0,0,0,17.29873,530.7752,73.60818,0,0,91.81738,18.20919,17.29873,0,0,0,318.7582,0,0,0,420.0009,100,0.1950644,19.0286,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,48.80332,48.80332,0,0,0,48.80332,144.1816,18.99347,0,0,70.36539,51.37191,48.80332,0,0,0,318.7582,0,0,0,420.0009,100,0.1950644,53.68365,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,83.82484,83.82484,20.25,0,7.39125,83.82484,83.86983,3.382872,0,0,70.30376,66.92088,63.57484,0,0,0,318.7582,0,0,0,420.0009,100,0.1950644,92.20732,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,57.10978,57.10978,0,0,0,57.10978,88.89408,0,0,0,50.76722,60.11556,57.10978,0,0,0,318.7582,0,9.348346,-9.348346,410.1468,97.65381,0.1950644,62.82076,40.61377,0,369.5255
