Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,4.897863,4.897863,0,0,0,4.897863,526.8948,10.26389,0,0,25.80659,5.155645,4.897863,0,0,10.38705,309.4099,10.38705,0,10.38705,420.0009,100,0.1949975,5.387649,20.64527,0,335.2165
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,75.28593,75.28593,72.06159,0,20.49958,75.28593,4.508204,4.440892E-16,0,0,3.394044,3.394044,3.224342,0,0,0,318.7582,0,0,0,420.0009,100,0.1949975,82.81452,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949975,0,0,0,318.7582
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,103.6314,103.6314,81,0,22.761,103.6314,0,0,0,0,0,23.82253,22.63141,0,0,0,318.7582,0,23.82253,-23.82253,394.8897,94.02116,0.1949975,113.9945,0,81,318.7582
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,114.4613,114.4613,81,0,22.761,114.4613,0,0,0,0,0,35.22239,33.46127,0,0,26.46948,294.9357,0,35.22239,-35.22239,357.762,85.18127,0.1949975,125.9074,0,81,294.9357
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,45.68629,45.68629,0,0,0,45.68629,0,0,7.105427E-15,0,0,48.09084,45.68629,0,0,65.60547,259.7133,0,48.09084,-48.09084,307.0698,73.11172,0.1949975,50.25492,0,0,259.7133
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,85.04242,85.04242,81,0,22.761,85.04242,0,0,0,0,0,4.255179,4.04242,0,0,119.0397,211.6225,0,4.255179,-4.255179,302.5845,72.04378,0.1949975,93.54666,0,81,211.6225
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.7677,207.3673,68.7,0,68.7,367.759,87.5615,0.1950383,0,0,81,207.3673
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,51.19747,51.19747,0,0,0,51.19747,0,0,7.105427E-15,0,0,53.89207,51.19747,0,0,55.06771,269.1973,0,53.89207,-53.89207,310.9518,74.036,0.1950383,56.31721,0,0,269.1973
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.9478,215.3052,0,0,0,310.9518,74.036,0.1950383,0,0,0,215.3052
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,11.60279,11.60279,0,0,0,11.60279,0,0,1.776357E-15,0,0,12.21346,11.60279,0,0,114.9478,215.3052,0,12.21346,-12.21346,298.0777,70.97073,0.1950383,12.76306,0,0,215.3052
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,15.30141,15.30141,0,0,0,15.30141,0,0,0,0,0,16.10675,15.30141,0,0,128.5183,203.0918,0,16.10675,-16.10675,281.0997,66.92836,0.1950383,16.83155,0,0,203.0918
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,15.40547,15.40547,0,0,0,15.40547,0,0,1.776357E-15,0,0,16.21629,15.40547,0,0,146.4147,186.985,0,16.21629,-16.21629,264.0062,62.8585,0.1950383,16.94602,0,0,186.985
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,29.3403,29.3403,0,0,0,29.3403,0,0,3.552714E-15,0,0,30.88452,29.3403,0,0,164.4328,170.7687,0,30.88452,-30.88452,231.4511,55.10729,0.1950383,32.27433,0,0,170.7687
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,198.7489,139.8842,22.35889,0,22.35889,252.6626,60.15763,0.1948948,0,17.88711,0,162.2431
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,60.37162,60.37162,0,0,0,60.37162,84.03973,0,7.105427E-15,0,50.73614,63.54907,60.37162,0,0,176.39,160.0072,0,12.81293,-12.81293,239.1566,56.94193,0.1948948,66.40878,40.58891,0,210.7433
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,32.09252,32.09252,0,0,0,32.09252,205.4653,0,0,0,65.939,33.7816,32.09252,0,0,190.6266,147.1943,32.1574,0,32.1574,269.6638,64.20553,0.1946887,35.30177,52.7512,0,213.1333
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,64.92815,64.92815,81,0,22.761,64.92815,159.887,0,0,0,103.8117,0,0,16.07185,15.26825,158.4692,176.1359,119.0799,0,119.0799,382.6329,91.10289,0.1944887,71.42097,83.04934,81,279.9476
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,92.26823,92.26823,24.64161,0,8.502328,92.26823,119.841,7.105427E-15,0,0,110.5752,71.18591,67.62662,0,0,39.38928,283.3079,39.38928,0,39.38928,420.0009,100,0.194248,101.4951,88.46015,81,393.8831
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,56.11033,56.11033,0,0,0,56.11033,191.1657,48.20022,0,0,107.2637,59.06351,56.11033,0,0,0,318.7582,0,0,0,420.0009,100,0.194248,61.72136,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,99.47596,99.47596,30.77596,0,10.05432,99.47596,96.46916,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.194248,109.4236,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,122.016,122.016,53.31599,0,15.75694,122.016,63.79351,5.522497,0,0,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.194248,134.2176,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194248,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,37.68258,37.68258,0,0,0,37.68258,122.2975,6.41898,0,0,46.08485,39.66587,37.68258,0,0,0,318.7582,0,0,0,420.0009,100,0.194248,41.45084,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,129.3874,129.3874,81,0,22.761,129.3874,20.04095,0,0,0,25.93045,50.93408,48.38737,0,0,0,318.7582,0,25.00363,-25.00363,393.6447,93.72474,0.194248,142.3261,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,91.34261,91.34261,81,0,22.761,91.34261,3.707738,0,0,0,3.386744,10.88696,10.34261,0,0,27.78181,293.7546,0,7.500213,-7.500213,385.7388,91.84238,0.194248,100.4769,2.709395,81,297.1414
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,155.8807,149.7,81,0,22.761,149.7,0,0,6.180715,21.76879,0,72.31579,68.7,0,0,36.11538,286.2544,0,72.31579,-72.31579,309.5113,73.69301,0.194248,171.4688,0,81,286.2544
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,55.27925,55.27925,81,0,22.761,55.27925,0,0,0,0,0,0,0,25.72074,24.43471,116.4663,213.9386,24.43471,0,24.43471,332.692,79.21223,0.1943292,60.80718,0,81,213.9386
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.03155,235.9298,68.7,0,68.7,397.8666,94.72995,0.1943711,0,0,81,235.9298
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,7.223715,7.223715,0,0,0,7.223715,0,0,8.881784E-16,0,0,7.60391,7.223715,0,0,23.33155,297.7598,0,7.60391,-7.60391,389.8514,92.82157,0.1943711,7.946086,0,0,297.7598
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,63.19113,63.19113,81,0,22.761,63.19113,0,0,0,0,0,0,0,17.80887,16.91843,31.78034,290.1559,16.91843,0,16.91843,405.9016,96.64304,0.1944271,69.51024,0,81,290.1559
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,18.13566,18.13566,0,0,0,18.13566,0,0,0,0,0,19.09017,18.13566,0,0,14.86191,305.3825,0,19.09017,-19.09017,385.7788,91.85191,0.1944271,19.94923,0,0,305.3825
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,62.75682,62.75682,81,0,22.761,62.75682,0,0,0,0,0,0,0,18.24318,17.33102,36.07321,286.2923,17.33102,0,17.33102,402.2204,95.76658,0.1944844,69.0325,0,81,286.2923
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,44.94819,44.94819,0,0,0,44.94819,0,0,7.105427E-15,0,0,47.31388,44.94819,0,0,18.74218,301.8903,0,47.31388,-47.31388,352.3472,83.89203,0.1944844,49.44301,0,0,301.8903
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,120.8073,120.8073,81,0,22.761,120.8073,0,0,1.421085E-14,0,0,41.90239,39.80727,0,0,71.31317,254.5764,0,41.90239,-41.90239,308.1782,73.37562,0.1944844,132.888,0,81,254.5764
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,50.30137,50.30137,81,0,22.761,50.30137,0,0,0,0,0,0,0,30.69863,29.1637,117.8714,212.674,29.1637,0,29.1637,335.8453,79.96301,0.1945807,55.3315,0,81,212.674
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,88.70769,238.9213,68.7,0,68.7,401.0199,95.48074,0.1946219,0,0,81,238.9213
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,20.00769,300.7513,0.5557102,0,0.5557102,401.5471,95.60625,0.1946183,0,0.4445682,0,301.307
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,3.599888,0,0,23.05186,0,0,0,0,19.45197,301.2514,19.45197,0,19.45197,420.0009,100,0.1944955,0,18.44149,0,324.3033
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,38.73096,38.73096,0,0,0,38.73096,124.515,7.45643,0,0,48.22586,40.76944,38.73096,0,0,0,318.7582,0,0,0,420.0009,100,0.1944955,42.60406,38.58069,0,366.9841
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,50.03312,50.03312,0,0,0,50.03312,156.5843,25.67758,0,0,78.34402,52.66645,50.03312,0,0,0,318.7582,0,0,0,420.0009,100,0.1944955,55.03644,62.67522,0,397.1023
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,69.82124,69.82124,20.25,0,7.39125,69.82124,130.8659,39.19196,0,0,91.3722,52.18025,49.57124,0,0,0,318.7582,0,0,0,420.0009,100,0.1944955,76.80336,73.09776,81,410.1304
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,71.07582,71.07582,20.25,0,7.39125,71.07582,123.4665,34.25398,0,0,87.75484,53.50086,50.82582,0,0,0,318.7582,0,0,0,420.0009,100,0.1944955,78.1834,70.20387,81,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944955,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,112.5116,112.5116,43.81162,0,13.35234,112.5116,94.26501,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1944955,123.7628,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,62.95498,62.95498,20.25,0,7.39125,62.95498,131.4397,37.79522,0,0,82.74783,44.95261,42.70498,0,0,0,318.7582,0,0,0,420.0009,100,0.1944955,69.25047,66.19827,81,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,60.48818,60.48818,0,0,0,60.48818,104.0052,0,0,0,62.91084,63.67176,60.48818,0,0,0,318.7582,0,0.7609251,-0.7609251,419.1988,99.80903,0.1944955,66.53699,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,56.20494,56.20494,0,0,0,56.20494,91.0055,0,0,0,51.14959,59.1631,56.20494,0,0,0.8454723,317.9973,0,8.013509,-8.013509,410.7518,97.79784,0.1944955,61.82544,40.91967,0,369.1469
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,14.11982,0,0,23.86919,0,0,0,0,9.749372,309.9838,9.749372,0,9.749372,420.0009,100,0.194434,0,19.09535,0,333.853
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194434,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,35.359,35.359,0,0,0,35.359,0,0,0,0,0,37.22,35.359,0,0,0,318.7582,0,37.22,-37.22,380.7675,90.65875,0.194434,38.8949,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,234.622,149.7,81,0,22.761,149.7,0,0,84.92196,108.3842,0,72.31579,68.7,0,0,41.35555,281.5382,0,72.31579,-72.31579,304.54,72.50938,0.194434,258.0842,0,81,281.5382
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,80.52995,80.52995,81,0,22.761,80.52995,0,0,0,0,0,0,0,0.4700457,0.4465434,121.7064,209.2224,0.4465434,0,0.4465434,304.9636,72.61024,0.1944355,88.58295,0,81,209.2224
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,110.3438,110.3438,81,0,22.761,110.3438,0,0,0,0,0,30.8882,29.34379,0,0,121.2599,209.6243,0,30.8882,-30.8882,272.4046,64.85811,0.1944355,121.3782,0,81,209.6243
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,42.42968,42.42968,81,0,22.761,42.42968,0,0,0,0,0,0,0,38.57032,36.6418,155.5801,178.7361,36.6418,0,36.6418,307.166,73.13463,0.1945559,46.67265,0,81,178.7361
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,74.63554,74.63554,81,0,22.761,74.63554,0,0,0,0,0,0,0,6.36446,6.046237,118.9383,211.7137,6.046237,0,6.046237,312.902,74.50033,0.1945758,82.0991,0,81,211.7137
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.8921,217.1554,68.7,0,68.7,378.0766,90.01805,0.1946168,0,0,81,217.1554
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,39.55626,39.55626,0,0,0,39.55626,0,0,7.105427E-15,0,0,41.63817,39.55626,0,0,44.19207,278.9854,0,41.63817,-41.63817,334.1861,79.56796,0.1946168,43.51189,0,0,278.9854
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,67.23872,67.23872,81,0,22.761,67.23872,0,0,0,0,0,0,0,13.76128,13.07321,90.4567,237.3472,13.07321,0,13.07321,346.5884,82.52089,0.1946596,73.96259,0,81,237.3472
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.38349,249.1131,0,0,0,346.5884,82.52089,0.1946596,0,0,0,249.1131
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.38349,249.1131,0,0,0,346.5884,82.52089,0.1946596,0,0,0,249.1131
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,77.38349,249.1131,0.2599776,0,0.2599776,346.8351,82.57961,0.1946579,0,0.2079821,0,249.3731
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,46.08155,46.08155,0,0,0,46.08155,60.99808,0,0,0,28.10886,48.5069,46.08155,0,0,77.12351,249.3471,0,20.39804,-20.39804,325.3336,77.46024,0.1946579,50.68971,22.48709,0,277.4559
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,72.65867,72.65867,81,0,22.761,72.65867,68.90022,0,0,0,50.06198,0,0,8.341331,7.924264,99.78799,228.949,57.98624,0,57.98624,380.3442,90.55797,0.1948007,79.92454,40.04958,81,279.011
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,83.08847,83.08847,47.55503,0,14.29942,83.08847,95.32655,0,0,0,79.20537,37.40361,35.53344,0,0,41.80175,281.1367,41.80175,0,41.80175,420.0009,100,0.1947856,91.39732,63.3643,81,360.342
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,38.11374,38.11374,0,0,0,38.11374,205.2186,38.09674,0,0,78.21648,40.11973,38.11374,0,0,0,318.7582,0,0,0,420.0009,100,0.1947856,41.92512,62.57318,0,396.9747
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,44.71759,44.71759,0,0,0,44.71759,213.1371,48.23861,0,0,95.30977,47.07115,44.71759,0,0,0,318.7582,0,0,0,420.0009,100,0.1947856,49.18935,76.24781,0,414.068
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,66.71312,66.71312,20.25,0,7.39125,66.71312,165.1084,61.24041,0,0,110.149,48.90855,46.46312,0,0,0,318.7582,0,0,0,420.0009,100,0.1947856,73.38443,88.11916,81,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,55.00243,55.00243,0,0,0,55.00243,191.4046,47.37988,0,0,105.2772,57.89729,55.00243,0,0,0,318.7582,0,0,0,420.0009,100,0.1947856,60.50267,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,8.000055,8.000055,0,0,0,8.000055,1146.838,83.32655,0,0,91.74767,8.42111,8.000055,0,0,0,318.7582,0,0,0,420.0009,100,0.1947856,8.80006,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,74.80398,74.80398,20.25,0,7.39125,74.80398,96.62708,14.85566,0,0,72.2809,57.42524,54.55397,0,0,0,318.7582,0,0,0,420.0009,100,0.1947856,82.28437,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,24.17636,24.17636,0,0,0,24.17636,226.3847,29.28278,0,0,54.73159,25.4488,24.17636,0,0,0,318.7582,0,0,0,420.0009,100,0.1947856,26.594,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947856,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,48.29964,48.29964,0,0,0,48.29964,6.741727,0,0,0,3.25623,50.84173,48.29964,0,0,0,318.7582,0,47.5855,-47.5855,369.8413,88.05728,0.1947856,53.1296,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,9.51509,9.51509,0,0,0,9.51509,0,0,1.776357E-15,0,0,10.01588,9.51509,0,0,52.87278,271.1727,0,10.01588,-10.01588,359.2837,85.54356,0.1947856,10.4666,0,0,271.1727
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,23.81096,23.81096,0,0,0,23.81096,0,0,0,0,0,25.06417,23.81096,0,0,64.00153,261.1568,0,25.06417,-25.06417,332.8637,79.25311,0.1947856,26.19206,0,0,261.1568
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,39.20494,39.20494,0,0,0,39.20494,0,0,7.105427E-15,0,0,41.26836,39.20494,0,0,91.85062,236.0927,0,41.26836,-41.26836,289.363,68.89582,0.1947856,43.12543,0,0,236.0927
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,27.98018,27.98018,0,0,0,27.98018,0,0,3.552714E-15,0,0,29.45282,27.98018,0,0,137.7043,194.8243,0,29.45282,-29.45282,258.317,61.50393,0.1947856,30.7782,0,0,194.8243
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,38.27449,38.27449,0,0,0,38.27449,0,0,7.105427E-15,0,0,40.28894,38.27449,0,0,170.4297,165.3715,0,40.28894,-40.28894,215.8488,51.39246,0.1947856,42.10194,0,0,165.3715
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,56.16182,56.16182,0,0,0,56.16182,0,0,0,0,0,59.11771,56.16182,0,0,215.1952,125.0826,0,59.11771,-59.11771,153.5332,36.55545,0.1947856,61.778,0,0,125.0826
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,39.32133,39.32133,0,0,0,39.32133,0,0,7.105427E-15,0,0,41.39088,39.32133,0,0,280.8815,65.96485,0,41.39088,-41.39088,109.9034,26.16743,0.1947856,43.25347,0,0,65.96485
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,21.89427,21.89427,81,0,22.761,21.89427,0,0,0,0,0,0,0,59.10573,56.15044,326.8714,24.57397,56.15044,0,56.15044,163.1724,38.85049,0.1949682,24.08369,0,81,24.57397
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,25.85022,25.85022,81,0,22.761,25.85022,0,0,0,0,0,0,0,55.14978,52.39229,270.7209,75.10938,52.39229,0,52.39229,212.8761,50.68468,0.1951379,28.43525,0,81,75.10938
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,41.74173,41.74173,81,0,22.761,41.74173,0,0,0,0,0,0,0,39.25827,37.29536,218.3287,122.2624,37.29536,0,37.29536,248.2576,59.10883,0.1952583,45.9159,0,81,122.2624
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,48.99055,48.99055,81,0,22.761,48.99055,0,0,0,0,0,0,0,32.00945,30.40897,181.0333,155.8282,30.40897,0,30.40897,277.106,65.9775,0.1953564,53.88961,0,81,155.8282
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,47.60397,47.60397,81,0,22.761,47.60397,2.529951,0,0,0,1.204357,0,0,33.39603,31.72623,150.6243,183.1963,32.93059,0,32.93059,308.3467,73.41575,0.1954612,52.36436,0.9634857,81,184.4007
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,44.0217,44.0217,81,0,22.761,44.0217,34.92904,0,0,0,15.37636,0,0,36.9783,35.12939,117.6937,212.8339,50.50574,0,50.50574,356.2607,84.82381,0.195609,48.42387,12.30109,81,228.2102
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,35.81222,35.81222,0,0,0,35.81222,117.8901,0,0,0,42.21905,37.69707,35.81222,0,0,67.188,258.289,4.521976,0,4.521976,360.5506,85.84521,0.1955808,39.39344,33.77524,0,300.5081
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,0,0,0,0,0,0,0,49.3412,0,0,0,0,62.66602,262.3588,49.3412,0,49.3412,407.3598,96.99023,0.1952731,0,39.47296,0,311.7
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,67.58093,67.58093,20.25,0,7.39125,67.58093,108.4531,10.14674,0,0,73.2936,49.82204,47.33094,0,0,13.32482,306.7659,13.32482,0,13.32482,420.0009,100,0.1951902,74.33903,58.63488,81,380.0595
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,95.21334,95.21334,26.85338,0,9.061904,95.21334,75.57539,0,0,0,71.95786,71.95786,68.35997,0,0,0,318.7582,0,0,0,420.0009,100,0.1951902,104.7347,57.56629,81,390.7161
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,60.79894,60.79894,0,0,0,60.79894,88.46645,0,0,0,53.78667,63.99889,60.79894,0,0,0,318.7582,0,10.21222,-10.21222,409.2362,97.437,0.1951902,66.87884,43.02933,0,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,103.2372,103.2372,39.04541,0,12.14649,103.2372,76.44262,7.105427E-15,0,0,78.91722,67.5703,64.19179,0,0,11.34691,308.546,11.34691,0,11.34691,420.0009,100,0.19516,113.5609,63.13378,81,387.4632
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,16.76783,16.76783,0,0,0,16.76783,521.3866,69.77486,0,0,87.42519,17.65034,16.76783,0,0,0,318.7582,0,0,0,420.0009,100,0.19516,18.44461,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.19516,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,73.35996,73.35996,33.12235,0,10.64795,73.35996,57.73637,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.19516,80.69596,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,62.14478,62.14478,0,0,0,62.14478,36.93719,0,7.105427E-15,0,22.95454,65.41557,62.14478,0,0,0,318.7582,0,42.46103,-42.46103,375.243,89.34339,0.19516,68.35926,18.36363,0,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,39.14162,39.14162,0,0,0,39.14162,7.686258,0,7.105427E-15,0,3.008526,41.20171,39.14162,0,0,47.17892,276.2972,0,38.19318,-38.19318,334.9838,79.7579,0.19516,43.05579,2.406821,0,279.3057
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,131.2811,131.2811,81,0,22.761,131.2811,0,0,0,0,0,52.92748,50.28111,0,0,89.61579,238.104,0,52.92748,-52.92748,279.1934,66.47448,0.19516,144.4092,0,81,238.104
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,92.93155,92.93155,81,0,22.761,92.93155,0,0,0,0,0,12.55953,11.93155,0,0,148.4241,185.1765,0,12.55953,-12.55953,265.9545,63.32237,0.19516,102.2247,0,81,185.1765
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,96.19409,96.19409,81,0,22.761,96.19409,0,0,0,0,0,15.99378,15.19409,0,0,162.3791,172.617,0,15.99378,-15.99378,249.0956,59.30835,0.19516,105.8135,0,81,172.617
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.15,156.6232,68.7,0,68.7,314.2701,74.82607,0.1951991,0,0,81,156.6232
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,37.25512,37.25512,81,0,22.761,37.25512,0,0,0,0,0,0,0,43.74488,41.55764,111.45,218.4532,41.55764,0,41.55764,353.6951,84.21296,0.1953319,40.98063,0,81,218.4532
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,11.97304,11.97304,0,0,0,11.97304,0,0,1.776357E-15,0,0,12.6032,11.97304,0,0,69.89236,255.8551,0,12.6032,-12.6032,340.4102,81.04988,0.1953319,13.17035,0,0,255.8551
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,7.250115,7.250115,0,0,0,7.250115,0,0,8.881784E-16,0,0,7.631701,7.250115,0,0,83.89592,243.2519,0,7.631701,-7.631701,332.3657,79.13452,0.1953319,7.975127,0,0,243.2519
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.0511,5.0511,0,0,0,5.0511,0,0,0,0,0,5.316948,5.0511,0,0,92.37559,235.6202,0,5.316948,-5.316948,326.7611,77.80011,0.1953319,5.556211,0,0,235.6202
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.2833,230.3033,0,0,0,326.7611,77.80011,0.1953319,0,0,0,230.3033
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,18.02189,18.02189,0,0,0,18.02189,0,0,0,0,0,18.97042,18.02189,0,0,98.2833,230.3033,0,18.97042,-18.97042,306.7645,73.03903,0.1953319,19.82408,0,0,230.3033
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,55.71127,55.71127,0,0,0,55.71127,0,0,7.105427E-15,0,0,58.64344,55.71127,0,0,119.3615,211.3328,0,58.64344,-58.64344,244.9489,58.32106,0.1953319,61.28239,0,0,211.3328
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,86.66823,86.66823,81,0,22.761,86.66823,1.795258,0,0,0,1.555918,5.966553,5.668225,0,0,184.5209,152.6894,0,4.410635,-4.410635,240.2997,57.2141,0.1953319,95.33504,1.244735,81,154.2453
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,50.25565,50.25565,81,0,22.761,50.25565,22.26701,0,0,0,11.19043,0,0,30.74435,29.20713,189.4216,148.2788,40.39756,0,40.39756,278.6242,66.33896,0.1954505,55.28122,8.952344,81,159.4692
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,51.13366,51.13366,81,0,22.761,51.13366,43.60987,0,0,0,22.29932,0,0,29.86634,28.37302,149.0241,184.6366,50.67234,0,50.67234,326.6962,77.78465,0.1955913,56.24703,17.83946,81,206.9359
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,6.068285,6.068285,48.7328,0,14.5974,6.068285,952.8298,0,0,0,57.82042,0,0,42.66452,40.5313,98.35172,230.2417,98.35172,0,98.35172,420.0009,100,0.1952369,6.675113,46.25634,81,288.0621
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,29.1571,29.1571,0,0,0,29.1571,332.763,66.33237,0,0,97.02406,30.69169,29.1571,0,0,0,318.7582,0,0,0,420.0009,100,0.1952369,32.07281,77.61925,0,415.7823
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952369,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,100.4871,100.4871,31.7871,0,10.31014,100.4871,119.1862,47.45094,0,0,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1952369,110.5358,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,40.38589,40.38589,0,0,0,40.38589,182.4329,31.16569,0,0,73.67715,42.51146,40.38589,0,0,0,318.7582,0,0,0,420.0009,100,0.1952369,44.42448,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,158.3487,149.7,81,0,22.761,149.7,44.70097,0,8.648699,24.48357,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1952369,174.1836,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,38.89519,38.89519,0,0,0,38.89519,119.4422,0,0,0,46.45728,40.94231,38.89519,0,0,5.998265,313.3598,5.514969,0,5.514969,419.5424,99.89083,0.1952029,42.78471,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,98.8271,98.8271,62.20347,0,18.00548,98.8271,39.49775,1.887379E-15,0,0,39.03448,38.55119,36.62363,0,0,0.4832963,318.3233,0.4832963,0,0.4832963,420.0009,100,0.195204,108.7098,31.22759,81,357.3578
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195204,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,30.46731,30.46731,0,0,0,30.46731,10.11837,0,0,0,3.082796,32.07085,30.46731,0,0,0,318.7582,0,28.98806,-28.98806,389.4447,92.72475,0.195204,33.51404,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,77.87215,77.87215,81,0,22.761,77.87215,0,0,0,0,0,0,0,3.127856,2.971464,32.20895,289.7702,2.971464,0,2.971464,392.2637,93.39594,0.1952135,85.65936,0,81,289.7702
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,23.68596,23.68596,0,0,0,23.68596,0,0,3.552714E-15,0,0,24.93259,23.68596,0,0,29.23749,292.4445,0,24.93259,-24.93259,365.9825,87.13851,0.1952135,26.05455,0,0,292.4445
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,123.6987,123.6987,81,0,22.761,123.6987,0,0,0,0,0,44.946,42.6987,0,0,56.94036,267.5119,0,44.946,-44.946,318.6052,75.85824,0.1952135,136.0686,0,81,267.5119
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,39.66998,39.66998,81,0,22.761,39.66998,0,0,0,0,0,0,0,41.33002,39.26352,106.8804,222.5659,39.26352,0,39.26352,355.8539,84.72694,0.195338,43.63698,0,81,222.5659
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,21.58752,21.58752,0,0,0,21.58752,0,0,0,0,0,22.7237,21.58752,0,0,67.61684,257.9031,0,22.7237,-22.7237,331.901,79.02389,0.195338,23.74627,0,0,257.9031
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.86539,235.1794,0,0,0,331.901,79.02389,0.195338,0,0,0,235.1794
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,67.21131,67.21131,81,0,22.761,67.21131,0,0,0,0,0,0,0,13.78869,13.09925,92.86539,235.1794,13.09925,0,13.09925,344.328,81.9827,0.1953795,73.93244,0,81,235.1794
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,65.48452,65.48452,81,0,22.761,65.48452,0,0,0,0,0,0,0,15.51548,14.73971,79.76614,246.9687,14.73971,0,14.73971,358.3113,85.31206,0.1954262,72.03297,0,81,246.9687
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,31.74997,31.74997,0,0,0,31.74997,0,0,3.552714E-15,0,0,33.42102,31.74997,0,0,65.02644,260.2344,0,33.42102,-33.42102,323.0825,76.92425,0.1954262,34.92497,0,0,260.2344
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,62.55032,62.55032,81,0,22.761,62.55032,0,0,0,0,0,0,0,18.44969,17.5272,102.1609,226.8134,17.5272,0,17.5272,339.7103,80.88323,0.1954816,68.80534,0,81,226.8134
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.63371,242.5879,0,0,0,339.7103,80.88323,0.1954816,0,0,0,242.5879
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,31.9888,31.9888,0,0,0,31.9888,5.186227,0,0,0,1.659012,33.67242,31.9888,0,0,84.63371,242.5879,0,32.0134,-32.0134,305.9651,72.8487,0.1954816,35.18768,1.327209,0,244.2469
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,53.69193,53.69193,0,0,0,53.69193,38.49014,0,7.105427E-15,0,20.6661,56.51781,53.69193,0,0,120.2042,210.5745,0,35.85172,-35.85172,268.1741,63.85086,0.1954816,59.06112,16.53288,0,231.2406
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,52.49369,52.49369,0,0,0,52.49369,96.71857,0,0,0,50.77114,55.25651,52.49369,0,0,160.0394,174.7228,0,4.485373,-4.485373,263.4461,62.72514,0.1954816,57.74305,40.61691,0,225.4939
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,9.904211,9.904211,0,0,0,9.904211,852.3735,0,0,0,84.42088,10.42549,9.904211,0,0,165.0231,170.2374,73.99539,0,73.99539,333.6443,79.43896,0.1950275,10.89463,67.5367,0,254.6583
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,101.7495,101.7495,81,0,22.761,101.7495,98.30609,0,0,0,100.0259,21.84156,20.74949,0,0,91.02776,236.8332,78.18438,0,78.18438,407.8165,97.09898,0.1949721,111.9244,80.02076,81,336.8592
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,34.16712,34.16712,0,0,0,34.16712,316.8323,59.4437,0,0,108.2525,35.96539,34.16712,0,0,12.84338,307.1992,12.84338,0,12.84338,420.0009,100,0.1948938,37.58383,86.60197,0,415.4517
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,39.64425,39.64425,0,0,0,39.64425,284.9316,71.2282,0,0,112.959,41.73079,39.64425,0,0,0,318.7582,0,0,0,420.0009,100,0.1948938,43.60867,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,53.72752,53.72752,0,0,0,53.72752,177.2024,38.65115,0,0,95.20643,56.55528,53.72752,0,0,0,318.7582,0,0,0,420.0009,100,0.1948938,59.10027,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,49.45135,49.45135,0,0,0,49.45135,191.2027,42.49825,0,0,94.5523,52.05405,49.45135,0,0,0,318.7582,0,0,0,420.0009,100,0.1948938,54.39648,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948938,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,79.74401,79.74401,37.4603,0,11.74546,79.74401,55.81506,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1948938,87.71841,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948938,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,27.81626,27.81626,0,0,0,27.81626,11.05119,0,3.552714E-15,0,3.074027,29.28028,27.81626,0,0,0,318.7582,0,26.20625,-26.20625,392.377,93.42291,0.1948938,30.59789,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,38.27655,38.27655,0,0,0,38.27655,0,0,7.105427E-15,0,0,40.29111,38.27655,0,0,29.11805,292.552,0,40.29111,-40.29111,349.9065,83.3109,0.1948938,42.10421,0,0,292.552
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,93.78691,93.78691,81,0,22.761,93.78691,0,0,0,0,0,13.45991,12.78691,0,0,73.88595,252.2609,0,13.45991,-13.45991,335.7185,79.93282,0.1948938,103.1656,0,81,252.2609
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,88.84141,238.801,68.7,0,68.7,400.893,95.45053,0.1949327,0,0,81,238.801
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,69.69437,69.69437,81,0,22.761,69.69437,0,-1.776357E-15,0,0,0,0,0,11.30563,10.74035,20.14141,300.631,10.74035,0,10.74035,411.0822,97.87653,0.1949666,76.6638,0,81,300.631
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,30.36532,30.36532,0,0,0,30.36532,0,0,3.552714E-15,0,0,31.9635,30.36532,0,0,9.401052,310.2973,0,31.9635,-31.9635,377.3897,89.85452,0.1949666,33.40186,0,0,310.2973
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,111.3852,111.3852,81,0,22.761,111.3852,0,0,0,0,0,31.98447,30.38524,0,0,44.91605,278.3338,0,31.98447,-31.98447,343.6751,81.82725,0.1949666,122.5238,0,81,278.3338
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,10.71758,10.71758,0,0,0,10.71758,0,0,1.776357E-15,0,0,11.28166,10.71758,0,0,80.45435,246.3493,0,11.28166,-11.28166,331.7832,78.99585,0.1949666,11.78933,0,0,246.3493
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,43.29961,43.29961,0,0,0,43.29961,0,0,0,0,0,45.57854,43.29961,0,0,92.98952,235.0677,0,45.57854,-45.57854,283.7392,67.55682,0.1949666,47.62958,0,0,235.0677
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.6324,189.4891,0,0,0,283.7392,67.55682,0.1949666,0,0,0,189.4891
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,123.7698,123.7698,81,0,22.761,123.7698,0,0,0,0,0,45.02084,42.76979,0,0,143.6324,189.4891,0,45.02084,-45.02084,236.2831,56.25777,0.1949666,136.1468,0,81,189.4891
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,15.33703,15.33703,81,0,22.761,15.33703,0,0,0,0,0,0,0,65.66297,62.37982,193.6555,144.4683,62.37982,0,62.37982,295.4618,70.34791,0.1951198,16.87073,0,81,144.4683
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,27.094,27.094,81,0,22.761,27.094,1.941297,0,0,0,0.5259752,0,0,53.90599,51.2107,131.2757,200.6101,51.73667,0,51.73667,344.5435,82.034,0.1952815,29.80341,0.4207801,81,201.1361
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,109.7912,109.7912,81,0,22.761,109.7912,24.10854,0,0,0,26.46906,30.30655,28.79123,0,0,79.53901,247.1731,0,3.837489,-3.837489,340.4984,81.07089,0.1952815,120.7703,21.17525,81,273.6422
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,78.8243,78.8243,81,0,22.761,78.8243,69.73557,0,0,0,54.96857,0,0,2.175699,2.066914,83.80289,243.3356,57.03549,0,57.03549,394.6071,93.95387,0.1954105,86.70673,43.97486,81,298.3042
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,20.699,20.699,0,0,0,20.699,367.8678,27.58913,0,0,76.14494,21.78842,20.699,0,0,26.7674,294.6676,26.7674,0,26.7674,420.0009,100,0.1952482,22.76889,60.91595,0,370.8125
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,61.1941,61.1941,0,0,0,61.1941,158.8043,32.764,0,0,97.17884,64.41484,61.1941,0,0,0,318.7582,0,0,0,420.0009,100,0.1952482,67.31351,77.74307,0,415.9371
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,75.43645,75.43645,20.25,0,7.39125,75.43645,123.1283,34.79261,0,0,92.88361,58.09101,55.18645,0,0,0,318.7582,0,0,0,420.0009,100,0.1952482,82.9801,74.30689,81,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,80.62721,80.62721,20.25,0,7.39125,80.62721,120.136,33.30732,0,0,96.86227,63.55496,60.37721,0,0,0,318.7582,0,0,0,420.0009,100,0.1952482,88.68993,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,44.59513,44.59513,0,0,0,44.59513,218.3156,50.41589,0,0,97.35812,46.94224,44.59513,0,0,0,318.7582,0,0,0,420.0009,100,0.1952482,49.05464,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,13.07713,13.07713,0,0,0,13.07713,737.5227,82.68142,0,0,96.44682,13.7654,13.07713,0,0,0,318.7582,0,0,0,420.0009,100,0.1952482,14.38485,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,6.84491,6.84491,0,0,0,6.84491,1022.458,62.78118,0,0,69.98634,7.205168,6.84491,0,0,0,318.7582,0,0,0,420.0009,100,0.1952482,7.5294,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,63.13496,63.13496,23.0644,0,8.103293,63.13496,66.80853,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1952482,69.44846,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,44.91511,44.91511,0,0,0,44.91511,60.08479,0,0,0,26.98715,47.27906,44.91511,0,0,0,318.7582,0,20.29191,-20.29191,398.6113,94.90726,0.1952482,49.40662,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,63.2443,63.2443,81,0,22.761,63.2443,4.780342,0,0,0,3.023294,0,0,17.7557,16.86791,22.54657,298.4663,19.89121,0,19.89121,417.4818,99.40022,0.1953076,69.56873,2.418635,81,301.4896
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,10.25698,10.25698,0,0,0,10.25698,0,0,0,0,0,10.79682,10.25698,0,0,2.655363,316.3684,0,10.79682,-10.79682,406.1009,96.6905,0.1953076,11.28268,0,0,316.3684
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,44.33381,44.33381,0,0,0,44.33381,0,0,0,0,0,46.66716,44.33381,0,0,14.65183,305.5716,0,46.66716,-46.66716,356.9094,84.97826,0.1953076,48.76719,0,0,305.5716
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,59.15134,59.15134,0,0,0,59.15134,0,0,7.105427E-15,0,0,62.26457,59.15134,0,0,66.50423,258.9044,0,62.26457,-62.26457,291.2768,69.35147,0.1953076,65.06648,0,0,258.9044
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,71.95743,71.95743,81,0,22.761,71.95743,0,0,0,0,0,0,0,9.042572,8.590444,135.6871,196.6398,8.590444,0,8.590444,299.4264,71.29185,0.1953344,79.15317,0,81,196.6398
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,81.57221,81.57221,81,0,22.761,81.57221,0,0,0,0,0,0.602329,0.5722125,0,0,127.0966,204.3712,0,0.602329,-0.602329,298.7915,71.14068,0.1953344,89.72943,0,81,204.3712
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,34.77545,34.77545,81,0,22.761,34.77545,0,0,0,0,0,0,0,46.22455,43.91332,127.7659,203.7689,43.91332,0,43.91332,340.4513,81.05967,0.1954711,38.253,0,81,203.7689
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.85258,243.2909,0,0,0,340.4513,81.05967,0.1954711,0,0,0,243.2909
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,73.35652,73.35652,81,0,22.761,73.35652,0,0,0,0,0,0,0,7.643477,7.261303,83.85258,243.2909,7.261303,0,7.261303,347.34,82.69983,0.1954937,80.69218,0,81,243.2909
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,75.13639,75.13639,81,0,22.761,75.13639,0,-8.881784E-16,0,0,0,0,0,5.863613,5.570432,76.59129,249.8261,5.570432,0,5.570432,352.6245,83.95805,0.195511,82.65002,0,81,249.8261
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,25.32964,25.32964,0,0,0,25.32964,0,0,0,0,0,26.66278,25.32964,0,0,71.02085,254.8395,0,26.66278,-26.66278,324.5195,77.2664,0.195511,27.8626,0,0,254.8395
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.6462,228.1767,0,0,0,324.5195,77.2664,0.195511,0,0,0,228.1767
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,74.82407,74.82407,81,0,22.761,74.82407,2.452464,0,0,0,1.835034,0,0,6.175927,5.86713,100.6462,228.1767,7.702164,0,7.702164,331.8264,79.00613,0.1955333,82.30648,1.468027,81,230.0117
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,38.87358,38.87358,81,0,22.761,38.87358,55.27517,0,0,0,21.48744,0,0,42.12642,40.0201,92.94399,235.1086,61.50754,0,61.50754,390.1776,92.89925,0.1956893,42.76094,17.18995,81,256.5961
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,102.6026,102.6026,81,0,22.761,102.6026,50.52613,0,0,0,51.84109,22.73953,21.60255,0,0,31.43646,290.4654,29.10157,0,29.10157,417.7858,99.4726,0.1957534,112.8628,41.47288,81,342.3065
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,33.86398,33.86398,0,0,0,33.86398,229.6134,39.77505,0,0,77.75623,35.64629,33.86398,0,0,2.33489,316.6568,2.33489,0,2.33489,420.0009,100,0.1957393,37.25037,62.20499,0,394.4131
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,81.20826,81.20826,20.25,0,7.39125,81.20826,111.4376,26.32991,0,0,90.49651,64.16659,60.95826,0,0,0,318.7582,0,0,0,420.0009,100,0.1957393,89.32909,72.3972,81,409.2547
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,155.182,149.7,81,0,22.761,149.7,67.42327,28.61685,5.481999,21.0002,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1957393,170.7002,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,78.32928,78.32928,20.25,0,7.39125,78.32928,124.878,36.67999,0,0,97.81609,61.13609,58.07929,0,0,0,318.7582,0,0,0,420.0009,100,0.1957393,86.16222,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,13.13153,13.13153,0,0,0,13.13153,648.2722,71.3054,0,0,85.12807,13.82267,13.13153,0,0,0,318.7582,0,0,0,420.0009,100,0.1957393,14.44468,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,54.14901,54.14901,0,0,0,54.14901,166.4475,33.13069,0,0,90.12965,56.99895,54.14901,0,0,0,318.7582,0,0,0,420.0009,100,0.1957393,59.56391,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,69.08044,69.08044,20.25,0,7.39125,69.08044,90.27003,10.95847,0,0,62.35893,51.40046,48.83043,0,0,0,318.7582,0,0,0,420.0009,100,0.1957393,75.98848,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,123.3409,123.3409,74.51684,0,21.12076,123.3409,41.66804,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1957393,135.675,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,48.43608,48.43608,0,0,0,48.43608,42.68906,0,7.105427E-15,0,20.6769,50.98534,48.43608,0,0,0,318.7582,0,30.30844,-30.30844,388.0529,92.39337,0.1957393,53.27968,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,134.1573,134.1573,81,0,22.761,134.1573,2.222321,0,0,0,2.981407,55.95508,53.15732,0,0,33.67604,288.4498,0,52.97367,-52.97367,332.2138,79.09837,0.1957393,147.5731,2.385125,81,291.4312
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,45.88359,45.88359,81,0,22.761,45.88359,0,0,0,0,0,0,0,35.11641,33.36059,92.53568,235.4761,33.36059,0,33.36059,363.8624,86.63374,0.1958423,50.47194,0,81,235.4761
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,130.9626,130.9626,81,0,22.761,130.9626,0,0,0,0,0,52.59222,49.96261,0,0,59.17508,265.5006,0,52.59222,-52.59222,308.4254,73.43446,0.1958423,144.0589,0,81,265.5006
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.6109,212.9084,68.7,0,68.7,373.5999,88.95218,0.1958786,0,0,81,212.9084
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,27.06153,27.06153,0,0,0,27.06153,0,0,3.552714E-15,0,0,28.48582,27.06153,0,0,48.91088,274.7384,0,28.48582,-28.48582,343.5732,81.80299,0.1958786,29.76768,0,0,274.7384
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,6.348661,6.348661,0,0,0,6.348661,0,0,8.881784E-16,0,0,6.682801,6.348661,0,0,80.56179,246.2526,0,6.682801,-6.682801,336.5289,80.12578,0.1958786,6.983527,0,0,246.2526
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,49.83482,49.83482,0,0,0,49.83482,0,0,0,0,0,52.4577,49.83482,0,0,87.98712,239.5698,0,52.4577,-52.4577,281.2336,66.96026,0.1958786,54.8183,0,0,239.5698
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,32.85007,32.85007,0,0,0,32.85007,0,0,7.105427E-15,0,0,34.57902,32.85007,0,0,146.2735,187.1121,0,34.57902,-34.57902,244.7842,58.28183,0.1958786,36.13508,0,0,187.1121
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,34.4057,34.4057,0,0,0,34.4057,0,0,7.105427E-15,0,0,36.21653,34.4057,0,0,184.6946,152.5331,0,36.21653,-36.21653,206.6086,49.19242,0.1958786,37.84628,0,0,152.5331
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,21.64518,21.64518,0,0,0,21.64518,0,0,3.552714E-15,0,0,22.7844,21.64518,0,0,224.9352,116.3166,0,22.7844,-22.7844,182.5917,43.47413,0.1958786,23.8097,0,0,116.3166
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,22.51006,22.51006,0,0,0,22.51006,0,0,3.552714E-15,0,0,23.6948,22.51006,0,0,250.2512,93.53216,0,23.6948,-23.6948,157.6152,37.52736,0.1958786,24.76107,0,0,93.53216
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,90.65719,90.65719,81,0,22.761,90.65719,0,0,0,0,0,10.16546,9.657187,0,0,276.5787,69.83736,0,10.16546,-10.16546,146.8999,34.97609,0.1958786,99.72291,0,81,69.83736
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,50.55435,50.55435,81,0,22.761,50.55435,3.72459,0,0,0,1.882942,0,0,30.44565,28.92336,287.8737,59.6719,30.80631,0,30.80631,176.1253,41.93451,0.1959716,55.60979,1.506354,81,61.55484
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,75.92216,75.92216,81,0,22.761,75.92216,26.41025,0,0,0,20.05124,0,0,5.077834,4.823942,257.0674,87.39758,24.87518,0,24.87518,199.724,47.55323,0.1960302,83.51438,16.04099,81,107.4488
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,89.16902,89.16902,81,0,22.761,89.16902,62.90397,0,0,0,56.09085,8.598968,8.16902,0,0,232.1922,109.7852,47.49189,0,47.49189,244.7787,58.28053,0.1961336,98.08592,44.87268,81,165.8761
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,40.96018,40.96018,81,0,22.761,40.96018,187.4345,0,0,0,76.77351,0,0,40.03982,38.03783,184.7003,152.5279,114.8113,0,114.8113,353.6983,84.21372,0.1959674,45.0562,61.41881,81,229.3014
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,62.73098,62.73098,34.97698,0,11.11718,62.73098,157.9821,0,0,0,99.10372,29.21474,27.754,0,0,69.88898,255.8581,69.88898,0,69.88898,420.0009,100,0.195676,69.00407,79.28297,81,354.9619
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,67.88319,67.88319,20.25,0,7.39125,67.88319,134.3538,41.06342,0,0,91.20362,50.1402,47.63319,0,0,0,318.7582,0,0,0,420.0009,100,0.195676,74.67151,72.9629,81,409.9619
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,60.59385,60.59385,0,0,0,60.59385,174.8569,42.1695,0,0,105.9525,63.783,60.59385,0,0,0,318.7582,0,0,0,420.0009,100,0.195676,66.65324,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,60.29805,60.29805,0,0,0,60.29805,174.9266,42.00571,0,0,105.4773,63.47164,60.29805,0,0,0,318.7582,0,0,0,420.0009,100,0.195676,66.32786,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,106.0341,106.0341,37.33406,0,11.71352,106.0341,81.69005,14.30348,0,0,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.195676,116.6375,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,100.7722,100.7722,33.29791,0,10.69237,100.7722,70.48133,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.195676,110.8495,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,73.99432,73.99432,30.82547,0,10.06684,73.99432,61.41132,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.195676,81.39375,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195676,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,195.5384,149.7,81,0,22.761,149.7,1.982256,0,45.83836,65.3922,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.195676,215.0922,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,53.19293,53.19293,0,0,0,53.19293,0,0,0,0,0,55.99256,53.19293,0,0,77.05373,249.4099,0,55.99256,-55.99256,287.8799,68.5427,0.195676,58.51223,0,0,249.4099
