Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,8.506421,8.506421,0,0,0,8.506421,0,0,1.776357E-15,0,0,8.954127,8.506421,0,0,139.2677,193.4173,0,8.954127,-8.954127,278.4414,66.29545,0.195676,9.357063,0,0,193.4173
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,120.9228,120.9228,81,0,22.761,120.9228,0,0,1.421085E-14,0,0,42.02402,39.92282,0,0,149.2167,184.4632,0,42.02402,-42.02402,234.1442,55.74851,0.195676,133.0151,0,81,184.4632
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,38.18451,38.18451,81,0,22.761,38.18451,0,0,0,0,0,0,0,42.81549,40.67471,195.9101,142.4392,40.67471,0,40.67471,272.7317,64.93597,0.1958002,42.00296,0,81,142.4392
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,20.58925,20.58925,81,0,22.761,20.58925,0,0,0,0,0,0,0,60.41074,57.39021,155.2354,179.0464,57.39021,0,57.39021,327.1768,77.89908,0.1959748,22.64818,0,81,179.0464
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,97.19598,97.19598,81,0,22.761,97.19598,0,0,0,0,0,17.0484,16.19598,0,0,97.84515,230.6976,0,17.0484,-17.0484,309.2062,73.62038,0.1959748,106.9156,0,81,230.6976
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,116.7878,213.6492,68.7,0,68.7,374.3807,89.13809,0.1960104,0,0,81,213.6492
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.08782,275.4792,0,0,0,374.3807,89.13809,0.1960104,0,0,0,275.4792
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.08782,275.4792,0,0,0,374.3807,89.13809,0.1960104,0,0,0,275.4792
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,51.29354,51.29354,0,0,0,51.29354,0,0,0,0,0,53.99319,51.29354,0,0,48.08782,275.4792,0,53.99319,-53.99319,317.4669,75.5872,0.1960104,56.42289,0,0,275.4792
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,27.85914,27.85914,0,0,0,27.85914,0,0,0,0,0,29.32541,27.85914,0,0,108.0803,221.486,0,29.32541,-29.32541,286.5552,68.22729,0.1960104,30.64506,0,0,221.486
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,47.07734,47.07734,0,0,0,47.07734,2.318137,0,0,0,1.091317,49.5551,47.07734,0,0,140.664,192.1606,0,48.46378,-48.46378,235.4699,56.06415,0.1960104,51.78508,0.8730538,0,193.2519
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,72.05209,72.05209,81,0,22.761,72.05209,32.51007,0,0,0,23.42418,0,0,8.947915,8.500519,194.5127,143.6968,31.9247,0,31.9247,265.7563,63.27519,0.1960865,79.25729,18.73934,81,167.121
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,162.588,172.429,118.2836,0,118.2836,377.97,89.99268,0.1958281,0,39.66692,81,222.0127
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,80.02896,80.02896,60.75329,0,17.63858,80.02896,80.71395,0,0,0,64.59454,20.29018,19.27567,0,0,44.30436,278.8843,44.30436,0,44.30436,420.0009,100,0.1959099,88.03185,51.67562,81,343.4789
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,57.34717,57.34717,0,0,0,57.34717,126.0169,11.90166,0,0,72.2671,60.36544,57.34717,0,0,0,318.7582,0,0,0,420.0009,100,0.1959099,63.08188,57.81368,0,391.0253
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,0,0,0,0,91.84639,0,0,91.84639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959099,0,73.47711,0,410.6046
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.002508,1.002508,0,0,0,1.002508,9021.175,89.38274,0,0,90.43801,1.055272,1.002508,0,0,0,318.7582,0,0,0,420.0009,100,0.1959099,1.102759,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,191.4553,149.7,81,0,22.761,149.7,64.3826,24.06496,41.75533,60.90086,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1959099,210.6009,77.1046,81,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,86.04431,86.04431,20.25,0,7.39125,86.04431,105.9796,21.93228,0,0,91.18945,69.25717,65.79431,0,0,0,318.7582,0,0,0,420.0009,100,0.1959099,94.64874,72.95156,81,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,104.625,104.625,40.25091,0,12.45148,104.625,64.76672,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1959099,115.0874,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,26.85235,26.85235,0,0,0,26.85235,147.9473,11.46169,0,0,39.72733,28.26563,26.85235,0,0,0,318.7582,0,0,0,420.0009,100,0.1959099,29.53759,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1959099,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,99.27036,99.27036,81,0,22.761,99.27036,2.80749,0,1.421085E-14,0,2.787005,19.23196,18.27036,0,0,0,318.7582,0,16.44496,-16.44496,402.6663,95.87274,0.1959099,109.1974,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.27217,302.3133,0,0,0,402.6663,95.87274,0.1959099,0,0,0,302.3133
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,31.3648,31.3648,0,0,0,31.3648,0,0,3.552714E-15,0,0,33.01558,31.3648,0,0,18.27217,302.3133,0,33.01558,-33.01558,367.8649,87.58669,0.1959099,34.50128,0,0,302.3133
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,64.52337,64.52337,81,0,22.761,64.52337,0,0,0,0,0,0,0,16.47663,15.6528,54.95615,269.2977,15.6528,0,15.6528,382.7144,91.1223,0.195957,70.97571,0,81,269.2977
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,72.95535,72.95535,81,0,22.761,72.95535,0,0,0,0,0,0,0,8.044656,7.642423,39.30335,283.3852,7.642423,0,7.642423,389.9647,92.84854,0.1959801,80.25088,0,81,283.3852
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.66093,290.2634,0,0,0,389.9647,92.84854,0.1959801,0,0,0,290.2634
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,49.75808,49.75808,0,0,0,49.75808,0,0,0,0,0,52.37692,49.75808,0,0,31.66093,290.2634,0,52.37692,-52.37692,334.7545,79.7033,0.1959801,54.73388,0,0,290.2634
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,56.2506,56.2506,0,0,0,56.2506,0,0,0,0,0,59.21116,56.2506,0,0,89.85751,237.8865,0,59.21116,-59.21116,272.3405,64.84284,0.1959801,61.87566,0,0,237.8865
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,25.22064,25.22064,0,0,0,25.22064,0,0,3.552714E-15,0,0,26.54804,25.22064,0,0,155.6477,178.6753,0,26.54804,-26.54804,244.3564,58.17998,0.1959801,27.74271,0,0,178.6753
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,51.20711,51.20711,0,0,0,51.20711,0,0,7.105427E-15,0,0,53.90223,51.20711,0,0,185.1455,152.1273,0,53.90223,-53.90223,187.5385,44.65192,0.1959801,56.32782,0,0,152.1273
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,50.74276,50.74276,0,0,0,50.74276,0,0,0,0,0,53.41343,50.74276,0,0,245.0369,98.22504,0,53.41343,-53.41343,131.2357,31.24654,0.1959801,55.81704,0,0,98.22504
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,100.2438,100.2438,81,0,22.761,100.2438,0,0,0,0,0,20.25658,19.24375,0,0,304.3851,44.81161,0,20.25658,-20.25658,109.8834,26.16267,0.1959801,110.2681,0,81,44.81161
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,62.92387,62.92387,81,0,22.761,62.92387,2.12279,0,0,0,1.335742,0,0,18.07613,17.17232,326.8924,24.55503,18.50806,0,18.50806,127.4417,30.34321,0.1960346,69.21626,1.068594,81,25.89077
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,131.8049,131.8049,81,0,22.761,131.8049,17.09497,0,0,20.55263,22.53201,53.47883,50.80489,0,0,308.3844,41.21229,0,30.94683,-30.94683,94.82092,22.57636,0.1960346,144.9854,18.02561,81,63.74429
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,90.7109,90.7109,81,0,22.761,90.7109,58.96996,0,0,0,53.49218,10.222,9.710896,0,0,342.7697,10.26546,43.27018,0,43.27018,135.8706,32.35008,0.196127,99.78198,42.79374,81,63.75764
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,46.65564,46.65564,81,0,22.761,46.65564,123.5056,7.105427E-15,0,0,57.62235,0,0,34.34436,32.62714,299.4995,49.20863,90.24949,0,90.24949,221.4888,52.73532,0.1961083,51.32121,46.09788,81,106.831
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,116.4681,116.4681,81,0,22.761,116.4681,64.30412,0,0,0,74.89376,37.33481,35.46807,0,0,209.2501,130.4332,37.55895,0,37.55895,257.1203,61.21901,0.1961675,128.1149,59.91501,81,205.3269
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,72.31579,0,20.56389,0,0,0,0,0,72.43428,0,0,72.31579,68.7,171.6911,164.2362,141.1343,0,141.1343,391.0121,93.09793,0.1957782,0,57.94742,81,236.6705
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,19.77301,19.77301,0,0,0,19.77301,496.2609,46.75517,0,0,98.12569,20.81369,19.77301,0,0,30.55684,291.2571,30.55684,0,30.55684,420.0009,100,0.1955999,21.75031,78.50056,0,389.3828
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,25.55298,25.55298,0,0,0,25.55298,406.1214,76.87825,0,0,103.7761,26.89787,25.55298,0,0,0,318.7582,0,0,0,420.0009,100,0.1955999,28.10828,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,54.24514,54.24514,0,0,0,54.24514,191.4339,46.74344,0,0,103.8436,57.10014,54.24514,0,0,0,318.7582,0,0,0,420.0009,100,0.1955999,59.66965,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.8192007,0.8192007,0,0,0,0.8192007,10055.21,81.51001,0,0,82.37232,0.8623165,0.8192007,0,0,0,318.7582,0,0,0,420.0009,100,0.1955999,0.9011208,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,69.27312,69.27312,32.63634,0,10.525,69.27312,55.67098,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1955999,76.20043,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,108.9219,108.9219,81,0,22.761,108.9219,21.31733,0,0,0,23.21924,29.39145,27.92188,0,0,0,318.7582,0,6.172209,-6.172209,413.4948,98.45094,0.1955999,119.8141,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,127.5152,127.5152,81,0,22.761,127.5152,2.185863,0,1.421085E-14,0,2.787307,48.96334,46.51517,0,0,6.85801,312.586,0,46.17603,-46.17603,364.821,86.86196,0.1955999,140.2667,2.229846,81,315.3733
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,65.65687,65.65687,81,0,22.761,65.65687,0,0,0,0,0,0,0,15.34313,14.57598,58.16471,266.41,14.57598,0,14.57598,378.6489,90.15433,0.1956434,72.22255,0,81,266.41
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,31.39346,31.39346,0,0,0,31.39346,0,0,3.552714E-15,0,0,33.04575,31.39346,0,0,43.58873,279.5284,0,33.04575,-33.04575,343.8157,81.86071,0.1956434,34.53281,0,0,279.5284
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,19.37384,19.37384,0,0,0,19.37384,0,0,0,0,0,20.39352,19.37384,0,0,80.30623,246.4826,0,20.39352,-20.39352,322.319,76.74247,0.1956434,21.31123,0,0,246.4826
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.958292,1.958292,0,0,0,1.958292,0,0,4.440892E-16,0,0,2.06136,1.958292,0,0,102.9657,226.0891,0,2.06136,-2.06136,320.1461,76.22512,0.1956434,2.154121,0,0,226.0891
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,32.74961,32.74961,0,0,0,32.74961,0,0,7.105427E-15,0,0,34.47327,32.74961,0,0,105.2561,224.0277,0,34.47327,-34.47327,283.8081,67.57323,0.1956434,36.02457,0,0,224.0277
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,33.03665,33.03665,0,0,0,33.03665,0,0,7.105427E-15,0,0,34.77542,33.03665,0,0,143.5597,189.5545,0,34.77542,-34.77542,247.1516,58.8455,0.1956434,36.34032,0,0,189.5545
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,19.18128,19.18128,0,0,0,19.18128,0,0,0,0,0,20.19082,19.18128,0,0,182.1991,154.7791,0,20.19082,-20.19082,225.8686,53.77813,0.1956434,21.09941,0,0,154.7791
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,23.80474,23.80474,0,0,0,23.80474,0,0,0,0,0,25.05762,23.80474,0,0,204.6333,134.5882,0,25.05762,-25.05762,199.4556,47.48933,0.1956434,26.18521,0,0,134.5882
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,49.25974,49.25974,0,0,0,49.25974,0,0,7.105427E-15,0,0,51.85236,49.25974,0,0,232.4751,109.5306,0,51.85236,-51.85236,144.7984,34.47573,0.1956434,54.18572,0,0,109.5306
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,40.9346,40.9346,0,0,0,40.9346,0,0,7.105427E-15,0,0,43.08905,40.9346,0,0,290.0889,57.67825,0,43.08905,-43.08905,99.37853,23.66151,0.1956434,45.02806,0,0,57.67825
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,23.55191,23.55191,81,0,22.761,23.55191,0,0,0,0,0,0,0,57.44809,54.57569,337.9656,14.5892,54.57569,0,54.57569,151.1536,35.98887,0.1958062,25.9071,0,81,14.5892
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,49.11981,49.11981,81,0,22.761,49.11981,4.118917,0,0,0,2.023204,0,0,31.88019,30.28618,283.3899,63.70731,32.30938,0,32.30938,181.8049,43.2868,0.1959006,54.03179,1.618563,81,65.73052
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,37.80297,37.80297,81,0,22.761,37.80297,39.1318,0,0,0,14.79298,0,0,43.19703,41.03717,251.0805,92.78576,55.83016,0,55.83016,234.7701,55.89753,0.1960536,41.58327,11.83439,81,107.5787
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,195.2504,143.0329,114.4091,0,114.4091,343.3081,81.73986,0.1958231,0,36.56729,81,188.742
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,36.17296,36.17296,0,0,0,36.17296,119.1141,0,0,0,43.08712,38.07681,36.17296,0,0,80.84125,246.0011,5.010313,0,5.010313,348.0613,82.87157,0.1957941,39.79026,34.46969,0,289.0882
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,81.81318,81.81318,81,0,22.761,81.81318,72.22364,0,0,0,59.08846,0.8559814,0.8131824,0,0,75.83094,250.5104,58.23248,0,58.23248,403.3055,96.02492,0.1959166,89.9945,47.27077,81,309.5988
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,17.73328,17.73328,0,0,0,17.73328,503.5378,53.02871,0,0,89.29379,18.66661,17.73328,0,0,17.59846,302.9196,17.59846,0,17.59846,420.0009,100,0.1958149,19.50661,71.43503,0,392.2134
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,20.36098,20.36098,0,0,0,20.36098,447.9222,69.76875,0,0,91.20137,21.43262,20.36098,0,0,0,318.7582,0,0,0,420.0009,100,0.1958149,22.39709,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,12.95795,12.95795,0,0,0,12.95795,802.3307,90.32565,0,0,103.9656,13.63995,12.95795,0,0,0,318.7582,0,0,0,420.0009,100,0.1958149,14.25374,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1958149,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,25.09953,25.09953,0,0,0,25.09953,223.6824,29.72268,0,0,56.14324,26.42056,25.09953,0,0,0,318.7582,0,0,0,420.0009,100,0.1958149,27.60949,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,15.97922,15.97922,0,0,0,15.97922,185.9978,12.90077,0,0,29.72101,16.82023,15.97922,0,0,0,318.7582,0,0,0,420.0009,100,0.1958149,17.57714,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,34.66858,34.66858,0,0,0,34.66858,39.42141,0,0,0,13.66684,36.49324,34.66858,0,0,0,318.7582,0,22.8264,-22.8264,395.9397,94.27117,0.1958149,38.13543,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,62.60149,62.60149,81,0,22.761,62.60149,4.540855,0,0,0,2.842643,0,0,18.39851,17.47858,25.36266,295.9318,20.32123,0,20.32123,415.2181,98.86126,0.1958724,68.86164,2.274114,81,298.7745
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,86.97002,86.97002,81,0,22.761,86.97002,0,0,0,0,0,6.284225,5.970014,0,0,5.041437,314.2209,0,6.284225,-6.284225,408.594,97.28408,0.1958724,95.66702,0,81,314.2209
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.02391,307.9367,0,0,0,408.594,97.28408,0.1958724,0,0,0,307.9367
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,117.4728,117.4728,81,0,22.761,117.4728,0,0,1.421085E-14,0,0,38.39238,36.47276,0,0,12.02391,307.9367,0,38.39238,-38.39238,368.1248,87.6486,0.1958724,129.22,0,81,307.9367
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,67.64962,67.64962,81,0,22.761,67.64962,0,0,0,0,0,0,0,13.35038,12.68286,54.68211,269.5443,12.68286,0,12.68286,380.1569,90.51336,0.1959098,74.41458,0,81,269.5443
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,65.6852,65.6852,81,0,22.761,65.6852,0,0,0,0,0,0,0,15.3148,14.54906,41.99924,280.9589,14.54906,0,14.54906,393.9593,93.79964,0.1959527,72.25372,0,81,280.9589
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,13.19847,13.19847,0,0,0,13.19847,0,0,1.776357E-15,0,0,13.89313,13.19847,0,0,27.45019,294.053,0,13.89313,-13.89313,379.3147,90.31284,0.1959527,14.51832,0,0,294.053
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.887,280.1599,0,0,0,379.3147,90.31284,0.1959527,0,0,0,280.1599
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,113.5443,113.5443,81,0,22.761,113.5443,0,0,0,0,0,34.25716,32.54431,0,0,42.887,280.1599,0,34.25716,-34.25716,343.2044,81.71518,0.1959527,124.8987,0,81,280.1599
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,33.85539,33.85539,0,0,0,33.85539,0,0,0,0,0,35.63726,33.85539,0,0,80.95052,245.9028,0,35.63726,-35.63726,305.6395,72.77116,0.1959527,37.24093,0,0,245.9028
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,32.16757,32.16757,0,0,0,32.16757,0,0,0,0,0,33.8606,32.16757,0,0,120.5475,210.2655,0,33.8606,-33.8606,269.9473,64.27303,0.1959527,35.38432,0,0,210.2655
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,17.39838,17.39838,0,0,0,17.39838,0,0,0,0,0,18.31408,17.39838,0,0,158.1703,176.4049,0,18.31408,-18.31408,250.6425,59.67667,0.1959527,19.13821,0,0,176.4049
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,178.5193,158.0908,2.024669,0,2.024669,252.5633,60.134,0.195941,0,1.619735,0,160.1155
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,46.97891,46.97891,0,0,0,46.97891,27.96938,0,0,0,13.13971,49.45148,46.97891,0,0,176.4947,159.913,0,36.31178,-36.31178,214.2873,51.02069,0.195941,51.6768,10.51177,0,173.0527
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,37.49826,37.49826,0,0,0,37.49826,109.8639,0,0,0,41.19705,39.47185,37.49826,0,0,216.8411,123.6013,1.725202,0,1.725202,215.924,51.41037,0.195931,41.24809,32.95764,0,164.7983
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,57.89915,57.89915,0,0,0,57.89915,102.4812,7.105427E-15,0,0,59.33574,60.94648,57.89915,0,0,215.1159,125.1539,0,1.610744,-1.610744,214.2261,51.00612,0.195931,63.68907,47.46859,0,184.4897
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,94.18666,94.18666,81,0,22.761,94.18666,89.60393,0,0,0,84.39494,13.88069,13.18666,0,0,216.9056,123.5432,70.51425,0,70.51425,281.1218,66.93363,0.1959836,103.6053,67.51596,81,207.9381
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,47.17664,0,14.20369,0,0,0,0,0,101.5735,0,0,47.17664,44.8178,146.3913,187.006,146.3913,0,146.3913,420.0009,100,0.1953655,0,81.25883,81,288.5796
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953655,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953655,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,39.33022,39.33022,0,0,0,39.33022,213.0247,42.38285,0,0,83.78308,41.40023,39.33022,0,0,0,318.7582,0,0,0,420.0009,100,0.1953655,43.26324,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,46.61212,46.61212,0,0,0,46.61212,101.9848,0,0,0,47.53727,49.06539,46.61212,0,0,0,318.7582,0,1.528124,-1.528124,418.39,99.61648,0.1953655,51.27333,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,51.95549,51.95549,0,0,0,51.95549,43.5163,0,7.105427E-15,0,22.60911,54.68998,51.95549,0,0,1.697916,317.2301,0,32.08088,-32.08088,384.5739,91.56502,0.1953655,57.15103,18.08729,0,339.8392
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,37.34333,285.1492,16.26163,0,16.26163,400.001,95.23814,0.1952725,0,13.0093,0,301.4109
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.513605,1.513605,0,0,0,1.513605,167.3062,0,0,0,2.532355,1.593268,1.513605,0,0,21.08171,299.7847,0.939087,0,0.939087,400.8919,95.45026,0.1952672,1.664965,2.025884,0,302.317
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.14262,300.6299,0,0,0,400.8919,95.45026,0.1952672,0,0,0,300.6299
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.14262,300.6299,0,0,0,400.8919,95.45026,0.1952672,0,0,0,300.6299
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,66.83201,66.83201,81,0,22.761,66.83201,0,0,0,0,0,0,0,14.16799,13.45959,20.14262,300.6299,13.45959,0,13.45959,413.6608,98.49046,0.1953068,73.51521,0,81,300.6299
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,36.31438,36.31438,0,0,0,36.31438,0,0,0,0,0,38.22567,36.31438,0,0,6.683029,312.7435,0,38.22567,-38.22567,373.3674,88.89681,0.1953068,39.94582,0,0,312.7435
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.15599,274.5178,0,0,0,373.3674,88.89681,0.1953068,0,0,0,274.5178
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.15599,274.5178,0,0,0,373.3674,88.89681,0.1953068,0,0,0,274.5178
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.15599,274.5178,0,0,0,373.3674,88.89681,0.1953068,0,0,0,274.5178
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.15599,274.5178,0,0,0,373.3674,88.89681,0.1953068,0,0,0,274.5178
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,50.16964,50.16964,0,0,0,50.16964,0,0,7.105427E-15,0,0,52.81015,50.16964,0,0,49.15599,274.5178,0,52.81015,-52.81015,317.7006,75.64285,0.1953068,55.18661,0,0,274.5178
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,61.98399,61.98399,0,0,0,61.98399,0,0,7.105427E-15,0,0,65.24631,61.98399,0,0,107.8339,221.7077,0,65.24631,-65.24631,248.9249,59.26772,0.1953068,68.18239,0,0,221.7077
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,53.23104,53.23104,0,0,0,53.23104,0,0,0,0,0,56.03267,53.23104,0,0,180.3298,156.4614,0,56.03267,-56.03267,189.8613,45.20499,0.1953068,58.55414,0,0,156.4614
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,11.21913,11.21913,0,0,0,11.21913,17.65065,0,1.776357E-15,0,1.980249,11.80961,11.21913,0,0,242.5883,100.4287,0,9.829358,-9.829358,179.5003,42.73807,0.1953068,12.34104,1.5842,0,102.409
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,253.5099,90.59935,20.94731,0,20.94731,199.3726,47.46958,0.1951872,0,16.75784,0,111.5467
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,232.5626,109.4519,42.96818,0,42.96818,240.1358,57.17508,0.1949424,0,34.37455,0,152.4201
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,72.72279,72.72279,81,0,22.761,72.72279,102.9858,0,0,0,74.89417,0,0,8.277209,7.863349,189.5944,148.1233,82.75752,0,82.75752,318.6465,75.86806,0.19497,79.99507,59.91534,81,223.0175
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,45.31829,45.31829,72.7243,0,20.66725,45.31829,172.0904,0,0,0,77.98843,0,0,27.40601,26.03571,106.8369,222.6051,104.0241,0,104.0241,417.3325,99.36467,0.1948094,49.85012,62.39074,81,300.5935
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,12.11627,12.11627,0,0,0,12.11627,787.5167,79.85092,0,0,95.41761,12.75396,12.11627,0,0,2.812722,316.2268,2.812722,0,2.812722,420.0009,100,0.1947935,13.32789,76.33409,0,411.6444
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947935,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,136.2007,136.2007,67.5007,0,19.34568,136.2007,67.437,19.53389,0,0.120773,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947935,149.8208,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,53.40075,53.40075,0,0,0,53.40075,149.0183,23.36559,0,0,79.5769,56.21131,53.40075,0,0,0,318.7582,0,0,0,420.0009,100,0.1947935,58.74082,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947935,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,26.56097,26.56097,0,0,0,26.56097,186.2318,21.50606,0,0,49.46497,27.95891,26.56097,0,0,0,318.7582,0,0,0,420.0009,100,0.1947935,29.21706,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,53.83567,53.83567,0,0,0,53.83567,52.24112,0,0,0,28.12436,56.66913,53.83567,0,0,0,318.7582,0,28.54477,-28.54477,389.912,92.83601,0.1947935,59.21924,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,47.14243,47.14243,0,0,0,47.14243,3.993119,0,7.105427E-15,0,1.882453,49.6236,47.14243,0,0,31.71641,290.2134,0,47.74115,-47.74115,339.5884,80.85423,0.1947935,51.85667,1.505962,0,292.0959
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,65.00883,65.00883,81,0,22.761,65.00883,0,0,0,0,0,0,0,15.99116,15.19161,84.76214,242.4723,15.19161,0,15.19161,354.0004,84.28565,0.1948381,71.50972,0,81,242.4723
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,125.4116,125.4116,81,0,22.761,125.4116,0,0,0,0,0,46.74903,44.41158,0,0,69.57053,256.1447,0,46.74903,-46.74903,304.7226,72.55286,0.1948381,137.9527,0,81,256.1447
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,21.57874,21.57874,81,0,22.761,21.57874,0,0,0,0,0,0,0,59.42126,56.4502,121.5139,209.3957,56.4502,0,56.4502,358.276,85.30363,0.1950033,23.73661,0,81,209.3957
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,24.5202,24.5202,0,0,0,24.5202,0,0,0,0,0,25.81073,24.5202,0,0,65.06371,260.2009,0,25.81073,-25.81073,331.0691,78.82581,0.1950033,26.97221,0,0,260.2009
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,105.3752,105.3752,81,0,22.761,105.3752,0,0,0,0,0,25.65808,24.37517,0,0,93.74229,234.3902,0,25.65808,-25.65808,304.0231,72.38631,0.1950033,115.9127,0,81,234.3902
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,44.02986,44.02986,81,0,22.761,44.02986,0,0,0,0,0,0,0,36.97014,35.12164,122.2513,208.7321,35.12164,0,35.12164,337.3424,80.31946,0.1951059,48.43284,0,81,208.7321
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,47.95938,47.95938,0,0,0,47.95938,0,0,7.105427E-15,0,0,50.48356,47.95938,0,0,87.12963,240.3416,0,50.48356,-50.48356,284.1281,67.64941,0.1951059,52.75532,0,0,240.3416
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,22.47546,22.47546,0,0,0,22.47546,0,0,3.552714E-15,0,0,23.65838,22.47546,0,0,143.2225,189.858,0,23.65838,-23.65838,259.1899,61.71177,0.1951059,24.72301,0,0,189.858
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,48.76001,48.76001,0,0,0,48.76001,0,0,7.105427E-15,0,0,51.32632,48.76001,0,0,169.5096,166.1996,0,51.32632,-51.32632,205.0872,48.8302,0.1951059,53.63601,0,0,166.1996
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,27.82197,27.82197,0,0,0,27.82197,0,0,3.552714E-15,0,0,29.28628,27.82197,0,0,226.5388,114.8733,0,29.28628,-29.28628,174.2168,41.48011,0.1951059,30.60416,0,0,114.8733
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.0791,85.58702,0,0,0,174.2168,41.48011,0.1951059,0,0,0,85.58702
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,30.92874,30.92874,0,0,0,30.92874,5.918127,0,7.105427E-15,0,1.830402,32.55657,30.92874,0,0,259.0791,85.58702,0,30.72617,-30.72617,141.8286,33.76864,0.1951059,34.02162,1.464322,0,87.41742
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,6.066265,6.066265,0,0,0,6.066265,359.799,0,0,0,21.82636,6.385542,6.066265,0,0,293.2193,54.86085,15.44082,0,15.44082,156.477,37.25636,0.1950187,6.672892,17.46109,0,76.68721
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,44.28488,44.28488,0,0,0,44.28488,70.18169,0,7.105427E-15,0,31.07987,46.61566,44.28488,0,0,277.7785,68.75758,0,15.53579,-15.53579,140.1009,33.35728,0.1950187,48.71336,24.8639,0,99.83746
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,50.50963,50.50963,0,0,0,50.50963,87.29665,0,0,0,44.09322,53.16803,50.50963,0,0,295.0405,53.22179,0,9.074814,-9.074814,130.5352,31.07974,0.1950187,55.56059,35.27457,0,97.31502
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,305.1236,44.14698,84.69548,0,84.69548,210.8844,50.21046,0.1945422,0,67.75639,0,128.8425
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,68.35978,68.35978,81,0,22.761,68.35978,116.0644,1.776357E-15,0,0,79.34134,0,0,12.64022,12.00821,220.4281,120.3729,91.34955,0,91.34955,297.5461,70.84418,0.1945222,75.19576,63.47307,81,199.7142
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,106.2349,106.2349,81,0,22.761,106.2349,82.13655,0,0,0,87.25766,26.56302,25.23487,0,0,129.0786,202.5875,60.69464,0,60.69464,355.1261,84.55367,0.194534,116.8584,69.80613,81,289.8452
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,127.2318,127.2318,81,0,22.761,127.2318,66.11651,0,0,0,84.12122,48.66505,46.2318,0,0,68.38393,257.2127,35.45617,0,35.45617,388.7628,92.56239,0.1945174,139.955,67.29697,81,341.3339
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,122.8386,122.8386,81,0,22.761,122.8386,43.99799,0,0,0,54.0465,44.04058,41.83855,0,0,32.92777,289.1232,10.00592,0,10.00592,398.2552,94.82249,0.1945382,135.1224,43.2372,81,343.1697
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,61.47336,61.47336,0,0,0,61.47336,75.58301,0,7.105427E-15,0,46.46342,64.7088,61.47336,0,0,22.92185,298.1286,0,18.24538,-18.24538,379.0229,90.24338,0.1945382,67.6207,37.17073,0,344.592
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,151.5814,149.7,81,0,22.761,149.7,16.42484,0,1.881373,17.03951,24.58798,72.31579,68.7,0,0,43.1945,279.8832,0,47.72781,-47.72781,328.7134,78.26494,0.1945382,166.7395,19.67038,81,304.4712
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,72.31579,0,20.56389,0,0,0,0,0,15.4372,0,0,72.31579,68.7,96.2254,232.1554,84.13721,0,84.13721,408.533,97.26956,0.1944886,0,12.34976,81,247.5926
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,12.0882,307.8788,1.744246,0,1.744246,410.1877,97.66354,0.1944789,0,1.395397,0,309.6231
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,53.80304,53.80304,0,0,0,53.80304,0,0,0,0,0,56.63478,53.80304,0,0,10.34395,309.4487,0,56.63478,-56.63478,350.4894,83.44969,0.1944789,59.18334,0,0,309.4487
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,80.68485,80.68485,81,0,22.761,80.68485,0,0,0,0,0,0,0,0.3151465,0.2993892,73.27148,252.8139,0.2993892,0,0.2993892,350.7734,83.51732,0.1944798,88.75334,0,81,252.8139
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,65.66969,65.66969,81,0,22.761,65.66969,0,0,0,0,0,0,0,15.33031,14.5638,72.97209,253.0833,14.5638,0,14.5638,364.5899,86.80694,0.194522,72.23666,0,81,253.0833
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,84.96989,84.96989,81,0,22.761,84.96989,0,0,0,0,0,4.178838,3.969896,0,0,58.4083,266.1908,0,4.178838,-4.178838,360.185,85.75816,0.194522,93.46689,0,81,266.1908
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,4.524084,4.524084,0,0,0,4.524084,0,0,0,0,0,4.762194,4.524084,0,0,63.05145,262.0119,0,4.762194,-4.762194,355.1652,84.56297,0.194522,4.976492,0,0,262.0119
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,37.59356,37.59356,0,0,0,37.59356,0,0,0,0,0,39.57216,37.59356,0,0,68.34278,257.2497,0,39.57216,-39.57216,313.4525,74.63139,0.194522,41.35291,0,0,257.2497
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,92.02799,92.02799,81,0,22.761,92.02799,0,0,0,0,0,11.60841,11.02799,0,0,112.3119,217.6776,0,11.60841,-11.60841,301.2161,71.71798,0.194522,101.2308,0,81,217.6776
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.2101,206.0692,68.7,0,68.7,366.3907,87.23569,0.1945584,0,0,81,206.0692
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,25.5042,25.5042,0,0,0,25.5042,0,0,3.552714E-15,0,0,26.84653,25.5042,0,0,56.51009,267.8991,0,26.84653,-26.84653,338.0919,80.49792,0.1945584,28.05462,0,0,267.8991
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,72.69534,72.69534,81,0,22.761,72.69534,0,0,0,0,0,0,0,8.304666,7.889433,86.33957,241.0526,7.889433,0,7.889433,345.5765,82.27995,0.1945812,79.96487,0,81,241.0526
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,24.65411,24.65411,0,0,0,24.65411,0,0,3.552714E-15,0,0,25.9517,24.65411,0,0,78.45013,248.1531,0,25.9517,-25.9517,318.221,75.76675,0.1945812,27.11952,0,0,248.1531
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,0,0,0,0,0,0,0,0,1.272384,0,0,0,0,107.2854,222.2014,1.272384,0,1.272384,319.4281,76.05416,0.1945741,0,1.017908,0,223.4738
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,67.05021,67.05021,81,0,22.761,67.05021,31.6541,0,0,0,21.22414,0,0,13.94979,13.2523,106.013,223.3466,34.47644,0,34.47644,352.1353,83.84158,0.1946563,73.75523,16.97931,81,244.5707
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,88.06676,88.06676,81,0,22.761,88.06676,27.53321,0,0,0,24.24761,7.438699,7.066764,0,0,71.53652,254.3754,16.80891,0,16.80891,368.0817,87.63831,0.194691,96.87344,19.39809,81,278.623
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,86.65224,86.65224,81,0,22.761,86.65224,28.35778,0,0,0,24.57265,5.949726,5.652239,0,0,54.72761,269.5034,18.62293,0,18.62293,385.7489,91.8448,0.1947294,95.31747,19.65812,81,294.076
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,39.04447,0,0,75.14915,0,0,0,0,36.10468,286.264,36.10468,0,36.10468,420.0009,100,0.1945293,0,60.11932,0,361.4132
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,37.85887,37.85887,0,0,0,37.85887,194.246,33.68792,0,0,73.53937,39.85144,37.85887,0,0,0,318.7582,0,0,0,420.0009,100,0.1945293,41.64476,58.83149,0,392.2976
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,101.7867,101.7867,33.0867,0,10.63894,101.7867,85.21532,14.42207,0,0,86.73785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945293,111.9654,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945293,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945293,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.6714486,0.6714486,0,0,0,0.6714486,5468.299,36.01003,0,0,36.71682,0.706788,0.6714486,0,0,0,318.7582,0,0,0,420.0009,100,0.1945293,0.7385935,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945293,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945293,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,31.44424,31.44424,0,0,0,31.44424,4.414252,0,0,0,1.388028,33.09921,31.44424,0,0,0,318.7582,0,31.71118,-31.71118,386.5743,92.04132,0.1945293,34.58867,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.23464,287.0471,0,0,0,386.5743,92.04132,0.1945293,0,0,0,287.0471
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.23464,287.0471,0,0,0,386.5743,92.04132,0.1945293,0,0,0,287.0471
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.635471,3.635471,0,0,0,3.635471,0,0,4.440892E-16,0,0,3.826812,3.635471,0,0,35.23464,287.0471,0,3.826812,-3.826812,382.5405,91.08089,0.1945293,3.999018,0,0,287.0471
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,25.39351,25.39351,0,0,0,25.39351,0,0,0,0,0,26.73001,25.39351,0,0,39.48665,283.2202,0,26.73001,-26.73001,354.3646,84.37235,0.1945293,27.93287,0,0,283.2202
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.18667,256.4902,0,0,0,354.3646,84.37235,0.1945293,0,0,0,256.4902
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.18667,256.4902,0,0,0,354.3646,84.37235,0.1945293,0,0,0,256.4902
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.18667,256.4902,0,0,0,354.3646,84.37235,0.1945293,0,0,0,256.4902
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,41.402,41.402,0,0,0,41.402,0,0,0,0,0,43.58106,41.402,0,0,69.18667,256.4902,0,43.58106,-43.58106,308.4261,73.43465,0.1945293,45.54221,0,0,256.4902
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,31.54683,31.54683,0,0,0,31.54683,0,0,3.552714E-15,0,0,33.20719,31.54683,0,0,117.6101,212.9092,0,33.20719,-33.20719,273.4227,65.10051,0.1945293,34.70151,0,0,212.9092
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,22.28407,22.28407,0,0,0,22.28407,0,0,3.552714E-15,0,0,23.45691,22.28407,0,0,154.5069,179.702,0,23.45691,-23.45691,248.6969,59.21344,0.1945293,24.51248,0,0,179.702
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,100.0802,100.0802,81,0,22.761,100.0802,0,0,0,0,0,20.0844,19.08018,0,0,180.5702,156.2451,0,20.0844,-20.0844,227.5261,54.17278,0.1945293,110.0882,0,81,156.2451
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,78.03102,78.03102,81,0,22.761,78.03102,2.51182,0,0,0,1.959998,0,0,2.968982,2.820532,202.8862,136.1607,4.780531,0,4.780531,232.0613,55.25258,0.1945415,85.83412,1.567999,81,138.1207
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,101.7383,101.7383,81,0,22.761,101.7383,10.6053,0,0,0,10.78965,21.82979,20.7383,0,0,198.1057,140.4631,0,11.04014,-11.04014,220.424,52.4818,0.1945415,111.9121,8.631724,81,151.2528
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,21.66589,21.66589,81,0,22.761,21.66589,87.8924,0,0,0,19.04267,0,0,59.33411,56.3674,210.3725,129.423,75.41007,0,75.41007,291.9643,69.51516,0.1946098,23.83248,15.23414,81,148.4657
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,118.9458,118.9458,81,0,22.761,118.9458,23.17676,0,0,0,27.56778,39.94294,37.94579,0,0,134.9624,197.2921,0,12.37516,-12.37516,278.9197,66.40932,0.1946098,130.8404,22.05423,81,224.8598
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,82.25433,82.25433,81,0,22.761,82.25433,54.92018,0,0,0,45.17422,1.320347,1.25433,0,0,148.7126,184.9169,43.85388,0,43.85388,320.5232,76.31488,0.1946999,90.47976,36.13938,81,230.0911
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,72.31579,0,20.56389,0,0,0,0,0,32.80791,0,0,72.31579,68.7,104.8587,224.3854,101.5079,0,101.5079,416.822,99.24314,0.1945549,0,26.24633,81,257.1933
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.107337,5.107337,0,0,0,5.107337,473.9014,15.47682,0,0,24.20374,5.376144,5.107337,0,0,3.350778,315.7425,3.350778,0,3.350778,420.0009,100,0.1945365,5.618071,19.363,0,339.9463
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,100.6428,100.6428,81,0,22.761,100.6428,18.26788,0,0,0,18.3853,20.6766,19.64277,0,0,0,318.7582,0,2.291301,-2.291301,417.5856,99.42494,0.1945365,110.707,14.70824,81,337.1435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,42.15802,42.15802,0,0,0,42.15802,101.4479,0,0,0,42.76845,44.37687,42.15802,0,0,2.54589,316.4669,0,1.608418,-1.608418,415.8902,99.02127,0.1945365,46.37383,34.21476,0,359.2354
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,21.69799,21.69799,0,0,0,21.69799,109.2835,0,0,0,23.71232,22.83999,21.69799,0,0,4.333022,314.8585,0.8723278,0,0.8723278,416.7177,99.21831,0.1945317,23.86779,18.96986,0,338.5708
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,15.13616,0,0,18.59686,0,0,0,0,3.460694,315.6436,3.460694,0,3.460694,420.0009,100,0.1945127,0,14.87748,0,334.2404
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,115.3082,115.3082,81,0,22.761,115.3082,3.39219,0,0,0,3.911472,36.11388,34.30819,0,0,0,318.7582,0,32.20241,-32.20241,386.0565,91.91804,0.1945127,126.839,3.129178,81,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,68.25388,68.25388,81,0,22.761,68.25388,2.918632,0,0,0,1.992079,0,0,12.74612,12.10882,35.78046,286.5558,14.1009,0,14.1009,399.4338,95.1031,0.1945515,75.07926,1.593663,81,288.5479
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,60.20711,60.20711,0,0,0,60.20711,0,0,7.105427E-15,0,0,63.3759,60.20711,0,0,21.67956,299.2466,0,63.3759,-63.3759,332.6297,79.1974,0.1945515,66.22781,0,0,299.2466
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,19.155,19.155,0,0,0,19.155,0,0,3.552714E-15,0,0,20.16315,19.155,0,0,92.09723,235.8707,0,20.16315,-20.16315,311.3759,74.13697,0.1945515,21.0705,0,0,235.8707
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,19.02956,19.02956,0,0,0,19.02956,0,0,3.552714E-15,0,0,20.03111,19.02956,0,0,114.5007,215.7076,0,20.03111,-20.03111,290.2613,69.10969,0.1945515,20.93251,0,0,215.7076
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,21.98436,21.98436,0,0,0,21.98436,0,0,3.552714E-15,0,0,23.14143,21.98436,0,0,136.7575,195.6765,0,23.14143,-23.14143,265.868,63.30179,0.1945515,24.18279,0,0,195.6765
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,87.86112,87.86112,81,0,22.761,87.86112,0,0,0,0,0,7.222235,6.861123,0,0,162.4702,172.535,0,7.222235,-7.222235,258.2552,61.4892,0.1945515,96.64723,0,81,172.535
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,17.00007,17.00007,81,0,22.761,17.00007,0,0,0,0,0,0,0,63.99994,60.79994,170.4949,165.3128,60.79994,0,60.79994,315.935,75.22247,0.1946995,18.70007,0,81,165.3128
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,83.46267,83.46267,81,0,22.761,83.46267,0,0,0,0,0,2.592281,2.462667,0,0,109.695,220.0327,0,2.592281,-2.592281,313.2025,74.57188,0.1946995,91.80894,0,81,220.0327
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.113196,2.113196,74.42899,0,21.09853,2.113196,0,0,0,0,0,0,0,72.31579,68.7,112.5753,217.4405,68.7,0,68.7,378.3771,90.0896,0.1947517,2.324516,0,81,217.4405
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,17.61853,17.61853,0,0,0,17.61853,0,0,0,0,0,18.54582,17.61853,0,0,43.8753,279.2704,0,18.54582,-18.54582,358.8281,85.43508,0.1947517,19.38038,0,0,279.2704
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,10.56458,10.56458,0,0,0,10.56458,0,0,0,0,0,11.12061,10.56458,0,0,64.48177,260.7246,0,11.12061,-11.12061,347.1059,82.6441,0.1947517,11.62103,0,0,260.7246
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,38.86331,38.86331,0,0,0,38.86331,0,0,0,0,0,40.90875,38.86331,0,0,76.838,249.604,0,40.90875,-40.90875,303.9843,72.37708,0.1947517,42.74964,0,0,249.604
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,99.93731,99.93731,81,0,22.761,99.93731,0.8313953,0,1.421085E-14,0,0.8308741,19.93401,18.93731,0,0,122.2922,208.6953,0,19.10314,-19.10314,283.8478,67.58268,0.1947517,109.931,0.6646993,81,209.5262
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,143.5179,189.5921,95.90942,0,95.90942,374.8355,89.24637,0.1946382,0,21.76753,81,216.8016
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,60.66126,60.66126,0,0,0,60.66126,80.62141,0,0,0,48.90596,63.85396,60.66126,0,0,47.60846,275.9106,0,14.948,-14.948,359.0789,85.49481,0.1946382,66.72739,39.12477,0,324.8166
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,71.22164,71.22164,67.77712,0,19.41561,71.22164,95.25637,0,0,0,67.84315,3.625806,3.444516,0,0,64.21735,260.9626,64.21735,0,64.21735,420.0009,100,0.1946624,78.3438,54.27452,81,328.8058
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,9.78727,9.78727,0,0,0,9.78727,979.1287,85.52758,0,0,95.82996,10.30239,9.78727,0,0,0,318.7582,0,0,0,420.0009,100,0.1946624,10.766,76.66397,0,414.5882
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,62.98075,62.98075,20.25,0,7.39125,62.98075,158.8246,55.04916,0,0,100.0289,44.97974,42.73075,0,0,0,318.7582,0,0,0,420.0009,100,0.1946624,69.27882,80.02312,81,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,51.93821,51.93821,0,0,0,51.93821,186.8074,42.35261,0,0,97.02441,54.6718,51.93821,0,0,0,318.7582,0,0,0,420.0009,100,0.1946624,57.13203,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,24.40688,24.40688,0,0,0,24.40688,368.2735,64.19261,0,0,89.88406,25.69145,24.40688,0,0,0,318.7582,0,0,0,420.0009,100,0.1946624,26.84756,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946624,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,63.32121,63.32121,20.25,0,7.39125,63.32121,101.5167,18.94351,0,0,64.28163,45.33812,43.07121,0,0,0,318.7582,0,0,0,420.0009,100,0.1946624,69.65334,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,10.75525,10.75525,0,0,0,10.75525,509.8156,43.51062,0,0,54.83194,11.32132,10.75525,0,0,0,318.7582,0,0,0,420.0009,100,0.1946624,11.83078,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,203.9306,149.7,81,0,22.761,149.7,16.98334,0,54.23058,74.62363,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1946624,224.3236,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,104.905,104.905,81,0,22.761,104.905,2.488049,0,0,0,2.610087,25.16311,23.90496,0,0,52.10192,271.8665,0,22.55303,-22.55303,346.7997,82.57117,0.1946624,115.3955,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,63.22389,63.22389,81,0,22.761,63.22389,0,0,0,0,0,0,0,17.77611,16.88731,77.16084,249.3135,16.88731,0,16.88731,362.8203,86.38563,0.1947103,69.54627,0,81,249.3135
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,55.98392,55.98392,0,0,0,55.98392,0,0,7.105427E-15,0,0,58.93045,55.98392,0,0,60.27353,264.5121,0,58.93045,-58.93045,300.7022,71.59562,0.1947103,61.58231,0,0,264.5121
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,9.155822,9.155822,0,0,0,9.155822,0,0,1.776357E-15,0,0,9.637708,9.155822,0,0,125.7518,205.5816,0,9.637708,-9.637708,290.5432,69.1768,0.1947103,10.0714,0,0,205.5816
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,27.62835,27.62835,0,0,0,27.62835,0,0,0,0,0,29.08248,27.62835,0,0,136.4604,195.9439,0,29.08248,-29.08248,259.8875,61.87786,0.1947103,30.39119,0,0,195.9439
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,70.28589,70.28589,81,0,22.761,70.28589,0,0,0,0,0,0,0,10.71411,10.17841,168.7742,166.8614,10.17841,0,10.17841,269.5436,64.17693,0.1947391,77.31448,0,81,166.8614
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,51.93529,51.93529,81,0,22.761,51.93529,0,0,0,0,0,0,0,29.06471,27.61148,158.5958,176.022,27.61148,0,27.61148,295.7382,70.41371,0.1948173,57.12881,0,81,176.022
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,54.34115,54.34115,81,0,22.761,54.34115,0,0,0,0,0,0,0,26.65885,25.32591,130.9843,200.8723,25.32591,0,25.32591,319.7644,76.13424,0.1948889,59.77526,0,81,200.8723
