Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,20.46712,20.46712,81,0,22.761,20.46712,0,0,0,0,0,0,0,60.53288,57.50623,105.6584,223.6656,57.50623,0,57.50623,374.3196,89.12355,0.1950511,22.51384,0,81,223.6656
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,66.8101,66.8101,81,0,22.761,66.8101,0,0,0,0,0,0,0,14.1899,13.4804,48.15221,275.4212,13.4804,0,13.4804,387.1083,92.16845,0.195089,73.49111,0,81,275.4212
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.813405,2.813405,0,0,0,2.813405,0,0,4.440892E-16,0,0,2.961479,2.813405,0,0,34.67181,287.5536,0,2.961479,-2.961479,383.9866,91.4252,0.195089,3.094745,0,0,287.5536
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,51.83038,51.83038,0,0,0,51.83038,0,0,0,0,0,54.55829,51.83038,0,0,37.96234,284.5921,0,54.55829,-54.55829,326.4771,77.73249,0.195089,57.01342,0,0,284.5921
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,101.6109,101.6109,81,0,22.761,101.6109,2.287685,0,0,0,2.324536,21.69565,20.61087,0,0,98.58266,230.0338,0,19.37111,-19.37111,306.0582,72.87085,0.195089,111.7719,1.859629,81,232.3584
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,120.1061,210.6627,86.1117,0,86.1117,387.7509,92.32146,0.1950288,0,13.92936,81,228.0744
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,26.30172,26.30172,0,0,0,26.30172,121.8506,0,0,0,32.0488,27.68602,26.30172,0,0,33.99442,288.1632,4.362778,0,4.362778,391.8898,93.30691,0.1950051,28.93189,25.63904,0,320.212
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,18.31671,18.31671,0,0,0,18.31671,228.0466,0,0,0,41.77063,19.28075,18.31671,0,0,29.63165,292.0898,22.48988,0,22.48988,413.2256,98.38684,0.1948831,20.14838,33.4165,0,333.8604
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,112.7458,112.7458,45.39775,0,13.75363,112.7458,69.21272,7.993606E-15,0,0,78.0344,70.89263,67.348,0,0,7.141765,312.3306,7.141765,0,7.141765,420.0009,100,0.1948549,124.0203,62.42752,81,390.3651
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,107.7109,107.7109,48.65822,0,14.57853,107.7109,57.71072,7.105427E-15,0,0,62.16076,62.16076,59.05272,0,0,0,318.7582,0,0,0,420.0009,100,0.1948549,118.482,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,43.30336,43.30336,0,0,0,43.30336,187.0833,35.43088,0,0,81.01337,45.58249,43.30336,0,0,0,318.7582,0,0,0,420.0009,100,0.1948549,47.6337,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,30.66202,30.66202,0,0,0,30.66202,232.6683,39.06498,0,0,71.3408,32.27581,30.66202,0,0,0,318.7582,0,0,0,420.0009,100,0.1948549,33.72823,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,50.97668,50.97668,0,0,0,50.97668,116.0019,5.47426,0,0,59.13393,53.65967,50.97668,0,0,0,318.7582,0,0,0,420.0009,100,0.1948549,56.07435,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,24.83942,24.83942,0,0,0,24.83942,190.2717,21.11564,0,0,47.2624,26.14676,24.83942,0,0,0,318.7582,0,0,0,420.0009,100,0.1948549,27.32337,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,8.565745,8.565745,0,0,0,8.565745,160.5888,4.739052,0,0,13.75563,9.016575,8.565745,0,0,0,318.7582,0,0,0,420.0009,100,0.1948549,9.42232,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,65.89693,65.89693,62.49137,0,18.07832,65.89693,5.440006,0,0,0,3.584797,3.584797,3.405557,0,0,0,318.7582,0,0,0,420.0009,100,0.1948549,72.48662,2.867837,81,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,35.38753,35.38753,0,0,0,35.38753,5.690759,0,0,0,2.013819,37.25003,35.38753,0,0,0,318.7582,0,35.23621,-35.23621,382.8586,91.15663,0.1948549,38.92628,1.611055,0,320.772
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,188.2357,149.7,81,0,22.761,149.7,0,0,38.53572,57.3593,0,72.31579,68.7,0,0,39.15134,283.522,0,72.31579,-72.31579,306.6311,73.00726,0.1948549,207.0593,0,81,283.522
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,119.5022,211.2062,68.7,0,68.7,371.8056,88.52497,0.1948896,0,0,81,211.2062
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,79.07652,79.07652,81,0,22.761,79.07652,0,0,0,0,0,0,0,1.923488,1.827314,50.80222,273.0362,1.827314,0,1.827314,373.5392,88.93772,0.1948948,86.98416,0,81,273.0362
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,40.01821,40.01821,0,0,0,40.01821,0,0,7.105427E-15,0,0,42.12443,40.01821,0,0,48.97491,274.6808,0,42.12443,-42.12443,329.1361,78.36559,0.1948948,44.02003,0,0,274.6808
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,32.69074,32.69074,0,0,0,32.69074,0,0,0,0,0,34.41131,32.69074,0,0,95.77983,232.5564,0,34.41131,-34.41131,292.8634,69.72924,0.1948948,35.95982,0,0,232.5564
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,50.83546,50.83546,0,0,0,50.83546,0,0,7.105427E-15,0,0,53.51101,50.83546,0,0,134.0146,198.1451,0,53.51101,-53.51101,236.4579,56.29938,0.1948948,55.91901,0,0,198.1451
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,25.97054,25.97054,0,0,0,25.97054,0,0,0,0,0,27.33742,25.97054,0,0,193.4713,144.6341,0,27.33742,-27.33742,207.6417,49.4384,0.1948948,28.5676,0,0,144.6341
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.8462,117.2966,0,0,0,207.6417,49.4384,0.1948948,0,0,0,117.2966
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,26.6041,26.6041,0,0,0,26.6041,0,0,0,0,0,28.00432,26.6041,0,0,223.8462,117.2966,0,28.00432,-28.00432,178.1225,42.41004,0.1948948,29.26451,0,0,117.2966
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,12.11357,12.11357,0,0,0,12.11357,0,0,1.776357E-15,0,0,12.75112,12.11357,0,0,254.9621,89.29232,0,12.75112,-12.75112,164.6817,39.20984,0.1948948,13.32492,0,0,89.29232
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,38.3024,38.3024,0,0,0,38.3024,0,0,7.105427E-15,0,0,40.31831,38.3024,0,0,269.13,76.5412,0,40.31831,-40.31831,122.1824,29.091,0.1948948,42.13264,0,0,76.5412
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,6.865252,6.865252,0,0,0,6.865252,9.927902,0,8.881784E-16,0,0.6815755,7.226582,6.865252,0,0,313.9282,36.22289,0,6.545006,-6.545006,115.2834,27.44837,0.1948948,7.551777,0.5452604,0,36.90446
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,19.62328,19.62328,0,0,0,19.62328,148.6565,0,0,0,29.17127,20.65608,19.62328,0,0,321.2004,29.67788,8.515191,0,8.515191,123.3616,29.37176,0.1948487,21.5856,23.33702,0,58.84915
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,74.6154,74.6154,81,0,22.761,74.6154,78.63304,0,0,0,58.67236,0,0,6.384598,6.065368,312.6852,37.34155,64.73773,0,64.73773,184.7772,43.99449,0.1949724,82.07694,46.93789,81,96.01391
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,28.37484,28.37484,81,0,22.761,28.37484,260.4236,0,0,0,73.89479,0,0,52.62516,49.9939,247.9475,95.60551,123.8887,0,123.8887,302.3083,71.97803,0.194777,31.21232,59.11583,81,169.5003
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,20.66805,20.66805,45.36111,0,13.74436,20.66805,474.4814,0,0,0,98.06609,0,0,24.69306,23.4584,124.0588,207.1053,121.5245,0,121.5245,417.5966,99.42757,0.1943198,22.73486,78.45287,81,305.1714
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,102.578,0,0,105.1123,0,0,0,0,2.534287,316.4774,2.534287,0,2.534287,420.0009,100,0.1943063,0,84.08981,0,421.5896
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,79.4156,79.4156,20.25,0,7.39125,79.4156,144.2089,52.24479,0,0,114.5244,62.27959,59.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1943063,87.35717,91.6195,81,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943063,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,157.8089,149.7,81,0,22.761,149.7,65.95589,26.42018,8.108921,23.88981,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943063,173.5898,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,47.92616,47.92616,0,0,0,47.92616,168.921,30.50875,0,0,80.95734,50.44858,47.92616,0,0,0,318.7582,0,0,0,420.0009,100,0.1943063,52.71877,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,9.444413,9.444413,0,0,0,9.444413,594.1578,46.17324,0,0,56.11473,9.941488,9.444413,0,0,0,318.7582,0,0,0,420.0009,100,0.1943063,10.38885,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,29.56797,29.56797,0,0,0,29.56797,75.21223,0,0,0,22.23873,31.12418,29.56797,0,0,0,318.7582,0,8.885452,-8.885452,410.6348,97.76998,0.1943063,32.52477,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,83.59225,83.59225,81,0,22.761,83.59225,2.999101,4.884981E-15,0,0,2.507016,2.728679,2.592245,0,0,9.872725,309.8728,0,0.2216629,-0.2216629,410.4011,97.71435,0.1943063,91.95147,2.005613,81,312.3798
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,52.46475,52.46475,0,0,0,52.46475,0,0,7.105427E-15,0,0,55.22606,52.46475,0,0,10.11902,309.6511,0,55.22606,-55.22606,352.1877,83.85405,0.1943063,57.71123,0,0,309.6511
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,123.9849,123.9849,81,0,22.761,123.9849,0,0,0,0,0,45.24728,42.98491,0,0,71.4813,254.425,0,45.24728,-45.24728,304.4929,72.49817,0.1943063,136.3834,0,81,254.425
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,123.8624,123.8624,81,0,22.761,123.8624,0,0,0,0,0,45.11833,42.86242,0,0,121.7561,209.1778,0,45.11833,-45.11833,256.934,61.17464,0.1943063,136.2487,0,81,209.1778
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,67.13885,67.13885,81,0,22.761,67.13885,0,0,0,0,0,0,0,13.86115,13.16809,171.8875,164.0594,13.16809,0,13.16809,269.4264,64.149,0.1943431,73.85274,0,81,164.0594
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,51.84478,51.84478,81,0,22.761,51.84478,0,0,0,0,0,0,0,29.15522,27.69746,158.7194,175.9107,27.69746,0,27.69746,295.7025,70.40521,0.1944204,57.02925,0,81,175.9107
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,30.24838,30.24838,81,0,22.761,30.24838,0,0,0,0,0,0,0,50.75162,48.21404,131.022,200.8384,48.21404,0,48.21404,341.4423,81.29563,0.1945547,33.27322,0,81,200.8384
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.80794,244.2311,0,0,0,341.4423,81.29563,0.1945547,0,0,0,244.2311
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,38.1295,38.1295,0,0,0,38.1295,0,0,0,0,0,40.13631,38.1295,0,0,82.80794,244.2311,0,40.13631,-40.13631,299.1349,71.22247,0.1945547,41.94245,0,0,244.2311
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,14.22782,14.22782,0,0,0,14.22782,0,0,1.776357E-15,0,0,14.97665,14.22782,0,0,127.4038,204.0948,0,14.97665,-14.97665,283.3481,67.46371,0.1945547,15.6506,0,0,204.0948
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,12.85557,12.85557,0,0,0,12.85557,0,0,1.776357E-15,0,0,13.53218,12.85557,0,0,144.0446,189.1181,0,13.53218,-13.53218,269.084,64.06749,0.1945547,14.14113,0,0,189.1181
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,34.0541,34.0541,0,0,0,34.0541,0,0,0,0,0,35.84642,34.0541,0,0,159.0803,175.5859,0,35.84642,-35.84642,231.2985,55.07097,0.1945547,37.45951,0,0,175.5859
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,85.00016,85.00016,81,0,22.761,85.00016,2.82343,1.776357E-15,0,0,2.39992,4.210691,4.000157,0,0,198.9097,139.7395,0,1.810771,-1.810771,229.3898,54.61652,0.1945547,93.50018,1.919936,81,142.1394
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,200.9216,137.9287,89.39926,0,89.39926,314.2014,74.80971,0.1944792,0,16.55941,81,158.628
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,46.74966,46.74966,81,0,22.761,46.74966,82.45966,0,0,0,38.54961,0,0,34.25034,32.53783,111.5224,218.3881,71.08743,0,71.08743,381.6409,90.86669,0.1945681,51.42462,30.83969,81,256.9377
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,18.00669,18.00669,0,0,0,18.00669,370.9168,7.400467,0,0,66.78983,18.95441,18.00669,0,0,40.43496,282.3668,40.43496,0,40.43496,420.0009,100,0.1943533,19.80735,53.43186,0,349.1566
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,96.96225,0,0,96.96225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943533,0,77.5698,0,415.7205
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,123.3397,123.3397,54.63972,0,16.09185,123.3397,81.05811,27.66105,0,0,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943533,135.6737,79.98148,81,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,60.47356,60.47356,0,0,0,60.47356,168.7247,38.37746,0,0,102.0338,63.65638,60.47356,0,0,0,318.7582,0,0,0,420.0009,100,0.1943533,66.52092,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943533,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943533,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,48.13565,48.13565,0,0,0,48.13565,165.3769,28.93613,0,0,79.60524,50.66911,48.13565,0,0,0,318.7582,0,0,0,420.0009,100,0.1943533,52.94922,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,14.95621,14.95621,0,0,0,14.95621,364.0179,38.69988,0,0,54.44326,15.74337,14.95621,0,0,0,318.7582,0,0,0,420.0009,100,0.1943533,16.45183,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,20.8406,20.8406,0,0,0,20.8406,104.7387,0,3.552714E-15,0,21.82816,21.93747,20.8406,0,0,0,318.7582,0,0.1093064,-0.1093064,419.8856,99.97256,0.1943533,22.92466,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,27.83195,27.83195,0,0,0,27.83195,7.66045,0,3.552714E-15,0,2.132053,29.29679,27.83195,0,0,0.1214516,318.6489,0,27.16474,-27.16474,391.2515,93.15492,0.1943533,30.61515,1.705642,0,320.781
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,23.02555,23.02555,0,0,0,23.02555,0,0,0,0,0,24.23742,23.02555,0,0,30.30449,291.4842,0,24.23742,-24.23742,365.703,87.07197,0.1943533,25.3281,0,0,291.4842
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.23495,267.2468,0,0,0,365.703,87.07197,0.1943533,0,0,0,267.2468
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.23495,267.2468,0,0,0,365.703,87.07197,0.1943533,0,0,0,267.2468
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,69.09532,69.09532,81,0,22.761,69.09532,0,0,0,0,0,0,0,11.90467,11.30944,57.23495,267.2468,11.30944,0,11.30944,376.4321,89.6265,0.1943847,76.00486,0,81,267.2468
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,20.62182,20.62182,0,0,0,20.62182,0,0,0,0,0,21.70718,20.62182,0,0,45.92551,277.4253,0,21.70718,-21.70718,353.5507,84.17857,0.1943847,22.684,0,0,277.4253
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,69.83678,69.83678,81,0,22.761,69.83678,0,-1.776357E-15,0,0,0,0,0,11.16322,10.60506,70.0446,255.7181,10.60506,0,10.60506,363.6115,86.57401,0.194414,76.82046,0,81,255.7181
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,28.50083,28.50083,0,0,0,28.50083,0,0,3.552714E-15,0,0,30.00087,28.50083,0,0,59.43955,265.2626,0,30.00087,-30.00087,331.9879,79.04456,0.194414,31.35091,0,0,265.2626
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,63.1024,63.1024,81,0,22.761,63.1024,0,0,0,0,0,0,0,17.8976,17.00272,92.77385,235.2618,17.00272,0,17.00272,348.118,82.88508,0.1944611,69.41264,0,81,235.2618
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,66.91086,66.91086,81,0,22.761,66.91086,0,0,0,0,0,0,0,14.08914,13.38469,75.77113,250.5642,13.38469,0,13.38469,360.8159,85.90837,0.1944981,73.60194,0,81,250.5642
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,40.37138,40.37138,0,0,0,40.37138,0,0,0,0,0,42.49619,40.37138,0,0,62.38644,262.6104,0,42.49619,-42.49619,316.0209,75.24294,0.1944981,44.40852,0,0,262.6104
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,30.18634,30.18634,0,0,0,30.18634,0,0,3.552714E-15,0,0,31.77509,30.18634,0,0,109.6044,220.1142,0,31.77509,-31.77509,282.5271,67.26821,0.1944981,33.20498,0,0,220.1142
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,47.67128,47.67128,0,0,0,47.67128,3.922216,0,0,0,1.869771,50.18029,47.67128,0,0,144.9101,188.3391,0,48.31052,-48.31052,231.6033,55.14353,0.1944981,52.4384,1.495817,0,190.2089
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,87.86555,87.86555,81,0,22.761,87.86555,19.2662,0,0,0,16.92836,7.226902,6.865556,0,0,198.5885,140.0286,9.701454,0,9.701454,240.8069,57.33486,0.1945173,96.65211,13.54268,81,156.957
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,35.69558,35.69558,81,0,22.761,35.69558,61.70599,0,0,0,22.02631,0,0,45.30442,43.0392,188.887,148.7599,65.06551,0,65.06551,302.5335,72.03163,0.1946376,39.26514,17.62105,81,170.7862
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,126.6888,126.6888,81,0,22.761,126.6888,30.40682,0,0,0,38.52203,48.09348,45.6888,0,0,123.8215,207.3189,0,9.571442,-9.571442,292.4443,69.62945,0.1946376,139.3577,30.81763,81,245.8409
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,46.20745,46.20745,81,0,22.761,46.20745,133.6119,0,0,0,61.73866,0,0,34.79255,33.05292,134.4564,197.7475,94.79157,0,94.79157,382.3715,91.04064,0.1946003,50.8282,49.39092,81,259.4861
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.164094,1.164094,0,0,0,1.164094,6884.526,39.25216,0,0,80.14236,1.225362,1.164094,0,0,39.66484,283.0599,39.66484,0,39.66484,420.0009,100,0.1943911,1.280504,64.11389,0,363.2022
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,22.94981,22.94981,0,0,0,22.94981,331.2668,51.86741,0,0,76.0251,24.15769,22.94981,0,0,0,318.7582,0,0,0,420.0009,100,0.1943911,25.24479,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,105.6368,105.6368,36.93677,0,11.613,105.6368,95.68134,28.75887,0,0,101.0747,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1943911,116.2004,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,73.23323,73.23323,20.25,0,7.39125,73.23323,138.2606,45.48086,0,0,101.2527,55.77182,52.98323,0,0,0,318.7582,0,0,0,420.0009,100,0.1943911,80.55656,81.00214,81,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1943911,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,70.26891,70.26891,28.26453,0,9.418927,70.26891,62.92276,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1943911,77.29581,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,60.00887,60.00887,0,0,0,60.00887,39.16796,0,7.105427E-15,0,23.50425,63.16723,60.00887,0,0,0,318.7582,0,39.66298,-39.66298,378.1924,90.04562,0.1943911,66.00976,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,38.7532,38.7532,0,0,0,38.7532,5.75038,0,7.105427E-15,0,2.228456,40.79284,38.7532,0,0,44.06998,279.0952,0,38.56438,-38.56438,337.542,80.36697,0.1943911,42.62851,1.782765,0,281.3237
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,69.54196,69.54196,81,0,22.761,69.54196,0,0,0,0,0,0,0,11.45804,10.88514,86.9193,240.5309,10.88514,0,10.88514,347.8685,82.82567,0.1944211,76.49615,0,81,240.5309
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.03416,250.3275,0,0,0,347.8685,82.82567,0.1944211,0,0,0,250.3275
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,104.4458,104.4458,81,0,22.761,104.4458,0,0,0,0,0,24.67981,23.44582,0,0,76.03416,250.3275,0,24.67981,-24.67981,321.8537,76.63168,0.1944211,114.8904,0,81,250.3275
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,59.9141,59.9141,81,0,22.761,59.9141,0,0,0,0,0,0,0,21.0859,20.03161,103.4562,225.6477,20.03161,0,20.03161,340.8574,81.15635,0.1944761,65.90551,0,81,225.6477
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,56.65448,56.65448,0,0,0,56.65448,0,0,7.105427E-15,0,0,59.63629,56.65448,0,0,83.42456,243.6761,0,59.63629,-59.63629,277.9952,66.18919,0.1944761,62.31993,0,0,243.6761
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.6871,184.0398,0,0,0,277.9952,66.18919,0.1944761,0,0,0,184.0398
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,66.1554,66.1554,81,0,22.761,66.1554,0,0,0,0,0,0,0,14.8446,14.10237,149.6871,184.0398,14.10237,0,14.10237,291.3739,69.37459,0.1945148,72.77094,0,81,184.0398
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,42.32033,42.32033,81,0,22.761,42.32033,0,0,0,0,0,0,0,38.67967,36.74569,135.5847,196.732,36.74569,0,36.74569,326.2339,77.67458,0.1946156,46.55236,0,81,196.732
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,98.83905,229.8031,68.7,0,68.7,391.4084,93.1923,0.1946498,0,0,81,229.8031
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,40.45724,40.45724,0,0,0,40.45724,0,0,7.105427E-15,0,0,42.58657,40.45724,0,0,30.13905,291.6331,0,42.58657,-42.58657,346.5182,82.50418,0.1946498,44.50296,0,0,291.6331
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.426144,3.426144,0,0,0,3.426144,0,0,0,0,0,3.606467,3.426144,0,0,77.45746,249.0465,0,3.606467,-3.606467,342.7167,81.59905,0.1946498,3.768759,0,0,249.0465
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,49.4743,49.4743,0,0,0,49.4743,2.075792,0,7.105427E-15,0,1.026984,52.07822,49.4743,0,0,81.46465,245.44,0,51.05123,-51.05123,288.904,68.78652,0.1946498,54.42173,0.821587,0,246.467
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,81.21717,81.21717,81,0,22.761,81.21717,35.24377,0,0,0,28.624,0.2285975,0.2171676,0,0,138.1882,194.3888,28.3954,0,28.3954,315.8422,75.20038,0.1947052,89.33888,22.8992,81,223.0128
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,76.08855,76.08855,81,0,22.761,76.08855,65.223,0,0,0,49.62723,0,0,4.911457,4.665884,109.7928,219.9447,54.29311,0,54.29311,367.3492,87.46391,0.1948147,83.6974,39.70179,81,269.5719
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,51.22217,51.22217,0,0,0,51.22217,146.2942,0,0,0,74.93507,53.91808,51.22217,0,0,55.49972,268.8085,21.01699,0,21.01699,387.2877,92.21116,0.1947045,56.34439,59.94805,0,343.7435
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,30.93796,30.93796,0,0,0,30.93796,310.1068,28.8917,0,0,95.94071,32.56628,30.93796,0,0,34.48273,287.7238,34.48273,0,34.48273,420.0009,100,0.1945239,34.03176,76.75256,0,383.6645
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,105.233,105.233,36.53302,0,11.51085,105.233,107.6261,40.94239,0,0,113.2582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945239,115.7563,90.60654,81,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,57.50167,57.50167,0,0,0,57.50167,203.8086,56.66529,0,0,117.1934,60.52807,57.50167,0,0,0,318.7582,0,0,0,420.0009,100,0.1945239,63.25183,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,116.2621,116.2621,47.56208,0,14.30121,116.2621,100.3599,44.36469,0,0,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945239,127.8883,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,51.51249,51.51249,0,0,0,51.51249,194.8847,46.16628,0,0,100.39,54.22367,51.51249,0,0,0,318.7582,0,0,0,420.0009,100,0.1945239,56.66374,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,148.7073,148.7073,80.0073,0,22.50985,148.7073,56.06557,11.05781,0,13.87803,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945239,163.578,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,76.39864,76.39864,26.18232,0,8.892127,76.39864,69.18877,0,0,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1945239,84.03851,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.6507263,0.6507263,0,0,0,0.6507263,3845.222,24.3369,0,0,25.02187,0.684975,0.6507263,0,0,0,318.7582,0,0,0,420.0009,100,0.1945239,0.7157989,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,103.9997,103.9997,81,0,22.761,103.9997,2.640416,3.552714E-15,0,0,2.746025,24.21024,22.99973,0,0,0,318.7582,0,21.46421,-21.46421,397.3756,94.61304,0.1945239,114.3997,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,49.21147,49.21147,0,0,0,49.21147,0,0,7.105427E-15,0,0,51.80154,49.21147,0,0,23.84912,297.294,0,51.80154,-51.80154,342.7719,81.61221,0.1945239,54.13261,0,0,297.294
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,82.13578,82.13578,81,0,22.761,82.13578,0,0,0,0,0,1.195562,1.135784,0,0,81.40639,245.4925,0,1.195562,-1.195562,341.5117,81.31215,0.1945239,90.34937,0,81,245.4925
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,18.48816,18.48816,0,0,0,18.48816,0,0,3.552714E-15,0,0,19.46122,18.48816,0,0,82.7348,244.2969,0,19.46122,-19.46122,320.9978,76.42789,0.1945239,20.33697,0,0,244.2969
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,73.29814,73.29814,81,0,22.761,73.29814,0,0,0,0,0,0,0,7.701856,7.316763,104.3584,224.8357,7.316763,0,7.316763,327.9391,78.08058,0.1945438,80.62796,0,81,224.8357
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.04161,231.4208,68.7,0,68.7,393.1136,93.5983,0.1945779,0,0,81,231.4208
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,89.83128,89.83128,81,0,22.761,89.83128,0,0,0,0,0,9.296077,8.831273,0,0,28.34161,293.2508,0,9.296077,-9.296077,383.3147,91.26522,0.1945779,98.8144,0,81,293.2508
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,15.13995,15.13995,0,0,0,15.13995,0,0,1.776357E-15,0,0,15.93679,15.13995,0,0,38.67059,283.9547,0,15.93679,-15.93679,366.5158,87.2655,0.1945779,16.65394,0,0,283.9547
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,86.47133,86.47133,81,0,22.761,86.47133,0,0,0,0,0,5.759297,5.471333,0,0,56.37813,268.0179,0,5.759297,-5.759297,360.445,85.82007,0.1945779,95.11847,0,81,268.0179
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,105.1789,105.1789,81,0,22.761,105.1789,0,0,0,0,0,25.45143,24.17886,0,0,62.77735,262.2586,0,25.45143,-25.45143,333.6169,79.43243,0.1945779,115.6967,0,81,262.2586
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,29.38835,29.38835,81,0,22.761,29.38835,0,0,0,0,0,0,0,51.61165,49.03107,91.05671,236.8072,49.03107,0,49.03107,380.1318,90.50739,0.1947111,32.32719,0,81,236.8072
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.02564,280.9352,0,0,0,380.1318,90.50739,0.1947111,0,0,0,280.9352
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,42.02564,280.9352,1.34522,0,1.34522,381.408,90.81125,0.1947041,0,1.076176,0,282.2804
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,39.31488,39.31488,0,0,0,39.31488,66.29316,0,7.105427E-15,0,26.06308,41.38409,39.31488,0,0,40.68042,282.1458,0,15.32101,-15.32101,365.2582,86.96607,0.1947041,43.24637,20.85046,0,308.2089
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,69.3607,69.3607,74.04108,0,21.00039,69.3607,76.0907,0,0,0,52.77704,0,0,4.680387,4.446367,57.70377,266.8248,57.22341,0,57.22341,419.5451,99.8915,0.1948106,76.29677,42.22163,81,319.6019
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,71.71825,0,0,72.19862,0,0,0,0,0.4803554,318.3259,0.4803554,0,0.4803554,420.0009,100,0.1948081,0,57.75889,0,390.5245
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,116.0007,116.0007,47.30066,0,14.23507,116.0007,83.30689,24.32076,0,0,96.63654,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948081,127.6007,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,129.985,129.985,61.28499,0,17.7731,129.985,81.88142,34.11777,0,0,106.4336,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948081,142.9835,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948081,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,47.23395,47.23395,0,0,0,47.23395,211.1194,50.00009,0,0,99.72003,49.71994,47.23395,0,0,0,318.7582,0,0,0,420.0009,100,0.1948081,51.95734,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,36.35591,36.35591,0,0,0,36.35591,242.0996,49.74813,0,0,88.01751,38.26938,36.35591,0,0,0,318.7582,0,0,0,420.0009,100,0.1948081,39.9915,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,93.33674,93.33674,24.63674,0,8.501095,93.33674,85.37481,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948081,102.6704,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,108.4827,108.4827,55.52048,0,16.31468,108.4827,51.39042,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1948081,119.331,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.602131,2.602131,0,0,0,2.602131,999.3543,23.26543,0,0,26.00451,2.739086,2.602131,0,0,0,318.7582,0,0,0,420.0009,100,0.1948081,2.862345,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948081,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,24.51709,24.51709,0,0,0,24.51709,0,0,0,0,0,25.80746,24.51709,0,0,0,318.7582,0,25.80746,-25.80746,392.7974,93.523,0.1948081,26.96879,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,129.3078,129.3078,81,0,22.761,129.3078,0,0,0,0,0,50.85033,48.30781,0,0,28.67495,292.9508,0,50.85033,-50.85033,339.1964,80.76089,0.1948081,142.2386,0,81,292.9508
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,133.3034,133.3034,81,0,22.761,133.3034,0,0,0,0,0,55.0562,52.30339,0,0,85.17532,242.1004,0,55.0562,-55.0562,281.1621,66.94322,0.1948081,146.6337,0,81,242.1004
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,73.48402,73.48402,81,0,22.761,73.48402,0,0,0,0,0,0,0,7.515979,7.14018,146.3489,187.0442,7.14018,0,7.14018,287.9359,68.55602,0.1948274,80.83242,0,81,187.0442
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,70.56771,70.56771,81,0,22.761,70.56771,0,0,0,0,0,0,0,10.43229,9.910674,139.2087,193.4704,9.910674,0,9.910674,297.338,70.79461,0.1948542,77.62448,0,81,193.4704
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,129.298,202.39,68.7,0,68.7,362.5125,86.31233,0.1948876,0,0,81,202.39
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.59802,264.22,0,0,0,362.5125,86.31233,0.1948876,0,0,0,264.22
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.59802,264.22,0,0,0,362.5125,86.31233,0.1948876,0,0,0,264.22
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,67.12741,67.12741,81,0,22.761,67.12741,0,0,0,0,0,0,0,13.87259,13.17896,60.59802,264.22,13.17896,0,13.17896,375.0152,89.28915,0.1949231,73.84015,0,81,264.22
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,58.90646,58.90646,0,0,0,58.90646,0,0,0,0,0,62.0068,58.90646,0,0,47.41906,276.0811,0,62.0068,-62.0068,309.6543,73.72706,0.1949231,64.7971,0,0,276.0811
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,31.02098,31.02098,0,0,0,31.02098,0,0,0,0,0,32.65367,31.02098,0,0,116.3155,214.0743,0,32.65367,-32.65367,275.2343,65.53184,0.1949231,34.12308,0,0,214.0743
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1435824,0.1435824,0,0,0,0.1435824,1675.112,0,0,0,2.405166,0.1511394,0.1435824,0,0,152.5974,181.4206,2.254026,0,2.254026,277.3726,66.04097,0.1949114,0.1579407,1.924133,0,183.8258
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,33.13302,33.13302,0,0,0,33.13302,32.73264,0,7.105427E-15,0,10.84531,34.87687,33.13302,0,0,150.3433,183.4492,0,24.03155,-24.03155,252.0412,60.00968,0.1949114,36.44632,8.67625,0,194.2945
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,33.85967,33.85967,0,0,0,33.85967,91.50945,0,0,0,30.9848,35.64176,33.85967,0,0,177.0451,159.4177,0,4.656959,-4.656959,247.1323,58.8409,0.1949114,37.24564,24.78784,0,190.4025
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,74.06141,74.06141,81,0,22.761,74.06141,58.07796,0,0,0,43.01336,0,0,6.938593,6.591663,182.2195,154.7607,49.60502,0,49.60502,294.1917,70.04551,0.1950119,81.46754,34.41069,81,197.7741
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,40.93745,40.93745,81,0,22.761,40.93745,153.0482,0,0,0,62.65404,0,0,40.06255,38.05942,132.6144,199.4052,100.7135,0,100.7135,389.7369,92.79432,0.1949437,45.0312,50.12323,81,262.0593
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,7.291294,7.291294,0,0,0,7.291294,684.2269,10.31297,0,0,49.88899,7.675046,7.291294,0,0,31.90097,290.0474,31.90097,0,31.90097,420.0009,100,0.1947785,8.020423,39.91119,0,339.9363
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,7.784369,7.784369,0,0,0,7.784369,524.5687,32.64029,0,0,40.83437,8.194073,7.784369,0,0,0,318.7582,0,0,0,420.0009,100,0.1947785,8.562806,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947785,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,91.31243,91.31243,80.07308,0,22.52649,91.31243,12.9565,5.329071E-15,0,0,11.83089,11.83089,11.23935,0,0,0,318.7582,0,0,0,420.0009,100,0.1947785,100.4437,9.464716,81,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,28.34404,28.34404,0,0,0,28.34404,109.48,1.195225,0,0,31.03105,29.83583,28.34404,0,0,0,318.7582,0,0,0,420.0009,100,0.1947785,31.17844,24.82484,0,349.7893
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,21.28631,21.28631,0,0,0,21.28631,65.38632,0,0,0,13.91834,22.40664,21.28631,0,0,0,318.7582,0,8.488307,-8.488307,411.0534,97.86966,0.1947785,23.41494,11.13467,0,332.6766
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,56.37418,56.37418,0,0,0,56.37418,6.124084,0,0,0,3.452402,59.34124,56.37418,0,0,9.431452,310.2699,0,55.88884,-55.88884,352.1414,83.84302,0.1947785,62.0116,2.761922,0,313.7223
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,95.79026,95.79026,81,0,22.761,95.79026,2.122199,0,0,0,2.03286,15.5687,14.79026,0,0,71.53016,254.3811,0,13.53584,-13.53584,337.8734,80.44588,0.1947785,105.3693,1.626288,81,256.4139
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,121.9105,121.9105,81,0,22.761,121.9105,0,0,0,0,0,43.0637,40.91052,0,0,86.56998,240.8452,0,43.0637,-43.0637,292.4802,69.63801,0.1947785,134.1016,0,81,240.8452
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,136.5401,136.5401,81,0,22.761,136.5401,0,0,0,0.4940584,0,58.46321,55.54005,0,0,134.4185,197.7815,0,58.46321,-58.46321,230.8546,54.96527,0.1947785,150.1941,0,81,197.7815
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,199.3777,139.3183,68.7,0,68.7,296.0291,70.48299,0.1948118,0,0,81,139.3183
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,42.53513,42.53513,81,0,22.761,42.53513,0,0,0,0,0,0,0,38.46487,36.54163,130.6777,201.1483,36.54163,0,36.54163,330.6956,78.73688,0.1949097,46.78864,0,81,201.1483
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,73.79833,73.79833,81,0,22.761,73.79833,0,0,0,0,0,0,0,7.201666,6.841583,94.13604,234.0358,6.841583,0,6.841583,337.186,80.28223,0.194928,81.17817,0,81,234.0358
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,27.55093,27.55093,0,0,0,27.55093,0,0,3.552714E-15,0,0,29.00097,27.55093,0,0,87.29446,240.1932,0,29.00097,-29.00097,306.6163,73.00375,0.194928,30.30602,0,0,240.1932
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,112.8841,112.8841,81,0,22.761,112.8841,0,0,0,0,0,33.5622,31.88409,0,0,119.5178,211.1922,0,33.5622,-33.5622,271.2387,64.58051,0.194928,124.1725,0,81,211.1922
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.8091,177.63,68.7,0,68.7,336.4132,80.09822,0.1949609,0,0,81,177.63
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,64.52348,64.52348,81,0,22.761,64.52348,0,0,0,0,0,0,0,16.47651,15.65269,88.10909,239.46,15.65269,0,15.65269,351.2627,83.6338,0.1950026,70.97583,0,81,239.46
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,26.9062,26.9062,0,0,0,26.9062,0,0,3.552714E-15,0,0,28.32231,26.9062,0,0,72.45641,253.5475,0,28.32231,-28.32231,321.4083,76.52563,0.1950026,29.59682,0,0,253.5475
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,64.69831,64.69831,81,0,22.761,64.69831,0,0,0,0,0,0,0,16.30169,15.4866,103.9256,225.2251,15.4866,0,15.4866,336.1002,80.0237,0.1950439,71.16814,0,81,225.2251
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,21.95618,21.95618,0,0,0,21.95618,10.09195,0,0,0,2.215806,23.11177,21.95618,0,0,88.43904,239.1631,0,20.89596,-20.89596,314.0739,74.77936,0.1950439,24.1518,1.772645,0,241.3789
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,69.04993,69.04993,81,0,22.761,69.04993,25.31318,0,0,0,17.47873,0,0,11.95006,11.35256,111.6568,218.2671,28.83129,0,28.83129,341.4257,81.29166,0.1951073,75.95493,13.98299,81,235.7459
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,82.82549,244.2153,8.269664,0,8.269664,349.271,83.15959,0.1950648,0,6.615731,0,252.485
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,96.96311,96.96311,81,0,22.761,96.96311,14.11975,0,0,0,13.69095,16.80328,15.96311,0,0,74.55582,251.658,0,3.112329,-3.112329,345.9903,82.37848,0.1950648,106.6594,10.95276,81,265.3489
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.156369,0.156369,0,0,0,0.156369,27209.78,0,0,0,42.54765,0.1645989,0.156369,0,0,78.01396,248.5457,42.38305,0,42.38305,386.1984,91.95181,0.1948469,0.1720059,34.03812,0,291.0933
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,15.0516,15.0516,0,0,0,15.0516,208.6328,0,0,0,31.40258,15.84379,15.0516,0,0,35.63091,286.6904,15.55879,0,15.55879,400.9587,95.46618,0.194767,16.55676,25.12207,0,318.093
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,20.44502,0,0,40.51714,0,0,0,0,20.07212,300.6933,20.07212,0,20.07212,420.0009,100,0.194664,0,32.41371,0,341.2104
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,65.8533,65.8533,26.94415,0,9.084868,65.8533,62.19431,0,0,0,40.95701,40.95701,38.90916,0,0,0,318.7582,0,0,0,420.0009,100,0.194664,72.43863,32.76561,81,359.7152
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,56.74975,56.74975,0,0,0,56.74975,75.56896,0,0,0,42.8852,59.73658,56.74975,0,0,0,318.7582,0,16.85138,-16.85138,402.2379,95.77074,0.194664,62.42472,34.30816,0,361.6434
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,30.98733,30.98733,0,0,0,30.98733,103.0986,0,3.552714E-15,0,31.94752,32.61824,30.98733,0,0,18.72376,301.9068,0,0.6707236,-0.6707236,401.5309,95.60241,0.194664,34.08606,25.55801,0,333.8544
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,85.56023,85.56023,81,0,22.761,85.56023,4.509229,3.552714E-15,0,0,3.858107,4.80024,4.560227,0,0,19.46901,301.2361,0,0.9421329,-0.9421329,400.5378,95.36596,0.194664,94.11625,3.086485,81,305.0942
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,20.51582,300.294,12.61279,0,12.61279,412.5034,98.21489,0.1945994,0,10.09023,0,312.9068
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,7.903027,311.6455,2.526949,0,2.526949,414.9006,98.78567,0.1945865,0,2.021559,0,314.1725
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.7895077,0.7895077,0,0,0,0.7895077,0,0,0,0,0,0.8310608,0.7895077,0,0,5.376078,313.9198,0,0.8310608,-0.8310608,414.0246,98.5771,0.1945865,0.8684585,0,0,313.9198
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.299479,313.0887,0,0,0,414.0246,98.5771,0.1945865,0,0,0,313.0887
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,15.17912,15.17912,0,0,0,15.17912,0,0,1.776357E-15,0,0,15.97802,15.17912,0,0,6.299479,313.0887,0,15.97802,-15.97802,397.1823,94.56703,0.1945865,16.69703,0,0,313.0887
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,79.08202,79.08202,81,0,22.761,79.08202,0,0,0,0,0,0,0,1.91798,1.822081,24.05284,297.1107,1.822081,0,1.822081,398.9109,94.97859,0.1945913,86.99022,0,81,297.1107
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,12.64618,12.64618,0,0,0,12.64618,0,0,1.776357E-15,0,0,13.31177,12.64618,0,0,22.23076,298.7505,0,13.31177,-13.31177,384.8791,91.63769,0.1945913,13.9108,0,0,298.7505
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.02161,285.4388,0,0,0,384.8791,91.63769,0.1945913,0,0,0,285.4388
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,9.423365,9.423365,0,0,0,9.423365,0,0,0,0,0,9.919332,9.423365,0,0,37.02161,285.4388,0,9.919332,-9.919332,374.4232,89.14819,0.1945913,10.3657,0,0,285.4388
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,38.61835,38.61835,0,0,0,38.61835,0,0,0,0,0,40.65089,38.61835,0,0,48.04309,275.5194,0,40.65089,-40.65089,331.5734,78.94588,0.1945913,42.48018,0,0,275.5194
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,42.57624,42.57624,0,0,0,42.57624,0,0,7.105427E-15,0,0,44.8171,42.57624,0,0,93.21075,234.8685,0,44.8171,-44.8171,284.332,67.69796,0.1945913,46.83386,0,0,234.8685
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,9.824119,9.824119,0,0,0,9.824119,0,0,0,0,0,10.34118,9.824119,0,0,143.0075,190.0515,0,10.34118,-10.34118,273.4314,65.10259,0.1945913,10.80653,0,0,190.0515
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,24.15719,24.15719,0,0,0,24.15719,0,0,3.552714E-15,0,0,25.42863,24.15719,0,0,154.4977,179.7103,0,25.42863,-25.42863,246.6273,58.72067,0.1945913,26.57291,0,0,179.7103
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,35.98553,35.98553,0,0,0,35.98553,2.504864,0,0,0,0.9013887,37.87951,35.98553,0,0,182.7518,154.2816,0,36.97812,-36.97812,207.6489,49.44012,0.1945913,39.58409,0.7211109,0,155.183
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.041109,5.041109,0,0,0,5.041109,391.245,0,0,0,19.72309,5.30643,5.041109,0,0,223.8385,117.3035,14.41666,0,14.41666,221.3258,52.69651,0.1945175,5.545219,15.77847,0,137.0266
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,66.643,66.643,81,0,22.761,66.643,43.047,0,0,0,28.68781,0,0,14.357,13.63915,209.4219,130.2785,42.32697,0,42.32697,261.4807,62.25718,0.1946086,73.3073,22.95025,81,158.9663
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,100.0692,100.0692,81,0,22.761,100.0692,44.28687,0,0,0,44.3175,20.0728,19.06916,0,0,167.0949,168.3728,24.2447,0,24.2447,284.4812,67.73348,0.1946547,110.0761,35.454,81,212.6903
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,44.60177,44.60177,81,0,22.761,44.60177,106.1707,0,0,0,47.35402,0,0,36.39823,34.57832,142.8502,190.193,81.93234,0,81.93234,362.209,86.24007,0.1946843,49.06195,37.88322,81,237.547
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,5.303306,5.303306,0,0,0,5.303306,1153.031,0,0,0,61.14874,5.582428,5.303306,0,0,60.91789,263.9321,55.56631,0,55.56631,414.9239,98.7912,0.1944012,5.833637,48.91899,0,325.0809
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,89.78204,89.78204,21.08204,0,7.601756,89.78204,96.62062,9.080584,0,0,86.74796,72.31579,68.7,0,0,5.351585,313.9418,5.351585,0,5.351585,420.0009,100,0.1943739,98.76024,69.39837,81,400.6898
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,82.69033,82.69033,20.25,0,7.39125,82.69033,101.1686,17.92998,0,0,83.65664,65.72666,62.44033,0,0,0,318.7582,0,0,0,420.0009,100,0.1943739,90.95936,66.92532,81,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,25.46386,25.46386,0,0,0,25.46386,364.4244,65.99245,0,0,92.79652,26.80406,25.46386,0,0,0,318.7582,0,0,0,420.0009,100,0.1943739,28.01024,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,16.74488,16.74488,0,0,0,16.74488,405.4338,50.26321,0,0,67.8894,17.62619,16.74488,0,0,0,318.7582,0,0,0,420.0009,100,0.1943739,18.41937,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,22.13193,22.13193,0,0,0,22.13193,208.7458,22.90271,0,0,46.19947,23.29676,22.13193,0,0,0,318.7582,0,0,0,420.0009,100,0.1943739,24.34512,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,114.5438,114.5438,81,0,22.761,114.5438,18.93081,0,0,0,21.68406,35.30922,33.54375,0,0,0,318.7582,0,13.62515,-13.62515,405.6387,96.58044,0.1943739,125.9981,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,15.13906,305.1331,1.813238,0,1.813238,407.3589,96.99001,0.1943647,0,1.45059,0,306.9463
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,103.324,103.324,81,0,22.761,103.324,0,0,0,0,0,23.49892,22.32398,0,0,13.32582,306.765,0,23.49892,-23.49892,382.5888,91.09239,0.1943647,113.6564,0,81,306.765
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,167.571,149.7,81,0,22.761,149.7,0,0,17.87099,34.62809,0,72.31579,68.7,0,0,39.43573,283.2661,0,72.31579,-72.31579,306.3613,72.94302,0.1943647,184.3281,0,81,283.2661
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,121.5576,121.5576,81,0,22.761,121.5576,0,0,0,0,0,42.6922,40.55759,0,0,119.7866,210.9503,0,42.6922,-42.6922,261.3597,62.22839,0.1943647,133.7133,0,81,210.9503
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,69.43146,69.43146,81,0,22.761,69.43146,0,0,0,0,0,0,0,11.56854,10.99011,167.2224,168.2581,10.99011,0,10.99011,271.7859,64.71079,0.1943939,76.3746,0,81,168.2581
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,156.2323,178.1492,68.7,0,68.7,336.9604,80.22852,0.1944274,0,0,81,178.1492
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,81.25333,81.25333,81,0,22.761,81.25333,0,0,0,0,0,0.2666694,0.2533359,0,0,87.53228,239.9792,0,0.2666694,-0.2666694,336.6793,80.16158,0.1944274,89.37867,0,81,239.9792
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.82858,239.7125,0,0,0,336.6793,80.16158,0.1944274,0,0,0,239.7125
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,72.16845,72.16845,81,0,22.761,72.16845,0,0,0,0,0,0,0,8.831548,8.389971,87.82858,239.7125,8.389971,0,8.389971,344.6388,82.05669,0.1944496,79.3853,0,81,239.7125
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,97.34122,97.34122,81,0,22.761,97.34122,0,0,0,0,0,17.20129,16.34122,0,0,79.43861,247.2635,0,17.20129,-17.20129,326.507,77.73961,0.1944496,107.0753,0,81,247.2635
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,66.1027,66.1027,81,0,22.761,66.1027,0,0,0,0,0,0,0,14.8973,14.15243,98.55116,230.0622,14.15243,0,14.15243,339.9332,80.93631,0.1944871,72.71297,0,81,230.0622
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,17.92765,17.92765,0,0,0,17.92765,0,0,0,0,0,18.87121,17.92765,0,0,84.39872,242.7994,0,18.87121,-18.87121,320.0412,76.20013,0.1944871,19.72042,0,0,242.7994
