Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,95.25752,95.25752,81,0,22.761,95.25752,2.63588,0,0,0,2.510874,15.00792,14.25752,0,0,105.3667,223.9282,0,12.49704,-12.49704,306.8681,73.0637,0.1944871,104.7833,2.008699,81,226.439
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,158.0308,149.7,81,0,22.761,149.7,14.0661,0,8.330797,24.13388,21.05695,72.31579,68.7,0,0,119.2523,211.4311,0,51.25884,-51.25884,252.8366,60.19906,0.1944871,173.8339,16.84556,81,232.4881
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,80.11268,80.11268,81,0,22.761,80.11268,63.80832,0,0,0,51.11856,0,0,0.887318,0.8429521,176.2066,160.1723,51.96151,0,51.96151,302.1316,71.93595,0.194586,88.12395,40.89485,81,211.2908
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,29.31286,29.31286,81,0,22.761,29.31286,172.4127,0,0,0,50.53909,0,0,51.68714,49.10278,124.2451,206.9376,99.64187,0,99.64187,396.6602,94.44271,0.1945259,32.24415,40.43127,81,257.4767
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,46.10513,46.10513,0,0,0,46.10513,110.6773,0,0,0,51.0279,48.53172,46.10513,0,0,24.60323,296.6153,2.496182,0,2.496182,399.0283,95.00654,0.1945133,50.71564,40.82232,0,347.6432
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,40.57988,40.57988,0,0,0,40.57988,161.5917,0.7510287,0,0,65.57375,42.71567,40.57988,0,0,22.10705,298.8619,22.10705,0,22.10705,420.0009,100,0.1944016,44.63787,52.459,0,364.4356
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,27.91517,27.91517,0,0,0,27.91517,354.578,69.59668,0,0,98.98107,29.38439,27.91517,0,0,0,318.7582,0,0,0,420.0009,100,0.1944016,30.70669,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,72.65462,72.65462,20.25,0,7.39125,72.65462,123.6013,34.63928,0,0,89.80204,55.16276,52.40462,0,0,0,318.7582,0,0,0,420.0009,100,0.1944016,79.92008,71.84164,81,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944016,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,39.77716,39.77716,0,0,0,39.77716,149.3348,17.53046,0,0,59.40115,41.87069,39.77716,0,0,0,318.7582,0,0,0,420.0009,100,0.1944016,43.75487,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,93.72372,93.72372,60.23627,0,17.50778,93.72372,37.61048,0,0,0,35.24994,35.24994,33.48745,0,0,0,318.7582,0,0,0,420.0009,100,0.1944016,103.0961,28.19995,81,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,90.26386,90.26386,72.56184,0,20.62614,90.26386,20.6436,0,0,0,18.63371,18.63371,17.70203,0,0,0,318.7582,0,0,0,420.0009,100,0.1944016,99.29025,14.90697,81,337.3919
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,51.41861,51.41861,0,0,0,51.41861,4.629281,0,0,0,2.380311,54.12485,51.41861,0,0,0,318.7582,0,51.74454,-51.74454,365.4573,87.01347,0.1944016,56.56047,1.904249,0,321.1385
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,64.0807,64.0807,81,0,22.761,64.0807,0,0,0,0,0,0,0,16.9193,16.07333,57.49393,267.0137,16.07333,0,16.07333,380.7058,90.64406,0.1944439,70.48877,0,81,267.0137
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,168.0879,149.7,81,0,22.761,149.7,0,0,18.38794,35.19674,0,72.31579,68.7,0,0,41.4206,281.4797,0,72.31579,-72.31579,304.4783,72.49468,0.1944439,184.8967,0,81,281.4797
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,81.56748,81.56748,81,0,22.761,81.56748,0,0,0,0,0,0.5973462,0.5674789,0,0,121.7715,209.1639,0,0.5973462,-0.5973462,303.8486,72.34476,0.1944439,89.72423,0,81,209.1639
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,21.24244,21.24244,81,0,22.761,21.24244,0,0,0,0,0,0,0,59.75756,56.76968,122.4352,208.5666,56.76968,0,56.76968,357.7051,85.1677,0.1945933,23.36669,0,81,208.5666
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,64.80138,64.80138,81,0,22.761,64.80138,0,0,0,0,0,0,0,16.19861,15.38868,65.66551,259.6593,15.38868,0,15.38868,372.304,88.64365,0.1946337,71.28152,0,81,259.6593
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,33.35646,33.35646,0,0,0,33.35646,0,0,7.105427E-15,0,0,35.11206,33.35646,0,0,50.27683,273.5091,0,35.11206,-35.11206,335.2927,79.83144,0.1946337,36.69211,0,0,273.5091
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,7.976661,7.976661,0,0,0,7.976661,0,0,8.881784E-16,0,0,8.396485,7.976661,0,0,89.29023,238.397,0,8.396485,-8.396485,326.442,77.72414,0.1946337,8.774326,0,0,238.397
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,65.71507,65.71507,81,0,22.761,65.71507,0,0,0,0,0,0,0,15.28493,14.52068,98.61966,230.0005,14.52068,0,14.52068,340.2175,81.00401,0.1946718,72.28658,0,81,230.0005
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,46.34299,46.34299,0,0,0,46.34299,0,0,0,0,0,48.78209,46.34299,0,0,84.09898,243.0691,0,48.78209,-48.78209,288.7967,68.76098,0.1946718,50.97729,0,0,243.0691
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,35.72519,35.72519,0,0,0,35.72519,0,0,7.105427E-15,0,0,37.60546,35.72519,0,0,138.3013,194.287,0,37.60546,-37.60546,249.1571,59.32299,0.1946718,39.29771,0,0,194.287
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,68.34068,68.34068,81,0,22.761,68.34068,0,0,0,0,0,0,0,12.65932,12.02636,180.0852,156.6816,12.02636,0,12.02636,260.5663,62.03946,0.1947033,75.17474,0,81,156.6816
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,41.72383,41.72383,81,0,22.761,41.72383,6.300668,0,0,0,2.62888,0,0,39.27617,37.31236,168.0588,167.5053,39.94124,0,39.94124,298.4579,71.06125,0.1948059,45.89621,2.103104,81,170.1342
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,50.7011,50.7011,81,0,22.761,50.7011,45.67868,0,0,0,23.15959,0,0,30.2989,28.78395,128.1176,203.4524,51.94355,0,51.94355,347.7358,82.79408,0.1949243,55.77121,18.52767,81,226.612
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,70.54403,70.54403,81,0,22.761,70.54403,58.60479,0,0,0,41.34218,0,0,10.45597,9.933169,76.17401,250.2016,51.27535,0,51.27535,396.3799,94.37598,0.1950272,77.59843,33.07375,81,291.5438
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,57.1537,57.1537,0,0,0,57.1537,85.78916,7.105427E-15,0,0,49.03168,60.16179,57.1537,0,0,24.89866,296.3494,0,11.13011,-11.13011,384.6477,91.58261,0.1950272,62.86907,39.22535,0,345.3811
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,37.56674,37.56674,0,0,0,37.56674,157.7133,0,0,0,59.24775,39.54394,37.56674,0,0,37.26545,285.2193,19.70381,0,19.70381,403.3404,96.03323,0.1949281,41.32341,47.3982,0,344.4671
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,78.46902,78.46902,37.11804,0,11.65886,78.46902,77.8511,1.065814E-14,0,0,61.089,43.52736,41.35099,0,0,17.56164,302.9528,17.56164,0,17.56164,420.0009,100,0.1949607,86.31593,48.8712,81,364.0417
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,69.66259,69.66259,20.25,0,7.39125,69.66259,93.79896,13.32953,0,0,65.34278,52.01325,49.41259,0,0,0,318.7582,0,0,0,420.0009,100,0.1949607,76.62885,52.27423,81,384.101
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,77.6384,77.6384,20.25,0,7.39125,77.6384,106.3873,22.18853,0,0,82.59737,60.40884,57.3884,0,0,0,318.7582,0,0,0,420.0009,100,0.1949607,85.40224,66.0779,81,401.3556
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,16.15228,16.15228,0,0,0,16.15228,311.1657,33.25797,0,0,50.26038,17.00241,16.15228,0,0,0,318.7582,0,0,0,420.0009,100,0.1949607,17.76751,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,28.86804,28.86804,0,0,0,28.86804,108.9747,1.071448,0,0,31.45886,30.38741,28.86804,0,0,0,318.7582,0,0,0,420.0009,100,0.1949607,31.75485,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,6.775032,6.775032,0,0,0,6.775032,426.6258,21.77242,0,0,28.90403,7.131612,6.775032,0,0,0,318.7582,0,0,0,420.0009,100,0.1949607,7.452535,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,58.71102,58.71102,0,0,0,58.71102,29.53856,0,7.105427E-15,0,17.34239,61.80107,58.71102,0,0,0,318.7582,0,44.45868,-44.45868,373.1373,88.84203,0.1949607,64.58212,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,49.39853,274.2996,1.285634,0,1.285634,374.3569,89.13242,0.1949543,0,1.028507,0,275.5852
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,83.45841,83.45841,81,0,22.761,83.45841,0,0,0,0,0,2.587799,2.458409,0,0,48.1129,275.4566,0,2.587799,-2.587799,371.6292,88.48296,0.1949543,91.80425,0,81,275.4566
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,63.90485,63.90485,81,0,22.761,63.90485,0,0,0,0,0,0,0,17.09515,16.24039,50.98823,272.8688,16.24039,0,16.24039,387.0361,92.15128,0.1949965,70.29533,0,81,272.8688
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,4.580243,4.580243,0,0,0,4.580243,0,0,8.881784E-16,0,0,4.821308,4.580243,0,0,34.74784,287.4852,0,4.821308,-4.821308,381.954,90.94125,0.1949965,5.038267,0,0,287.4852
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,121.101,121.101,81,0,22.761,121.101,0,0,0,0,0,42.21159,40.10101,0,0,40.10485,282.6638,0,42.21159,-42.21159,337.4591,80.34724,0.1949965,133.2111,0,81,282.6638
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,30.86398,30.86398,0,0,0,30.86398,0,0,0,0,0,32.4884,30.86398,0,0,87.00662,240.4523,0,32.4884,-32.4884,303.2133,72.1935,0.1949965,33.95038,0,0,240.4523
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,31.36588,31.36588,0,0,0,31.36588,0,0,0,0,0,33.01672,31.36588,0,0,123.1048,207.9639,0,33.01672,-33.01672,268.4106,63.90717,0.1949965,34.50248,0,0,207.9639
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,21.61786,21.61786,0,0,0,21.61786,0,0,3.552714E-15,0,0,22.75565,21.61786,0,0,159.7901,174.9471,0,22.75565,-22.75565,244.4241,58.19609,0.1949965,23.77965,0,0,174.9471
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,16.04712,16.04712,0,0,0,16.04712,0,0,3.552714E-15,0,0,16.8917,16.04712,0,0,185.0741,152.1915,0,16.8917,-16.8917,226.6187,53.95672,0.1949965,17.65183,0,0,152.1915
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.8427,135.2998,0,0,0,226.6187,53.95672,0.1949965,0,0,0,135.2998
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,59.91809,59.91809,0,0,0,59.91809,0,0,7.105427E-15,0,0,63.07168,59.91809,0,0,203.8427,135.2998,0,63.07168,-63.07168,160.1353,38.12737,0.1949965,65.9099,0,0,135.2998
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,54.72504,54.72504,0,0,0,54.72504,0,0,7.105427E-15,0,0,57.6053,54.72504,0,0,273.9223,72.22811,0,57.6053,-57.6053,99.41397,23.66994,0.1949965,60.19754,0,0,72.22811
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,337.9282,14.62281,0.7722937,0,0.7722937,100.1466,23.84439,0.1949926,0,0.617835,0,15.39511
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,99.30761,99.30761,81,0,22.761,99.30761,26.66209,0,0,8.655665,26.47749,19.27117,18.30761,0,0,337.1559,15.31788,7.206316,0,7.206316,106.9831,25.47213,0.195006,109.2384,21.18199,81,41.79536
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,139.683,139.683,81,0,22.761,139.683,37.82919,1.421085E-14,0,41.89808,52.84093,61.77153,58.68295,0,0,329.9496,21.80356,0,8.930593,-8.930593,97.56947,23.23078,0.195006,153.6512,42.27275,81,74.6445
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,102.5929,102.5929,81,0,22.761,102.5929,76.37816,0,0,4.734699,78.35854,22.72932,21.59286,0,0,339.8725,12.87297,55.62921,0,55.62921,150.344,35.79611,0.1950676,112.8521,62.68682,81,91.2315
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,72.31579,0,20.56389,0,0,0,0,0,71.94442,0,0,72.31579,68.7,284.2433,62.93926,140.6444,0,140.6444,283.771,67.56438,0.1947395,0,57.55553,81,134.8837
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,42.47448,42.47448,81,0,22.761,42.47448,223.6025,0,0,0,94.97399,0,0,38.52552,36.59924,143.5989,189.5192,131.5732,0,131.5732,408.5923,97.28369,0.1945212,46.72193,75.97919,81,284.4932
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,59.44711,59.44711,0,0,0,59.44711,185.7114,35.79853,0,0,110.4001,62.5759,59.44711,0,0,12.02565,307.9352,12.02565,0,12.02565,420.0009,100,0.1944615,65.39182,88.32007,0,418.3352
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,27.44543,27.44543,0,0,0,27.44543,289.224,50.48883,0,0,79.37876,28.88993,27.44543,0,0,0,318.7582,0,0,0,420.0009,100,0.1944615,30.18997,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944615,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,70.8196,70.8196,20.25,0,7.39125,70.8196,98.07806,16.22734,0,0,69.45849,53.23115,50.5696,0,0,0,318.7582,0,0,0,420.0009,100,0.1944615,77.90156,55.56679,81,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,135.16,135.16,81,0,22.761,135.16,32.24592,0,0,0,43.58358,57.01048,54.15995,0,0,0,318.7582,0,13.4269,-13.4269,405.8477,96.6302,0.1944615,148.6759,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,13.48267,13.48267,0,0,0,13.48267,147.0641,0,0,0,19.82816,14.19228,13.48267,0,0,14.91878,305.3313,5.635877,0,5.635877,411.1943,97.90321,0.1944335,14.83094,15.86253,0,325.1595
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,119.4231,119.4231,81,0,22.761,119.4231,2.34335,0,0,0,2.798501,40.44535,38.42309,0,0,9.282902,310.4036,0,37.64685,-37.64685,371.511,88.45483,0.1944335,131.3654,2.238801,81,313.2021
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,68.39628,68.39628,81,0,22.761,68.39628,0,0,0,0,0,0,0,12.60372,11.97353,51.11274,272.7567,11.97353,0,11.97353,382.8701,91.15937,0.1944645,75.23591,0,81,272.7567
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,89.7968,89.7968,81,0,22.761,89.7968,0,0,0,0,0,9.259791,8.796802,0,0,39.13921,283.5329,0,9.259791,-9.259791,373.1095,88.8354,0.1944645,98.77648,0,81,283.5329
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.928591,2.928591,0,0,0,2.928591,0,0,0,0,0,3.082728,2.928591,0,0,49.42786,274.2732,0,3.082728,-3.082728,369.86,88.06172,0.1944645,3.221451,0,0,274.2732
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,83.60218,83.60218,81,0,22.761,83.60218,0,0,0,0,0,2.739134,2.602178,0,0,52.85312,271.1904,0,2.739134,-2.739134,366.9727,87.37427,0.1944645,91.96239,0,81,271.1904
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,59.47729,59.47729,0,0,0,59.47729,0,0,7.105427E-15,0,0,62.60767,59.47729,0,0,55.8966,268.4513,0,62.60767,-62.60767,300.9784,71.66138,0.1944645,65.42502,0,0,268.4513
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,98.66023,98.66023,81,0,22.761,98.66023,0,0,0,0,0,18.58972,17.66023,0,0,125.4607,205.8436,0,18.58972,-18.58972,281.3831,66.99584,0.1944645,108.5263,0,81,205.8436
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,69.38852,69.38852,81,0,22.761,69.38852,0,0,0,0,0,0,0,11.61148,11.0309,146.1159,187.2539,11.0309,0,11.0309,291.8479,69.48746,0.1944931,76.32737,0,81,187.2539
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,43.83372,43.83372,81,0,22.761,43.83372,0,0,0,0,0,0,0,37.16628,35.30796,135.085,197.1817,35.30796,0,35.30796,325.344,77.46271,0.1945844,48.2171,0,81,197.1817
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,11.59344,11.59344,81,0,22.761,11.59344,0,0,0,0,0,0,0,69.40656,65.93623,99.77706,228.9589,65.93623,0,65.93623,387.8966,92.35615,0.1946925,12.75279,0,81,228.9589
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,9.990968,9.990968,0,0,0,9.990968,0,0,1.776357E-15,0,0,10.51681,9.990968,0,0,33.84083,288.3015,0,10.51681,-10.51681,376.8109,89.71671,0.1946925,10.99006,0,0,288.3015
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,62.94566,62.94566,81,0,22.761,62.94566,0,0,0,0,0,0,0,18.05435,17.15163,45.52617,277.7847,17.15163,0,17.15163,393.0824,93.59086,0.1947367,69.24022,0,81,277.7847
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.6900919,0.6900919,0,0,0,0.6900919,195.6864,0,0,0,1.350416,0.7264125,0.6900919,0,0,28.37454,293.2211,0.6240034,0,0.6240034,393.6744,93.7318,0.1947336,0.7591011,1.080333,0,294.5716
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,27.75054,293.7827,15.30966,0,15.30966,408.1984,97.1899,0.1946578,0,12.24773,0,309.0924
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,54.35638,54.35638,0,0,0,54.35638,40.85988,0,0,0,22.20996,57.21725,54.35638,0,0,12.44088,307.5614,0,35.00729,-35.00729,371.2975,88.40398,0.1946578,59.79202,17.76796,0,329.7714
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,55.76802,55.76802,0,0,0,55.76802,44.67403,0,7.105427E-15,0,24.91382,58.70318,55.76802,0,0,51.33788,272.5541,0,33.78936,-33.78936,335.6803,79.92373,0.1946578,61.34483,19.93106,0,297.468
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,88.88161,238.7648,18.53079,0,18.53079,353.2602,84.1094,0.1945661,0,14.82463,0,257.2956
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,71.72236,71.72236,81,0,22.761,71.72236,33.62136,0,0,0,24.11403,0,0,9.277643,8.813761,70.35082,255.4425,32.92779,0,32.92779,384.4982,91.54702,0.1946331,78.89459,19.29123,81,279.5565
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,6.198158,6.198158,0,0,0,6.198158,141.6023,0,0,0,8.776733,6.524377,6.198158,0,0,37.42303,285.0775,2.252356,0,2.252356,386.635,92.05577,0.194622,6.817974,7.021386,0,293.8542
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,5.656064,5.656064,0,0,0,5.656064,173.4954,0,0,0,9.81301,5.953751,5.656064,0,0,35.17067,287.1046,3.859259,0,3.859259,390.2962,92.92749,0.1946029,6.22167,7.850408,0,296.9176
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,54.59789,54.59789,0,0,0,54.59789,21.35439,0,7.105427E-15,0,11.65905,57.47146,54.59789,0,0,31.31141,290.5779,0,45.81242,-45.81242,342.0057,81.42976,0.1946029,60.05768,9.327237,0,302.237
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,90.81383,90.81383,81,0,22.761,90.81383,21.8877,0,0,0,19.87705,10.33035,9.813828,0,0,82.2141,244.7655,9.546709,0,9.546709,351.0625,83.58614,0.1946205,99.89521,15.90164,81,264.6426
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,72.66739,253.3576,10.0651,0,10.0651,360.6111,85.85961,0.1945708,0,8.052078,0,263.4227
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,120.196,120.196,81,0,22.761,120.196,13.82814,0,0,0,16.62088,41.25899,39.19604,0,0,62.60229,262.4162,0,24.63811,-24.63811,334.6403,79.67609,0.1945708,132.2157,13.29671,81,279.037
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,117.7121,117.7121,81,0,22.761,117.7121,2.17974,0,1.421085E-14,0,2.565818,38.64431,36.71209,0,0,89.97797,237.7781,0,36.07849,-36.07849,296.6102,70.62133,0.1945708,129.4833,2.052654,81,240.3439
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,53.72074,53.72074,81,0,22.761,53.72074,0,0,0,0,0,0,0,27.27926,25.91529,130.0652,201.6996,25.91529,0,25.91529,321.1956,76.47498,0.1946374,59.09282,0,81,201.6996
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,79.7685,79.7685,81,0,22.761,79.7685,0,0,0,0,0,0,0,1.231499,1.169924,104.1499,225.0233,1.169924,0,1.169924,322.3055,76.73924,0.1946404,87.74535,0,81,225.0233
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,63.17056,63.17056,81,0,22.761,63.17056,0,0,0,0,0,0,0,17.82944,16.93797,102.98,226.0763,16.93797,0,16.93797,338.3742,80.56513,0.1946839,69.48762,0,81,226.0763
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,18.15317,18.15317,0,0,0,18.15317,0,0,0,0,0,19.1086,18.15317,0,0,86.04199,241.3204,0,19.1086,-19.1086,318.232,75.76937,0.1946839,19.96848,0,0,241.3204
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,62.06833,62.06833,0,0,0,62.06833,0,0,7.105427E-15,0,0,65.33509,62.06833,0,0,107.2738,222.2118,0,65.33509,-65.33509,249.3628,59.37197,0.1946839,68.27517,0,0,222.2118
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,41.12036,41.12036,0,0,0,41.12036,0,0,0,0,0,43.28459,41.12036,0,0,179.8683,156.8768,0,43.28459,-43.28459,203.7368,48.50867,0.1946839,45.2324,0,0,156.8768
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,61.15805,61.15805,0,0,0,61.15805,0,0,0,0,0,64.37689,61.15805,0,0,227.9623,113.5922,0,64.37689,-64.37689,135.8776,32.35175,0.1946839,67.27385,0,0,113.5922
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,32.86626,32.86626,0,0,0,32.86626,0,0,7.105427E-15,0,0,34.59607,32.86626,0,0,299.4922,49.21527,0,34.59607,-34.59607,99.41016,23.66904,0.1946839,36.15289,0,0,49.21527
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,24.55768,24.55768,81,0,22.761,24.55768,0,0,0,0,0,0,0,56.44232,53.6202,337.9323,14.6192,53.6202,0,53.6202,150.2787,35.78058,0.1948213,27.01345,0,81,14.6192
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,68.47372,68.47372,81,0,22.761,68.47372,0,1.776357E-15,0,0,0,0,0,12.52628,11.89996,284.312,62.87739,11.89996,0,11.89996,161.5681,38.46851,0.1948518,75.3211,0,81,62.87739
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,30.66578,30.66578,81,0,22.761,30.66578,0,0,0,0,0,0,0,50.33422,47.81751,272.4121,73.58736,47.81751,0,47.81751,206.9317,49.26936,0.1949739,33.73236,0,81,73.58736
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,86.25742,86.25742,81,0,22.761,86.25742,0.461422,0,1.421085E-14,0,0.3980107,5.534123,5.257417,0,0,224.5946,116.6231,0,5.136112,-5.136112,201.5178,47.98033,0.1949739,94.88316,0.3184086,81,117.0211
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,123.4269,123.4269,81,0,22.761,123.4269,18.93142,0,0,0,23.36646,44.65991,42.42691,0,0,230.3014,111.487,0,21.29344,-21.29344,179.0725,42.63623,0.1949739,135.7696,18.69317,81,134.8535
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,36.66993,36.66993,81,0,22.761,36.66993,134.0704,-7.105427E-15,0,0,49.16353,0,0,44.33007,42.11357,253.9607,90.19356,91.2771,0,91.2771,265.6656,63.25358,0.1949558,40.33692,39.33082,81,139.3571
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,24.00858,24.00858,81,0,22.761,24.00858,296.0736,0,0,0,71.08308,0,0,56.99142,54.14185,162.6837,172.3429,125.2249,0,125.2249,384.4644,91.53896,0.1947713,26.40944,56.86646,81,243.426
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,109.2889,109.2889,77.4481,0,21.86237,109.2889,64.94289,0,0,0,70.9754,33.51669,31.84085,0,0,37.45872,285.0454,37.45872,0,37.45872,420.0009,100,0.1948393,120.2178,56.78032,81,356.0208
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,114.4041,114.4041,45.70406,0,13.83113,114.4041,79.69294,18.85617,0,0,91.17196,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948393,125.8445,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,78.60888,78.60888,20.25,0,7.39125,78.60888,116.6217,30.24459,0,0,91.67498,61.4304,58.35888,0,0,0,318.7582,0,0,0,420.0009,100,0.1948393,86.46976,73.33999,81,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,108.8621,108.8621,40.16214,0,12.42902,108.8621,76.45499,10.91475,0,0,83.23055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948393,119.7484,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,101.226,101.226,32.52597,0,10.49707,101.226,88.27952,17.04601,0,0,89.3618,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948393,111.3486,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,132.1751,132.1751,67.14198,0,19.25492,132.1751,51.79185,0,0,0,68.45596,68.45596,65.03316,0,0,0,318.7582,0,0,0,420.0009,100,0.1948393,145.3927,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,84.91543,84.91543,48.27029,0,14.48038,84.91543,45.42617,0,0,0,38.57383,38.57383,36.64513,0,0,0,318.7582,0,0,0,420.0009,100,0.1948393,93.40697,30.85906,81,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,40.58261,40.58261,0,0,0,40.58261,43.72732,0,0,0,17.74569,42.71854,40.58261,0,0,0,318.7582,0,24.97285,-24.97285,393.6772,93.73247,0.1948393,44.64087,14.19655,0,336.5039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,107.6118,107.6118,81,0,22.761,107.6118,2.434918,7.105427E-15,0,0,2.620259,28.0124,26.61178,0,0,27.74761,293.7854,0,25.39215,-25.39215,366.9115,87.3597,0.1948393,118.373,2.096207,81,296.4056
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,97.56953,97.56953,81,0,22.761,97.56953,0,0,0,0,0,17.44161,16.56953,0,0,55.96111,268.3932,0,17.44161,-17.44161,348.5264,82.98231,0.1948393,107.3265,0,81,268.3932
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,115.6163,115.6163,81,0,22.761,115.6163,0,0,0,0,0,36.43819,34.61629,0,0,75.34067,250.9516,0,36.43819,-36.43819,310.1172,73.83727,0.1948393,127.1779,0,81,250.9516
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,132.0809,132.0809,81,0,22.761,132.0809,0,0,0,0,0,53.76939,51.08092,0,0,115.8276,214.5134,0,53.76939,-53.76939,253.4393,60.34256,0.1948393,145.289,0,81,214.5134
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,35.04249,35.04249,81,0,22.761,35.04249,0,0,0,0,0,0,0,45.95751,43.65963,175.5713,160.744,43.65963,0,43.65963,294.8584,70.20425,0.1949501,38.54674,0,81,160.744
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,18.00748,18.00748,81,0,22.761,18.00748,0,0,0,0,0,0,0,62.99252,59.84289,131.9117,200.0377,59.84289,0,59.84289,351.6304,83.72135,0.1950856,19.80823,0,81,200.0377
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,32.78743,32.78743,0,0,0,32.78743,0,0,7.105427E-15,0,0,34.51308,32.78743,0,0,72.06879,253.8963,0,34.51308,-34.51308,315.2504,75.05947,0.1950856,36.06617,0,0,253.8963
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,69.42928,69.42928,81,0,22.761,69.42928,0,0,0,0,0,0,0,11.57072,10.99218,110.4167,219.3832,10.99218,0,10.99218,325.6785,77.54234,0.1951134,76.37221,0,81,219.3832
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,58.22219,58.22219,81,0,22.761,58.22219,0,0,0,0,0,0,0,22.77781,21.63892,99.42448,229.2762,21.63892,0,21.63892,346.207,82.43007,0.195168,64.0444,0,81,229.2762
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,36.36433,36.36433,0,0,0,36.36433,0,0,0,0,0,38.27824,36.36433,0,0,77.78556,248.7512,0,38.27824,-38.27824,305.8582,72.82323,0.195168,40.00077,0,0,248.7512
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,29.87861,29.87861,0,0,0,29.87861,0,0,3.552714E-15,0,0,31.45117,29.87861,0,0,120.3169,210.473,0,31.45117,-31.45117,272.7057,64.9298,0.195168,32.86647,0,0,210.473
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,17.90259,17.90259,0,0,0,17.90259,0,0,3.552714E-15,0,0,18.84483,17.90259,0,0,155.2627,179.0218,0,18.84483,-18.84483,252.8415,60.20024,0.195168,19.69285,0,0,179.0218
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,176.2014,160.177,2.212489,0,2.212489,254.9405,60.69999,0.1951572,0,1.769992,0,162.3895
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,41.32577,41.32577,0,0,0,41.32577,53.78585,0,0,0,22.22741,43.50081,41.32577,0,0,173.9889,162.1682,0,21.27339,-21.27339,232.5163,55.36092,0.1951572,45.45834,17.78193,0,184.3956
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,68.49887,68.49887,81,0,22.761,68.49887,64.36739,0,0,0,44.09094,0,0,12.50113,11.87607,197.626,140.8948,55.96701,0,55.96701,285.6113,68.00256,0.1952664,75.34876,35.27275,81,184.9858
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,76.47725,76.47725,81,0,22.761,76.47725,78.96383,0,0,0,60.38936,0,0,4.522752,4.296615,141.659,191.2651,64.68597,0,64.68597,346.9778,82.6136,0.1953773,84.12497,48.31149,81,251.6545
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,68.82548,68.82548,81,0,22.761,68.82548,86.54593,0,0,0,59.56565,0,0,12.17452,11.56579,76.97301,249.4825,71.13145,0,71.13145,414.459,98.68053,0.1954565,75.70802,47.65252,81,309.0482
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,25.88709,25.88709,0,0,0,25.88709,310.4082,47.26451,0,0,80.35565,27.24957,25.88709,0,0,5.841573,313.5008,5.841573,0,5.841573,420.0009,100,0.1954281,28.4758,64.28452,0,393.8564
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954281,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,123.3009,123.3009,54.60088,0,16.08202,123.3009,81.47744,28.14662,0,0,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954281,135.631,80.36993,81,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954281,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,110.3851,110.3851,41.68511,0,12.81433,110.3851,70.30558,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954281,121.4236,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,49.76331,49.76331,0,0,0,49.76331,102.4138,0,0,0,50.96447,52.38243,49.76331,0,0,0,318.7582,0,1.417958,-1.417958,418.5062,99.64413,0.1954281,54.73964,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,128.858,128.858,81,0,22.761,128.858,16.08422,0,0,0,20.7258,50.37682,47.85798,0,0,1.575509,317.3403,0,29.65102,-29.65102,387.2513,92.2025,0.1954281,141.7438,16.58064,81,338.0661
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,21.00383,21.00383,0,0,0,21.00383,10.41364,0,0,0,2.187263,22.1093,21.00383,0,0,34.52109,287.6892,0,19.92203,-19.92203,366.2516,87.20258,0.1954281,23.10422,1.749811,0,289.8765
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,178.0015,149.7,81,0,22.761,149.7,0,0,28.30149,46.10163,0,72.31579,68.7,0,0,56.65668,267.7672,0,72.31579,-72.31579,290.024,69.05321,0.1954281,195.8016,0,81,267.7672
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.0076,195.4514,68.7,0,68.7,355.1986,84.57092,0.1954582,0,0,81,195.4514
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,9.067628,9.067628,0,0,0,9.067628,0,0,0,0,0,9.544871,9.067628,0,0,68.30756,257.2814,0,9.544871,-9.544871,345.1374,82.17542,0.1954582,9.974391,0,0,257.2814
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,55.53819,55.53819,0,0,0,55.53819,0,0,0,0,0,58.46125,55.53819,0,0,78.91297,247.7366,0,58.46125,-58.46125,283.5139,67.50317,0.1954582,61.09201,0,0,247.7366
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,37.42341,37.42341,0,0,0,37.42341,0,0,7.105427E-15,0,0,39.39306,37.42341,0,0,143.8699,189.2753,0,39.39306,-39.39306,241.9899,57.61653,0.1954582,41.16575,0,0,189.2753
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,25.20024,25.20024,0,0,0,25.20024,0,0,3.552714E-15,0,0,26.52657,25.20024,0,0,187.64,149.8822,0,26.52657,-26.52657,214.0285,50.95905,0.1954582,27.72027,0,0,149.8822
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.114,123.3557,0,0,0,214.0285,50.95905,0.1954582,0,0,0,123.3557
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,36.90456,36.90456,0,0,0,36.90456,0,0,7.105427E-15,0,0,38.8469,36.90456,0,0,217.114,123.3557,0,38.8469,-38.8469,173.0802,41.2095,0.1954582,40.59501,0,0,123.3557
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,76.90943,76.90943,81,0,22.761,76.90943,0,0,0,0,0,0,0,4.090572,3.886043,260.2772,84.50877,3.886043,0,3.886043,176.7669,42.08726,0.1954679,84.60037,0,81,84.50877
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,57.93333,57.93333,81,0,22.761,57.93333,0,0,0,0,0,0,0,23.06667,21.91334,256.3911,88.00621,21.91334,0,21.91334,197.5557,47.03697,0.1955226,63.72667,0,81,88.00621
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,80.37821,80.37821,81,0,22.761,80.37821,0,0,0,0,0,0,0,0.6217857,0.5906964,234.4778,107.7282,0.5906964,0,0.5906964,198.1161,47.17039,0.1955241,88.41604,0,81,107.7282
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,65.15482,65.15482,81,0,22.761,65.15482,0.6481653,0,0,0,0.4223109,0,0,15.84519,15.05293,233.8871,108.2598,15.47524,0,15.47524,212.7971,50.66589,0.1955624,71.6703,0.3378488,81,108.6821
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,100.5743,100.5743,81,0,22.761,100.5743,26.78238,0,0,0,26.93618,20.6045,19.57427,0,0,218.4119,122.1875,6.331685,0,6.331685,218.8039,52.09607,0.1955736,110.6317,21.54895,81,149.1237
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,144.4023,144.4023,81,0,22.761,144.4023,39.34948,0,0,9.142473,56.82154,66.73921,63.40225,0,0,212.0802,127.8861,0,9.917668,-9.917668,208.3498,49.60699,0.1955736,158.8425,45.45723,81,184.7076
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,68.96952,68.96952,81,0,22.761,68.96952,122.0661,0,0,0,84.18842,0,0,12.03048,11.42895,223.0998,117.9684,95.61738,0,95.61738,299.0604,71.20471,0.1955334,75.86647,67.35074,81,202.1568
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,67.68707,67.68707,81,0,22.761,67.68707,145.5236,0,0,0,98.50069,0,0,13.31293,12.64728,127.4824,204.024,111.148,0,111.148,404.5046,96.31042,0.1954184,74.45578,78.80054,81,302.5247
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,78.67235,78.67235,20.25,0,7.39125,78.67235,120.901,17.28396,0,0,95.11565,61.49721,58.42235,0,0,16.33447,304.0572,16.33447,0,16.33447,420.0009,100,0.1953395,86.53958,76.09251,81,399.1729
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,74.15235,74.15235,20.25,0,7.39125,74.15235,128.4114,38.48072,0,0,95.22005,56.73932,53.90236,0,0,0,318.7582,0,0,0,420.0009,100,0.1953395,81.56759,76.17603,81,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,57.86679,57.86679,0,0,0,57.86679,146.2033,23.69073,0,0,84.60315,60.91241,57.86679,0,0,0,318.7582,0,0,0,420.0009,100,0.1953395,63.65347,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,54.25673,54.25673,0,0,0,54.25673,130.2253,13.54366,0,0,70.65601,57.11234,54.25673,0,0,0,318.7582,0,0,0,420.0009,100,0.1953395,59.6824,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,108.2194,108.2194,58.63688,0,17.10313,108.2194,48.22807,7.105427E-15,0,0,52.19213,52.19213,49.58253,0,0,0,318.7582,0,0,0,420.0009,100,0.1953395,119.0414,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953395,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,100.4206,100.4206,79.6259,0,22.41335,100.4206,21.79745,0,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1953395,110.4626,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,75.50741,75.50741,72.79171,0,20.6843,75.50741,3.785889,0,0,0,2.858627,2.858627,2.715695,0,0,0,318.7582,0,0,0,420.0009,100,0.1953395,83.05815,2.286901,81,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953395,0,0,0,318.7582
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,62.00883,62.00883,0,0,0,62.00883,0,0,0,0,0,65.27245,62.00883,0,0,0,318.7582,0,65.27245,-65.27245,351.1976,83.61832,0.1953395,68.20971,0,0,318.7582
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,141.1285,141.1285,81,0,22.761,141.1285,0,0,0,5.541335,0,63.29314,60.12849,0,0,72.52495,253.4858,0,63.29314,-63.29314,284.4808,67.73339,0.1953395,155.2413,0,81,253.4858
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,88.87437,88.87437,81,0,22.761,88.87437,0,0,0,0,0,8.288814,7.874373,0,0,142.8507,190.1926,0,8.288814,-8.288814,275.7436,65.65311,0.1953395,97.76181,0,81,190.1926
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,50.39798,50.39798,81,0,22.761,50.39798,0,0,0,0,0,0,0,30.60202,29.07191,152.0605,181.9038,29.07191,0,29.07191,303.3237,72.21977,0.1954117,55.43778,0,81,181.9038
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,3.878956,3.878956,76.19475,0,21.54527,3.878956,0,0,0,0,0,0,0,72.31579,68.7,122.9885,208.0685,68.7,0,68.7,368.4982,87.7375,0.1954684,4.266852,0,81,208.0685
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,38.67841,38.67841,0,0,0,38.67841,0,0,7.105427E-15,0,0,40.71412,38.67841,0,0,54.28854,269.8985,0,40.71412,-40.71412,325.5818,77.51931,0.1954684,42.54626,0,0,269.8985
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,68.53979,68.53979,81,0,22.761,68.53979,0,0,0,0,0,0,0,12.4602,11.83719,99.52645,229.1844,11.83719,0,11.83719,336.8115,80.19305,0.1954977,75.39378,0,81,229.1844
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,24.44886,24.44886,0,0,0,24.44886,0,0,0,0,0,25.73565,24.44886,0,0,87.68925,239.8379,0,25.73565,-25.73565,309.6837,73.73408,0.1954977,26.89375,0,0,239.8379
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.2844,214.1022,0,0,0,309.6837,73.73408,0.1954977,0,0,0,214.1022
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,35.25816,35.25816,0,0,0,35.25816,0,0,7.105427E-15,0,0,37.11385,35.25816,0,0,116.2844,214.1022,0,37.11385,-37.11385,270.5623,64.41947,0.1954977,38.78398,0,0,214.1022
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,28.24763,28.24763,0,0,0,28.24763,3.824646,0,3.552714E-15,0,1.080372,29.73435,28.24763,0,0,157.522,176.9884,0,28.65398,-28.65398,240.3584,57.22807,0.1954977,31.0724,0.8642975,0,178.0688
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,189.3598,148.3344,2.792221,0,2.792221,243.0073,57.85876,0.1954843,0,2.233777,0,151.1266
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,62.90885,62.90885,81,0,22.761,62.90885,21.5163,0,0,0,13.53566,0,0,18.09115,17.18659,186.5676,150.8474,30.72225,0,30.72225,272.153,64.7982,0.1955506,69.19974,10.82853,81,164.3831
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,5.396641,5.396641,77.71243,0,21.92924,5.396641,90.77164,0,0,0,4.89862,0,0,72.31579,68.7,155.8453,178.4974,73.59862,0,73.59862,341.9748,81.4224,0.1955938,5.936305,3.918895,81,183.3961
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,30.77346,30.77346,0,0,0,30.77346,54.30621,0,0,0,16.7119,32.39312,30.77346,0,0,82.2467,244.7362,0,15.68122,-15.68122,325.4453,77.48682,0.1955938,33.85081,13.36952,0,261.4481
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,99.67027,229.055,16.1651,0,16.1651,340.7809,81.13815,0.1955162,0,12.93208,0,245.2201
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,81.60277,81.60277,81,0,22.761,81.60277,22.40748,0,0,0,18.28512,0.6344962,0.6027713,0,0,83.50517,243.6036,17.65063,0,17.65063,357.5257,85.12501,0.1955472,89.76305,14.6281,81,261.8887
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,65.85454,259.4891,8.172414,0,8.172414,365.2788,86.97096,0.195508,0,6.537931,0,267.6616
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,54.03424,54.03424,0,0,0,54.03424,35.8631,0,7.105427E-15,0,19.37836,56.87815,54.03424,0,0,57.68213,266.8443,0,37.49979,-37.49979,325.7505,77.55949,0.195508,59.43766,15.50268,0,286.2227
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,37.75517,37.75517,0,0,0,37.75517,50.71772,0,7.105427E-15,0,19.14856,39.74228,37.75517,0,0,99.34856,229.3445,0,20.59372,-20.59372,304.0428,72.39101,0.195508,41.53068,15.31885,0,248.4931
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,90.82973,90.82973,81,0,22.761,90.82973,11.69581,0,0,0,10.62327,10.34708,9.829729,0,0,122.2305,208.7508,0.2761882,0,0.2761882,304.3048,72.45339,0.1955085,99.9127,8.498617,81,219.3741
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,39.95786,39.95786,81,0,22.761,39.95786,5.830532,0,0,0,2.329756,0,0,41.04214,38.99003,121.9543,208.9994,41.31979,0,41.31979,343.5042,81.78656,0.1956085,43.95365,1.863805,81,211.3291
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,73.37765,73.37765,81,0,22.761,73.37765,3.565096,0,0,0,2.615983,0,0,7.622354,7.241236,80.6345,246.1872,9.857219,0,9.857219,352.8556,84.01308,0.1956309,80.71541,2.092787,81,248.8032
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,90.61092,90.61092,81,0,22.761,90.61092,0,0,0,0,0,10.11676,9.610924,0,0,70.77728,255.0587,0,10.11676,-10.11676,342.1916,81.47403,0.1956309,99.67202,0,81,255.0587
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,74.01819,74.01819,81,0,22.761,74.01819,0,0,0,0,0,0,0,6.981814,6.632724,82.01813,244.9419,6.632724,0,6.632724,348.484,82.97221,0.1956472,81.42001,0,81,244.9419
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,52.09376,52.09376,0,0,0,52.09376,0,0,7.105427E-15,0,0,54.83554,52.09376,0,0,75.38541,250.9114,0,54.83554,-54.83554,290.6822,69.20992,0.1956472,57.30314,0,0,250.9114
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.3138,196.0758,0,0,0,290.6822,69.20992,0.1956472,0,0,0,196.0758
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,46.88131,46.88131,0,0,0,46.88131,0,0,7.105427E-15,0,0,49.34874,46.88131,0,0,136.3138,196.0758,0,49.34874,-49.34874,238.6641,56.82467,0.1956472,51.56944,0,0,196.0758
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.1457,146.7271,0,0,0,238.6641,56.82467,0.1956472,0,0,0,146.7271
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4116561,0.4116561,0,0,0,0.4116561,0,0,5.551115E-17,0,0,0.4333223,0.4116561,0,0,191.1457,146.7271,0,0.4333223,-0.4333223,238.2073,56.71592,0.1956472,0.4528217,0,0,146.7271
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,46.3874,46.3874,0,0,0,46.3874,0,0,7.105427E-15,0,0,48.82885,46.3874,0,0,191.6272,146.2937,0,48.82885,-48.82885,186.7372,44.46115,0.1956472,51.02614,0,0,146.2937
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,10.76895,10.76895,0,0,0,10.76895,0,0,1.776357E-15,0,0,11.33574,10.76895,0,0,245.8815,97.46491,0,11.33574,-11.33574,174.7883,41.61618,0.1956472,11.84584,0,0,97.46491
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.4767,86.12917,0,0,0,174.7883,41.61618,0.1956472,0,0,0,86.12917
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,70.5754,70.5754,81,0,22.761,70.5754,0,0,0,0,0,0,0,10.4246,9.903371,258.4767,86.12917,9.903371,0,9.903371,184.1835,43.85312,0.1956715,77.63294,0,81,86.12917
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,41.629,41.629,81,0,22.761,41.629,5.031101,0,0,0,2.094397,0,0,39.371,37.40245,248.5733,95.04221,39.49685,0,39.49685,221.6534,52.77452,0.195767,45.7919,1.675518,81,97.1366
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,75.2442,75.2442,81,0,22.761,75.2442,26.99045,-8.881784E-16,0,0,20.30875,0,0,5.755799,5.468009,209.0765,130.5894,25.77676,0,25.77676,246.1074,58.59689,0.1958158,82.76862,16.247,81,150.8981
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,49.68274,49.68274,81,0,22.761,49.68274,25.88657,0,0,0,12.86116,0,0,31.31726,29.7514,183.2998,153.7885,42.61256,0,42.61256,286.5332,68.22207,0.1959109,54.65101,10.28892,81,166.6496
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,131.903,131.903,81,0,22.761,131.903,24.51315,0,0,0,32.33358,53.58207,50.90296,0,0,140.6872,192.1398,0,21.24849,-21.24849,264.1354,62.88925,0.1959109,145.0933,25.86686,81,224.4733
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,96.60222,96.60222,81,0,22.761,96.60222,40.83587,0,0,0,39.44835,16.42338,15.60221,0,0,164.2966,170.8913,23.02497,0,23.02497,285.9788,68.09005,0.195951,106.2624,31.55868,81,210.3396
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,0,44.78964,0,0,72.31579,68.7,141.2717,191.6137,113.4896,0,113.4896,393.6445,93.72469,0.1957658,0,35.83171,81,236.4034
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,14.43096,14.43096,0,0,0,14.43096,174.244,0,0,0,25.14508,15.19048,14.43096,0,0,27.78202,293.7544,9.954597,0,9.954597,403.0883,95.97321,0.1957183,15.87405,20.11606,0,318.8995
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,47.40058,47.40058,0,0,0,47.40058,47.82546,0,0,0,22.66954,49.89534,47.40058,0,0,17.82742,302.7136,0,27.2258,-27.2258,374.3897,89.14024,0.1957183,52.14064,18.13564,0,325.3831
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,108.1994,108.1994,81,0,22.761,108.1994,26.91412,0,0,0,29.12092,28.63095,27.19941,0,0,48.07831,275.4878,0.4899652,0,0.4899652,374.8546,89.25091,0.1957192,119.0193,23.29674,81,304.6087
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,48.92887,48.92887,0,0,0,48.92887,12.51054,0,7.105427E-15,0,6.121266,51.50408,48.92887,0,0,47.58834,275.9287,0,45.38281,-45.38281,327.0169,77.86101,0.1957192,53.82176,4.897013,0,282.05
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,50.02825,50.02825,0,0,0,50.02825,39.18722,0,7.105427E-15,0,19.60468,52.66132,50.02825,0,0,98.01369,230.5459,0,33.05664,-33.05664,292.1721,69.56465,0.1957192,55.03107,15.68374,0,250.1506
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,44.59304,44.59304,0,0,0,44.59304,28.66351,0,0,0,12.78193,46.94004,44.59304,0,0,134.7433,197.4893,0,34.15812,-34.15812,256.1663,60.99186,0.1957192,49.05235,10.22554,0,210.2712
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,159.2067,149.7,81,0,22.761,149.7,1.864545,0,9.506665,25.42733,2.791224,72.31579,68.7,0,0,172.6967,163.3311,0,69.52457,-69.52457,182.881,43.54301,0.1957192,175.1273,2.232979,81,166.1224
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,31.91362,31.91362,81,0,22.761,31.91362,0,0,0,0,0,0,0,49.08638,46.63206,249.9463,93.80659,46.63206,0,46.63206,227.12,54.0761,0.1958328,35.10498,0,81,93.80659
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,106.8222,106.8222,81,0,22.761,106.8222,0,0,0,0,0,27.1813,25.82224,0,0,203.3142,135.7754,0,27.1813,-27.1813,198.4684,47.2543,0.1958328,117.5045,0,81,135.7754
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,68.25039,68.25039,81,0,22.761,68.25039,0,0,0,0,0,0,0,12.74961,12.11213,233.5157,108.5941,12.11213,0,12.11213,209.959,49.99014,0.1958623,75.07543,0,81,108.5941
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,75.20926,75.20926,81,0,22.761,75.20926,0,0,0,0,0,0,0,5.790737,5.501201,221.4035,119.4951,5.501201,0,5.501201,215.1779,51.23273,0.1958757,82.73019,0,81,119.4951
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,19.63051,19.63051,81,0,22.761,19.63051,0,0,0,0,0,0,0,61.36949,58.30101,215.9023,124.4461,58.30101,0,58.30101,270.4871,64.40157,0.196013,21.59356,0,81,124.4461
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,30.63736,30.63736,81,0,22.761,30.63736,0,0,0,0,0,0,0,50.36264,47.84451,157.6013,176.917,47.84451,0,47.84451,315.8764,75.20851,0.1961289,33.7011,0,81,176.917
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.7568,219.9771,68.7,0,68.7,381.0509,90.72623,0.1961571,0,0,81,219.9771
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,66.8976,66.8976,81,0,22.761,66.8976,0,0,0,0,0,0,0,14.1024,13.39728,41.05681,281.8071,13.39728,0,13.39728,393.7607,93.75237,0.1961894,73.58736,0,81,281.8071
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.450122,1.450122,0,0,0,1.450122,0,0,0,0,0,1.526445,1.450122,0,0,27.65952,293.8647,0,1.526445,-1.526445,392.1517,93.36926,0.1961894,1.595135,0,0,293.8647
