Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.35557,292.3382,0,0,0,392.1517,93.36926,0.1961894,0,0,0,292.3382
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,38.90188,38.90188,0,0,0,38.90188,0,0,7.105427E-15,0,0,40.94935,38.90188,0,0,29.35557,292.3382,0,40.94935,-40.94935,348.9873,83.09205,0.1961894,42.79207,0,0,292.3382
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,9.319994,9.319994,0,0,0,9.319994,18.1698,0,1.776357E-15,0,1.693424,9.81052,9.319994,0,0,74.85485,251.3889,0,8.117096,-8.117096,340.4311,81.05487,0.1961894,10.25199,1.354739,0,253.0823
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,61.19268,61.19268,0,0,0,61.19268,36.77563,0,7.105427E-15,0,22.50399,64.41335,61.19268,0,0,83.87385,243.2718,0,41.90935,-41.90935,296.2548,70.53671,0.1961894,67.31194,18.00319,0,265.7758
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,39.77111,39.77111,0,0,0,39.77111,94.83572,0,0,0,37.71722,41.86433,39.77111,0,0,130.4398,201.3624,0,4.147109,-4.147109,291.8834,69.4959,0.1961894,43.74822,30.17377,0,239.0796
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,34.25762,34.25762,0,0,0,34.25762,232.3466,0,0,0,79.59641,36.06065,34.25762,0,0,135.0477,197.2153,43.53576,0,43.53576,333.185,79.32961,0.1959829,37.68338,63.67712,0,276.8117
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,154.7453,149.7,81,0,22.761,149.7,57.60303,0,5.04528,20.51981,86.23174,72.31579,68.7,0,0,91.51194,236.3975,13.91595,0,13.91595,346.3868,82.47289,0.195917,170.2198,68.9854,81,322.6292
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,59.14695,59.14695,0,0,0,59.14695,160.63,0,0,0,95.00774,62.25995,59.14695,0,0,77.59599,248.9218,32.7478,0,32.7478,377.4541,89.86985,0.1957621,65.06165,76.0062,0,343.9296
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,26.64538,26.64538,0,0,0,26.64538,319.1335,12.13837,0,0,85.03432,28.04777,26.64538,0,0,44.84819,278.3949,44.84819,0,44.84819,420.0009,100,0.1955503,29.30992,68.02746,0,363.4292
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955503,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955503,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1955503,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,46.52707,46.52707,0,0,0,46.52707,103.2384,7.105427E-15,0,0,48.03379,48.97586,46.52707,0,0,0,318.7582,0,0.94207,-0.94207,419.0078,99.76357,0.1955503,51.17978,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,46.29572,46.29572,0,0,0,46.29572,45.8728,0,0,0,21.23714,48.73233,46.29572,0,0,1.046744,317.8162,0,27.49519,-27.49519,390.0253,92.86299,0.1955503,50.92529,16.98971,0,339.0533
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,31.59696,290.321,2.626379,0,2.626379,392.5169,93.45622,0.1955379,0,2.101104,0,292.9473
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,24.81852,24.81852,0,0,0,24.81852,0,0,3.552714E-15,0,0,26.12475,24.81852,0,0,28.97058,292.6847,0,26.12475,-26.12475,364.979,86.8996,0.1955379,27.30037,0,0,292.6847
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.99809,266.5599,0,0,0,364.979,86.8996,0.1955379,0,0,0,266.5599
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,34.80717,34.80717,0,0,0,34.80717,0,0,7.105427E-15,0,0,36.63912,34.80717,0,0,57.99809,266.5599,0,36.63912,-36.63912,326.358,77.70413,0.1955379,38.28788,0,0,266.5599
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,11.40328,11.40328,0,0,0,11.40328,0,0,1.776357E-15,0,0,12.00345,11.40328,0,0,98.70822,229.9208,0,12.00345,-12.00345,313.7053,74.69157,0.1955379,12.54361,0,0,229.9208
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,39.49242,39.49242,0,0,0,39.49242,0,0,7.105427E-15,0,0,41.57096,39.49242,0,0,112.0454,217.9174,0,41.57096,-41.57096,269.8856,64.25835,0.1955379,43.44166,0,0,217.9174
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,62.28189,62.28189,0,0,0,62.28189,0,0,0,0,0,65.55989,62.28189,0,0,158.2354,176.3464,0,65.55989,-65.55989,200.7794,47.80453,0.1955379,68.51009,0,0,176.3464
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,59.05479,59.05479,0,0,0,59.05479,0,0,7.105427E-15,0,0,62.16294,59.05479,0,0,231.0797,110.7865,0,62.16294,-62.16294,135.2539,32.20325,0.1955379,64.96027,0,0,110.7865
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,49.74421,49.74421,81,0,22.761,49.74421,0,0,0,0,0,0,0,31.25579,29.693,300.1496,48.62358,29.693,0,29.693,163.4232,38.9102,0.1956097,54.71864,0,81,48.62358
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,82.47458,82.47458,81,0,22.761,82.47458,0,0,0,0,0,1.552186,1.474577,0,0,270.4566,75.34728,0,1.552186,-1.552186,161.787,38.52065,0.1956097,90.72204,0,81,75.34728
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,38.15687,38.15687,81,0,22.761,38.15687,0,0,0,0,0,0,0,42.84313,40.70097,272.1812,73.7951,40.70097,0,40.70097,200.3994,47.71404,0.195708,41.97256,0,81,73.7951
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,81.05417,81.05417,81,0,22.761,81.05417,0,0,0,0,0,0.05701845,0.05416753,0,0,231.4803,110.426,0,0.05701845,-0.05701845,200.3393,47.69973,0.195708,89.15958,0,81,110.426
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,65.83907,65.83907,81,0,22.761,65.83907,1.472487,0,0,0,0.9694719,0,0,15.16093,14.40288,231.5436,110.369,15.37236,0,15.37236,214.9228,51.17198,0.1957444,72.42297,0.7755775,81,111.3384
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.588093,2.588093,74.90388,0,21.21868,2.588093,965.2256,0,0,0,24.98094,0,0,72.31579,68.7,216.1713,124.2041,93.68094,0,93.68094,303.7963,72.33231,0.195673,2.846903,19.98475,81,149.185
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,83.97951,83.97951,81,0,22.761,83.97951,55.49125,0,0,0,46.60127,3.136322,2.979506,0,0,122.4903,208.5169,43.46495,0,43.46495,345.0308,82.15002,0.1957474,92.37746,37.28102,81,255.1182
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,52.0314,52.0314,0,0,0,52.0314,140.3902,0,0,0,73.04697,54.7699,52.0314,0,0,79.02539,247.6354,18.27707,0,18.27707,362.3699,86.27838,0.1956616,57.23454,58.43758,0,320.6823
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,14.63881,14.63881,0,0,0,14.63881,478.5238,0,0,0,70.05017,15.40927,14.63881,0,0,60.74831,264.0847,54.6409,0,54.6409,414.2068,98.62048,0.1954056,16.10269,56.04013,0,334.1349
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,95.94532,95.94532,27.24532,0,9.161067,95.94532,97.87284,15.48121,0,0,93.90442,72.31579,68.7,0,0,6.107417,313.2615,6.107417,0,6.107417,420.0009,100,0.195377,105.5399,75.12354,81,407.166
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,141.3755,141.3755,72.67553,0,20.65491,141.3755,70.41676,27.23628,0,5.813084,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.195377,155.5131,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.195377,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,16.90619,16.90619,0,0,0,16.90619,562.2611,77.26096,0,0,95.05695,17.79599,16.90619,0,0,0,318.7582,0,0,0,420.0009,100,0.195377,18.59681,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,40.16678,40.16678,0,0,0,40.16678,174.5691,27.83797,0,0,70.11879,42.28083,40.16678,0,0,0,318.7582,0,0,0,420.0009,100,0.195377,44.18346,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,15.08698,15.08698,0,0,0,15.08698,335.2897,34.70407,0,0,50.58511,15.88104,15.08698,0,0,0,318.7582,0,0,0,420.0009,100,0.195377,16.59568,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,29.41539,29.41539,0,0,0,29.41539,81.77675,0,0,0,24.05495,30.96357,29.41539,0,0,0,318.7582,0,6.908618,-6.908618,412.7185,98.26611,0.195377,32.35693,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,32.68676,32.68676,0,0,0,32.68676,8.999601,0,0,0,2.941679,34.40712,32.68676,0,0,7.676243,311.8496,0,31.46544,-31.46544,379.551,90.36911,0.195377,35.95544,2.353343,0,314.7913
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,191.5977,149.7,81,0,22.761,149.7,0,0,41.89771,61.05748,0,72.31579,68.7,0,0,42.63784,280.3842,0,72.31579,-72.31579,303.3235,72.21973,0.195377,210.7575,0,81,280.3842
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.9887,208.0684,68.7,0,68.7,368.498,87.73745,0.195406,0,0,81,208.0684
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,40.52654,40.52654,0,0,0,40.52654,0,0,0,0,0,42.65951,40.52654,0,0,54.28872,269.8984,0,42.65951,-42.65951,323.531,77.03103,0.195406,44.57919,0,0,269.8984
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,71.55176,71.55176,81,0,22.761,71.55176,0,0,0,0,0,0,0,9.448241,8.975829,101.6882,227.2389,8.975829,0,8.975829,332.0462,79.05846,0.1954276,78.70693,0,81,227.2389
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,63.37597,63.37597,81,0,22.761,63.37597,0,0,0,0,0,0,0,17.62403,16.74282,92.71235,235.3171,16.74282,0,16.74282,347.9298,82.84027,0.1954678,69.71357,0,81,235.3171
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,43.06818,43.06818,0,0,0,43.06818,0,0,7.105427E-15,0,0,45.33492,43.06818,0,0,75.96953,250.3857,0,45.33492,-45.33492,300.1426,71.46239,0.1954678,47.375,0,0,250.3857
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,126.3417,205.0507,0,0,0,300.1426,71.46239,0.1954678,0,0,0,205.0507
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,12.86735,12.86735,0,0,0,12.86735,0,0,1.776357E-15,0,0,13.54458,12.86735,0,0,126.3417,205.0507,0,13.54458,-13.54458,285.8654,68.06305,0.1954678,14.15409,0,0,205.0507
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,78.00735,78.00735,81,0,22.761,78.00735,0,-4.440892E-16,0,0,0,0,0,2.992654,2.843021,141.3912,191.5061,2.843021,0,2.843021,288.5625,68.70522,0.1954746,85.80808,0,81,191.5061
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.5482,194.0649,68.7,0,68.7,353.737,84.22294,0.1955034,0,0,81,194.0649
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.84818,255.8949,0,0,0,353.737,84.22294,0.1955034,0,0,0,255.8949
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,58.39995,58.39995,0,0,0,58.39995,3.685833,0,0,0,2.152524,61.47363,58.39995,0,0,69.84818,255.8949,0,59.32111,-59.32111,291.2071,69.33488,0.1955034,64.23994,1.72202,0,258.0474
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.759815,1.759815,0,0,0,1.759815,1060.708,0,0,0,18.6665,1.852437,1.759815,0,0,135.7605,196.5738,16.81406,0,16.81406,307.1583,73.13279,0.195425,1.935797,14.9332,0,215.2402
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,118.9465,211.7064,41.07409,0,41.07409,346.1246,82.41046,0.1952338,0,32.85927,0,252.7805
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,41.59709,41.59709,0,0,0,41.59709,144.5554,0,0,0,60.13085,43.78641,41.59709,0,0,77.87238,248.6731,16.34444,0,16.34444,361.6303,86.10229,0.1951578,45.7568,48.10468,0,308.8039
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,7.94662,0,0,69.47455,0,0,0,0,61.52793,263.3831,61.52793,0,61.52793,420.0009,100,0.1948723,0,55.57964,0,332.8576
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,72.26078,0,0,72.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948723,0,57.80863,0,391.019
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1948723,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,32.93774,32.93774,0,0,0,32.93774,218.6789,37.35657,0,0,72.02788,34.67131,32.93774,0,0,0,318.7582,0,0,0,420.0009,100,0.1948723,36.23151,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.048892,3.048892,0,0,0,3.048892,2488.941,72.67575,0,0,75.88511,3.209359,3.048892,0,0,0,318.7582,0,0,0,420.0009,100,0.1948723,3.353781,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,116.4146,116.4146,53.28701,0,15.74961,116.4146,57.08056,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.1948723,128.0561,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,101.4307,101.4307,55.09587,0,16.20725,101.4307,48.08556,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.1948723,111.5738,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,90.14386,90.14386,68.42341,0,19.57912,90.14386,25.36349,7.105427E-15,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.1948723,99.15825,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,103.7938,103.7938,81,0,22.761,103.7938,2.633406,0,0,0,2.733313,23.99348,22.79381,0,0,0,318.7582,0,21.26017,-21.26017,397.5906,94.66425,0.1948723,114.1732,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.62241,297.498,0,0,0,397.5906,94.66425,0.1948723,0,0,0,297.498
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,15.93162,15.93162,0,0,0,15.93162,0,0,1.776357E-15,0,0,16.77013,15.93162,0,0,23.62241,297.498,0,16.77013,-16.77013,379.9134,90.45538,0.1948723,17.52478,0,0,297.498
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.374531,4.374531,0,0,0,4.374531,0,0,0,0,0,4.604769,4.374531,0,0,42.25589,280.7279,0,4.604769,-4.604769,375.0595,89.29971,0.1948723,4.811984,0,0,280.7279
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,23.54487,23.54487,0,0,0,23.54487,0,0,3.552714E-15,0,0,24.78407,23.54487,0,0,47.3723,276.1232,0,24.78407,-24.78407,348.9348,83.07955,0.1948723,25.89935,0,0,276.1232
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.91016,251.3391,0,0,0,348.9348,83.07955,0.1948723,0,0,0,251.3391
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,9.678122,9.678122,0,0,0,9.678122,0,0,0,0,0,10.1875,9.678122,0,0,74.91016,251.3391,0,10.1875,-10.1875,338.1963,80.52276,0.1948723,10.64593,0,0,251.3391
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,32.15519,32.15519,0,0,0,32.15519,0,0,0,0,0,33.84756,32.15519,0,0,86.2296,241.1516,0,33.84756,-33.84756,302.5178,72.0279,0.1948723,35.3707,0,0,241.1516
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,37.88903,37.88903,0,0,0,37.88903,0,0,7.105427E-15,0,0,39.88318,37.88903,0,0,123.838,207.304,0,39.88318,-39.88318,260.4772,62.01826,0.1948723,41.67793,0,0,207.304
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,35.84314,35.84314,0,0,0,35.84314,0,0,0,0,0,37.72962,35.84314,0,0,168.1526,167.4208,0,37.72962,-37.72962,220.7067,52.54911,0.1948723,39.42745,0,0,167.4208
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,20.80099,20.80099,0,0,0,20.80099,0,0,3.552714E-15,0,0,21.89578,20.80099,0,0,210.0744,129.6912,0,21.89578,-21.89578,197.6265,47.05384,0.1948723,22.88109,0,0,129.6912
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,91.85867,91.85867,81,0,22.761,91.85867,0,0,0,0,0,11.43017,10.85867,0,0,234.4031,107.7954,0,11.43017,-11.43017,185.5781,44.18517,0.1948723,101.0445,0,81,107.7954
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,27.51955,27.51955,81,0,22.761,27.51955,3.448654,0,0,0,0.9490542,0,0,53.48045,50.80642,247.1033,96.36526,51.75548,0,51.75548,234.6776,55.87551,0.1949959,30.27151,0.7592434,81,97.31432
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,195.3478,142.9452,82.77855,0,82.77855,313.2083,74.57325,0.1949602,0,11.26284,81,157.0237
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,112.5693,217.4459,88.46112,0,88.46112,397.1299,94.55453,0.1948985,0,15.8089,81,237.207
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,19.49656,0,0,43.6047,0,0,0,0,24.10814,297.0609,24.10814,0,24.10814,420.0009,100,0.1947874,0,34.88376,0,340.6656
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,56.23295,0,0,56.23295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947874,0,44.98636,0,374.9912
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,64.87459,64.87459,20.25,0,7.39125,64.87459,112.5332,26.03222,0,0,73.00547,46.97326,44.62459,0,0,0,318.7582,0,0,0,420.0009,100,0.1947874,71.36205,58.40438,81,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,74.49599,74.49599,20.25,0,7.39125,74.49599,100.8996,18.06509,0,0,75.16613,57.10104,54.24599,0,0,0,318.7582,0,0,0,420.0009,100,0.1947874,81.94559,60.1329,81,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,38.41874,38.41874,0,0,0,38.41874,179.4909,28.51735,0,0,68.95814,40.44078,38.41874,0,0,0,318.7582,0,0,0,420.0009,100,0.1947874,42.26062,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947874,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,22.77008,22.77008,0,0,0,22.77008,228.7456,28.11704,0,0,52.08554,23.9685,22.77008,0,0,0,318.7582,0,0,0,420.0009,100,0.1947874,25.04709,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,79.15804,79.15804,52.95367,0,15.66528,79.15804,34.84618,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1947874,87.07384,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,63.3273,63.3273,54.81504,0,16.13621,63.3273,14.14916,3.552714E-15,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.1947874,69.66003,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,73.5893,73.5893,71.07667,0,20.2504,73.5893,3.5941,3.996803E-15,0,0,2.644873,2.644873,2.512629,0,0,0,318.7582,0,0,0,420.0009,100,0.1947874,80.94823,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,114.7423,114.7423,81,0,22.761,114.7423,0,0,0,0,0,35.51817,33.74226,0,0,0,318.7582,0,35.51817,-35.51817,382.5614,91.08587,0.1947874,126.2165,0,81,318.7582
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.46463,283.2401,0,0,0,382.5614,91.08587,0.1947874,0,0,0,283.2401
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,144.248,144.248,81,0,22.761,144.248,0,0,0,8.972806,0,66.57685,63.248,0,0,39.46463,283.2401,0,66.57685,-66.57685,312.3832,74.37682,0.1947874,158.6728,0,81,283.2401
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,35.58057,35.58057,81,0,22.761,35.58057,0,0,0,0,0,0,0,45.41943,43.14846,113.4389,216.6632,43.14846,0,43.14846,353.3175,84.12304,0.1948904,39.13863,0,81,216.6632
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,113.5081,113.5081,81,0,22.761,113.5081,0,0,0,0,0,34.21908,32.50813,0,0,70.29044,255.4968,0,34.21908,-34.21908,317.2474,75.53494,0.1948904,124.8589,0,81,255.4968
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,20.83993,20.83993,81,0,22.761,20.83993,0,0,0,0,0,0,0,60.16007,57.15207,108.3116,221.2777,57.15207,0,57.15207,371.4666,88.44425,0.1950266,22.92392,0,81,221.2777
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,39.9049,39.9049,0,0,0,39.9049,0,0,0,0,0,42.00516,39.9049,0,0,51.15958,272.7146,0,42.00516,-42.00516,327.1893,77.90205,0.1950266,43.89539,0,0,272.7146
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,10.67667,10.67667,0,0,0,10.67667,0,0,0,0,0,11.23861,10.67667,0,0,97.83199,230.7094,0,11.23861,-11.23861,315.3427,75.08145,0.1950266,11.74434,0,0,230.7094
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,47.23338,47.23338,0,0,0,47.23338,0,0,7.105427E-15,0,0,49.71935,47.23338,0,0,110.3193,219.4708,0,49.71935,-49.71935,262.9339,62.6032,0.1950266,51.95672,0,0,219.4708
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.8985361,0.8985361,0,0,0,0.8985361,0,0,1.110223E-16,0,0,0.9458275,0.8985361,0,0,165.563,169.7515,0,0.9458275,-0.9458275,261.937,62.36582,0.1950266,0.9883897,0,0,169.7515
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,88.43545,88.43545,81,0,22.761,88.43545,0,0,0,0,0,7.826785,7.435445,0,0,166.614,168.8057,0,7.826785,-7.826785,253.6868,60.4015,0.1950266,97.27899,0,81,168.8057
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,175.3104,160.9789,71.53141,0,71.53141,321.5475,76.55876,0.1950427,0,2.265126,81,163.8103
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,81.82166,81.82166,81,0,22.761,81.82166,23.35169,0,0,0,19.10674,0.8649065,0.8216612,0,0,103.779,225.3571,18.24183,0,18.24183,338.8532,80.67917,0.1950736,90.00383,15.28539,81,244.4639
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,68.04416,68.04416,81,0,22.761,68.04416,69.41521,0,0,0,47.233,0,0,12.95584,12.30805,85.53716,241.7748,59.54105,0,59.54105,395.3388,94.12809,0.1951827,74.84857,37.7864,81,289.0078
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,22.684,0,0,48.6801,0,0,0,0,25.99611,295.3617,25.99611,0,25.99611,420.0009,100,0.1950635,0,38.94408,0,344.0418
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,153.7694,149.7,81,0,22.761,149.7,39.73878,0,4.069407,19.44635,59.48896,72.31579,68.7,0,0,0,318.7582,0,12.82683,-12.82683,406.4802,96.7808,0.1950635,169.1463,47.59117,81,378.2472
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,39.07266,39.07266,0,0,0,39.07266,142.5769,0.3274557,0,0,55.70861,41.12912,39.07266,0,0,14.25203,305.9314,14.25203,0,14.25203,420.0009,100,0.1949983,42.97993,44.56689,0,361.64
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,90.59794,0,0,90.59794,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949983,0,72.47835,0,409.3562
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,21.52487,21.52487,0,0,0,21.52487,375.8102,58.23489,0,0,80.89265,22.65775,21.52487,0,0,0,318.7582,0,0,0,420.0009,100,0.1949983,23.67735,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949983,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,41.29523,41.29523,0,0,0,41.29523,174.6345,28.64706,0,0,72.11572,43.46867,41.29523,0,0,0,318.7582,0,0,0,420.0009,100,0.1949983,45.42476,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,46.74046,46.74046,0,0,0,46.74046,100.1844,0,0,0,46.82663,49.20048,46.74046,0,0,0,318.7582,0,2.373855,-2.373855,417.4986,99.40423,0.1949983,51.4145,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,51.53249,51.53249,0,0,0,51.53249,32.64579,7.105427E-15,0,0,16.82319,54.24472,51.53249,0,0,2.637616,316.3844,0,37.42154,-37.42154,378.0528,90.0124,0.1949983,56.68574,13.45855,0,333.2076
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,44.21711,278.9628,1.497064,0,1.497064,379.4731,90.35055,0.1949914,0,1.197652,0,280.4599
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,108.4353,108.4353,81,0,22.761,108.4353,0,0,0,0,0,28.87928,27.43532,0,0,42.72004,280.3102,0,28.87928,-28.87928,349.0316,83.1026,0.1949914,119.2788,0,81,280.3102
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,82.71664,82.71664,81,0,22.761,82.71664,0,0,0,0,0,1.806993,1.716643,0,0,74.80813,251.4309,0,1.806993,-1.806993,347.1269,82.64909,0.1949914,90.9883,0,81,251.4309
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,61.97858,61.97858,0,0,0,61.97858,0,0,0,0,0,65.24061,61.97858,0,0,76.8159,249.6239,0,65.24061,-65.24061,278.3572,66.2754,0.1949914,68.17644,0,0,249.6239
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,74.3757,74.3757,81,0,22.761,74.3757,0,0,0,0,0,0,0,6.624294,6.29308,149.3055,184.3833,6.29308,0,6.29308,284.3274,67.69686,0.1950063,81.81328,0,81,184.3833
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,70.54987,70.54987,81,0,22.761,70.54987,0,0,0,0,0,0,0,10.45013,9.927621,143.0124,190.0471,9.927621,0,9.927621,293.7455,69.93928,0.1950298,77.60486,0,81,190.0471
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,88.80745,88.80745,81,0,22.761,88.80745,0,0,0,0,0,8.218366,7.807448,0,0,133.0848,198.9819,0,8.218366,-8.218366,285.0826,67.87668,0.1950298,97.68819,0,81,198.9819
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,75.78983,75.78983,81,0,22.761,75.78983,0,0,0,0,0,0,0,5.210165,4.949657,142.2163,190.7636,4.949657,0,4.949657,289.7783,68.99469,0.1950415,83.36882,0,81,190.7636
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,21.98092,21.98092,81,0,22.761,21.98092,0,0,0,0,0,0,0,59.01908,56.06813,137.2666,195.2183,56.06813,0,56.06813,342.9692,81.65916,0.1951741,24.17901,0,81,195.2183
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,29.76749,29.76749,0,0,0,29.76749,0,0,3.552714E-15,0,0,31.3342,29.76749,0,0,81.1985,245.6796,0,31.3342,-31.3342,309.94,73.7951,0.1951741,32.74424,0,0,245.6796
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,96.04052,96.04052,81,0,22.761,96.04052,0,0,0,0,0,15.83213,15.04052,0,0,116.0143,214.3454,0,15.83213,-15.83213,293.2515,69.82165,0.1951741,105.6446,0,81,214.3454
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,48.92509,48.92509,81,0,22.761,48.92509,0,0,0,0,0,0,0,32.07491,30.47116,133.6055,198.5132,30.47116,0,30.47116,322.159,76.70437,0.1952459,53.8176,0,81,198.5132
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,59.80244,59.80244,81,0,22.761,59.80244,2.451729,0,0,0,1.466194,0,0,21.19756,20.13768,103.1344,225.9373,21.60388,0,21.60388,342.6542,81.58418,0.1952958,65.78268,1.172955,81,227.4035
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,24.01267,24.01267,0,0,0,24.01267,102.6441,0,0,0,24.64759,25.27649,24.01267,0,0,81.53049,245.3808,0,0.6288995,-0.6288995,341.9913,81.42634,0.1952958,26.41394,19.71808,0,270.0284
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,11.3588,11.3588,0,0,0,11.3588,429.095,0,0,0,48.74005,11.95663,11.3588,0,0,82.22927,244.7519,36.78341,0,36.78341,376.8871,89.73485,0.1951279,12.49468,38.99204,0,293.4919
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,91.55079,91.55079,70.76797,0,20.1723,91.55079,73.53569,7.105427E-15,0,0,67.3225,21.87665,20.78281,0,0,45.44586,277.857,45.44586,0,45.44586,420.0009,100,0.1952042,100.7059,53.858,81,345.1794
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,86.2552,86.2552,20.25,0,7.39125,86.2552,91.00713,9.019218,0,0,78.49837,69.47916,66.0052,0,0,0,318.7582,0,0,0,420.0009,100,0.1952042,94.88072,62.7987,81,397.2566
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3522691,0.3522691,0,0,0,0.3522691,30261.9,106.2325,0,0,106.6033,0.3708095,0.3522691,0,0,0,318.7582,0,0,0,420.0009,100,0.1952042,0.3874959,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952042,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,67.34823,67.34823,20.25,0,7.39125,67.34823,147.8661,50.00815,0,0,99.58524,49.57708,47.09823,0,0,0,318.7582,0,0,0,420.0009,100,0.1952042,74.08305,79.66819,81,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952042,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952042,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,11.4475,11.4475,0,0,0,11.4475,409.9842,34.88294,0,0,46.93295,12.05,11.4475,0,0,0,318.7582,0,0,0,420.0009,100,0.1952042,12.59225,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,92.07862,92.07862,70.81187,0,20.1834,92.07862,24.31188,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1952042,101.2865,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,5.281001,5.281001,0,0,0,5.281001,57.73131,0,0,0,3.048791,5.558948,5.281001,0,0,0,318.7582,0,2.510157,-2.510157,417.3549,99.37002,0.1952042,5.809101,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.789064,316.2481,0,0,0,417.3549,99.37002,0.1952042,0,0,0,316.2481
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,50.85438,50.85438,0,0,0,50.85438,0,0,7.105427E-15,0,0,53.53093,50.85438,0,0,2.789064,316.2481,0,53.53093,-53.53093,360.9283,85.93515,0.1952042,55.93982,0,0,316.2481
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,62.8298,62.8298,81,0,22.761,62.8298,0,0,0,0,0,0,0,18.1702,17.26169,62.26787,262.7171,17.26169,0,17.26169,377.3042,89.83416,0.1952448,69.11278,0,81,262.7171
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,50.49941,50.49941,0,0,0,50.49941,0,0,0,0,0,53.15728,50.49941,0,0,45.00618,278.2527,0,53.15728,-53.15728,321.2715,76.49307,0.1952448,55.54935,0,0,278.2527
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,41.45256,41.45256,0,0,0,41.45256,0,0,0,0,0,43.63428,41.45256,0,0,104.0698,225.0954,0,43.63428,-43.63428,275.277,65.54201,0.1952448,45.59782,0,0,225.0954
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,42.38699,42.38699,0,0,0,42.38699,0,0,7.105427E-15,0,0,44.61789,42.38699,0,0,152.5524,181.4611,0,44.61789,-44.61789,228.2456,54.34408,0.1952448,46.62569,0,0,181.4611
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,48.04765,48.04765,0,0,0,48.04765,0,0,7.105427E-15,0,0,50.57647,48.04765,0,0,202.1278,136.8432,0,50.57647,-50.57647,174.9333,41.6507,0.1952448,52.85242,0,0,136.8432
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,48.36353,48.36353,0,0,0,48.36353,0,0,0,0,0,50.90898,48.36353,0,0,258.3239,86.26675,0,50.90898,-50.90898,121.2705,28.87388,0.1952448,53.19988,0,0,86.26675
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,6.236943,6.236943,0,0,0,6.236943,0,0,0,0,0,6.565204,6.236943,0,0,314.8894,35.35777,0,6.565204,-6.565204,114.3502,27.22618,0.1952448,6.860638,0,0,35.35777
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.1841,28.79257,0,0,0,114.3502,27.22618,0.1952448,0,0,0,28.79257
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.1841,28.79257,0,0,0,114.3502,27.22618,0.1952448,0,0,0,28.79257
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,45.3665,45.3665,81,0,22.761,45.3665,5.835796,0,0,0,2.647496,0,0,35.6335,33.85183,322.1841,28.79257,36.49932,0,36.49932,148.9765,35.47052,0.1953287,49.90314,2.117997,81,31.44007
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,51.13148,51.13148,81,0,22.761,51.13148,51.0667,0,0,0,26.11116,0,0,29.86852,28.37509,285.6847,61.64196,54.48626,0,54.48626,200.6667,47.77769,0.1954389,56.24463,20.88893,81,87.75312
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,77.81046,77.81046,81,0,22.761,77.81046,51.68992,0,0,0,40.22016,0,0,3.189542,3.030065,231.1985,110.6796,43.25023,0,43.25023,241.6975,57.5469,0.195513,85.59151,32.17613,81,150.8997
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,123.4491,123.4491,81,0,22.761,123.4491,52.67513,0,0,0,65.02699,44.68331,42.44915,0,0,187.9483,149.6048,20.34368,0,20.34368,260.9972,62.14206,0.1955469,135.7941,52.02159,81,214.6318
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,93.49435,93.49435,81,0,22.761,93.49435,83.9758,0,0,0,78.51263,13.15195,12.49436,0,0,167.6046,167.9141,65.36068,0,65.36068,323.0038,76.9055,0.195617,102.8438,62.81011,81,246.4267
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,27.4209,0,9.205487,0,0,0,0,0,76.19404,0,0,27.4209,26.04985,102.2439,226.7387,102.2439,0,102.2439,420.0009,100,0.1952002,0,60.95523,81,302.9328
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,96.92574,96.92574,28.22574,0,9.409112,96.92574,83.26909,8.393392,0,0,80.70918,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1952002,106.6183,64.56734,81,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.353496,3.353496,0,0,0,3.353496,2451.244,78.67236,0,0,82.20236,3.529996,3.353496,0,0,0,318.7582,0,0,0,420.0009,100,0.1952002,3.688846,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,74.90772,74.90772,20.25,0,7.39125,74.90772,110.0545,24.90487,0,0,82.43932,57.53445,54.65772,0,0,0,318.7582,0,0,0,420.0009,100,0.1952002,82.3985,65.95145,81,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,10.4007,10.4007,0,0,0,10.4007,630.7609,54.65545,0,0,65.60355,10.94811,10.4007,0,0,0,318.7582,0,0,0,420.0009,100,0.1952002,11.44077,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,44.30888,44.30888,0,0,0,44.30888,68.31084,0,0,0,30.26777,46.64093,44.30888,0,0,0,318.7582,0,16.37316,-16.37316,402.742,95.89076,0.1952002,48.73977,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,75.64638,75.64638,77.59197,0,21.89877,75.64638,21.34193,0,0,0,16.1444,0,0,1.945598,1.848318,18.19239,302.3851,17.99271,0,17.99271,419.8114,99.9549,0.1952314,83.21101,12.91552,81,318.5295
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,49.15214,49.15214,0,0,0,49.15214,5.949703,0,7.105427E-15,0,2.924406,51.73909,49.15214,0,0,0.1996798,318.5785,0,48.81469,-48.81469,368.3562,87.70368,0.1952314,54.06735,2.339525,0,321.5029
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,47.14316,47.14316,0,0,0,47.14316,0,0,0,0,0,49.62438,47.14316,0,0,54.43822,269.7638,0,49.62438,-49.62438,316.0475,75.24926,0.1952314,51.85748,0,0,269.7638
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.5764,220.1395,0,0,0,316.0475,75.24926,0.1952314,0,0,0,220.1395
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,49.10743,49.10743,0,0,0,49.10743,0,0,0,0,0,51.69203,49.10743,0,0,109.5764,220.1395,0,51.69203,-51.69203,261.5593,62.27591,0.1952314,54.01817,0,0,220.1395
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,18.19369,18.19369,0,0,0,18.19369,0,0,0,0,0,19.15125,18.19369,0,0,167.012,168.4474,0,19.15125,-19.15125,241.3721,57.46944,0.1952314,20.01306,0,0,168.4474
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,41.93657,41.93657,0,0,0,41.93657,0,0,0,0,0,44.14376,41.93657,0,0,188.2912,149.2962,0,44.14376,-44.14376,194.8405,46.39051,0.1952314,46.13023,0,0,149.2962
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.3398,105.1524,0,0,0,194.8405,46.39051,0.1952314,0,0,0,105.1524
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,49.11898,49.11898,0,0,0,49.11898,0,0,0,0,0,51.70419,49.11898,0,0,237.3398,105.1524,0,51.70419,-51.70419,140.3395,33.41411,0.1952314,54.03088,0,0,105.1524
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.7889,53.44821,0,0,0,140.3395,33.41411,0.1952314,0,0,0,53.44821
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.7889,53.44821,0,0,0,140.3395,33.41411,0.1952314,0,0,0,53.44821
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,111.0679,111.0679,81,0,22.761,111.0679,0,0,0,0,0,31.65042,30.0679,0,0,294.7889,53.44821,0,31.65042,-31.65042,106.9771,25.47068,0.1952314,122.1747,0,81,53.44821
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,329.956,21.79779,68.7,0,68.7,172.1516,40.9884,0.1952597,0,0,81,21.79779
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,16.19327,16.19327,81,0,22.761,16.19327,8.680487,0,0,0,1.405655,0,0,64.80673,61.56639,261.256,83.62779,62.97205,0,62.97205,231.8921,55.2123,0.1953701,17.8126,1.124524,81,85.03345
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,46.70819,46.70819,81,0,22.761,46.70819,31.25098,0,0,0,14.59677,0,0,34.29181,32.57722,198.284,140.3026,47.17398,0,47.17398,276.6453,65.8678,0.1954698,51.37901,11.67741,81,154.8994
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,134.29,134.29,81,0,22.761,134.29,28.47536,7.105427E-15,0,0,38.23955,56.09472,53.28998,0,0,151.11,182.7592,0,17.85517,-17.85517,257.8243,61.38662,0.1954698,147.719,30.59164,81,220.9988
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,66.99886,66.99886,81,0,22.761,66.99886,50.81071,0,0,0,34.0426,0,0,14.00114,13.30108,170.9491,164.9041,47.34368,0,47.34368,302.7385,72.08044,0.1955568,73.69875,27.23408,81,198.9467
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,12.61695,12.61695,77.87083,0,21.96932,12.61695,488.3449,0,0,0,61.61421,0,0,65.25388,61.99119,123.6054,207.5134,123.6054,0,123.6054,420.0009,100,0.1953735,13.87864,49.29137,81,269.1276
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,76.82397,0,0,76.82397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953735,0,61.45918,0,395.5822
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953735,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1953735,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,69.8858,69.8858,20.43274,0,7.437483,69.8858,74.48702,0,0,0,52.05585,52.05585,49.45305,0,0,0,318.7582,0,0,0,420.0009,100,0.1953735,76.87437,41.64468,81,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,24.55288,24.55288,0,0,0,24.55288,193.9472,21.77448,0,0,47.61961,25.84513,24.55288,0,0,0,318.7582,0,0,0,420.0009,100,0.1953735,27.00816,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,92.1097,92.1097,69.15799,0,19.76497,92.1097,26.22927,0,0,0,24.1597,24.1597,22.95172,0,0,0,318.7582,0,0,0,420.0009,100,0.1953735,101.3207,19.32776,81,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,81.97899,81.97899,64.2616,0,18.52618,81.97899,22.7496,0,0,0,18.64989,18.64989,17.7174,0,0,0,318.7582,0,0,0,420.0009,100,0.1953735,90.17689,14.91991,81,337.4081
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,25.38628,25.38628,0,0,0,25.38628,11.19261,0,0,0,2.841387,26.7224,25.38628,0,0,0,318.7582,0,23.88102,-23.88102,394.828,94.00648,0.1953735,27.92491,2.273109,0,321.5996
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.53446,294.8772,0,0,0,394.828,94.00648,0.1953735,0,0,0,294.8772
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,47.13772,47.13772,0,0,0,47.13772,0,0,0,0,0,49.61865,47.13772,0,0,26.53446,294.8772,0,49.61865,-49.61865,342.5254,81.5535,0.1953735,51.85149,0,0,294.8772
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.6663,245.2586,0,0,0,342.5254,81.5535,0.1953735,0,0,0,245.2586
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,30.4892,30.4892,0,0,0,30.4892,0,0,7.105427E-15,0,0,32.09389,30.4892,0,0,81.6663,245.2586,0,32.09389,-32.09389,308.6955,73.49877,0.1953735,33.53812,0,0,245.2586
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.3262,213.1647,0,0,0,308.6955,73.49877,0.1953735,0,0,0,213.1647
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.3262,213.1647,0,0,0,308.6955,73.49877,0.1953735,0,0,0,213.1647
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,48.84115,48.84115,0,0,0,48.84115,0,0,0,0,0,51.41174,48.84115,0,0,117.3262,213.1647,0,51.41174,-51.41174,254.5027,60.59576,0.1953735,53.72527,0,0,213.1647
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,116.4774,116.4774,81,0,22.761,116.4774,0,0,1.421085E-14,0,0,37.34468,35.47744,0,0,174.4503,161.7529,0,37.34468,-37.34468,215.138,51.22322,0.1953735,128.1252,0,81,161.7529
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,43.69136,43.69136,81,0,22.761,43.69136,0,0,0,0,0,0,0,37.30864,35.44321,215.9444,124.4082,35.44321,0,35.44321,248.7623,59.22901,0.1954553,48.0605,0,81,124.4082
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,180.5012,156.3071,68.7,0,68.7,313.9369,74.74673,0.195483,0,0,81,156.3071
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,6.482874,6.482874,78.79866,0,22.20406,6.482874,0,0,0,0,0,0,0,72.31579,68.7,111.8012,218.1371,68.7,0,68.7,379.1114,90.26445,0.1955524,7.131161,0,81,218.1371
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,56.92451,56.92451,0,0,0,56.92451,3.329611,0,7.105427E-15,0,1.895365,59.92054,56.92451,0,0,43.10122,279.9671,0,58.02517,-58.02517,317.9475,75.70164,0.1955524,62.61696,1.516292,0,281.8625
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,107.5736,221.942,21.99731,0,21.99731,338.816,80.67032,0.195454,0,17.59785,0,243.9393
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,83.93661,83.93661,81,0,22.761,83.93661,51.8428,0,0,0,43.51508,3.091162,2.936604,0,0,85.57632,241.7395,40.42392,0,40.42392,377.1655,89.80113,0.1955201,92.33026,34.81207,81,285.2546
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,131.2518,131.2518,81,0,22.761,131.2518,51.13071,0,0,0,67.10995,52.8966,50.25177,0,0,45.1524,278.1211,14.21336,0,14.21336,390.6495,93.0116,0.1955433,144.377,53.68797,81,345.231
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,55.65219,0,0,86.59123,0,0,0,0,30.93904,290.9131,30.93904,0,30.93904,420.0009,100,0.1954052,0,69.27299,0,377.5043
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,40.65461,40.65461,0,0,0,40.65461,240.8226,55.11115,0,0,97.90547,42.79433,40.65461,0,0,0,318.7582,0,0,0,420.0009,100,0.1954052,44.72007,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,30.24423,30.24423,0,0,0,30.24423,368.7721,79.69626,0,0,111.5323,31.83603,30.24423,0,0,0,318.7582,0,0,0,420.0009,100,0.1954052,33.26865,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,117.2767,117.2767,48.57669,0,14.5579,117.2767,94.2627,38.23239,0,0,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1954052,129.0044,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,31.27646,31.27646,0,0,0,31.27646,301.8853,61.49644,0,0,94.41903,32.92259,31.27646,0,0,0,318.7582,0,0,0,420.0009,100,0.1954052,34.40411,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1954052,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,54.59547,54.59547,0,0,0,54.59547,83.6873,0,7.105427E-15,0,45.68947,57.46891,54.59547,0,0,0,318.7582,0,11.77944,-11.77944,407.5842,97.04367,0.1954052,60.05501,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,28.06123,28.06123,0,0,0,28.06123,78.24738,0,3.552714E-15,0,21.95718,29.53814,28.06123,0,0,13.08827,306.9788,0,7.58096,-7.58096,399.5932,95.14104,0.1954052,30.86735,17.56574,0,328.936
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,21.51155,299.3978,2.181927,0,2.181927,401.6631,95.63389,0.1953955,0,1.745542,0,301.5797
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,55.0374,55.0374,0,0,0,55.0374,0,0,7.105427E-15,0,0,57.9341,55.0374,0,0,19.32963,301.3616,0,57.9341,-57.9341,340.5952,81.09394,0.1953955,60.54113,0,0,301.3616
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,77.21458,77.21458,81,0,22.761,77.21458,0,0,0,0,0,0,0,3.785419,3.596148,83.70085,243.4275,3.596148,0,3.596148,344.0068,81.90623,0.1954037,84.93604,0,81,243.4275
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.10471,246.664,0,0,0,344.0068,81.90623,0.1954037,0,0,0,246.664
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,37.48265,37.48265,0,0,0,37.48265,0,0,7.105427E-15,0,0,39.45543,37.48265,0,0,80.10471,246.664,0,39.45543,-39.45543,302.4172,72.00394,0.1954037,41.23092,0,0,246.664
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.9441,207.2086,0,0,0,302.4172,72.00394,0.1954037,0,0,0,207.2086
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.9959,2.9959,0,0,0,2.9959,0,0,0,0,0,3.153579,2.9959,0,0,123.9441,207.2086,0,3.153579,-3.153579,299.093,71.21248,0.1954037,3.29549,0,0,207.2086
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,23.84019,23.84019,0,0,0,23.84019,0,0,3.552714E-15,0,0,25.09494,23.84019,0,0,127.448,204.055,0,25.09494,-25.09494,272.6406,64.91431,0.1954037,26.22421,0,0,204.055
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,74.18086,74.18086,81,0,22.761,74.18086,0,0,0,0,0,0,0,6.819139,6.478182,155.3313,178.9601,6.478182,0,6.478182,278.7864,66.37757,0.1954186,81.59895,0,81,178.9601
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,65.27822,65.27822,81,0,22.761,65.27822,0,0,0,0,0,0,0,15.72178,14.93569,148.8531,184.7904,14.93569,0,14.93569,292.9556,69.7512,0.1954528,71.80605,0,81,184.7904
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.9174,198.2325,68.7,0,68.7,358.1302,85.26891,0.1954804,0,0,81,198.2325
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,26.61271,26.61271,0,0,0,26.61271,0,0,3.552714E-15,0,0,28.01338,26.61271,0,0,65.21744,260.0625,0,28.01338,-28.01338,328.6014,78.23828,0.1954804,29.27398,0,0,260.0625
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,58.2215,58.2215,0,0,0,58.2215,4.831576,0,7.105427E-15,0,2.813016,61.28579,58.2215,0,0,96.34341,232.0491,0,58.47277,-58.47277,266.9657,63.56314,0.1954804,64.04365,2.250413,0,234.8622
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,71.99941,71.99941,81,0,22.761,71.99941,24.26138,0,0,0,17.46805,0,0,9.000587,8.550558,161.3132,173.5764,26.01861,0,26.01861,291.6492,69.44014,0.1955284,79.19936,13.97444,81,191.0444
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,135.2946,196.9931,89.89614,0,89.89614,376.9321,89.74557,0.1954616,0,16.95691,81,218.1893
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,42.53645,42.53645,0,0,0,42.53645,114.9139,0,0,0,48.88027,44.7752,42.53645,0,0,45.39841,277.8997,4.105065,0,4.105065,380.8265,90.67281,0.1954433,46.79009,39.10422,0,326.7799
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,19.67582,19.67582,0,0,0,19.67582,406.0281,17.88463,0,0,79.88937,20.71139,19.67582,0,0,41.29334,281.5942,41.29334,0,41.29334,420.0009,100,0.1952601,21.6434,63.91149,0,361.4836
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,7.222156,7.222156,0,0,0,7.222156,698.9303,42.87557,0,0,50.47784,7.60227,7.222156,0,0,0,318.7582,0,0,0,420.0009,100,0.1952601,7.944372,40.38227,0,369.2361
