Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,81.71391,81.71391,31.42757,0,10.21918,81.71391,64.77843,0,1.421085E-14,0,52.93299,52.93299,50.28635,0,0,0,318.7582,0,0,0,420.0009,100,0.1952601,89.88531,42.3464,81,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,84.12408,84.12408,20.25,0,7.39125,84.12408,92.84383,10.86815,0,0,78.10401,67.23587,63.87407,0,0,0,318.7582,0,0,0,420.0009,100,0.1952601,92.53648,62.48321,81,396.8622
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,73.6152,73.6152,20.25,0,7.39125,73.6152,94.52364,13.40987,0,0,69.58376,56.17389,53.3652,0,0,0,318.7582,0,0,0,420.0009,100,0.1952601,80.97672,55.66701,81,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,51.22867,51.22867,0,0,0,51.22867,106.5019,0.6345668,0,0,54.55948,53.92492,51.22867,0,0,0,318.7582,0,0,0,420.0009,100,0.1952601,56.35154,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952601,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952601,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,47.87944,47.87944,0,0,0,47.87944,6.597112,0,7.105427E-15,0,3.15866,50.39941,47.87944,0,0,0,318.7582,0,47.24075,-47.24075,370.2047,88.14381,0.1952601,52.66739,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,61.59364,61.59364,0,0,0,61.59364,0,0,0,0,0,64.83541,61.59364,0,0,52.48972,271.5175,0,64.83541,-64.83541,301.8622,71.8718,0.1952601,67.75301,0,0,271.5175
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,31.7625,31.7625,0,0,0,31.7625,0,0,3.552714E-15,0,0,33.43421,31.7625,0,0,124.5291,206.6821,0,33.43421,-33.43421,266.6194,63.48069,0.1952601,34.93875,0,0,206.6821
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,90.91477,90.91477,81,0,22.761,90.91477,0,0,0,0,0,10.4366,9.91477,0,0,161.6782,173.2478,0,10.4366,-10.4366,255.6183,60.86138,0.1952601,100.0062,0,81,173.2478
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,65.0873,65.0873,81,0,22.761,65.0873,0,0,0,0,0,0,0,15.91271,15.11707,173.2744,162.8112,15.11707,0,15.11707,269.9596,64.27597,0.1952947,71.59602,0,81,162.8112
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,11.78291,11.78291,81,0,22.761,11.78291,0,0,0,0,0,0,0,69.21709,65.75623,158.1573,176.4166,65.75623,0,65.75623,332.3414,79.12875,0.1953906,12.96121,0,81,176.4166
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.40112,235.5972,68.7,0,68.7,397.516,94.64648,0.1954181,0,0,81,235.5972
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70112,297.4272,0,0,0,397.516,94.64648,0.1954181,0,0,0,297.4272
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,44.99066,44.99066,0,0,0,44.99066,0,0,0,0,0,47.35859,44.99066,0,0,23.70112,297.4272,0,47.35859,-47.35859,347.5956,82.7607,0.1954181,49.48973,0,0,297.4272
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.32178,250.0686,0,0,0,347.5956,82.7607,0.1954181,0,0,0,250.0686
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,28.12088,28.12088,0,0,0,28.12088,0,0,3.552714E-15,0,0,29.60093,28.12088,0,0,76.32178,250.0686,0,29.60093,-29.60093,316.3935,75.33164,0.1954181,30.93297,0,0,250.0686
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.2117,220.4677,0,0,0,316.3935,75.33164,0.1954181,0,0,0,220.4677
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,109.2117,220.4677,2.270643,0,2.270643,318.5476,75.84453,0.195408,0,1.816514,0,222.7383
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,70.79935,70.79935,81,0,22.761,70.79935,37.60159,0,0,0,26.62169,0,0,10.20065,9.690614,106.9411,222.5113,36.3123,0,36.3123,352.9965,84.04662,0.1954732,77.87929,21.29735,81,249.133
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,166.3316,149.7,81,0,22.761,149.7,23.60956,0,16.63162,33.26479,35.34351,72.31579,68.7,0,0,70.62875,255.1924,0,36.97228,-36.97228,314.0243,74.76755,0.1954732,182.9648,28.27481,81,290.5359
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,29.99885,29.99885,71.73194,0,20.41618,29.99885,225.9403,0,0,0,67.7795,0,0,41.73309,39.64643,111.7091,218.2201,107.4259,0,107.4259,415.9375,99.03254,0.195326,32.99873,54.22359,81,285.9996
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,89.82283,89.82283,21.12283,0,7.612075,89.82283,95.21899,8.929469,0,0,85.52839,72.31579,68.7,0,0,4.283133,314.9034,4.283133,0,4.283133,420.0009,100,0.1953071,98.80511,68.42271,81,400.4318
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,15.55503,15.55503,0,0,0,15.55503,556.3909,70.17303,0,0,86.54674,16.37371,15.55503,0,0,0,318.7582,0,0,0,420.0009,100,0.1953071,17.11053,69.2374,0,405.305
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,112.0301,112.0301,43.33008,0,13.23051,112.0301,83.92496,21.70542,0,0,94.0212,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1953071,123.2331,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,109.6524,109.6524,46.38123,0,14.00245,109.6524,60.7385,0,0,0,66.60121,66.60121,63.27115,0,0,0,318.7582,0,0,0,420.0009,100,0.1953071,120.6176,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,71.12499,71.12499,20.25,0,7.39125,71.12499,79.99968,3.347145,0,0,56.89977,53.55262,50.87499,0,0,0,318.7582,0,0,0,420.0009,100,0.1953071,78.23749,45.51981,81,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,74.32731,74.32731,20.25,0,7.39125,74.32731,84.03496,5.537437,0,0,62.46092,56.92348,54.07731,0,0,0,318.7582,0,0,0,420.0009,100,0.1953071,81.76004,49.96873,81,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,151.6793,149.7,81,0,22.761,149.7,17.01897,0,1.97934,17.14727,25.4774,72.31579,68.7,0,0,0,318.7582,0,46.83839,-46.83839,370.6288,88.24479,0.1953071,166.8473,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,60.00552,60.00552,0,0,0,60.00552,28.19353,0,0,0,16.91767,63.1637,60.00552,0,0,52.04265,271.9198,0,46.24603,-46.24603,321.8813,76.63824,0.1953071,66.00607,13.53414,0,288.8375
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,20.74895,20.74895,0,0,0,20.74895,15.06564,0,0,0,3.125962,21.841,20.74895,0,0,103.4271,225.6738,0,18.71504,-18.71504,302.1539,71.94125,0.1953071,22.82385,2.50077,0,228.7998
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,23.59548,23.59548,0,0,0,23.59548,0,0,0,0,0,24.83735,23.59548,0,0,124.2216,206.9588,0,24.83735,-24.83735,275.973,65.70773,0.1953071,25.95503,0,0,206.9588
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,121.2201,121.2201,81,0,22.761,121.2201,0,0,0,0,0,42.33696,40.22011,0,0,151.8187,182.1214,0,42.33696,-42.33696,231.3459,55.08225,0.1953071,133.3421,0,81,182.1214
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,4.563811,4.563811,76.8796,0,21.71854,4.563811,0,0,0,0,0,0,0,72.31579,68.7,198.8597,139.7845,68.7,0,68.7,296.5205,70.59997,0.1953634,5.020192,0,81,139.7845
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.119141,4.119141,76.43493,0,21.60604,4.119141,0,0,0,0,0,0,0,72.31579,68.7,130.1597,201.6145,68.7,0,68.7,361.695,86.11769,0.1954168,4.531055,0,81,201.6145
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,26.75036,26.75036,0,0,0,26.75036,0,0,3.552714E-15,0,0,28.15827,26.75036,0,0,61.45974,263.4445,0,28.15827,-28.15827,332.0136,79.0507,0.1954168,29.42539,0,0,263.4445
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,12.20662,12.20662,0,0,0,12.20662,0,0,1.776357E-15,0,0,12.84907,12.20662,0,0,92.74671,235.2862,0,12.84907,-12.84907,318.4695,75.82591,0.1954168,13.42728,0,0,235.2862
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,34.70962,34.70962,0,0,0,34.70962,0,0,0,0,0,36.53644,34.70962,0,0,107.0235,222.4371,0,36.53644,-36.53644,279.9567,66.65622,0.1954168,38.18058,0,0,222.4371
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.6195,185.9007,0,0,0,279.9567,66.65622,0.1954168,0,0,0,185.9007
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,41.92879,41.92879,0,0,0,41.92879,0,0,7.105427E-15,0,0,44.13557,41.92879,0,0,147.6195,185.9007,0,44.13557,-44.13557,233.4337,55.57935,0.1954168,46.12167,0,0,185.9007
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.659,141.7651,0,0,0,233.4337,55.57935,0.1954168,0,0,0,141.7651
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,43.09642,43.09642,0,0,0,43.09642,0,0,0,0,0,45.36465,43.09642,0,0,196.659,141.7651,0,45.36465,-45.36465,185.6152,44.194,0.1954168,47.40606,0,0,141.7651
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,247.0642,96.40045,1.980356,0,1.980356,187.4939,44.64132,0.1954081,0,1.584285,0,98.38081
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,245.0838,98.18278,27.86407,0,27.86407,213.9281,50.93515,0.1952858,0,22.29126,0,126.0468
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,112.5932,112.5932,81,0,22.761,112.5932,48.59854,0,0,0,54.71865,33.25601,31.59321,0,0,217.2198,123.2604,21.46264,0,21.46264,234.2893,55.78306,0.1953204,123.8525,43.77492,81,177.9791
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,66.95496,66.95496,81,0,22.761,66.95496,119.0937,0,0,0,79.73911,0,0,14.04504,13.34279,195.7571,142.5768,93.0819,0,93.0819,322.5946,76.80807,0.1952956,73.65046,63.79129,81,222.3159
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,30.33137,30.33137,34.63655,0,11.03105,30.33137,323.5707,0,0,0,98.14345,0,0,4.305182,4.089923,102.6752,226.3505,102.2334,0,102.2334,419.5817,99.9002,0.1949398,33.36451,78.51476,81,324.494
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,70.10995,70.10995,20.25,0,7.39125,70.10995,153.807,54.90798,0,0,107.834,52.48416,49.85995,0,0,0.4418476,318.3606,0.4418476,0,0.4418476,420.0009,100,0.1949378,77.12095,86.2672,81,426.1945
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949378,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949378,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,43.60106,43.60106,0,0,0,43.60106,214.6867,47.70983,0,0,93.60567,45.89585,43.60106,0,0,0,318.7582,0,0,0,420.0009,100,0.1949378,47.96116,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,40.1483,40.1483,0,0,0,40.1483,166.7829,24.69913,0,0,66.96049,42.26136,40.1483,0,0,0,318.7582,0,0,0,420.0009,100,0.1949378,44.16313,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,119.3353,119.3353,80.85089,0,22.72328,119.3353,33.94626,0,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.1949378,131.2688,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,63.53036,63.53036,41.66026,0,12.80804,63.53036,36.23647,3.552714E-15,0,0,23.02116,23.02116,21.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.1949378,69.88339,18.41693,81,341.7794
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949378,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949378,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,66.09492,66.09492,66.09492,0,18.99001,66.09492,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949378,72.70441,0,81,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,92.11936,92.11936,81,0,22.761,92.11936,0,0,0,0,0,11.70459,11.11936,0,0,0,318.7582,0,11.70459,-11.70459,407.6631,97.06245,0.1949378,101.3313,0,81,318.7582
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,4.530886,4.530886,0,0,0,4.530886,0,0,8.881784E-16,0,0,4.769353,4.530886,0,0,13.0051,307.0536,0,4.769353,-4.769353,402.6358,95.86547,0.1949378,4.983974,0,0,307.0536
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,71.30302,71.30302,81,0,22.761,71.30302,0,0,0,0,0,0,0,9.696985,9.212135,18.30438,302.2843,9.212135,0,9.212135,411.3752,97.94627,0.1949586,78.43332,0,81,302.2843
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,14.29781,14.29781,0,0,0,14.29781,0,0,1.776357E-15,0,0,15.05032,14.29781,0,0,9.092245,310.5752,0,15.05032,-15.05032,395.5107,94.16904,0.1949586,15.72759,0,0,310.5752
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,32.36422,32.36422,0,0,0,32.36422,0,0,0,0,0,34.0676,32.36422,0,0,25.81483,295.5249,0,34.0676,-34.0676,359.6003,85.61896,0.1949586,35.60064,0,0,295.5249
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,16.4247,16.4247,0,0,0,16.4247,0,0,0,0,0,17.28915,16.4247,0,0,63.66771,261.4573,0,17.28915,-17.28915,341.376,81.27983,0.1949586,18.06717,0,0,261.4573
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.87788,244.1681,0,0,0,341.376,81.27983,0.1949586,0,0,0,244.1681
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,70.90902,70.90902,81,0,22.761,70.90902,0,0,0,0,0,0,0,10.09098,9.586434,82.87788,244.1681,9.586434,0,9.586434,350.4705,83.44518,0.1949802,77.99992,0,81,244.1681
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,6.092816,6.092816,0,0,0,6.092816,0,0,0,0,0,6.413491,6.092816,0,0,73.29145,252.7959,0,6.413491,-6.413491,343.7101,81.83556,0.1949802,6.702098,0,0,252.7959
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,80.41755,246.3824,2.817197,0,2.817197,346.3827,82.4719,0.194968,0,2.253757,0,249.1996
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,14.67973,14.67973,0,0,0,14.67973,95.86988,1.776357E-15,0,0,14.07344,15.45235,14.67973,0,0,77.60036,248.9179,0,1.378908,-1.378908,344.9292,82.12583,0.194968,16.14771,11.25875,0,262.9914
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,79.13248,247.539,35.9576,0,35.9576,379.0416,90.24781,0.1948115,0,28.76608,0,283.4966
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,41.27021,41.27021,0,0,0,41.27021,108.5139,0,0,0,44.78394,43.44233,41.27021,0,0,43.17487,279.9008,1.341606,0,1.341606,380.3143,90.55085,0.1948057,45.39724,35.82715,0,324.6848
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,0,0,0,0,13.33471,0,0,55.16797,0,0,0,0,41.83326,281.1083,41.83326,0,41.83326,420.0009,100,0.1946239,0,44.13438,0,336.2762
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,70.73771,70.73771,20.25,0,7.39125,70.73771,116.9824,29.60572,0,0,82.75068,53.14496,50.48771,0,0,0,318.7582,0,0,0,420.0009,100,0.1946239,77.81148,66.20055,81,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,61.1685,61.1685,0,0,0,61.1685,141.6999,22.28782,0,0,86.67571,64.38789,61.1685,0,0,0,318.7582,0,0,0,420.0009,100,0.1946239,67.28535,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,0,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946239,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,35.62393,35.62393,0,0,0,35.62393,188.5208,29.65964,0,0,67.15851,37.49887,35.62393,0,0,0,318.7582,0,0,0,420.0009,100,0.1946239,39.18632,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,107.6051,107.6051,51.89178,0,15.39662,107.6051,54.50077,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1946239,118.3656,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,5.941,5.941,0,0,0,5.941,274.7905,10.07162,0,0,16.3253,6.253684,5.941,0,0,0,318.7582,0,0,0,420.0009,100,0.1946239,6.5351,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,101.4632,101.4632,81,0,22.761,101.4632,5.534442,0,0,0,5.615425,21.54026,20.46325,0,0,0,318.7582,0,15.92484,-15.92484,403.2146,96.00328,0.1946239,111.6096,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,17.69427,302.8334,3.281205,0,3.281205,406.3274,96.74443,0.1946097,0,2.624964,0,306.1146
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.41306,305.7865,0,0,0,406.3274,96.74443,0.1946097,0,0,0,305.7865
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.41306,305.7865,0,0,0,406.3274,96.74443,0.1946097,0,0,0,305.7865
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.41306,305.7865,0,0,0,406.3274,96.74443,0.1946097,0,0,0,305.7865
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,51.35229,51.35229,0,0,0,51.35229,0,0,0,0,0,54.05505,51.35229,0,0,14.41306,305.7865,0,54.05505,-54.05505,349.3484,83.17802,0.1946097,56.48752,0,0,305.7865
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,55.33221,55.33221,0,0,0,55.33221,0,0,7.105427E-15,0,0,58.24443,55.33221,0,0,74.47422,251.7314,0,58.24443,-58.24443,287.9534,68.56019,0.1946097,60.86543,0,0,251.7314
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.168809,2.168809,0,0,0,2.168809,0,0,0,0,0,2.282957,2.168809,0,0,139.1902,193.487,0,2.282957,-2.282957,285.5469,67.98723,0.1946097,2.38569,0,0,193.487
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,113.7876,113.7876,81,0,22.761,113.7876,0,0,0,0,0,34.51323,32.78757,0,0,141.7269,191.204,0,34.51323,-34.51323,249.1668,59.32531,0.1946097,125.1663,0,81,191.204
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,76.45334,76.45334,81,0,22.761,76.45334,0,0,0,0,0,0,0,4.546662,4.319329,180.0749,156.6908,4.319329,0,4.319329,253.2645,60.30094,0.1946194,84.09867,0,81,156.6908
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,79.07167,79.07167,81,0,22.761,79.07167,0,0,0,0,0,0,0,1.928333,1.831916,175.7556,160.5782,1.831916,0,1.831916,255.0024,60.71473,0.1946236,86.97884,0,81,160.5782
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,76.71524,76.71524,81,0,22.761,76.71524,0,0,0,0,0,0,0,4.284762,4.070524,173.9237,162.2269,4.070524,0,4.070524,258.864,61.63416,0.1946328,84.38676,0,81,162.2269
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,45.77945,45.77945,81,0,22.761,45.77945,0,0,0,0,0,0,0,35.22055,33.45953,169.8531,165.8904,33.45953,0,33.45953,290.6065,69.19189,0.1947082,50.35739,0,81,165.8904
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,10.61443,10.61443,81,0,22.761,10.61443,14.28275,0,0,0,1.516032,0,0,70.38557,66.86629,136.3936,196.004,68.38232,0,68.38232,355.4797,84.63785,0.1947919,11.67587,1.212826,81,197.52
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,86.85567,86.85567,81,0,22.761,86.85567,26.73314,0,0,0,23.21925,6.16386,5.855668,0,0,68.01129,257.5481,17.05539,0,17.05539,371.6598,88.49026,0.1948193,95.54124,18.5754,81,280.7673
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,61.23812,61.23812,0,0,0,61.23812,77.25325,0,0,0,47.30844,64.46118,61.23812,0,0,50.9559,272.8979,0,17.15274,-17.15274,353.5793,84.18537,0.1948193,67.36193,37.84675,0,320.2064
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,67.30655,67.30655,61.6703,0,17.87058,67.30655,112.8381,0,0,0,75.9474,5.932904,5.636259,0,0,70.0145,255.7452,70.0145,0,70.0145,420.0009,100,0.194775,74.03721,60.75792,81,331.6926
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,27.60269,27.60269,0,0,0,27.60269,339.4991,64.65543,0,0,93.71089,29.05546,27.60269,0,0,0,318.7582,0,0,0,420.0009,100,0.194775,30.36296,74.96871,0,412.4691
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,139.6226,139.6226,70.92263,0,20.21143,139.6226,69.99364,25.41117,0,3.884893,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.194775,153.5849,78.18156,81,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,61.60844,61.60844,0,0,0,61.60844,139.9329,21.3595,0,0,86.21048,64.85098,61.60844,0,0,0,318.7582,0,0,0,420.0009,100,0.194775,67.76928,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,0,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194775,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,90.00096,90.00096,21.30096,0,7.657143,90.00096,101.214,18.77777,0,0,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.194775,99.00106,72.87485,81,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,13.80151,13.80151,0,0,0,13.80151,535.9556,59.44208,0,0,73.96999,14.52791,13.80151,0,0,0,318.7582,0,0,0,420.0009,100,0.194775,15.18166,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,5.978293,5.978293,0,0,0,5.978293,713.4091,36.35675,0,0,42.64969,6.292941,5.978293,0,0,0,318.7582,0,0,0,420.0009,100,0.194775,6.576123,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194775,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,66.87555,66.87555,63.7281,0,18.39121,66.87555,4.95413,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.194775,73.5631,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,23.43901,23.43901,0,0,0,23.43901,0,0,3.552714E-15,0,0,24.67265,23.43901,0,0,0,318.7582,0,24.67265,-24.67265,393.9936,93.80781,0.194775,25.78292,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.020083,6.020083,0,0,0,6.020083,0,0,0,0,0,6.33693,6.020083,0,0,27.41405,294.0856,0,6.33693,-6.33693,387.3139,92.21741,0.194775,6.622092,0,0,294.0856
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,118.7045,118.7045,81,0,22.761,118.7045,0,0,0,0,0,39.6889,37.70446,0,0,34.45509,287.7487,0,39.6889,-39.6889,345.4781,82.25652,0.194775,130.5749,0,81,287.7487
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,102.187,102.187,81,0,22.761,102.187,0,0,0,0,0,22.30215,21.18704,0,0,78.55387,248.0597,0,22.30215,-22.30215,321.9696,76.65927,0.194775,112.4057,0,81,248.0597
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,9.632654,9.632654,81,0,22.761,9.632654,0,1.421085E-14,0,0,0,0,0,71.36735,67.79898,103.334,225.7576,67.79898,0,67.79898,386.2893,91.97346,0.1948609,10.59592,0,81,225.7576
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,45.61873,45.61873,0,0,0,45.61873,0,0,0,0,0,48.01971,45.61873,0,0,35.53506,286.7767,0,48.01971,-48.01971,335.6721,79.92177,0.1948609,50.1806,0,0,286.7767
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,36.80773,36.80773,0,0,0,36.80773,0,0,0,0,0,38.74498,36.80773,0,0,88.8903,238.757,0,38.74498,-38.74498,294.8313,70.19779,0.1948609,40.4885,0,0,238.757
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,43.91055,43.91055,0,0,0,43.91055,0,0,7.105427E-15,0,0,46.22163,43.91055,0,0,131.9403,200.012,0,46.22163,-46.22163,246.1094,58.59737,0.1948609,48.30161,0,0,200.012
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.2976,153.7903,0,0,0,246.1094,58.59737,0.1948609,0,0,0,153.7903
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,29.32591,29.32591,0,0,0,29.32591,0,0,3.552714E-15,0,0,30.86938,29.32591,0,0,183.2976,153.7903,0,30.86938,-30.86938,213.5702,50.84996,0.1948609,32.2585,0,0,153.7903
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,44.92376,44.92376,0,0,0,44.92376,0,0,7.105427E-15,0,0,47.28817,44.92376,0,0,217.597,122.921,0,47.28817,-47.28817,163.7241,38.98186,0.1948609,49.41614,0,0,122.921
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,7.866644,7.866644,0,0,0,7.866644,35.62928,0,0,0,2.802829,8.280678,7.866644,0,0,270.1394,75.63279,0,5.477849,-5.477849,157.95,37.60706,0.1948609,8.653308,2.242263,0,78.43562
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,61.39275,61.39275,0,0,0,61.39275,36.22165,0,0,0,22.23746,64.62395,61.39275,0,0,276.2259,70.15495,0,42.38648,-42.38648,113.2707,26.96916,0.1948609,67.53202,17.78997,0,92.39241
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,195.3343,149.7,81,0,22.761,149.7,32.07538,0,45.63431,98.3645,48.01685,72.31579,68.7,0,0,323.322,27.76846,0,24.29894,-24.29894,87.65736,20.87076,0.1948609,214.8677,38.41348,81,75.78531
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,53.51317,53.51317,81,0,22.761,53.51317,113.4775,0,0,0,60.72541,0,0,27.48683,26.11249,350.3208,3.469521,86.83789,0,86.83789,170.039,40.4854,0.1948643,58.86449,48.58033,81,64.19493
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,25.21163,25.21163,81,0,22.761,25.21163,378.2394,0,0,0,95.36034,0,0,55.78836,52.99895,263.4829,81.62363,148.3593,0,148.3593,310.785,73.99628,0.1946034,27.7328,76.28827,81,176.984
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,89.24764,89.24764,81,0,22.761,89.24764,121.8084,0,0,0,108.7111,8.681731,8.247645,0,0,115.1236,215.147,100.0294,0,100.0294,405.6812,96.59056,0.194549,98.17241,86.96887,81,323.8581
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,70.15658,70.15658,20.25,0,7.39125,70.15658,158.3233,43.4467,0,0,111.0742,52.53324,49.90658,0,0,15.09425,305.1734,15.09425,0,15.09425,420.0009,100,0.1944844,77.17224,88.85935,81,416.2476
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,45.44491,45.44491,0,0,0,45.44491,197.9624,42.12711,0,0,89.96386,47.83675,45.44491,0,0,0,318.7582,0,0,0,420.0009,100,0.1944844,49.9894,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,0,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944844,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,28.54823,28.54823,0,0,0,28.54823,162.6328,16.37801,0,0,46.42878,30.05076,28.54823,0,0,0,318.7582,0,0,0,420.0009,100,0.1944844,31.40305,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1944844,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,83.84422,83.84422,64.12262,0,18.49102,83.84422,24.7597,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1944844,92.22864,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,58.48361,58.48361,0,0,0,58.48361,5.702424,0,7.105427E-15,0,3.334983,61.56169,58.48361,0,0,0,318.7582,0,58.22671,-58.22671,358.6245,85.38661,0.1944844,64.33197,2.667986,0,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,38.72127,38.72127,0,0,0,38.72127,0,0,7.105427E-15,0,0,40.75923,38.72127,0,0,64.69634,260.5315,0,40.75923,-40.75923,315.6605,75.15711,0.1944844,42.5934,0,0,260.5315
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,46.99554,46.99554,0,0,0,46.99554,0,0,0,0,0,49.46899,46.99554,0,0,109.9844,219.7723,0,49.46899,-49.46899,263.5156,62.74168,0.1944844,51.69509,0,0,219.7723
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.9499,170.3033,0,0,0,263.5156,62.74168,0.1944844,0,0,0,170.3033
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,19.89736,19.89736,0,0,0,19.89736,0,0,3.552714E-15,0,0,20.94459,19.89736,0,0,164.9499,170.3033,0,20.94459,-20.94459,241.4381,57.48514,0.1944844,21.8871,0,0,170.3033
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,53.725,53.725,0,0,0,53.725,0,0,7.105427E-15,0,0,56.55264,53.725,0,0,188.2217,149.3587,0,56.55264,-56.55264,181.8264,43.2919,0.1944844,59.0975,0,0,149.3587
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,7.67355,7.67355,0,0,0,7.67355,0,0,1.776357E-15,0,0,8.077421,7.67355,0,0,251.058,92.80607,0,8.077421,-8.077421,173.312,41.26468,0.1944844,8.440905,0,0,92.80607
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.681583,2.681583,0,0,0,2.681583,0,0,4.440892E-16,0,0,2.822719,2.681583,0,0,260.0329,84.72865,0,2.822719,-2.822719,170.3366,40.55625,0.1944844,2.949742,0,0,84.72865
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.1692,81.90593,0,0,0,170.3366,40.55625,0.1944844,0,0,0,81.90593
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,7.908605,7.908605,0,0,0,7.908605,0,0,1.776357E-15,0,0,8.324847,7.908605,0,0,263.1692,81.90593,0,8.324847,-8.324847,161.5614,38.46693,0.1944844,8.699465,0,0,81.90593
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,86.63448,86.63448,81,0,22.761,86.63448,0,0,0,0,0,5.931035,5.634483,0,0,272.419,73.58109,0,5.931035,-5.931035,155.3096,36.9784,0.1944844,95.29793,0,81,73.58109
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,76.71036,76.71036,81,0,22.761,76.71036,0,0,0,0,0,0,0,4.289642,4.07516,279.0091,67.65005,4.07516,0,4.07516,159.1756,37.89888,0.1944935,84.38139,0,81,67.65005
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,274.9339,71.3177,71.45542,0,71.45542,226.9642,54.03898,0.1945097,0,2.204337,81,74.07311
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,3.978722,3.978722,76.29451,0,21.57051,3.978722,508.0714,0,0,0,20.21474,0,0,72.31579,68.7,203.4785,135.6276,88.91474,0,88.91474,311.3161,74.12273,0.1944759,4.376594,16.17179,81,155.8423
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,54.58188,54.58188,81,0,22.761,54.58188,62.83891,0,0,0,34.29866,0,0,26.41812,25.09722,114.5638,215.6508,59.39587,0,59.39587,367.664,87.53887,0.1945861,60.04007,27.43892,81,249.9495
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,16.78827,16.78827,0,0,0,16.78827,147.1714,0,0,0,24.70753,17.67187,16.78827,0,0,55.16788,269.1071,7.035665,0,7.035665,374.3386,89.12806,0.1945562,18.4671,19.76603,0,293.8147
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,77.34816,77.34816,77.59306,0,21.89904,77.34816,61.89472,0,0,0,47.87443,0,0,0.2449041,0.2326589,48.13222,275.4392,48.10709,0,48.10709,419.977,99.99432,0.1946326,85.08298,38.29954,81,323.3137
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,78.59461,78.59461,42.94112,0,13.1321,78.59461,47.78334,0,0,0,37.55514,37.53,35.6535,0,0,0.02513489,318.7356,0.02513489,0,0.02513489,420.0009,100,0.1946326,86.45408,30.04411,81,356.2907
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,24.75739,24.75739,0,0,0,24.75739,254.8471,37.03309,0,0,63.09351,26.06042,24.75739,0,0,0,318.7582,0,0,0,420.0009,100,0.1946326,27.23314,50.47481,0,381.8517
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,55.09857,55.09857,0,0,0,55.09857,124.0697,10.36213,0,0,68.36063,57.99849,55.09857,0,0,0,318.7582,0,0,0,420.0009,100,0.1946326,60.60843,54.6885,0,387.1188
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,153.648,149.7,81,0,22.761,149.7,33.20595,0,3.94796,19.31276,49.7093,72.31579,68.7,0,0,0,318.7582,0,22.60648,-22.60648,396.1715,94.32636,0.1946326,169.0128,39.76744,81,368.4675
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,54.62087,54.62087,0,0,0,54.62087,27.927,0,7.105427E-15,0,15.25397,57.49566,54.62087,0,0,25.11831,296.1517,0,42.24168,-42.24168,351.6449,83.7248,0.1946326,60.08296,12.20318,0,311.4057
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,72.05352,253.9101,24.05118,0,24.05118,374.4618,89.1574,0.1945303,0,19.24095,0,277.9612
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,57.64527,57.64527,0,0,0,57.64527,28.05437,0,1.421085E-14,0,16.17202,60.67923,57.64527,0,0,48.00234,275.5561,0,44.50721,-44.50721,327.5471,77.98725,0.1945303,63.4098,12.93762,0,291.7281
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,0,0,0,0,0,0,0,1.349442,0,0,0,0,97.4548,231.0489,1.349442,0,1.349442,328.8273,78.29205,0.1945246,0,1.079553,0,232.3983
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,132.3104,132.3104,81,0,22.761,132.3104,0,0,0,0,0,54.01098,51.31044,0,0,96.10535,232.2634,0,54.01098,-54.01098,271.8947,64.73671,0.1945246,145.5415,0,81,232.2634
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,26.11928,26.11928,81,0,22.761,26.11928,0,0,0,0,0,0,0,54.88072,52.13668,156.1176,178.2524,52.13668,0,52.13668,321.3559,76.51316,0.19464,28.73121,0,81,178.2524
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,154.4811,149.7,81,0,22.761,149.7,0,0,4.781086,20.22919,0,72.31579,68.7,0,0,103.9809,225.1754,0,72.31579,-72.31579,245.1284,58.36378,0.19464,169.9292,0,81,225.1754
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,75.01739,75.01739,81,0,22.761,75.01739,0,-8.881784E-16,0,0,0,0,0,5.982612,5.683481,184.3318,152.8596,5.683481,0,5.683481,250.5202,59.64755,0.1946525,82.51913,0,81,152.8596
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,116.4015,116.4015,81,0,22.761,116.4015,0,0,1.421085E-14,0,0,37.26473,35.40149,0,0,178.6483,157.9748,0,37.26473,-37.26473,211.2397,50.29507,0.1946525,128.0416,0,81,157.9748
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,33.48413,33.48413,81,0,22.761,33.48413,0,0,0,0,0,0,0,47.51587,45.14007,220.0535,120.7101,45.14007,0,45.14007,254.0634,60.49116,0.1947522,36.83255,0,81,120.7101
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,72.37556,72.37556,81,0,22.761,72.37556,0,0,0,0,0,0,0,8.624446,8.193224,174.9135,161.3361,8.193224,0,8.193224,261.8362,62.34181,0.1947702,79.61311,0,81,161.3361
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,76.70277,76.70277,81,0,22.761,76.70277,0,0,0,0,0,0,0,4.297223,4.082362,166.7202,168.71,4.082362,0,4.082362,265.709,63.26392,0.1947792,84.37305,0,81,168.71
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,36.85228,36.85228,81,0,22.761,36.85228,0,0,0,0,0,0,0,44.14772,41.94034,162.6379,172.3841,41.94034,0,41.94034,305.4971,72.73726,0.1948716,40.5375,0,81,172.3841
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,97.43861,97.43861,81,0,22.761,97.43861,0,0,0,0,0,17.30379,16.4386,0,0,120.6975,210.1304,0,17.30379,-17.30379,287.2573,68.39446,0.1948716,107.1825,0,81,210.1304
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,24.11528,24.11528,81,0,22.761,24.11528,0,0,0,0,0,0,0,56.88472,54.04049,139.924,192.8267,54.04049,0,54.04049,338.5246,80.60094,0.1949904,26.52681,0,81,192.8267
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,63.88635,63.88635,81,0,22.761,63.88635,1.358817,0,0,0,0.8680989,0,0,17.11365,16.25797,85.88348,241.4631,17.12607,0,17.12607,354.7718,84.46931,0.1950274,70.27499,0.6944791,81,242.3312
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,90.24137,90.24137,81,0,22.761,90.24137,27.96806,0,0,0,25.23876,9.727758,9.24137,0,0,68.75742,256.8766,15.511,0,15.511,369.4868,87.97289,0.1950517,99.26551,20.19101,81,282.1153
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,11.58226,11.58226,0,0,0,11.58226,383.4714,0,0,0,44.41466,12.19185,11.58226,0,0,53.24641,270.8365,32.22281,0,32.22281,400.0561,95.25126,0.1949152,12.74049,35.53173,0,315.2511
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,96.44041,96.44041,44.63428,0,13.56047,96.44041,78.34513,3.552714E-15,0,0,75.55637,54.53276,51.80612,0,0,21.02361,299.837,21.02361,0,21.02361,420.0009,100,0.1949293,106.0844,60.4451,81,375.3933
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,0,0,0,0,83.08973,0,0,83.08973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949293,0,66.47178,0,401.848
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,42.28254,42.28254,0,0,0,42.28254,244.4355,58.84559,0,0,103.3535,44.50794,42.28254,0,0,0,318.7582,0,0,0,420.0009,100,0.1949293,46.5108,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,101.3313,101.3313,32.63129,0,10.52372,101.3313,97.91736,26.90513,0,0,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949293,111.4644,79.37674,81,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,64.3533,64.3533,20.25,0,7.39125,64.3533,129.2279,36.73792,0,0,83.16245,46.42453,44.10331,0,0,0,318.7582,0,0,0,420.0009,100,0.1949293,70.78864,66.52996,81,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,43.12234,43.12234,0,0,0,43.12234,159.7243,23.48494,0,0,68.87688,45.39194,43.12234,0,0,0,318.7582,0,0,0,420.0009,100,0.1949293,47.43458,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,26.01364,26.01364,0,0,0,26.01364,208.0627,26.7419,0,0,54.12468,27.38278,26.01364,0,0,0,318.7582,0,0,0,420.0009,100,0.1949293,28.61501,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949293,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,70.24503,70.24503,48.35805,0,14.50259,70.24503,32.79795,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1949293,77.26954,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,50.48045,50.48045,0,0,0,50.48045,6.738297,0,7.105427E-15,0,3.401522,53.13731,50.48045,0,0,0,318.7582,0,49.73579,-49.73579,367.5747,87.51762,0.1949293,55.52849,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,25.33819,25.33819,0,0,0,25.33819,0,0,0,0,0,26.67178,25.33819,0,0,55.26199,269.0224,0,26.67178,-26.67178,339.4602,80.82369,0.1949293,27.87201,0,0,269.0224
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,89.0416,89.0416,81,0,22.761,89.0416,0,0,0,0,0,8.464836,8.041595,0,0,84.8973,242.3507,0,8.464836,-8.464836,330.5375,78.69924,0.1949293,97.94576,0,81,242.3507
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,41.2528,41.2528,81,0,22.761,41.2528,0,0,0,0,0,0,0,39.7472,37.75984,94.30267,233.8858,37.75984,0,37.75984,366.3596,87.2283,0.195012,45.37808,0,81,233.8858
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,42.83595,42.83595,0,0,0,42.83595,0,0,7.105427E-15,0,0,45.09048,42.83595,0,0,56.54283,267.8697,0,45.09048,-45.09048,318.8301,75.91177,0.195012,47.11955,0,0,267.8697
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.6434,222.7792,0,0,0,318.8301,75.91177,0.195012,0,0,0,222.7792
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.6434,222.7792,0,0,0,318.8301,75.91177,0.195012,0,0,0,222.7792
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,12.82243,12.82243,0,0,0,12.82243,0,0,1.776357E-15,0,0,13.49729,12.82243,0,0,106.6434,222.7792,0,13.49729,-13.49729,304.6027,72.5243,0.195012,14.10467,0,0,222.7792
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,18.64599,18.64599,0,0,0,18.64599,0,0,3.552714E-15,0,0,19.62736,18.64599,0,0,121.6404,209.2819,0,19.62736,-19.62736,283.9136,67.59834,0.195012,20.51059,0,0,209.2819
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,4.698983,4.698983,0,0,0,4.698983,0,0,8.881784E-16,0,0,4.946298,4.698983,0,0,143.4485,189.6545,0,4.946298,-4.946298,278.6998,66.35695,0.195012,5.168881,0,0,189.6545
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,43.08526,43.08526,0,0,0,43.08526,0,0,7.105427E-15,0,0,45.35291,43.08526,0,0,148.9444,184.7083,0,45.35291,-45.35291,230.8936,54.97456,0.195012,47.39379,0,0,184.7083
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,36.29517,36.29517,0,0,0,36.29517,0,0,7.105427E-15,0,0,38.20544,36.29517,0,0,199.3365,139.3553,0,38.20544,-38.20544,190.6215,45.38599,0.195012,39.92469,0,0,139.3553
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,241.787,101.1499,2.698398,0,2.698398,193.1814,45.99549,0.1950006,0,2.158718,0,103.8483
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,106.7057,106.7057,81,0,22.761,106.7057,9.715487,0,0,0,10.36698,27.05861,25.70568,0,0,239.0886,103.5785,0,16.69163,-16.69163,175.5869,41.80633,0.1950006,117.3763,8.293582,81,113.9454
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,90.82827,90.82827,81,0,22.761,90.82827,27.9952,0,0,0,25.42755,10.34554,9.828268,0,0,257.6349,86.88683,15.08201,0,15.08201,189.895,45.213,0.1950241,99.91109,20.34204,81,112.3144
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,78.83269,78.83269,81,0,22.761,78.83269,45.47447,0,0,0,35.84875,0,0,2.167309,2.058944,242.5529,100.4606,37.90769,0,37.90769,225.8574,53.77546,0.1950846,86.71596,28.679,81,136.3094
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,27.91783,27.91783,81,0,22.761,27.91783,171.836,0,0,0,47.97287,0,0,53.08218,50.42807,204.6452,134.5775,98.40093,0,98.40093,319.2087,76.00191,0.1950388,30.70961,38.3783,81,182.5504
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,38.08863,38.08863,81,0,22.761,38.08863,147.3859,0,0,0,56.13727,0,0,42.91137,40.7658,106.2443,223.1384,96.90308,0,96.90308,411.139,97.89005,0.1949995,41.89749,44.90982,81,279.2757
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,61.07602,61.07602,0,0,0,61.07602,96.22428,0,7.105427E-15,0,58.76997,64.29055,61.07602,0,0,9.341184,310.3512,0,5.520586,-5.520586,405.3198,96.50452,0.1949995,67.18362,47.01597,0,369.1211
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,70.39291,70.39291,24.86612,0,8.55913,70.39291,90.06319,0,0,0,63.39809,47.92293,45.52678,0,0,15.47517,304.8306,15.47517,0,15.47517,420.0009,100,0.1949624,77.43219,50.71848,81,368.2287
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,51.67389,51.67389,0,0,0,51.67389,88.73029,0,0,0,45.8504,54.39357,51.67389,0,0,0,318.7582,0,8.543178,-8.543178,410.9955,97.85589,0.1949624,56.84128,36.68032,0,364.6086
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,21.73461,21.73461,0,0,0,21.73461,84.40508,0,0,0,18.34512,22.87854,21.73461,0,0,9.492419,310.2151,0,4.533422,-4.533422,406.2169,96.71812,0.1949624,23.90807,14.67609,0,328.5602
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,50.04855,50.04855,0,0,0,50.04855,41.28348,0,7.105427E-15,0,20.66178,52.68269,50.04855,0,0,14.52956,305.6816,0,32.0209,-32.0209,372.4639,88.6817,0.1949624,55.05341,16.52943,0,326.3434
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,0,0,0,0,0,0,0,14.26107,0,0,0,0,50.10833,273.6607,14.26107,0,14.26107,385.9931,91.90295,0.1949024,0,11.40886,0,287.9218
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,50.04225,50.04225,0,0,0,50.04225,5.349595,0,0,0,2.677058,52.67606,50.04225,0,0,35.84726,286.4957,0,49.999,-49.999,333.2896,79.3545,0.1949024,55.04648,2.141646,0,289.1728
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,58.6171,58.6171,0,0,0,58.6171,0,0,7.105427E-15,0,0,61.70221,58.6171,0,0,91.4017,236.4967,0,61.70221,-61.70221,268.2497,63.86885,0.1949024,64.47881,0,0,236.4967
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.9597,174.7945,0,0,0,268.2497,63.86885,0.1949024,0,0,0,174.7945
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,16.1397,16.1397,0,0,0,16.1397,0,0,0,0,0,16.98915,16.1397,0,0,159.9597,174.7945,0,16.98915,-16.98915,250.3416,59.60502,0.1949024,17.75367,0,0,174.7945
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,44.81835,44.81835,0,0,0,44.81835,0,0,7.105427E-15,0,0,47.17721,44.81835,0,0,178.8366,157.8053,0,47.17721,-47.17721,200.6124,47.76477,0.1949024,49.30019,0,0,157.8053
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,80.85359,80.85359,81,0,22.761,80.85359,0,0,0,0,0,0,0,0.1464048,0.1390845,231.2557,110.6281,0.1390845,0,0.1390845,200.7444,47.79619,0.1949027,88.93896,0,81,110.6281
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,64.68063,64.68063,81,0,22.761,64.68063,0,0,0,0,0,0,0,16.31938,15.50341,231.1166,110.7533,15.50341,0,15.50341,215.4522,51.29804,0.1949365,71.14869,0,81,110.7533
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,30.94739,30.94739,81,0,22.761,30.94739,0,0,0,0,0,0,0,50.0526,47.54998,215.6132,124.7064,47.54998,0,47.54998,260.5621,62.03847,0.1950399,34.04213,0,81,124.7064
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,21.65767,21.65767,81,0,22.761,21.65767,0,0,0,0,0,0,0,59.34233,56.37522,168.0632,167.5013,56.37522,0,56.37522,314.0443,74.7723,0.1951621,23.82343,0,81,167.5013
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,21.55276,21.55276,81,0,22.761,21.55276,0,0,0,0,0,0,0,59.44724,56.47488,111.688,218.239,56.47488,0,56.47488,367.6211,87.52866,0.1952844,23.70804,0,81,218.239
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.21312,269.0664,0,0,0,367.6211,87.52866,0.1952844,0,0,0,269.0664
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,28.20888,28.20888,0,0,0,28.20888,0,0,0,0,0,29.69356,28.20888,0,0,55.21312,269.0664,0,29.69356,-29.69356,336.3213,80.07634,0.1952844,31.02977,0,0,269.0664
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,0,0,0,0,0,0,0,0,1.831921,0,0,0,0,88.20596,239.3729,1.831921,0,1.831921,338.0592,80.49013,0.1952767,0,1.465537,0,241.2048
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,30.98098,30.98098,0,0,0,30.98098,75.43454,0,3.552714E-15,0,23.37036,32.61155,30.98098,0,0,86.37405,241.0216,0,9.241199,-9.241199,328.3181,78.17083,0.1952767,34.07907,18.69629,0,264.3919
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,0,0,0,0,0,0,0,0,44.74187,0,0,0,0,96.64204,231.7804,44.74187,0,44.74187,370.764,88.27697,0.1950892,0,35.7935,0,276.5222
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,45.53027,45.53027,0,0,0,45.53027,121.481,0,0,0,55.31063,47.9266,45.53027,0,0,51.90017,272.0481,7.384029,0,7.384029,377.7691,89.94485,0.1950583,50.0833,44.2485,0,327.3587
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,23.99453,23.99453,0,0,0,23.99453,333.6632,10.28737,0,0,80.06091,25.25739,23.99453,0,0,44.51614,278.6937,44.51614,0,44.51614,420.0009,100,0.1948722,26.39398,64.04873,0,358.7546
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,74.05871,74.05871,20.25,0,7.39125,74.05871,131.2523,40.563,0,0,97.20375,56.64075,53.80871,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,81.46458,77.763,81,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,106.4036,106.4036,37.7036,0,11.80701,106.4036,75.35105,7.86044,0,0,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,117.044,64.14098,81,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,140.2473,140.2473,71.54733,0,20.36947,140.2473,68.27717,23.44112,0,4.572057,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,154.2721,76.60552,81,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,37.83312,37.83312,0,0,0,37.83312,190.9279,32.40965,0,0,72.23399,39.82433,37.83312,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,41.61643,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,73.95195,73.95195,23.16843,0,8.129613,73.95195,72.28522,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,81.34715,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.621567,3.621567,0,0,0,3.621567,792.8497,24.90141,0,0,28.71358,3.812176,3.621567,0,0,0,318.7582,0,0,0,420.0009,100,0.1948722,3.983724,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,60.10173,60.10173,0,0,0,60.10173,27.84113,0,7.105427E-15,0,16.733,63.26497,60.10173,0,0,0,318.7582,0,46.53197,-46.53197,370.9518,88.32169,0.1948722,66.1119,13.3864,0,335.4912
