Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,65.82704,65.82704,81,0,22.761,65.82704,5.156791,0,0,0,3.394563,0,0,15.17296,14.41431,51.70219,272.2263,17.80887,0,17.80887,387.8468,92.34429,0.1949086,72.40974,2.715651,81,275.6208
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,21.88095,21.88095,0,0,0,21.88095,0,0,3.552714E-15,0,0,23.03258,21.88095,0,0,33.89332,288.2542,0,23.03258,-23.03258,363.5683,86.56372,0.1949086,24.06905,0,0,288.2542
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.48508,265.2216,0,0,0,363.5683,86.56372,0.1949086,0,0,0,265.2216
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,8.830763,8.830763,0,0,0,8.830763,0,0,0,0,0,9.295539,8.830763,0,0,59.48508,265.2216,0,9.295539,-9.295539,353.77,84.23078,0.1949086,9.713839,0,0,265.2216
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,15.82197,15.82197,0,0,0,15.82197,0,0,1.776357E-15,0,0,16.65471,15.82197,0,0,69.81345,255.9261,0,16.65471,-16.65471,336.2144,80.05088,0.1949086,17.40417,0,0,255.9261
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,22.22144,22.22144,0,0,0,22.22144,0,0,0,0,0,23.39098,22.22144,0,0,88.31869,239.2714,0,23.39098,-23.39098,311.5581,74.18035,0.1949086,24.44358,0,0,239.2714
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,53.46874,53.46874,0,0,0,53.46874,0,0,7.105427E-15,0,0,56.28288,53.46874,0,0,114.3087,215.8804,0,56.28288,-56.28288,252.2307,60.05482,0.1949086,58.81561,0,0,215.8804
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,59.50107,59.50107,0,0,0,59.50107,0,0,7.105427E-15,0,0,62.63271,59.50107,0,0,176.8452,159.5975,0,62.63271,-62.63271,186.2101,44.33564,0.1949086,65.45117,0,0,159.5975
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,31.93056,31.93056,0,0,0,31.93056,0,0,0,0,0,33.61112,31.93056,0,0,246.4371,96.96484,0,33.61112,-33.61112,150.7809,35.90013,0.1949086,35.12362,0,0,96.96484
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,47.86666,47.86666,0,0,0,47.86666,0,0,7.105427E-15,0,0,50.38596,47.86666,0,0,283.7828,63.35371,0,50.38596,-50.38596,97.66938,23.25457,0.1949086,52.65333,0,0,63.35371
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,19.43908,19.43908,81,0,22.761,19.43908,0,0,0,0,0,0,0,61.56092,58.48287,339.7672,12.96775,58.48287,0,58.48287,153.1511,36.46448,0.1950301,21.38299,0,81,12.96775
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,80.53484,80.53484,81,0,22.761,80.53484,0,0,0,0,0,0,0,0.4651669,0.4419085,281.2843,65.60234,0.4419085,0,0.4419085,153.5703,36.56429,0.1950311,88.58832,0,81,65.60234
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,55.90392,55.90392,81,0,22.761,55.90392,3.578072,0,0,0,2.000282,0,0,25.09608,23.84128,280.8424,66.00006,25.84156,0,25.84156,178.0858,42.40129,0.1950856,61.49431,1.600226,81,68.00034
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,27.95811,27.95811,81,0,22.761,27.95811,27.23674,0,0,0,7.614879,0,0,53.04189,50.38979,255.0009,89.25746,58.00467,0,58.00467,233.1139,55.50319,0.1952058,30.75392,6.091903,81,96.87234
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,169.4643,149.7,81,0,22.761,149.7,12.28819,0,19.76431,36.71074,18.39542,72.31579,68.7,0,0,196.9962,141.4617,0,53.92036,-53.92036,176.2768,41.97058,0.1952058,186.4107,14.71634,81,159.8571
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,108.1927,108.1927,81,0,22.761,108.1927,34.43585,0,0,0,37.25707,28.62388,27.19269,0,0,256.9077,87.54131,8.633188,0,8.633188,184.467,43.92062,0.1952191,119.012,29.80566,81,124.7984
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,124.9748,124.9748,81,0,22.761,124.9748,36.63956,0,0,0,45.79023,46.28928,43.97482,0,0,248.2745,95.31117,0,0.4990578,-0.4990578,183.9409,43.79537,0.1952191,137.4723,36.63218,81,141.1014
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,39.21699,39.21699,81,0,22.761,39.21699,94.68655,0,0,0,37.13321,0,0,41.78301,39.69386,248.829,94.81212,76.82707,0,76.82707,256.8255,61.1488,0.1952634,43.13869,29.70657,81,131.9453
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,106.2803,106.2803,81,0,22.761,106.2803,72.70541,0,0,0,77.27151,26.61082,25.28028,0,0,172.0019,163.9565,50.66069,0,50.66069,304.8864,72.59186,0.1953127,116.9083,61.81721,81,241.228
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,35.7177,35.7177,81,0,22.761,35.7177,179.5016,0,0,0,64.11388,0,0,45.2823,43.01818,121.3412,209.5511,107.132,0,107.132,406.5208,96.79047,0.1952309,39.28948,51.2911,81,273.665
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,121.2745,121.2745,67.54327,0,19.35645,121.2745,58.35388,0,0,0,70.76836,56.55917,53.7312,0,0,14.2092,305.9699,14.2092,0,14.2092,420.0009,100,0.1952526,133.4019,56.61469,81,376.7383
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,74.90109,74.90109,47.81888,0,14.36618,74.90109,38.06031,3.552714E-15,0,0,28.50759,28.50759,27.08221,0,0,0,318.7582,0,0,0,420.0009,100,0.1952526,82.3912,22.80607,81,347.2658
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,65.68649,65.68649,43.74178,0,13.33467,65.68649,35.16658,3.552714E-15,0,0,23.0997,23.0997,21.94471,0,0,0,318.7582,0,0,0,420.0009,100,0.1952526,72.25514,18.47976,81,341.8579
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,104.8275,104.8275,81,0,22.761,104.8275,13.65126,0,0,0,14.31027,25.08153,23.82745,0,0,0,318.7582,0,10.77126,-10.77126,408.6469,97.29669,0.1952526,115.3102,11.44821,81,333.0685
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,82.9425,82.9425,81,0,22.761,82.9425,4.297418,0,0,0,3.564386,2.044742,1.942505,0,0,11.96807,307.987,1.519644,0,1.519644,410.0886,97.63995,0.195255,91.23676,2.851509,81,311.5514
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,172.4191,149.7,81,0,22.761,149.7,0,0,22.71906,39.96097,0,72.31579,68.7,0,0,10.44842,309.3546,0,72.31579,-72.31579,333.8611,79.49057,0.195255,189.661,0,81,309.3546
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,143.57,143.57,81,0,22.761,143.57,0,0,0,8.226961,0,65.86312,62.56997,0,0,90.7993,237.0388,0,65.86312,-65.86312,264.4352,62.96064,0.195255,157.927,0,81,237.0388
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,121.3345,121.3345,81,0,22.761,121.3345,0,0,0,0,0,42.45735,40.33448,0,0,163.9805,171.1757,0,42.45735,-42.45735,219.6813,52.30495,0.195255,133.4679,0,81,171.1757
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,211.1554,128.7184,68.7,0,68.7,284.8558,67.82267,0.1952809,0,0,81,128.7184
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,22.95548,22.95548,81,0,22.761,22.95548,0,0,0,0,0,0,0,58.04452,55.1423,142.4554,190.5484,55.1423,0,55.1423,337.1684,80.27802,0.1953984,25.25103,0,81,190.5484
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,109.4823,109.4823,81,0,22.761,109.4823,0,0,0,0,0,29.98136,28.4823,0,0,87.31309,240.1765,0,29.98136,-29.98136,305.5652,72.75349,0.1953984,120.4305,0,81,240.1765
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,30.44687,30.44687,81,0,22.761,30.44687,0,0,0,0,0,0,0,50.55313,48.02547,120.6257,210.1951,48.02547,0,48.02547,351.1262,83.60131,0.1955006,33.49155,0,81,210.1951
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,38.11073,38.11073,0,0,0,38.11073,0,0,7.105427E-15,0,0,40.11656,38.11073,0,0,72.60023,253.418,0,40.11656,-40.11656,308.8396,73.5331,0.1955006,41.92181,0,0,253.418
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,41.25605,41.25605,0,0,0,41.25605,0,0,0,0,0,43.42742,41.25605,0,0,117.1742,213.3015,0,43.42742,-43.42742,263.0631,62.63395,0.1955006,45.38165,0,0,213.3015
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,7.226137,7.226137,0,0,0,7.226137,0,0,8.881784E-16,0,0,7.60646,7.226137,0,0,165.4269,169.874,0,7.60646,-7.60646,255.0452,60.72493,0.1955006,7.94875,0,0,169.874
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,28.21106,28.21106,0,0,0,28.21106,0,0,3.552714E-15,0,0,29.69585,28.21106,0,0,173.8785,162.2676,0,29.69585,-29.69585,223.743,53.27204,0.1955006,31.03217,0,0,162.2676
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,40.91219,40.91219,0,0,0,40.91219,5.738019,0,0,0,2.347549,43.06546,40.91219,0,0,206.8739,132.5717,0,40.71791,-40.71791,180.8226,43.05291,0.1955006,45.0034,1.878039,0,134.9193
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.09492301,0.09492301,0,0,0,0.09492301,20155.72,0,0,0,19.13242,0.09991896,0.09492301,0,0,252.116,91.85381,19.0325,0,19.0325,198.8784,47.35191,0.1954219,0.1044153,15.30593,0,110.9862
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,62.59212,62.59212,81,0,22.761,62.59212,57.12832,0,0,0,35.75783,0,0,18.40788,17.48748,233.0835,108.9831,53.24531,0,53.24531,249.3913,59.37877,0.1955131,68.85133,28.60626,81,144.7409
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.872006,2.872006,75.1878,0,21.29051,2.872006,2487.839,0,0,0,71.4509,0,0,72.31579,68.7,179.8382,156.9038,140.1509,0,140.1509,382.3502,91.03557,0.1952612,3.159207,57.16072,81,228.3547
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,85.60029,85.60029,41.85555,0,12.85745,85.60029,100.1567,0,0,0,85.73441,46.04709,43.74474,0,0,39.68731,283.0396,39.68731,0,39.68731,420.0009,100,0.1952259,94.16032,68.58752,81,368.774
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,47.96322,47.96322,0,0,0,47.96322,181.5805,36.60427,0,0,87.09188,50.4876,47.96322,0,0,0,318.7582,0,0,0,420.0009,100,0.1952259,52.75954,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,0,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952259,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,66.49411,66.49411,20.25,0,7.39125,66.49411,119.3327,30.67119,0,0,79.34921,48.67801,46.24411,0,0,0,318.7582,0,0,0,420.0009,100,0.1952259,73.14352,63.47936,81,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,171.7556,149.7,81,0,22.761,149.7,41.51442,0,22.05557,39.23112,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1952259,188.9311,49.71767,81,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,15.75374,15.75374,0,0,0,15.75374,373.4138,30.94521,0,0,58.82664,16.58289,15.75374,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1951795,17.32911,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,26.25048,26.25048,0,0,0,26.25048,109.0388,0.9911268,0,0,28.62321,27.63208,26.25048,0,0,0,318.7582,0,0,0,420.0009,100,0.1951795,28.87552,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,125.8031,125.8031,81,0,22.761,125.8031,16.98907,0,0,0,21.37277,47.16114,44.80308,0,0,0,318.7582,0,25.78837,-25.78837,392.8175,93.52779,0.1951795,138.3834,17.09822,81,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,38.79712,38.79712,0,0,0,38.79712,8.899583,0,7.105427E-15,0,3.452781,40.83907,38.79712,0,0,28.65374,292.9698,0,37.38628,-37.38628,353.4089,84.14481,0.1951795,42.67683,2.762225,0,296.4226
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.19406,255.5836,0,0,0,353.4089,84.14481,0.1951795,0,0,0,255.5836
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,110.6892,110.6892,81,0,22.761,110.6892,0,0,0,0,0,31.2518,29.68921,0,0,70.19406,255.5836,0,31.2518,-31.2518,320.4666,76.30142,0.1951795,121.7581,0,81,255.5836
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,101.058,101.058,81,0,22.761,101.058,0,0,0,0,0,21.11369,20.05801,0,0,104.9183,224.3318,0,21.11369,-21.11369,298.2108,71.00243,0.1951795,111.1638,0,81,224.3318
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,34.54347,34.54347,81,0,22.761,34.54347,0,0,0,0,0,0,0,46.45653,44.13371,128.3779,203.2181,44.13371,0,44.13371,340.0797,80.97121,0.195273,37.99782,0,81,203.2181
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.24425,242.9384,0,0,0,340.0797,80.97121,0.195273,0,0,0,242.9384
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,76.90238,76.90238,81,0,22.761,76.90238,0,0,0,0,0,0,0,4.097621,3.89274,84.24425,242.9384,3.89274,0,3.89274,343.7727,81.85048,0.1952812,84.59261,0,81,242.9384
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,15.0201,15.0201,0,0,0,15.0201,0,0,1.776357E-15,0,0,15.81063,15.0201,0,0,80.3515,246.4419,0,15.81063,-15.81063,327.1068,77.88242,0.1952812,16.52211,0,0,246.4419
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,59.10689,59.10689,0,0,0,59.10689,0,0,7.105427E-15,0,0,62.21778,59.10689,0,0,97.91888,230.6312,0,62.21778,-62.21778,261.5235,62.26739,0.1952812,65.01758,0,0,230.6312
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,43.36948,43.36948,0,0,0,43.36948,0,0,7.105427E-15,0,0,45.65208,43.36948,0,0,167.0497,168.4135,0,45.65208,-45.65208,213.402,50.80991,0.1952812,47.70642,0,0,168.4135
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,49.38716,49.38716,0,0,0,49.38716,0,0,7.105427E-15,0,0,51.98649,49.38716,0,0,217.7743,122.7614,0,51.98649,-51.98649,158.6035,37.76265,0.1952812,54.32588,0,0,122.7614
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,42.24106,42.24106,0,0,0,42.24106,0,0,7.105427E-15,0,0,44.46427,42.24106,0,0,275.537,70.77489,0,44.46427,-44.46427,111.734,26.60328,0.1952812,46.46516,0,0,70.77489
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,89.38066,89.38066,81,0,22.761,89.38066,2.935546,0,1.421085E-14,0,2.623811,8.821746,8.380658,0,0,324.9418,26.31062,0,6.197935,-6.197935,105.2008,25.04776,0.1952812,98.31873,2.099049,81,28.93443
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,105.0812,105.0812,81,0,22.761,105.0812,14.58192,0,0,12.57089,15.32285,25.3486,24.08117,0,0,331.8284,20.11269,0,10.02575,-10.02575,94.63274,22.53156,0.1952812,115.5893,12.25828,81,35.43554
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,77.53193,77.53193,81,0,22.761,77.53193,41.85875,0,0,0,32.4539,0,0,3.46807,3.294667,342.9681,10.08694,35.74857,0,35.74857,128.5468,30.60632,0.1953371,85.28513,25.96312,81,42.54084
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,40.20405,40.20405,81,0,22.761,40.20405,139.4332,0,0,0,56.05779,0,0,40.79595,38.75616,307.2195,42.26065,94.81395,0,94.81395,218.4952,52.02256,0.1953068,44.22445,44.84623,81,98.31844
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,8.834305,8.834305,81,0,22.761,8.834305,987.1805,0,0,0,87.21054,0,0,72.1657,68.55741,212.4056,127.5932,155.7679,0,155.7679,366.2697,87.20689,0.1950279,9.717735,69.76843,81,214.8037
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,147.0322,147.0322,81,0,22.761,147.0322,61.0891,0,0,12.03536,89.82061,69.50752,66.03215,0,0,56.63763,267.7844,20.31309,0,20.31309,385.5403,91.79514,0.1949608,161.7354,71.85649,81,357.605
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,15.63181,15.63181,0,0,0,15.63181,575.7309,37.2181,0,0,89.99718,16.45454,15.63181,0,0,36.32455,286.0661,36.32455,0,36.32455,420.0009,100,0.194813,17.195,71.99775,0,376.0633
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,41.82697,41.82697,0,0,0,41.82697,213.2714,45.17659,0,0,89.20498,44.02839,41.82697,0,0,0,318.7582,0,0,0,420.0009,100,0.194813,46.00967,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,102.3366,102.3366,42.20272,0,12.94529,102.3366,61.85354,7.105427E-15,0,0,63.2988,63.2988,60.13386,0,0,0,318.7582,0,0,0,420.0009,100,0.194813,112.5702,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194813,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.194813,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,120.7647,120.7647,81,0,22.761,120.7647,10.58449,0,0,0,12.78233,41.85763,39.76474,0,0,0,318.7582,0,29.0753,-29.0753,389.3528,92.70286,0.194813,132.8412,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,31.62624,31.62624,0,0,0,31.62624,10.582,0,7.105427E-15,0,3.346687,33.29078,31.62624,0,0,32.30589,289.6829,0,29.94409,-29.94409,357.7889,85.18768,0.194813,34.78886,2.677349,0,293.0296
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,144.9333,144.9333,81,0,22.761,144.9333,0,0,0,9.7266,0,67.29818,63.93327,0,0,65.5771,259.7388,0,67.29818,-67.29818,286.8504,68.29758,0.194813,159.4266,0,81,259.7388
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,103.7537,103.7537,81,0,22.761,103.7537,0,0,0,0,0,23.9513,22.75374,0,0,140.3529,192.4407,0,23.9513,-23.9513,261.6035,62.28643,0.194813,114.1291,0,81,192.4407
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,57.44762,57.44762,81,0,22.761,57.44762,0,0,0,0,0,0,0,23.55238,22.37476,166.9654,168.4893,22.37476,0,22.37476,282.8301,67.34036,0.1948602,63.19238,0,81,168.4893
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,52.71032,52.71032,81,0,22.761,52.71032,0,0,0,0,0,0,0,28.28968,26.8752,144.5907,188.6266,26.8752,0,26.8752,308.3261,73.41084,0.1949168,57.98135,0,81,188.6266
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,82.964,82.964,81,0,22.761,82.964,0,0,0,0,0,2.067375,1.964006,0,0,117.7155,212.8143,0,2.067375,-2.067375,306.1469,72.89198,0.1949168,91.26041,0,81,212.8143
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,48.21785,48.21785,81,0,22.761,48.21785,0,0,0,0,0,0,0,32.78215,31.14304,120.0125,210.7469,31.14304,0,31.14304,335.6918,79.92647,0.1949823,53.03963,0,81,210.7469
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,7.237323,7.237323,79.55312,0,22.39494,7.237323,0,0,0,0,0,0,0,72.31579,68.7,88.8695,238.7757,68.7,0,68.7,400.8664,95.44418,0.1950505,7.961055,0,81,238.7757
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,29.21268,29.21268,0,0,0,29.21268,0,0,3.552714E-15,0,0,30.75019,29.21268,0,0,20.1695,300.6057,0,30.75019,-30.75019,368.4528,87.72668,0.1950505,32.13395,0,0,300.6057
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,74.51402,74.51402,81,0,22.761,74.51402,0,0,0,0,0,0,0,6.485977,6.161678,54.33638,269.8555,6.161678,0,6.161678,374.2983,89.11847,0.1950635,81.96542,0,81,269.8555
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,13.66325,13.66325,0,0,0,13.66325,0,0,1.776357E-15,0,0,14.38237,13.66325,0,0,48.1747,275.401,0,14.38237,-14.38237,359.138,85.50887,0.1950635,15.02958,0,0,275.401
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.15511,261.0186,0,0,0,359.138,85.50887,0.1950635,0,0,0,261.0186
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,34.84291,34.84291,0,0,0,34.84291,6.315749,0,7.105427E-15,0,2.200591,36.67675,34.84291,0,0,64.15511,261.0186,0,34.47616,-34.47616,322.7969,76.85625,0.1950635,38.3272,1.760473,0,263.2192
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,62.96281,62.96281,81,0,22.761,62.96281,34.00437,0,0,0,21.41011,0,0,18.03719,17.13533,102.462,226.5425,38.54543,0,38.54543,359.3643,85.56276,0.1951314,69.25909,17.12809,81,247.9526
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,149.6852,149.6852,81,0,22.761,149.6852,29.91251,0,0,14.95367,44.77459,72.30016,68.68516,0,0,63.91652,261.2334,0,27.52558,-27.52558,330.3498,78.65456,0.1951314,164.6537,35.81967,81,306.0079
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,27.46816,0,9.217445,0,0,0,0,0,68.40574,0,0,27.46816,26.09476,94.5005,233.7078,94.5005,0,94.5005,420.0009,100,0.1947909,0,54.72459,81,302.1135
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,57.80756,57.80756,0,0,0,57.80756,126.2161,12.11241,0,0,72.96247,60.85006,57.80756,0,0,0,318.7582,0,0,0,420.0009,100,0.1947909,63.58831,58.36998,0,391.7207
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,101.8426,101.8426,33.14257,0,10.65307,101.8426,98.16647,27.65947,0,0,99.97526,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1947909,112.0268,79.98021,81,418.7335
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947909,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947909,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947909,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,58.50328,58.50328,0,0,0,58.50328,82.53823,0,7.105427E-15,0,48.28757,61.5824,58.50328,0,0,0,318.7582,0,13.29483,-13.29483,405.9868,96.66335,0.1947909,64.35361,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,55.36721,55.36721,0,0,0,55.36721,76.84384,0,7.105427E-15,0,42.54629,58.28127,55.36721,0,0,14.77203,305.4634,0,15.73498,-15.73498,389.4007,92.71428,0.1947909,60.90393,34.03703,0,348.0097
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,77.73245,77.73245,81,0,22.761,77.73245,30.03779,0,0,0,23.34911,0,0,3.267548,3.10417,32.25534,289.7284,26.45328,0,26.45328,414.4965,98.68945,0.1948324,85.5057,18.67929,81,313.0775
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,5.802062,313.5364,3.623837,0,3.623837,417.9344,99.50799,0.1948177,0,2.89907,0,317.1602
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,55.11256,55.11256,0,0,0,55.11256,0,0,7.105427E-15,0,0,58.01322,55.11256,0,0,2.178224,316.7978,0,58.01322,-58.01322,356.7831,84.94818,0.1948177,60.62382,0,0,316.7978
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,117.054,117.054,81,0,22.761,117.054,0,0,0,0,0,37.95157,36.05399,0,0,66.63736,258.7846,0,37.95157,-37.95157,316.7786,75.42333,0.1948177,128.7594,0,81,258.7846
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,55.22081,55.22081,81,0,22.761,55.22081,0,0,0,0,0,0,0,25.77919,24.49023,108.8058,220.833,24.49023,0,24.49023,340.0121,80.9551,0.1948691,60.74289,0,81,220.833
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,46.63224,46.63224,0,0,0,46.63224,0,0,7.105427E-15,0,0,49.08657,46.63224,0,0,84.31554,242.8742,0,49.08657,-49.08657,288.2703,68.63565,0.1948691,51.29547,0,0,242.8742
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,53.80852,53.80852,0,0,0,53.80852,0,0,7.105427E-15,0,0,56.64055,53.80852,0,0,138.8562,193.7877,0,56.64055,-56.64055,228.5659,54.42035,0.1948691,59.18937,0,0,193.7877
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,23.78916,23.78916,0,0,0,23.78916,0,0,3.552714E-15,0,0,25.04122,23.78916,0,0,201.7901,137.1471,0,25.04122,-25.04122,202.1702,48.13565,0.1948691,26.16808,0,0,137.1471
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,21.8638,21.8638,0,0,0,21.8638,0,0,0,0,0,23.01453,21.8638,0,0,229.6137,112.1059,0,23.01453,-23.01453,177.9107,42.35961,0.1948691,24.05019,0,0,112.1059
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,71.21146,71.21146,81,0,22.761,71.21146,0,0,0,0,0,0,0,9.788537,9.299109,255.1854,89.09136,9.299109,0,9.299109,186.7326,44.46006,0.1948885,78.33261,0,81,89.09136
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,28.94625,28.94625,81,0,22.761,28.94625,0,0,0,0,0,0,0,52.05376,49.45107,245.8863,97.46056,49.45107,0,49.45107,233.646,55.62989,0.1949919,31.84087,0,81,97.46056
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,71.78309,71.78309,81,0,22.761,71.78309,0,0,0,0,0,0,0,9.216912,8.756066,196.4352,141.9665,8.756066,0,8.756066,241.9528,57.60769,0.1950102,78.9614,0,81,141.9665
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,16.26841,16.26841,81,0,22.761,16.26841,0,0,0,0,0,0,0,64.73159,61.49501,187.6792,149.847,61.49501,0,61.49501,300.2921,71.49796,0.1951154,17.89525,0,81,149.847
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,95.50985,95.50985,81,0,22.761,95.50985,2.494696,0,0,0,2.38268,15.27353,14.50985,0,0,126.1841,205.1925,0,12.89085,-12.89085,286.7039,68.2627,0.1951154,105.0608,1.906144,81,207.5752
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,57.69144,57.69144,81,0,22.761,57.69144,29.69405,-3.552714E-15,0,0,17.13093,0,0,23.30856,22.14313,140.5073,192.3017,39.27406,0,39.27406,323.9626,77.13378,0.1951869,63.46058,13.70474,81,209.4326
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,30.08469,30.08469,81,0,22.761,30.08469,64.8374,7.105427E-15,0,0,19.50613,0,0,50.91531,48.36955,101.2333,227.6483,67.87568,0,67.87568,388.3551,92.46531,0.1952659,33.09315,15.6049,81,247.1544
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,68.54018,68.54018,69.80397,0,19.92841,68.54018,46.72772,0,0,0,32.02726,0,0,1.2638,1.20061,33.35757,288.7364,33.22787,0,33.22787,419.8778,99.9707,0.1953158,75.39419,25.62181,81,320.7637
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.52551,3.52551,0,0,0,3.52551,1169.484,37.38952,0,0,41.23029,3.711063,3.52551,0,0,0.1297058,318.6415,0.1297058,0,0.1297058,420.0009,100,0.1953153,3.878061,32.98423,0,359.8718
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,134.2663,134.2663,81,0,22.761,134.2663,29.33238,0,0,0,39.38351,56.06983,53.26634,0,0,0,318.7582,0,16.68632,-16.68632,402.4119,95.81217,0.1953153,147.693,31.50681,81,358.1417
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,46.09161,46.09161,0,0,0,46.09161,167.3787,10.08969,0,0,77.14752,48.51748,46.09161,0,0,18.54036,302.0719,18.54036,0,18.54036,420.0009,100,0.1952407,50.70077,61.71802,0,379.2194
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,76.68919,76.68919,25.36793,0,8.686086,76.68919,70.44328,0,0,0,54.02239,54.02239,51.32127,0,0,0,318.7582,0,0,0,420.0009,100,0.1952407,84.35812,43.21791,81,372.7806
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,101.3145,101.3145,49.82398,0,14.87347,101.3145,53.49731,0,0,0,54.20051,54.20051,51.49048,0,0,0,318.7582,0,0,0,420.0009,100,0.1952407,111.4459,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1952407,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,59.97914,59.97914,0,0,0,59.97914,49.88393,0,7.105427E-15,0,29.91995,63.13593,59.97914,0,0,0,318.7582,0,33.21598,-33.21598,384.9881,91.66366,0.1952407,65.97705,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,36.90665,285.5422,10.48218,0,10.48218,394.9324,94.03133,0.1951985,0,8.385742,0,296.0244
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,103.6978,103.6978,81,0,22.761,103.6978,1.111632,0,0,0,1.152737,23.89238,22.69776,0,0,26.42447,294.9762,0,22.73964,-22.73964,370.9627,88.32427,0.1951985,114.0675,0.9221898,81,296.1289
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,38.17733,38.17733,0,0,0,38.17733,0,0,0,0,0,40.18666,38.17733,0,0,51.69074,272.2366,0,40.18666,-40.18666,328.6022,78.23847,0.1951985,41.99506,0,0,272.2366
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,34.89472,34.89472,0,0,0,34.89472,0,0,7.105427E-15,0,0,36.73129,34.89472,0,0,96.34259,232.0499,0,36.73129,-36.73129,289.8841,69.01987,0.1951985,38.3842,0,0,232.0499
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.1551,195.3186,0,0,0,289.8841,69.01987,0.1951985,0,0,0,195.3186
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,115.3802,115.3802,81,0,22.761,115.3802,0,0,0,0,0,36.18973,34.38025,0,0,137.1551,195.3186,0,36.18973,-36.18973,251.7367,59.9372,0.1951985,126.9183,0,81,195.3186
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,177.366,159.1289,68.7,0,68.7,316.9113,75.45491,0.1952237,0,0,81,159.1289
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,70.23758,70.23758,81,0,22.761,70.23758,0,0,0,0,0,0,0,10.76242,10.2243,108.6659,220.9589,10.2243,0,10.2243,326.6109,77.76434,0.1952449,77.26134,0,81,220.9589
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,25.46111,25.46111,81,0,22.761,25.46111,0,0,0,0,0,0,0,55.53889,52.76195,98.44164,230.1608,52.76195,0,52.76195,376.6653,89.68203,0.195354,28.00722,0,81,230.1608
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,13.50932,13.50932,0,0,0,13.50932,0,0,1.776357E-15,0,0,14.22034,13.50932,0,0,45.6797,277.6465,0,14.22034,-14.22034,361.6757,86.1131,0.195354,14.86025,0,0,277.6465
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,52.22494,52.22494,0,0,0,52.22494,0,0,0,0,0,54.97362,52.22494,0,0,61.48007,263.4261,0,54.97362,-54.97362,303.7285,72.31615,0.195354,57.44743,0,0,263.4261
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,47.57694,47.57694,0,0,0,47.57694,0,0,7.105427E-15,0,0,50.08099,47.57694,0,0,122.5619,208.4525,0,50.08099,-50.08099,250.9384,59.74713,0.195354,52.33463,0,0,208.4525
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,26.68951,26.68951,0,0,0,26.68951,0,0,0,0,0,28.09422,26.68951,0,0,178.2074,158.3716,0,28.09422,-28.09422,221.3245,52.69621,0.195354,29.35846,0,0,158.3716
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,36.35693,36.35693,0,0,0,36.35693,3.245315,0,7.105427E-15,0,1.179897,38.27045,36.35693,0,0,209.4232,130.2773,0,37.09056,-37.09056,182.2277,43.38745,0.195354,39.99262,0.9439176,0,131.4572
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,54.6326,54.6326,0,0,0,54.6326,35.88606,0,0,0,19.60549,57.508,54.6326,0,0,250.6349,93.18678,0,37.90251,-37.90251,142.2749,33.87491,0.195354,60.09586,15.68439,0,112.7923
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,46.12074,46.12074,0,0,0,46.12074,75.82954,0,0,0,34.97314,48.54815,46.12074,0,0,292.7488,55.28427,0,13.575,-13.575,127.9656,30.46794,0.195354,50.73281,27.97852,0,90.25742
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,46.73598,46.73598,81,0,22.761,46.73598,110.6376,0,0,0,51.70758,0,0,34.26402,32.55082,307.8322,41.70927,84.25839,0,84.25839,207.9001,49.49993,0.1953667,51.40958,41.36606,81,93.41684
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,35.23495,35.23495,81,0,22.761,35.23495,229.0095,0,0,0,80.69138,0,0,45.76505,43.4768,223.5738,117.5418,124.1682,0,124.1682,325.6964,77.54661,0.1952198,38.75845,64.55311,81,198.2332
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,126.9659,126.9659,81,0,22.761,126.9659,66.15307,0,0,0,83.99187,48.38519,45.96593,0,0,99.40561,229.2932,35.60667,0,35.60667,359.4759,85.58932,0.1952083,139.6625,67.19349,81,313.285
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,0,0,0,0,20.78598,0,0,84.58492,0,0,0,0,63.79894,261.3392,63.79894,0,63.79894,420.0009,100,0.1949541,0,67.66794,0,345.9241
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949541,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,48.41697,48.41697,0,0,0,48.41697,149.7431,21.53583,0,0,72.50107,50.96523,48.41697,0,0,0,318.7582,0,0,0,420.0009,100,0.1949541,53.25867,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,10.9002,10.9002,0,0,0,10.9002,472.7948,40.0617,0,0,51.53559,11.4739,10.9002,0,0,0,318.7582,0,0,0,420.0009,100,0.1949541,11.99022,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,106.2179,106.2179,66.02087,0,18.97128,106.2179,39.83572,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1949541,116.8397,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,4.453103,4.453103,0,0,0,4.453103,536.6647,19.21075,0,0,23.89823,4.687476,4.453103,0,0,0,318.7582,0,0,0,420.0009,100,0.1949541,4.898413,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,117.7348,117.7348,81,0,22.761,117.7348,3.147284,0,0,0,3.705446,38.66816,36.73476,0,0,0,318.7582,0,34.96272,-34.96272,383.1469,91.22527,0.1949541,129.5082,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,93.71254,93.71254,81,0,22.761,93.71254,0,0,0,0,0,13.38162,12.71254,0,0,38.84746,283.7955,0,13.38162,-13.38162,369.0414,87.86683,0.1949541,103.0838,0,81,283.7955
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.99851,2.99851,0,0,0,2.99851,0,0,4.440892E-16,0,0,3.156326,2.99851,0,0,53.71593,270.4139,0,3.156326,-3.156326,365.7144,87.07468,0.1949541,3.298361,0,0,270.4139
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,49.13459,49.13459,0,0,0,49.13459,0,0,7.105427E-15,0,0,51.72063,49.13459,0,0,57.22297,267.2576,0,51.72063,-51.72063,311.196,74.09415,0.1949541,54.04805,0,0,267.2576
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,35.75549,35.75549,0,0,0,35.75549,0,0,7.105427E-15,0,0,37.63736,35.75549,0,0,114.6903,215.5369,0,37.63736,-37.63736,271.5228,64.64816,0.1949541,39.33104,0,0,215.5369
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,46.07437,46.07437,0,0,0,46.07437,0,0,7.105427E-15,0,0,48.49934,46.07437,0,0,156.5096,177.8996,0,48.49934,-48.49934,220.4,52.47609,0.1949541,50.6818,0,0,177.8996
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,23.20756,23.20756,0,0,0,23.20756,0,0,3.552714E-15,0,0,24.42901,23.20756,0,0,210.3978,129.4002,0,24.42901,-24.42901,194.6496,46.34504,0.1949541,25.52832,0,0,129.4002
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,74.75063,74.75063,81,0,22.761,74.75063,0,8.881784E-16,0,0,0,0,0,6.249371,5.936903,237.5411,104.9712,5.936903,0,5.936903,200.2818,47.68605,0.1949663,82.22569,0,81,104.9712
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,21.77204,21.77204,81,0,22.761,21.77204,0,0,0,0,0,0,0,59.22796,56.26656,231.6042,110.3144,56.26656,0,56.26656,253.6609,60.39534,0.1950821,23.94924,0,81,110.3144
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,8.743275,8.743275,81,0,22.761,8.743275,0,0,0,0,0,0,0,72.25672,68.64389,175.3376,160.9543,68.64389,0,68.64389,318.7823,75.90038,0.1951572,9.617602,0,81,160.9543
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,56.17684,56.17684,81,0,22.761,56.17684,0,0,0,0,0,0,0,24.82316,23.582,106.6937,222.7339,23.582,0,23.582,341.1541,81.22701,0.1952055,61.79453,0,81,222.7339
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.11175,243.9577,0,0,0,341.1541,81.22701,0.1952055,0,0,0,243.9577
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,49.89349,49.89349,0,0,0,49.89349,1.166738,0,1.421085E-14,0,0.5821263,52.51946,49.89349,0,0,83.11175,243.9577,0,51.93734,-51.93734,286.4073,68.19209,0.1952055,54.88284,0.4657011,0,244.5398
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.110325,1.110325,0,0,0,1.110325,1935.071,0,0,0,21.48558,1.168763,1.110325,0,0,140.8199,192.0203,20.31681,0,20.31681,305.6816,72.78118,0.1951248,1.221357,17.18846,0,213.5059
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,66.61153,66.61153,81,0,22.761,66.61153,52.60891,0,0,0,35.0436,0,0,14.38847,13.66905,120.5031,210.3055,48.71265,0,48.71265,351.8944,83.78423,0.195204,73.27268,28.03488,81,245.349
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,0,0,0,0,0,0,0,58.74482,0,0,0,0,71.79044,254.1468,58.74482,0,58.74482,407.6247,97.0533,0.1949713,0,46.99585,0,312.8917
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.425959,1.425959,0,0,0,1.425959,5890.003,69.44243,0,0,83.98906,1.50101,1.425959,0,0,13.04562,307.0172,13.04562,0,13.04562,420.0009,100,0.1949197,1.568555,67.19125,0,391.0062
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,125.2041,125.2041,56.50412,0,16.56354,125.2041,65.02274,9.095363,0,0,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949197,137.7245,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949197,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949197,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,36.83707,36.83707,0,0,0,36.83707,214.066,40.07977,0,0,78.85563,38.77586,36.83707,0,0,0,318.7582,0,0,0,420.0009,100,0.1949197,40.52077,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,107.533,107.533,38.83297,0,12.09274,107.533,70.28667,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949197,118.2863,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,69.79962,69.79962,21.74333,0,7.769063,69.79962,72.47256,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.1949197,76.77958,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,39.65687,39.65687,0,0,0,39.65687,59.14278,0,0,0,23.45417,41.74407,39.65687,0,0,0,318.7582,0,18.2899,-18.2899,400.7216,95.40971,0.1949197,43.62255,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,20.32211,300.4683,3.684105,0,3.684105,404.2166,96.24187,0.1949051,0,2.947284,0,304.1524
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.63801,303.784,0,0,0,404.2166,96.24187,0.1949051,0,0,0,303.784
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,33.92168,33.92168,0,0,0,33.92168,0,0,7.105427E-15,0,0,35.70703,33.92168,0,0,16.63801,303.784,0,35.70703,-35.70703,366.5781,87.28033,0.1949051,37.31385,0,0,303.784
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.31249,268.077,0,0,0,366.5781,87.28033,0.1949051,0,0,0,268.077
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,37.93662,37.93662,0,0,0,37.93662,0,0,0,0,0,39.93328,37.93662,0,0,56.31249,268.077,0,39.93328,-39.93328,324.4847,77.25812,0.1949051,41.73028,0,0,268.077
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.6828,228.1437,0,0,0,324.4847,77.25812,0.1949051,0,0,0,228.1437
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,81.02736,81.02736,81,0,22.761,81.02736,0,0,0,0,0,0.02880219,0.02736208,0,0,100.6828,228.1437,0,0.02880219,-0.02880219,324.4544,77.25089,0.1949051,89.1301,0,81,228.1437
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,55.6615,55.6615,81,0,22.761,55.6615,0,0,0,0,0,0,0,25.3385,24.07158,100.7148,228.1149,24.07158,0,24.07158,347.2907,82.6881,0.1949544,61.22765,0,81,228.1149
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.64322,249.7793,0,0,0,347.2907,82.6881,0.1949544,0,0,0,249.7793
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,66.0004,66.0004,81,0,22.761,66.0004,0,0,0,0,0,0,0,14.99959,14.24961,76.64322,249.7793,14.24961,0,14.24961,360.8091,85.90675,0.1949836,72.60045,0,81,249.7793
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.39361,262.604,0,0,0,360.8091,85.90675,0.1949836,0,0,0,262.604
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,71.97871,71.97871,81,0,22.761,71.97871,0,0,0,0,0,0,0,9.021297,8.570232,62.39361,262.604,8.570232,0,8.570232,368.9395,87.84256,0.1950011,79.17657,0,81,262.604
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,6.684968,6.684968,0,0,0,6.684968,5.752799,0,8.881784E-16,0,0.3845728,7.036809,6.684968,0,0,53.82338,270.3172,0,6.652236,-6.652236,361.9274,86.17303,0.1950011,7.353466,0.3076583,0,270.7018
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,82.88038,82.88038,81,0,22.761,82.88038,29.5116,0,0,0,24.45932,1.97935,1.880382,0,0,61.21475,263.6649,22.47997,0,22.47997,383.2538,91.25072,0.1950339,91.16842,19.56746,81,288.1243
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,97.37878,97.37878,81,0,22.761,97.37878,53.63914,0,0,0,52.23315,17.24083,16.37878,0,0,38.73478,283.8969,34.99232,0,34.99232,416.4504,99.15467,0.195085,107.1167,41.78652,81,336.1301
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,30.86495,30.86495,0,0,0,30.86495,241.951,38.44618,0,0,74.67806,32.48943,30.86495,0,0,3.742453,315.39,3.742453,0,3.742453,420.0009,100,0.1950702,33.95145,59.74245,0,390.0681
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,104.5421,104.5421,35.84209,0,11.33605,104.5421,93.46397,25.39341,0,0,97.7092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950702,114.9963,78.16736,81,416.4674
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,102.4331,102.4331,33.7331,0,10.80247,102.4331,100.2127,30.33515,0,0,102.6509,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950702,112.6764,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,49.39197,49.39197,0,0,0,49.39197,227.6576,60.45302,0,0,112.4446,51.99155,49.39197,0,0,0,318.7582,0,0,0,420.0009,100,0.1950702,54.33117,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,21.89422,21.89422,0,0,0,21.89422,484.9458,83.12854,0,0,106.1751,23.04655,21.89422,0,0,0,318.7582,0,0,0,420.0009,100,0.1950702,24.08364,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,125.6492,125.6492,56.94918,0,16.67614,125.6492,66.90612,11.75121,0,0,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1950702,138.2141,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,77.34294,77.34294,20.25,0,7.39125,77.34294,90.48366,9.884888,0,0,69.98272,60.09783,57.09294,0,0,0,318.7582,0,0,0,420.0009,100,0.1950702,85.07723,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,62.60748,62.60748,20.25,0,7.39125,62.60748,71.89965,0.4277364,0,0,45.01456,44.58682,42.35748,0,0,0,318.7582,0,0,0,420.0009,100,0.1950702,68.86823,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,6.303718,6.303718,0,0,0,6.303718,384.7997,17.6212,0,0,24.25669,6.635493,6.303718,0,0,0,318.7582,0,0,0,420.0009,100,0.1950702,6.93409,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,98.59499,98.59499,81,0,22.761,98.59499,3.550923,0,0,0,3.501032,18.52104,17.59498,0,0,0,318.7582,0,15.02,-15.02,404.1684,96.23037,0.1950702,108.4545,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,16.55912,16.55912,0,0,0,16.55912,0,0,0,0,0,17.43066,16.55912,0,0,16.68889,303.7382,0,17.43066,-17.43066,385.7948,91.85573,0.1950702,18.21503,0,0,303.7382
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.05629,286.3076,0,0,0,385.7948,91.85573,0.1950702,0,0,0,286.3076
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,103.4693,103.4693,81,0,22.761,103.4693,0,0,0,0,0,23.65189,22.46929,0,0,36.05629,286.3076,0,23.65189,-23.65189,360.8636,85.91972,0.1950702,113.8162,0,81,286.3076
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,14.91812,14.91812,0,0,0,14.91812,0,0,1.776357E-15,0,0,15.70328,14.91812,0,0,62.33616,262.6557,0,15.70328,-15.70328,344.3109,81.97861,0.1950702,16.40993,0,0,262.6557
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.78425,246.9524,0,0,0,344.3109,81.97861,0.1950702,0,0,0,246.9524
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,46.30956,46.30956,0,0,0,46.30956,0,0,7.105427E-15,0,0,48.7469,46.30956,0,0,79.78425,246.9524,0,48.7469,-48.7469,292.9271,69.74441,0.1950702,50.94051,0,0,246.9524
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.9475,198.2055,0,0,0,292.9271,69.74441,0.1950702,0,0,0,198.2055
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,30.83947,30.83947,0,0,0,30.83947,0,0,7.105427E-15,0,0,32.46259,30.83947,0,0,133.9475,198.2055,0,32.46259,-32.46259,258.7085,61.59715,0.1950702,33.92341,0,0,198.2055
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,30.17606,30.17606,0,0,0,30.17606,0,0,3.552714E-15,0,0,31.76427,30.17606,0,0,170.017,165.7429,0,31.76427,-31.76427,225.226,53.62514,0.1950702,33.19366,0,0,165.7429
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,37.83091,37.83091,0,0,0,37.83091,0,0,0,0,0,39.82201,37.83091,0,0,205.3107,133.9786,0,39.82201,-39.82201,183.25,43.63086,0.1950702,41.614,0,0,133.9786
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,60.46305,60.46305,0,0,0,60.46305,0,0,7.105427E-15,0,0,63.64531,60.46305,0,0,249.5573,94.15663,0,63.64531,-63.64531,116.1619,27.65755,0.1950702,66.50935,0,0,94.15663
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,320.2744,30.51132,0.4072147,0,0.4072147,116.5482,27.74953,0.1950686,0,0.3257717,0,30.91853
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,70.81615,70.81615,81,0,22.761,70.81615,34.1703,0,0,0,24.19809,0,0,10.18385,9.67466,319.8671,30.87781,33.87275,0,33.87275,148.6828,35.40059,0.1951236,77.89777,19.35847,81,55.0759
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,64.56416,64.56416,81,0,22.761,64.56416,65.6308,0,0,0,42.37397,0,0,16.43585,15.61405,285.9944,61.36329,57.98803,0,57.98803,203.695,48.49872,0.195217,71.02057,33.89918,81,103.7373
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,55.84767,55.84767,81,0,22.761,55.84767,128.5535,0,0,0,71.79411,0,0,25.15233,23.89471,228.0063,113.5525,95.68882,0,95.68882,294.4734,70.11258,0.1951846,61.43244,57.43529,81,185.3466
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,31.61326,31.61326,75.19808,0,21.29312,31.61326,273.4257,0,0,0,86.43877,0,0,43.58483,41.40559,132.3175,199.6724,127.8444,0,127.8444,415.7572,98.98962,0.1949934,34.77458,69.15102,81,286.1112
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,26.14742,26.14742,0,0,0,26.14742,313.7432,50.03899,0,0,82.03577,27.5236,26.14742,0,0,4.473179,314.7324,4.473179,0,4.473179,420.0009,100,0.1949758,28.76217,65.62862,0,396.7681
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,37.75859,37.75859,0,0,0,37.75859,278.9072,65.56554,0,0,105.3114,39.74588,37.75859,0,0,0,318.7582,0,0,0,420.0009,100,0.1949758,41.53444,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,35.70116,35.70116,0,0,0,35.70116,272.3258,59.64329,0,0,97.22346,37.58017,35.70116,0,0,0,318.7582,0,0,0,420.0009,100,0.1949758,39.27127,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,72.42154,72.42154,20.25,0,7.39125,72.42154,126.6024,36.76999,0,0,91.68741,54.91741,52.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1949758,79.6637,73.34992,81,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,88.95898,88.95898,30.02217,0,9.863608,88.95898,69.7386,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1949758,97.85487,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,51.03957,51.03957,0,0,0,51.03957,84.97812,7.105427E-15,0,0,43.37247,53.72587,51.03957,0,0,0,318.7582,0,10.3534,-10.3534,409.0874,97.40157,0.1949758,56.14353,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,104.6153,104.6153,81,0,22.761,104.6153,22.24593,0,0,0,23.27264,24.85821,23.6153,0,0,11.50378,308.4048,0,1.585569,-1.585569,407.4161,97.00363,0.1949758,115.0768,18.61811,81,331.6775
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.056144,3.056144,0,0,0,3.056144,125.708,0,0,0,3.841818,3.216994,3.056144,0,0,13.26552,306.8192,0.6248239,0,0.6248239,408.0088,97.14476,0.1949734,3.361759,3.073455,0,310.6611
