Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,83.62035,83.62035,81,0,22.761,83.62035,0,0,0,0,0,2.758266,2.620353,0,0,12.6407,307.3816,0,2.758266,-2.758266,405.1013,96.45251,0.1949734,91.98239,0,81,307.3816
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,15.86259,15.86259,0,0,0,15.86259,0,0,1.776357E-15,0,0,16.69746,15.86259,0,0,15.70544,304.6233,0,16.69746,-16.69746,387.5007,92.26189,0.1949734,17.44885,0,0,304.6233
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,19.23321,19.23321,0,0,0,19.23321,0,0,0,0,0,20.24549,19.23321,0,0,34.25817,287.9259,0,20.24549,-20.24549,366.1601,87.18079,0.1949734,21.15653,0,0,287.9259
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,91.06003,91.06003,81,0,22.761,91.06003,0,0,0,0,0,10.5895,10.06003,0,0,56.75315,267.6804,0,10.5895,-10.5895,354.9977,84.52311,0.1949734,100.166,0,81,267.6804
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,67.89059,67.89059,81,0,22.761,67.89059,0,0,0,0,0,0,0,13.10941,12.45394,68.51926,257.0909,12.45394,0,12.45394,366.8126,87.33616,0.1949987,74.67965,0,81,257.0909
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,103.5079,103.5079,81,0,22.761,103.5079,0,0,0,0,0,23.69249,22.50786,0,0,56.06533,268.2994,0,23.69249,-23.69249,341.8385,81.38996,0.1949987,113.8587,0,81,268.2994
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,107.5846,107.5846,81,0,22.761,107.5846,0,0,0,0,0,27.98378,26.58459,0,0,82.39031,244.6069,0,27.98378,-27.98378,312.341,74.36677,0.1949987,118.343,0,81,244.6069
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,113.4834,216.6232,68.7,0,68.7,377.5156,89.88448,0.1950236,0,0,81,216.6232
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,49.66263,49.66263,0,0,0,49.66263,0,0,7.105427E-15,0,0,52.27645,49.66263,0,0,44.7834,278.4532,0,52.27645,-52.27645,322.4113,76.76446,0.1950236,54.62889,0,0,278.4532
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,84.10177,84.10177,81,0,22.761,84.10177,0,0,0,0,0,3.265017,3.101766,0,0,102.8683,226.1767,0,3.265017,-3.265017,318.9697,75.94502,0.1950236,92.51194,0,81,226.1767
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,15.76044,15.76044,81,0,22.761,15.76044,0,0,0,0,0,0,0,65.23956,61.97758,106.4961,222.9117,61.97758,0,61.97758,377.7668,89.9443,0.1951237,17.33649,0,81,222.9117
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,60.44156,60.44156,0,0,0,60.44156,4.062128,0,0,0,2.455214,63.6227,60.44156,0,0,44.51857,278.6915,0,61.16748,-61.16748,313.2906,74.59286,0.1951237,66.48572,1.964171,0,281.1467
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,37.89494,37.89494,0,0,0,37.89494,34.55089,0,7.105427E-15,0,13.09304,39.8894,37.89494,0,0,112.4824,217.524,0,26.79637,-26.79637,285.0448,67.86767,0.1951237,41.68443,10.47443,0,230.6171
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,79.77676,79.77676,81,0,22.761,79.77676,27.63059,0,0,0,22.04279,0,0,1.223247,1.162084,142.2562,190.7277,23.20487,0,23.20487,307.0588,73.10911,0.1951578,87.75443,17.63423,81,212.7704
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,30.23241,30.23241,81,0,22.761,30.23241,91.03762,0,0,0,27.52287,0,0,50.76759,48.22921,119.0513,211.612,75.75208,0,75.75208,378.9236,90.21972,0.1952037,33.25565,22.01829,81,239.1349
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,31.36252,31.36252,0,0,0,31.36252,112.9858,0,0,0,35.43519,33.01318,31.36252,0,0,43.29923,279.7889,2.422011,0,2.422011,381.2213,90.76679,0.1951942,34.49878,28.34815,0,315.2241
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,46.37274,46.37274,0,0,0,46.37274,142.8251,0,0,0,66.2319,48.81341,46.37274,0,0,40.87722,281.9687,17.4185,0,17.4185,397.7459,94.70123,0.1951262,51.01001,52.98552,0,348.2006
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,57.77961,0,0,81.23833,0,0,0,0,23.45872,297.6454,23.45872,0,23.45872,420.0009,100,0.1950347,0,64.99067,0,378.8837
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,32.16236,32.16236,0,0,0,32.16236,236.0777,42.07306,0,0,75.92818,33.85512,32.16236,0,0,0,318.7582,0,0,0,420.0009,100,0.1950347,35.3786,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,36.22227,36.22227,0,0,0,36.22227,231.8033,45.83571,0,0,83.96441,38.1287,36.22227,0,0,0,318.7582,0,0,0,420.0009,100,0.1950347,39.84449,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1950347,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,87.81347,87.81347,56.41916,0,16.54205,87.81347,37.63277,0,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1950347,96.59482,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,17.2623,17.2623,0,0,0,17.2623,106.0568,0.137,0,0,18.30784,18.17084,17.2623,0,0,0,318.7582,0,0,0,420.0009,100,0.1950347,18.98853,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,107.6414,107.6414,81,0,22.761,107.6414,2.498627,0,0,0,2.689558,28.04363,26.64145,0,0,0,318.7582,0,25.35407,-25.35407,393.2753,93.63679,0.1950347,118.4056,2.151646,81,321.4478
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.17119,293.4041,0,0,0,393.2753,93.63679,0.1950347,0,0,0,293.4041
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.17119,293.4041,0,0,0,393.2753,93.63679,0.1950347,0,0,0,293.4041
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,59.49508,59.49508,0,0,0,59.49508,0,0,7.105427E-15,0,0,62.6264,59.49508,0,0,28.17119,293.4041,0,62.6264,-62.6264,327.2613,77.9192,0.1950347,65.44459,0,0,293.4041
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,21.13057,21.13057,0,0,0,21.13057,0,0,0,0,0,22.2427,21.13057,0,0,97.75608,230.7778,0,22.2427,-22.2427,303.8154,72.33686,0.1950347,23.24363,0,0,230.7778
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,17.15527,17.15527,0,0,0,17.15527,0,0,0,0,0,18.05817,17.15527,0,0,122.4702,208.535,0,18.05817,-18.05817,284.7804,67.80473,0.1950347,18.87079,0,0,208.535
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,10.98175,10.98175,0,0,0,10.98175,0,0,1.776357E-15,0,0,11.55974,10.98175,0,0,142.5348,190.4769,0,11.55974,-11.55974,272.5954,64.90353,0.1950347,12.07992,0,0,190.4769
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,47.93385,47.93385,0,0,0,47.93385,0,0,7.105427E-15,0,0,50.45668,47.93385,0,0,155.379,178.9171,0,50.45668,-50.45668,219.4094,52.24022,0.1950347,52.72724,0,0,178.9171
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,40.10894,40.10894,0,0,0,40.10894,0,0,7.105427E-15,0,0,42.21994,40.10894,0,0,211.442,128.4605,0,42.21994,-42.21994,174.9057,41.64412,0.1950347,44.11983,0,0,128.4605
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,64.36826,64.36826,81,0,22.761,64.36826,0,0,0,0,0,0,0,16.63173,15.80015,258.353,86.24052,15.80015,0,15.80015,189.895,45.21301,0.1950665,70.80509,0,81,86.24052
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,68.26896,68.26896,81,0,22.761,68.26896,0,0,0,0,0,0,0,12.73104,12.09449,242.5529,100.4607,12.09449,0,12.09449,201.3688,47.94486,0.1950909,75.09586,0,81,100.4607
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,230.4584,111.3457,68.7,0,68.7,266.5434,63.46258,0.1951155,0,0,81,111.3457
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,69.22591,69.22591,81,0,22.761,69.22591,0.8303283,0,0,0,0.5748024,0,0,11.77409,11.18538,161.7584,173.1757,11.76018,0,11.76018,277.7001,66.11893,0.1951389,76.14851,0.4598419,81,173.7505
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.073257,4.073257,76.38905,0,21.59443,4.073257,31.93175,0,0,0,1.300662,0,0,72.31579,68.7,149.9982,183.7599,70.00066,0,70.00066,344.1085,81.93044,0.1951811,4.480583,1.04053,81,185.0605
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,69.91985,69.91985,81,0,22.761,69.91985,6.839435,-1.776357E-15,0,0,4.782123,0,0,11.08015,10.52614,79.99753,246.7605,15.30827,0,15.30827,358.6312,85.38821,0.1952091,76.91183,3.825698,81,251.5426
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,119.4134,119.4134,81,0,22.761,119.4134,3.653057,0,0,0,4.362241,40.4352,38.41344,0,0,64.68925,260.5379,0,36.07296,-36.07296,320.607,76.33485,0.1952091,131.3548,3.489793,81,264.9001
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,118.2539,118.2539,81,0,22.761,118.2539,6.532338,7.105427E-15,0,0,7.724746,39.21465,37.25392,0,0,104.7703,224.4649,0,31.4899,-31.4899,287.4137,68.4317,0.1952091,130.0793,6.179797,81,232.1897
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,58.20236,58.20236,81,0,22.761,58.20236,34.60461,0,0,0,20.1407,0,0,22.79764,21.65776,139.7591,192.975,41.79846,0,41.79846,327.0672,77.87299,0.1952813,64.02259,16.11256,81,213.1157
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,59.88175,59.88175,81,0,22.761,59.88175,38.37143,0,0,0,22.97748,0,0,21.11825,20.06234,97.96065,230.5936,43.03982,0,43.03982,367.8984,87.59467,0.1953543,65.86993,18.38198,81,253.5711
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,115.1395,115.1395,81,0,22.761,115.1395,14.25562,7.105427E-15,0,0,16.41385,35.93632,34.1395,0,0,54.92083,269.3295,0,19.52247,-19.52247,347.3199,82.69505,0.1953543,126.6535,13.13108,81,285.7433
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,57.64556,57.64556,0,0,0,57.64556,13.25415,0,7.105427E-15,0,7.64043,60.67953,57.64556,0,0,76.61246,249.807,0,53.0391,-53.0391,291.4117,69.38361,0.1953543,63.41011,6.112344,0,257.4474
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,50.61794,50.61794,0,0,0,50.61794,24.00108,0,0,0,12.14885,53.28204,50.61794,0,0,135.5448,196.7679,0,41.13319,-41.13319,248.0536,59.06026,0.1953543,55.67973,9.719083,0,208.9168
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,41.37273,41.37273,0,0,0,41.37273,5.081114,0,7.105427E-15,0,2.102196,43.55024,41.37273,0,0,181.2483,155.6347,0,41.44805,-41.44805,204.3635,48.65788,0.1953543,45.51001,1.681757,0,157.7369
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,227.3017,114.1867,0.2848193,0,0.2848193,204.6337,48.72221,0.1953532,0,0.2278555,0,114.4715
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,46.6646,46.6646,0,0,0,46.6646,8.665387,0,7.105427E-15,0,4.043668,49.12063,46.6646,0,0,227.0169,114.443,0,45.07697,-45.07697,157.1184,37.40907,0.1953532,51.33106,3.234935,0,118.4867
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,169.0412,146.8978,81,0,22.761,146.8978,0,0,22.14342,39.04753,0,69.36605,65.89774,0,0,277.1024,69.36605,0,69.36605,-69.36605,84.00017,20,0.1953532,185.9453,0,81,69.36605
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,56.49846,56.49846,81,0,22.761,56.49846,0,0,0,0,0,0,0,24.50154,23.27646,354.1758,0,23.27646,0,23.27646,106.0822,25.25761,0.1953997,62.1483,0,81,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,120.9683,100.9014,81,0,22.761,100.9014,0,0,20.06694,32.16377,0,20.94882,19.90138,0,0,330.8994,20.94882,0,20.94882,-20.94882,84.00017,20,0.1953997,133.0651,0,81,20.94882
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,64.28275,64.28275,81,0,22.761,64.28275,0,0,0,0,0,0,0,16.71726,15.88139,354.1758,0,15.88139,0,15.88139,99.06658,23.58723,0.1954314,70.71101,0,81,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,70.76219,70.76219,81,0,22.761,70.76219,0,0,0,0,0,0,0,10.23781,9.725921,338.2944,14.29325,9.725921,0,9.725921,108.2934,25.78409,0.1954509,77.83841,0,81,14.29325
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,55.69089,55.69089,81,0,22.761,55.69089,0,0,0,0,0,0,0,25.30911,24.04366,328.5685,23.04658,24.04366,0,24.04366,131.1032,31.21499,0.1954988,61.25998,0,81,23.04658
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,49.34208,49.34208,81,0,22.761,49.34208,0,0,0,0,0,0,0,31.65792,30.07502,304.5248,44.68587,30.07502,0,30.07502,159.6349,38.00823,0.1955588,54.27629,0,81,44.68587
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,15.75085,15.75085,81,0,22.761,15.75085,0,0,0,0,0,0,0,65.24915,61.98669,274.4498,71.7534,61.98669,0,61.98669,218.4406,52.00957,0.195657,17.32593,0,81,71.7534
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,52.99778,52.99778,81,0,22.761,52.99778,0,0,0,0,0,0,0,28.00222,26.60211,212.4631,127.5414,26.60211,0,26.60211,243.6776,58.01836,0.1957099,58.29756,0,81,127.5414
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,46.89116,46.89116,81,0,22.761,46.89116,0,0,0,0,0,0,0,34.10884,32.4034,185.861,151.4833,32.4034,0,32.4034,274.4182,65.33753,0.1957742,51.58027,0,81,151.4833
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,113.1121,113.1121,81,0,22.761,113.1121,0,0,0,0,0,33.80217,32.11206,0,0,153.4576,180.6464,0,33.80217,-33.80217,238.7876,56.85406,0.1957742,124.4233,0,81,180.6464
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,19.59156,19.59156,81,0,22.761,19.59156,4.80812,0,0,0,0.9419855,0,0,61.40844,58.33802,191.0156,146.8442,59.28001,0,59.28001,295.0255,70.24403,0.1958824,21.55071,0.7535884,81,147.7862
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,65.23088,65.23088,81,0,22.761,65.23088,3.357485,0,0,0,2.190117,0,0,15.76912,14.98067,131.7356,200.1962,17.17078,0,17.17078,311.3152,74.12251,0.1959151,71.75397,1.752094,81,202.3863
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,100.5137,100.5137,81,0,22.761,100.5137,16.36379,0,0,0,16.44785,20.54073,19.51369,0,0,114.5648,215.6499,0,4.092874,-4.092874,307.0009,73.0953,0.1959151,110.5651,13.15828,81,232.0978
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,41.82931,41.82931,81,0,22.761,41.82931,62.25353,0,0,0,26.04022,0,0,39.17069,37.21215,119.1124,211.5571,63.25238,0,63.25238,367.0074,87.38253,0.1960076,46.01224,20.83218,81,237.5973
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,83.41842,83.41842,81,0,22.761,83.41842,22.96447,0,0,0,19.1566,2.545701,2.418416,0,0,55.86005,268.4842,16.6109,0,16.6109,382.7658,91.13454,0.1960309,91.76025,15.32528,81,287.6408
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,64.54214,64.54214,79.1406,0,22.29057,64.54214,37.00271,0,0,0,23.88234,0,0,14.59846,13.86854,39.24915,283.434,37.75088,0,37.75088,418.5795,99.66158,0.1960917,70.99636,19.10588,81,307.3163
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,4.51045,4.51045,0,0,0,4.51045,476.3582,15.23979,0,0,21.4859,4.747843,4.51045,0,0,1.498263,317.4098,1.498263,0,1.498263,420.0009,100,0.1960859,4.961495,17.18872,0,338.8957
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,42.65166,42.65166,0,0,0,42.65166,88.24309,0,7.105427E-15,0,37.63715,44.89649,42.65166,0,0,0,318.7582,0,7.259341,-7.259341,412.3488,98.17809,0.1960859,46.91683,30.10972,0,356.3954
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,8.78784,8.78784,0,0,0,8.78784,117.1094,0,0,0,10.29139,9.250358,8.78784,0,0,8.065935,311.4989,1.04103,0,1.04103,413.3364,98.41324,0.1960819,9.666624,8.23311,0,321.7903
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,14.87145,14.87145,0,0,0,14.87145,130.494,0,0,0,19.40635,15.65416,14.87145,0,0,7.024905,312.4358,3.752191,0,3.752191,416.8961,99.26077,0.1960674,16.3586,15.52508,0,331.8422
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,53.16154,53.16154,0,0,0,53.16154,51.02687,0,7.105427E-15,0,27.12667,55.95952,53.16154,0,0,3.272714,315.8128,0,28.83285,-28.83285,386.5036,92.02448,0.1960674,58.4777,21.70134,0,342.9395
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,78.52801,78.52801,81,0,22.761,78.52801,14.79752,0,0,0,11.6202,0,0,2.471989,2.348389,35.30921,286.9799,13.96859,0,13.96859,399.7553,95.17966,0.1960883,86.38081,9.296161,81,298.6001
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,49.83807,49.83807,0,0,0,49.83807,7.281678,0,7.105427E-15,0,3.629048,52.46113,49.83807,0,0,21.34062,299.5517,0,48.83208,-48.83208,348.2818,82.92407,0.1960883,54.82188,2.903239,0,303.1807
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,81.56957,81.56957,81,0,22.761,81.56957,0,0,0,0,0,0.5995508,0.5695733,0,0,75.59849,250.7196,0,0.5995508,-0.5995508,347.6498,82.77361,0.1960883,89.72653,0,81,250.7196
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,53.29197,53.29197,0,0,0,53.29197,0,0,7.105427E-15,0,0,56.09681,53.29197,0,0,76.26466,250.12,0,56.09681,-56.09681,288.5186,68.69477,0.1960883,58.62117,0,0,250.12
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,71.76421,71.76421,81,0,22.761,71.76421,0,0,0,0,0,0,0,9.235791,8.774002,138.5945,194.0232,8.774002,0,8.774002,296.8423,70.67661,0.1961056,78.94063,0,81,194.0232
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,76.66582,76.66582,81,0,22.761,76.66582,0,0,0,0,0,0,0,4.334176,4.117466,129.8204,201.9198,4.117466,0,4.117466,300.7485,71.60665,0.1961136,84.33241,0,81,201.9198
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,5.926863,5.926863,78.24265,0,22.06339,5.926863,0,0,0,0,0,0,0,72.31579,68.7,125.703,205.6255,68.7,0,68.7,365.9231,87.12437,0.1961694,6.519549,0,81,205.6255
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,63.90805,63.90805,81,0,22.761,63.90805,0,3.552714E-15,0,0,0,0,0,17.09195,16.23735,57.00298,267.4555,16.23735,0,16.23735,381.3272,90.792,0.1962012,70.29886,0,81,267.4555
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,36.41523,36.41523,0,0,0,36.41523,0,0,7.105427E-15,0,0,38.33182,36.41523,0,0,40.76563,282.0692,0,38.33182,-38.33182,340.9219,81.17171,0.1962012,40.05675,0,0,282.0692
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,70.71523,70.71523,81,0,22.761,70.71523,0,0,0,0,0,0,0,10.28476,9.770526,83.35654,243.7374,9.770526,0,9.770526,350.191,83.37865,0.1962204,77.78676,0,81,243.7374
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,55.22271,55.22271,0,0,0,55.22271,0,0,7.105427E-15,0,0,58.12917,55.22271,0,0,73.58601,252.5308,0,58.12917,-58.12917,288.9175,68.78974,0.1962204,60.74498,0,0,252.5308
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,12.52949,12.52949,0,0,0,12.52949,0,0,1.776357E-15,0,0,13.18894,12.52949,0,0,138.174,194.4016,0,13.18894,-13.18894,275.0151,65.47966,0.1962204,13.78244,0,0,194.4016
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,29.38147,29.38147,0,0,0,29.38147,0,0,3.552714E-15,0,0,30.92786,29.38147,0,0,152.8284,181.2127,0,30.92786,-30.92786,242.4143,57.71758,0.1962204,32.31961,0,0,181.2127
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,51.31919,51.31919,0,0,0,51.31919,4.564219,0,0,0,2.34232,54.02021,51.31919,0,0,187.1926,150.2849,0,51.67789,-51.67789,187.941,44.74778,0.1962204,56.45111,1.873856,0,152.6272
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,70.71701,70.71701,81,0,22.761,70.71701,30.03378,0,0,0,21.23899,0,0,10.28299,9.768839,244.6125,98.60696,31.00783,0,31.00783,217.3577,51.75172,0.1962691,77.78871,16.99119,81,119.846
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,104.4962,104.4962,81,0,22.761,104.4962,39.47134,0,0,0,41.24604,24.73281,23.49617,0,0,213.6047,126.514,16.51323,0,16.51323,233.0235,55.48167,0.1962921,114.9458,32.99683,81,167.7601
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,17.74128,17.74128,81,0,22.761,17.74128,350.3327,0,0,0,62.15352,0,0,63.25872,60.09578,197.0915,141.3759,122.2493,0,122.2493,348.9993,83.09492,0.1961564,19.51541,49.72282,81,203.5294
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,0,0,0,61.44508,0,0,0,0,74.84216,251.4003,61.44508,0,61.44508,407.2913,96.97392,0.1959203,0,49.15606,0,312.8454
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,38.71159,38.71159,0,0,0,38.71159,172.1426,12.49302,0,0,66.63914,40.74905,38.71159,0,0,13.39707,306.7009,13.39707,0,13.39707,420.0009,100,0.1958689,42.58275,53.31131,0,373.34
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,103.0232,103.0232,54.85417,0,16.1461,103.0232,49.21633,0,0,0,50.70423,50.70423,48.16902,0,0,0,318.7582,0,0,0,420.0009,100,0.1958689,113.3255,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,65.15447,65.15447,21.42906,0,7.689552,65.15447,70.6425,0,0,0,46.02675,46.02675,43.72541,0,0,0,318.7582,0,0,0,420.0009,100,0.1958689,71.66992,36.8214,81,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,21.15902,21.15902,0,0,0,21.15902,123.5197,3.862901,0,0,26.13555,22.27265,21.15902,0,0,0,318.7582,0,0,0,420.0009,100,0.1958689,23.27492,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,86.97532,86.97532,65.42052,0,18.81939,86.97532,26.08701,0,0,0,22.68926,22.68926,21.5548,0,0,0,318.7582,0,0,0,420.0009,100,0.1958689,95.67285,18.15141,81,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,151.1649,149.7,81,0,22.761,149.7,4.967318,0,1.464894,16.58138,7.436075,72.31579,68.7,0,0,0,318.7582,0,64.87971,-64.87971,351.6116,83.71688,0.1958689,166.2814,5.94886,81,326.1943
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,72.08857,253.8785,5.043144,0,5.043144,356.396,84.85601,0.1958496,0,4.034515,0,258.9217
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,38.45309,38.45309,0,0,0,38.45309,8.24262,0,0,0,3.169542,40.47694,38.45309,0,0,67.04543,258.4173,0,37.3074,-37.3074,317.0705,75.49283,0.1958496,42.2984,2.535634,0,261.5869
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,104.351,104.351,81,0,22.761,104.351,0,0,0,0,0,24.58,23.351,0,0,108.4981,221.1099,0,24.58,-24.58,291.1609,69.32389,0.1958496,114.7861,0,81,221.1099
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,130.7827,130.7827,81,0,22.761,130.7827,0,0,0,0,0,52.40285,49.78271,0,0,135.8092,196.5299,0,52.40285,-52.40285,235.9235,56.17214,0.1958496,143.861,0,81,196.5299
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,75.27203,75.27203,81,0,22.761,75.27203,0,-8.881784E-16,0,0,0,0,0,5.72797,5.441572,194.0346,144.1271,5.441572,0,5.441572,241.0858,57.40126,0.1958602,82.79923,0,81,144.1271
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,39.92559,39.92559,81,0,22.761,39.92559,0,0,0,0,0,0,0,41.07441,39.02069,188.593,149.0245,39.02069,0,39.02069,278.1041,66.21512,0.1959366,43.91814,0,81,149.0245
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,84.91361,84.91361,81,0,22.761,84.91361,0,0,0,0,0,4.119592,3.913612,0,0,149.5723,184.1431,0,4.119592,-4.119592,273.7616,65.18121,0.1959366,93.40498,0,81,184.1431
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,154.1497,180.0235,68.7,0,68.7,338.9362,80.69893,0.1959596,0,0,81,180.0235
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,59.50402,59.50402,0,0,0,59.50402,0,0,7.105427E-15,0,0,62.63581,59.50402,0,0,85.44965,241.8535,0,62.63581,-62.63581,272.9122,64.97897,0.1959596,65.45443,0,0,241.8535
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,60.7929,60.7929,0,0,0,60.7929,0,0,7.105427E-15,0,0,63.99253,60.7929,0,0,155.045,179.2177,0,63.99253,-63.99253,205.4582,48.91852,0.1959596,66.87219,0,0,179.2177
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,12.30886,12.30886,0,0,0,12.30886,0,0,1.776357E-15,0,0,12.95669,12.30886,0,0,226.1478,115.2252,0,12.95669,-12.95669,191.8006,45.66673,0.1959596,13.53974,0,0,115.2252
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,8.523777,8.523777,0,0,0,8.523777,0,0,0,0,0,8.972397,8.523777,0,0,240.5441,102.2685,0,8.972397,-8.972397,182.3429,43.41489,0.1959596,9.376155,0,0,102.2685
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,68.4843,68.4843,81,0,22.761,68.4843,0,0,0,0,0,0,0,12.5157,11.88991,250.5135,93.2961,11.88991,0,11.88991,193.6227,46.10054,0.1959828,75.33273,0,81,93.2961
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,40.25886,40.25886,81,0,22.761,40.25886,5.098194,0,0,0,2.052475,0,0,40.74114,38.70408,238.6236,103.997,40.75655,0,40.75655,232.2877,55.30649,0.1960611,44.28475,1.64198,81,106.0495
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,73.67946,73.67946,81,0,22.761,73.67946,27.21868,0,0,0,20.05457,0,0,7.320542,6.954515,197.867,140.6779,27.00909,0,27.00909,257.9108,61.40721,0.1961024,81.0474,16.04366,81,160.7325
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,74.42255,74.42255,81,0,22.761,74.42255,49.10703,0,0,0,36.54671,0,0,6.577446,6.248573,170.8579,164.9861,42.79528,0,42.79528,298.5099,71.07365,0.1961651,81.86481,29.23737,81,201.5328
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,60.69039,60.69039,81,0,22.761,60.69039,70.91833,0,0,0,43.04061,0,0,20.30961,19.29413,128.0626,203.5019,62.33474,0,62.33474,357.6459,85.15361,0.1962596,66.75943,34.43249,81,246.5425
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,107.0508,107.0508,81,0,22.761,107.0508,55.96453,0,0,0,59.91048,27.4219,26.05081,0,0,65.7279,259.6031,32.48858,0,32.48858,388.4673,92.49202,0.1963043,117.7559,47.92839,81,319.5136
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,55.47393,55.47393,0,0,0,55.47393,177.4229,6.79051,0,0,98.42343,58.3936,55.47393,0,0,33.23932,288.8428,33.23932,0,33.23932,420.0009,100,0.1961774,61.02132,78.73875,0,387.2663
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961774,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961774,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,41.77515,41.77515,0,0,0,41.77515,210.462,43.94695,0,0,87.92079,43.97384,41.77515,0,0,0,318.7582,0,0,0,420.0009,100,0.1961774,45.95266,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961774,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,42.59285,42.59285,0,0,0,42.59285,79.94101,0,0,0,34.04915,44.83458,42.59285,0,0,0,318.7582,0,10.78542,-10.78542,408.632,97.29314,0.1961774,46.85213,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,28.11007,28.11007,0,0,0,28.11007,81.93882,0,3.552714E-15,0,23.03306,29.58955,28.11007,0,0,11.9838,307.9728,0,6.556489,-6.556489,401.7209,95.64763,0.1961774,30.92108,18.42645,0,331.0059
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,61.47929,61.47929,0,0,0,61.47929,6.262045,0,1.421085E-14,0,3.849861,64.71504,61.47929,0,0,19.26879,301.4163,0,60.86518,-60.86518,337.5633,80.37206,0.1961774,67.62722,3.079889,0,305.2662
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,117.1181,117.1181,81,0,22.761,117.1181,0,0,1.421085E-14,0,0,38.01907,36.11812,0,0,86.89677,240.5511,0,38.01907,-38.01907,297.4877,70.83026,0.1961774,128.8299,0,81,240.5511
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,38.46251,38.46251,81,0,22.761,38.46251,0,0,0,0,0,0,0,42.53749,40.41062,129.1402,202.5321,40.41062,0,40.41062,335.8246,79.95808,0.1962557,42.30876,0,81,202.5321
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,85.02744,85.02744,81,0,22.761,85.02744,0,0,0,0,0,4.239417,4.027446,0,0,88.72957,238.9016,0,4.239417,-4.239417,331.3558,78.89409,0.1962557,93.53019,0,81,238.9016
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,14.84309,14.84309,81,0,22.761,14.84309,0,0,0,0,0,0,0,66.15691,62.84907,93.44003,234.6622,62.84907,0,62.84907,390.9797,93.09022,0.1963478,16.3274,0,81,234.6622
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,46.60607,46.60607,0,0,0,46.60607,0,0,7.105427E-15,0,0,49.05902,46.60607,0,0,30.59097,291.2263,0,49.05902,-49.05902,339.2669,80.77769,0.1963478,51.26668,0,0,291.2263
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,51.98557,51.98557,0,0,0,51.98557,0,0,0,0,0,54.72165,51.98557,0,0,85.10099,242.1673,0,54.72165,-54.72165,281.5853,67.04398,0.1963478,57.18413,0,0,242.1673
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,46.54454,46.54454,0,0,0,46.54454,0,0,7.105427E-15,0,0,48.99425,46.54454,0,0,145.9028,187.4457,0,48.99425,-48.99425,229.9408,54.7477,0.1963478,51.19899,0,0,187.4457
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,48.78599,48.78599,0,0,0,48.78599,0,0,7.105427E-15,0,0,51.35368,48.78599,0,0,200.3409,138.4514,0,51.35368,-51.35368,175.8093,41.85926,0.1963478,53.66459,0,0,138.4514
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,75.41122,75.41122,81,0,22.761,75.41122,0,0,0,0,0,0,0,5.588783,5.309343,257.4005,87.09776,5.309343,0,5.309343,180.8461,43.05852,0.196358,82.95234,0,81,87.09776
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,252.0912,91.87617,68.7,0,68.7,246.0207,58.57624,0.1963802,0,0,81,91.87617
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,36.2768,36.2768,81,0,22.761,36.2768,0,0,0,0,0,0,0,44.7232,42.48704,183.3912,153.7062,42.48704,0,42.48704,286.3274,68.17307,0.1964621,39.90448,0,81,153.7062
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,64.62332,64.62332,81,0,22.761,64.62332,3.368037,0,0,0,2.176537,0,0,16.37668,15.55784,140.9041,191.9445,17.73438,0,17.73438,303.1517,72.17884,0.196495,71.08566,1.74123,81,194.121
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,32.03596,32.03596,81,0,22.761,32.03596,53.32171,0,0,0,17.08212,0,0,48.96404,46.51584,123.1698,207.9054,63.59796,0,63.59796,363.4861,86.54413,0.1965836,35.23955,13.6657,81,224.9876
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,53.04813,53.04813,0,0,0,53.04813,42.78082,0,0,0,22.69442,55.84013,53.04813,0,0,59.5718,265.1436,0,33.14571,-33.14571,328.5474,78.22542,0.1965836,58.35294,18.15554,0,287.838
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,40.11966,40.11966,0,0,0,40.11966,97.4696,0,0,0,39.10448,42.23122,40.11966,0,0,96.40037,231.9979,0,3.126748,-3.126748,325.2515,77.44069,0.1965836,44.13163,31.28358,0,271.1024
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,40.92315,40.92315,0,0,0,40.92315,110.229,0,0,0,45.10918,43.077,40.92315,0,0,99.87453,228.8712,2.032176,0,2.032176,327.1794,77.89971,0.1965758,45.01546,36.08734,0,273.9803
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,133.1183,133.1183,81,0,22.761,133.1183,28.56928,0,0,0,38.03094,54.86133,52.11826,0,0,97.84235,230.7001,0,16.83039,-16.83039,309.4386,73.67572,0.1965758,146.4301,30.42475,81,268.731
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,105.949,105.949,81,0,22.761,105.949,71.9144,0,0,0,76.19256,26.26207,24.94896,0,0,116.5428,213.8697,49.93049,0,49.93049,356.8069,84.95384,0.1966238,116.5439,60.95404,81,290.0623
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,22.59166,22.59166,0,0,0,22.59166,389.0302,0,0,0,87.88839,23.7807,22.59166,0,0,66.6123,258.8072,64.1077,0,64.1077,417.6248,99.43427,0.1963807,24.85083,70.31071,0,346.6956
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,116.8822,116.8822,58.97927,0,17.18976,116.8822,54.28975,2.220446E-15,0,0,63.45505,60.95044,57.90292,0,0,2.50461,316.5041,2.50461,0,2.50461,420.0009,100,0.1963841,128.5704,50.76404,81,379.9591
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963841,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,69.77959,69.77959,28.39663,0,9.452348,69.77959,62.42657,0,0,0,43.561,43.561,41.38295,0,0,0,318.7582,0,0,0,420.0009,100,0.1963841,76.75755,34.8488,81,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,64.18122,64.18122,45.05608,0,13.66719,64.18122,31.36701,0,0,0,20.13173,20.13173,19.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.1963841,70.59934,16.10538,81,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,5.932687,5.932687,0,0,0,5.932687,68.29743,0,0,0,4.051873,6.244934,5.932687,0,0,0,318.7582,0,2.193061,-2.193061,417.6891,99.4496,0.1963841,6.525956,3.241498,0,322.8101
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,70.69097,70.69097,73.25595,0,20.80176,70.69097,0,2.664535E-15,0,0,0,0,0,2.564983,2.436734,2.436734,316.5652,2.436734,0,2.436734,420.0009,100,0.1963888,77.76006,0,81,316.5652
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,177.6071,149.7,81,0,22.761,149.7,0,0,27.90712,45.66784,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1963888,195.3678,0,81,318.7582
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,67.46979,67.46979,81,0,22.761,67.46979,0,0,0,0,0,0,0,13.53021,12.8537,80.35088,246.4424,12.8537,0,12.8537,355.9674,84.75397,0.1964134,74.21677,0,81,246.4424
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,127.6895,127.6895,81,0,22.761,127.6895,0,0,1.421085E-14,0,0,49.14684,46.6895,0,0,67.49718,258.0108,0,49.14684,-49.14684,304.1621,72.4194,0.1964134,140.4585,0,81,258.0108
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,58.85024,58.85024,81,0,22.761,58.85024,0,0,0,0,0,0,0,22.14976,21.04227,122.1048,208.8639,21.04227,0,21.04227,324.1245,77.17236,0.1964538,64.73526,0,81,208.8639
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,36.81432,36.81432,81,0,22.761,36.81432,0,0,0,0,0,0,0,44.18568,41.97639,101.0625,227.802,41.97639,0,41.97639,363.9468,86.65384,0.1965342,40.49575,0,81,227.802
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,15.25034,15.25034,0,0,0,15.25034,0,0,3.552714E-15,0,0,16.05299,15.25034,0,0,59.08611,265.5807,0,16.05299,-16.05299,347.0255,82.62495,0.1965342,16.77538,0,0,265.5807
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.92277,249.5277,0,0,0,347.0255,82.62495,0.1965342,0,0,0,249.5277
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,25.53086,25.53086,0,0,0,25.53086,0,0,0,0,0,26.87459,25.53086,0,0,76.92277,249.5277,0,26.87459,-26.87459,318.6972,75.88013,0.1965342,28.08395,0,0,249.5277
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,50.41698,50.41698,0,0,0,50.41698,0,0,7.105427E-15,0,0,53.07051,50.41698,0,0,106.7834,222.6532,0,53.07051,-53.07051,262.756,62.56082,0.1965342,55.45868,0,0,222.6532
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,23.08488,23.08488,0,0,0,23.08488,0,0,3.552714E-15,0,0,24.29988,23.08488,0,0,165.7507,169.5826,0,24.29988,-24.29988,237.1416,56.46218,0.1965342,25.39337,0,0,169.5826
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,63.33188,63.33188,81,0,22.761,63.33188,3.627776,0,0,0,2.297539,0,0,17.66812,16.78472,192.7505,145.2828,19.08225,0,19.08225,255.2447,60.77242,0.1965694,69.66506,1.838031,81,147.5803
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,63.57501,63.57501,81,0,22.761,63.57501,23.39849,3.552714E-15,0,0,14.87559,0,0,17.42499,16.55374,173.6683,162.4568,31.42933,0,31.42933,285.0612,67.87157,0.1966212,69.93251,11.90047,81,177.3324
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,125.8474,125.8474,81,0,22.761,125.8474,24.39166,0,0,0,30.69626,47.20774,44.84735,0,0,142.2389,190.7432,0,16.51148,-16.51148,267.6565,63.72762,0.1966212,138.4321,24.557,81,221.4395
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,110.5518,110.5518,81,0,22.761,110.5518,49.15869,0,0,0,54.34583,31.10719,29.55183,0,0,160.585,174.2317,23.23864,0,23.23864,289.7026,68.97668,0.1966527,121.607,43.47667,81,228.5775
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,58.81457,58.81457,81,0,22.761,58.81457,104.9942,0,0,0,61.75189,0,0,22.18543,21.07616,137.3464,195.1465,82.82805,0,82.82805,368.2802,87.68559,0.1966678,64.69603,49.40151,81,256.8984
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,130.0094,130.0094,81,0,22.761,130.0094,68.95564,0,0,0,89.64883,51.58886,49.00941,0,0,54.51833,269.6917,38.05997,0,38.05997,404.3871,96.28244,0.1966304,143.0104,71.71906,81,359.3405
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,57.08508,57.08508,0,0,0,57.08508,109.2803,0,0,0,62.38272,60.08955,57.08508,0,0,16.45836,303.9457,2.293161,0,2.293161,406.5626,96.80042,0.1966218,62.79358,49.90617,0,366.3284
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,31.51534,31.51534,0,0,0,31.51534,176.415,8.258538,0,0,55.59777,33.17404,31.51534,0,0,14.1652,306.0096,14.1652,0,14.1652,420.0009,100,0.1965684,34.66687,44.47822,0,361.6073
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,118.3307,118.3307,49.63071,0,14.82457,118.3307,77.51348,19.40647,0,0,91.72226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1965684,130.1638,73.37781,81,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,55.97282,55.97282,0,0,0,55.97282,127.9643,12.70646,0,0,71.62521,58.91876,55.97282,0,0,0,318.7582,0,0,0,420.0009,100,0.1965684,61.5701,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,36.72328,36.72328,0,0,0,36.72328,143.8713,14.17817,0,0,52.83425,38.65609,36.72328,0,0,0,318.7582,0,0,0,420.0009,100,0.1965684,40.39561,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965684,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,121.3784,121.3784,81,0,22.761,121.3784,2.55089,0,0,0,3.096231,42.50362,40.37844,0,0,0,318.7582,0,39.40739,-39.40739,378.4618,90.10977,0.1965684,133.5163,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,110.9467,110.9467,81,0,22.761,110.9467,0,0,0,0,0,31.52288,29.94673,0,0,43.78599,279.3508,0,31.52288,-31.52288,345.2338,82.19836,0.1965684,122.0414,0,81,279.3508
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,89.79075,89.79075,81,0,22.761,89.79075,0,0,0,0,0,9.253421,8.79075,0,0,78.81141,247.828,0,9.253421,-9.253421,335.4798,79.87598,0.1965684,98.76982,0,81,247.828
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,76.42997,76.42997,81,0,22.761,76.42997,0,0,0,0,0,0,0,4.570028,4.341527,89.09299,238.5745,4.341527,0,4.341527,339.5985,80.85664,0.1965766,84.07297,0,81,238.5745
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,5.628995,5.628995,0,0,0,5.628995,0,0,8.881784E-16,0,0,5.925258,5.628995,0,0,84.75146,242.4819,0,5.925258,-5.925258,333.3528,79.36955,0.1965766,6.191895,0,0,242.4819
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.33508,236.5567,0,0,0,333.3528,79.36955,0.1965766,0,0,0,236.5567
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.33508,236.5567,0,0,0,333.3528,79.36955,0.1965766,0,0,0,236.5567
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,108.9699,108.9699,81,0,22.761,108.9699,0,0,0,0,0,29.44199,27.96989,0,0,91.33508,236.5567,0,29.44199,-29.44199,302.3182,71.98038,0.1965766,119.8669,0,81,236.5567
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,72.67025,72.67025,81,0,22.761,72.67025,0,0,0,0,0,0,0,8.329748,7.913261,124.0484,207.1147,7.913261,0,7.913261,309.8254,73.7678,0.1965917,79.93728,0,81,207.1147
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,47.42949,47.42949,81,0,22.761,47.42949,0,0,0,0,0,0,0,33.57051,31.89198,116.1351,214.2366,31.89198,0,31.89198,340.0807,80.97145,0.1966524,52.17244,0,81,214.2366
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.24316,242.9394,0,0,0,340.0807,80.97145,0.1966524,0,0,0,242.9394
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,82.33142,82.33142,81,0,22.761,82.33142,0,0,0,0,0,1.401499,1.331424,0,0,84.24316,242.9394,0,1.401499,-1.401499,338.6035,80.61971,0.1966524,90.56457,0,81,242.9394
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,85.80038,241.5379,0.9184105,0,0.9184105,339.4747,80.82716,0.1966489,0,0.7347285,0,242.4563
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,84.88197,242.3645,7.921378,0,7.921378,346.9896,82.61641,0.1966191,0,6.337102,0,250.2858
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,98.25216,98.25216,81,0,22.761,98.25216,29.60532,0,0,0,29.08787,18.16017,17.25216,0,0,76.96059,249.4937,10.9277,0,10.9277,357.3565,85.08472,0.1966338,108.0774,23.2703,81,278.5816
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,53.61963,53.61963,0,0,0,53.61963,89.28986,0,0,0,47.87689,56.44171,53.61963,0,0,66.03289,259.3286,0,8.564822,-8.564822,348.3284,82.93517,0.1966338,58.98159,38.30151,0,307.2055
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,25.45886,25.45886,0,0,0,25.45886,205.7538,0,0,0,52.38258,26.7988,25.45886,0,0,75.54936,250.7638,25.58377,0,25.58377,372.5993,88.71394,0.1965375,28.00475,41.90606,0,303.1464
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,50.68993,50.68993,0,0,0,50.68993,117.8507,0,0,0,59.73845,53.35782,50.68993,0,0,49.96559,273.7892,6.380628,0,6.380628,378.6525,90.15518,0.1965135,55.75892,47.79076,0,333.5276
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,33.29781,33.29781,0,0,0,33.29781,275.3759,13.05888,0,0,91.69417,35.05033,33.29781,0,0,43.58496,279.5318,43.58496,0,43.58496,420.0009,100,0.1963497,36.62759,73.35533,0,371.2259
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1963497,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,87.1722,87.1722,28.90381,0,9.580663,87.1722,70.36091,7.105427E-15,0,0,61.33516,61.33516,58.2684,0,0,0,318.7582,0,0,0,420.0009,100,0.1963497,95.88943,49.06813,81,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,10.90557,10.90557,0,0,0,10.90557,506.3747,43.7435,0,0,55.22305,11.47955,10.90557,0,0,0,318.7582,0,0,0,420.0009,100,0.1963497,11.99613,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,18.73906,18.73906,0,0,0,18.73906,190.7215,16.0141,0,0,35.73943,19.72533,18.73906,0,0,0,318.7582,0,0,0,420.0009,100,0.1963497,20.61297,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,3.820972,3.820972,0,0,0,3.820972,566.7424,17.63299,0,0,21.65507,4.022076,3.820972,0,0,0,318.7582,0,0,0,420.0009,100,0.1963497,4.20307,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,72.78425,72.78425,68.68651,0,19.64569,72.78425,5.926296,0,1.421085E-14,0,4.31341,4.31341,4.09774,0,0,0,318.7582,0,0,0,420.0009,100,0.1963497,80.06268,3.450728,81,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,40.66519,40.66519,0,0,0,40.66519,0,0,0,0,0,42.80547,40.66519,0,0,0,318.7582,0,42.80547,-42.80547,374.8799,89.25694,0.1963497,44.73171,0,0,318.7582
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,7.293719,7.293719,0,0,0,7.293719,0,0,8.881784E-16,0,0,7.677599,7.293719,0,0,47.56163,275.9528,0,7.677599,-7.677599,366.787,87.33007,0.1963497,8.023091,0,0,275.9528
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,28.22118,28.22118,0,0,0,28.22118,0,0,3.552714E-15,0,0,29.7065,28.22118,0,0,56.0923,268.2751,0,29.7065,-29.7065,335.4736,79.87451,0.1963497,31.0433,0,0,268.2751
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,94.2895,94.2895,81,0,22.761,94.2895,0,0,0,0,0,13.98895,13.2895,0,0,89.09953,238.5686,0,13.98895,-13.98895,320.728,76.36365,0.1963497,103.7184,0,81,238.5686
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,44.15779,44.15779,81,0,22.761,44.15779,0,0,0,0,0,0,0,36.84221,35.0001,104.6428,224.5797,35.0001,0,35.0001,353.932,84.26935,0.1964163,48.57357,0,81,224.5797
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,67.34017,67.34017,81,0,22.761,67.34017,0,0,0,0,0,0,0,13.65983,12.97684,69.64269,256.0798,12.97684,0,12.97684,366.2429,87.20052,0.196441,74.07419,0,81,256.0798
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,52.52072,52.52072,0,0,0,52.52072,0,0,7.105427E-15,0,0,55.28497,52.52072,0,0,56.66586,267.7589,0,55.28497,-55.28497,307.9674,73.32542,0.196441,57.7728,0,0,267.7589
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,36.33589,36.33589,0,0,0,36.33589,0,0,7.105427E-15,0,0,38.24831,36.33589,0,0,118.0936,212.474,0,38.24831,-38.24831,267.6501,63.7261,0.196441,39.96948,0,0,212.474
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,38.67733,38.67733,0,0,0,38.67733,0,0,7.105427E-15,0,0,40.71299,38.67733,0,0,160.5917,174.2257,0,40.71299,-40.71299,224.7349,53.5082,0.196441,42.54507,0,0,174.2257
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.8284,133.5127,0,0,0,224.7349,53.5082,0.196441,0,0,0,133.5127
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,82.07278,82.07278,81,0,22.761,82.07278,0,0,0,0,0,1.129244,1.072782,0,0,205.8284,133.5127,0,1.129244,-1.129244,223.5446,53.22479,0.196441,90.28006,0,81,133.5127
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,70.02924,70.02924,81,0,22.761,70.02924,1.331238,0,0,0,0.9322556,0,0,10.97076,10.42222,207.0831,132.3835,11.35448,0,11.35448,234.3164,55.7895,0.196462,77.03216,0.7458045,81,133.3157
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.477525,2.477525,74.79331,0,21.19071,2.477525,832.2018,0,0,0,20.61801,0,0,72.31579,68.7,195.7286,142.6025,89.31801,0,89.31801,319.0509,75.96434,0.1964198,2.725277,16.4944,81,163.2205
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.27119,0,20.55261,0,0,0,0,0,37.75298,0,0,72.27119,68.65762,106.4106,222.9887,106.4106,0,106.4106,420.0009,100,0.1963003,0,30.20238,81,260.7417
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,151.9919,149.7,81,0,22.761,149.7,41.70566,0,2.291934,17.49113,62.43337,72.31579,68.7,0,0,0,318.7582,0,9.882416,-9.882416,409.5839,97.51977,0.1963003,167.1911,49.9467,81,381.1916
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,77.97813,0,0,88.9586,0,0,0,0,10.98046,308.8758,10.98046,0,10.98046,420.0009,100,0.1962593,0,71.16688,0,397.8344
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,84.11661,84.11661,20.25,0,7.39125,84.11661,120.452,34.09217,0,0,101.3202,67.22801,63.86661,0,0,0,318.7582,0,0,0,420.0009,100,0.1962593,92.52827,81.05614,81,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,37.90099,37.90099,0,0,0,37.90099,254.1353,56.42403,0,0,96.31981,39.89578,37.90099,0,0,0,318.7582,0,0,0,420.0009,100,0.1962593,41.69109,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962593,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962593,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,9.435458,9.435458,0,0,0,9.435458,688.3378,55.01576,0,0,64.94782,9.932061,9.435458,0,0,0,318.7582,0,0,0,420.0009,100,0.1962593,10.379,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1962593,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,59.66806,59.66806,0,0,0,59.66806,37.04323,0,7.105427E-15,0,22.10298,62.80849,59.66806,0,0,0,318.7582,0,40.70551,-40.70551,377.0935,89.78398,0.1962593,65.63487,17.68238,0,340.8612
