Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,45.22835,278.0527,3.237846,0,3.237846,380.1652,90.51534,0.1962472,0,2.590277,0,281.2906
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,87.81416,87.81416,81,0,22.761,87.81416,0,0,0,0,0,7.172798,6.814158,0,0,41.9905,280.9668,0,7.172798,-7.172798,372.6044,88.71515,0.1962472,96.59557,0,81,280.9668
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.41449,2.41449,0,0,0,2.41449,0,0,4.440892E-16,0,0,2.541568,2.41449,0,0,49.96028,273.794,0,2.541568,-2.541568,369.9253,88.07728,0.1962472,2.655939,0,0,273.794
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.78424,271.2524,0,0,0,369.9253,88.07728,0.1962472,0,0,0,271.2524
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,14.44991,14.44991,0,0,0,14.44991,0,0,1.776357E-15,0,0,15.21043,14.44991,0,0,52.78424,271.2524,0,15.21043,-15.21043,353.8921,84.25986,0.1962472,15.8949,0,0,271.2524
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,31.67852,31.67852,0,0,0,31.67852,0,0,7.105427E-15,0,0,33.34581,31.67852,0,0,69.68472,256.042,0,33.34581,-33.34581,318.7426,75.89093,0.1962472,34.84637,0,0,256.042
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.7356,222.6962,0,0,0,318.7426,75.89093,0.1962472,0,0,0,222.6962
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,52.70292,52.70292,0,0,0,52.70292,0,0,0,0,0,55.47676,52.70292,0,0,106.7356,222.6962,0,55.47676,-55.47676,260.2649,61.96771,0.1962472,57.97321,0,0,222.6962
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,7.675041,7.675041,0,0,0,7.675041,0,0,8.881784E-16,0,0,8.078991,7.675041,0,0,168.3765,167.2194,0,8.078991,-8.078991,251.7489,59.94009,0.1962472,8.442545,0,0,167.2194
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,8.628698,8.628698,0,0,0,8.628698,0,0,0,0,0,9.08284,8.628698,0,0,177.3531,159.1404,0,9.08284,-9.08284,242.1747,57.66054,0.1962472,9.491568,0,0,159.1404
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.4452,150.0576,0,0,0,242.1747,57.66054,0.1962472,0,0,0,150.0576
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,42.92071,42.92071,0,0,0,42.92071,0,0,0,0,0,45.1797,42.92071,0,0,187.4452,150.0576,0,45.1797,-45.1797,194.5512,46.32161,0.1962472,47.21278,0,0,150.0576
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,237.6448,104.8779,1.066658,0,1.066658,195.5631,46.56255,0.1962432,0,0.853326,0,105.9445
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,18.27303,18.27303,0,0,0,18.27303,43.88765,0,0,0,8.019603,19.23477,18.27303,0,0,236.5782,105.8379,0,11.21516,-11.21516,183.7413,43.74783,0.1962432,20.10033,6.415682,0,113.8575
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,31.24725,31.24725,0,0,0,31.24725,21.98363,0,0,0,6.869281,32.89185,31.24725,0,0,249.0395,94.62272,0,26.02256,-26.02256,156.3111,37.21685,0.1962432,34.37198,5.495425,0,101.492
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,22.70718,22.70718,0,0,0,22.70718,52.70887,0,3.552714E-15,0,11.9687,23.9023,22.70718,0,0,277.9534,68.60015,0,11.9336,-11.9336,143.732,34.22183,0.1962432,24.9779,9.574959,0,80.56885
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,82.1251,82.1251,81,0,22.761,82.1251,14.1317,0,0,0,11.60567,1.184317,1.125102,0,0,291.213,56.66655,10.42136,0,10.42136,153.6185,36.57577,0.1962572,90.33761,9.284539,81,68.27222
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,164.7197,149.7,81,0,22.761,149.7,7.919601,0,15.01967,35.19558,11.85564,72.31579,68.7,0,0,280.7916,66.04578,0,60.46015,-60.46015,89.88793,21.40185,0.1962572,181.1916,9.484514,81,77.90141
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,14.36973,14.36973,81,0,22.761,14.36973,228.5626,0,0,0,32.84382,0,0,66.63027,63.29876,347.9695,5.585627,96.14259,0,96.14259,181.0968,43.1182,0.1962232,15.8067,26.27506,81,38.42945
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,82.12849,82.12849,81,0,22.761,82.12849,35.41177,0,0,0,29.08316,1.187889,1.128494,0,0,251.827,92.11395,27.89527,0,27.89527,207.5606,49.41909,0.1962607,90.34135,23.26653,81,121.1971
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,60.39508,60.39508,81,0,22.761,60.39508,30.65948,0,0,0,18.51682,0,0,20.60492,19.57467,223.9317,117.2197,38.09149,0,38.09149,243.6973,58.02306,0.1963226,66.43459,14.81345,81,135.7365
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,72.84264,72.84264,81,0,22.761,72.84264,17.6472,0,0,0,12.85469,0,0,8.157362,7.749494,185.8402,151.502,20.60418,0,20.60418,263.2442,62.67706,0.1963545,80.1269,10.28375,81,164.3567
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,73.54118,73.54118,81,0,22.761,73.54118,1.197841,0,0,0,0.8809068,0,0,7.458819,7.085878,165.236,170.0458,7.966784,0,7.966784,270.8021,64.47657,0.196369,80.8953,0.7047254,81,170.9267
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,21.40996,21.40996,81,0,22.761,21.40996,19.99784,0,0,0,4.28153,0,0,59.59004,56.61054,157.2692,177.2159,60.89207,0,60.89207,328.5694,78.23066,0.196466,23.55095,3.425224,81,181.4974
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,39.24983,39.24983,81,0,22.761,39.24983,5.217554,0,0,0,2.047881,0,0,41.75017,39.66266,96.37717,232.0188,41.71054,0,41.71054,368.1395,87.65209,0.1965433,43.17481,1.638305,81,234.0667
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.66663,269.5583,0,0,0,368.1395,87.65209,0.1965433,0,0,0,269.5583
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,108.7388,108.7388,81,0,22.761,108.7388,0,0,0,0,0,29.19873,27.73879,0,0,54.66663,269.5583,0,29.19873,-29.19873,337.3614,80.32397,0.1965433,119.6127,0,81,269.5583
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,50.57297,50.57297,0,0,0,50.57297,0,0,0,0,0,53.2347,50.57297,0,0,87.10966,240.3595,0,53.2347,-53.2347,281.2471,66.96346,0.1965433,55.63026,0,0,240.3595
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,42.53658,42.53658,0,0,0,42.53658,0,0,7.105427E-15,0,0,44.77534,42.53658,0,0,146.2593,187.1248,0,44.77534,-44.77534,234.0497,55.72601,0.1965433,46.79023,0,0,187.1248
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,6.720449,6.720449,0,0,0,6.720449,0,0,8.881784E-16,0,0,7.074157,6.720449,0,0,196.0097,142.3495,0,7.074157,-7.074157,226.5929,53.95058,0.1965433,7.392494,0,0,142.3495
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,60.63371,60.63371,0,0,0,60.63371,0,0,7.105427E-15,0,0,63.82495,60.63371,0,0,203.8699,135.2753,0,63.82495,-63.82495,159.3155,37.93218,0.1965433,66.69708,0,0,135.2753
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,29.67795,29.67795,0,0,0,29.67795,0,0,3.552714E-15,0,0,31.23995,29.67795,0,0,274.7865,71.45038,0,31.23995,-31.23995,126.3857,30.09177,0.1965433,32.64574,0,0,71.45038
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,58.82063,58.82063,81,0,22.761,58.82063,0,0,0,0,0,0,0,22.17937,21.0704,309.4976,40.21043,21.0704,0,21.0704,146.3748,34.85108,0.1965829,64.7027,0,81,40.21043
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,9.015224,9.015224,81,0,22.761,9.015224,0,0,0,0,0,0,0,71.98478,68.38554,288.4272,59.17379,68.38554,0,68.38554,211.251,50.29776,0.1966515,9.916746,0,81,59.17379
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,42.66611,42.66611,81,0,22.761,42.66611,0,0,0,0,0,0,0,38.33389,36.41719,220.0416,120.7208,36.41719,0,36.41719,245.7994,58.52355,0.1967198,46.93273,0,81,120.7208
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,87.88383,87.88383,81,0,22.761,87.88383,0,0,0,0,0,7.246132,6.883825,0,0,183.6244,153.4962,0,7.246132,-7.246132,238.1613,56.70496,0.1967198,96.67221,0,81,153.4962
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,70.25299,70.25299,81,0,22.761,70.25299,3.227491,0,0,0,2.267409,0,0,10.74701,10.20966,191.6757,146.2501,12.47707,0,12.47707,249.9981,59.52324,0.1967419,77.27829,1.813927,81,148.5175
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,113.8962,113.8962,81,0,22.761,113.8962,4.367195,0,0,0,4.97407,34.62761,32.89623,0,0,179.1986,157.4795,0,29.65354,-29.65354,218.7405,52.08097,0.1967419,125.2859,3.979256,81,162.4536
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,212.147,127.8259,75.52232,0,75.52232,290.3873,69.13969,0.1967377,0,5.457853,81,134.6483
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,119.3844,119.3844,81,0,22.761,119.3844,11.69351,0,0,0,13.96023,40.40464,38.3844,0,0,136.6247,195.796,0,26.44441,-26.44441,262.5125,62.50284,0.1967377,131.3228,11.16818,81,209.7562
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,66.28247,66.28247,81,0,22.761,66.28247,44.32921,0,0,0,29.3825,0,0,14.71753,13.98165,166.0074,169.3516,43.36415,0,43.36415,303.6513,72.29778,0.1968027,72.91072,23.506,81,198.7341
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,31.55843,31.55843,81,0,22.761,31.55843,110.3935,0,0,0,34.83846,0,0,49.44157,46.96949,122.6432,208.3793,81.80795,0,81.80795,381.2611,90.77628,0.1968211,34.71427,27.87077,81,243.2178
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,75.36758,75.36758,81,0,22.761,75.36758,28.26978,-8.881784E-16,0,0,21.30625,0,0,5.632423,5.350801,40.83525,282.0065,26.65705,0,26.65705,406.5502,96.79748,0.1968592,82.90434,17.045,81,303.3127
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,95.31265,95.31265,81,0,22.761,95.31265,12.58211,0,0,0,11.99234,15.06595,14.31265,0,0,14.1782,305.9978,0,3.073606,-3.073606,403.3104,96.02608,0.1968592,104.8439,9.593876,81,317.9902
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,46.71227,46.71227,0,0,0,46.71227,60.96799,0,7.105427E-15,0,28.47953,49.17081,46.71227,0,0,17.59332,302.9242,0,20.69128,-20.69128,381.4998,90.83311,0.1968592,51.3835,22.78363,0,331.4038
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,148.7288,148.7288,81,0,22.761,148.7288,19.83302,0,2.842171E-14,13.90166,29.49741,71.29345,67.72878,0,0,40.58363,282.233,0,41.79605,-41.79605,337.4429,80.34339,0.1968592,163.6017,23.59793,81,311.7304
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,85.58728,85.58728,81,0,22.761,85.58728,38.27804,0,0,0,32.76114,4.828714,4.587278,0,0,87.02367,240.4369,27.93242,0,27.93242,363.942,86.65267,0.196896,94.146,26.20891,81,273.1981
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,38.87753,38.87753,0,0,0,38.87753,36.84719,0,0,0,14.32527,40.92371,38.87753,0,0,59.09126,265.5761,0,26.59843,-26.59843,335.9047,79.97716,0.196896,42.76527,11.46022,0,279.9014
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,88.64507,238.9777,3.790802,0,3.790802,339.501,80.83341,0.196882,0,3.032642,0,242.7685
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,88.7632,88.7632,81,0,22.761,88.7632,0,0,0,0,0,8.17179,7.763201,0,0,84.85427,242.3894,0,8.17179,-8.17179,330.8872,78.78251,0.196882,97.63952,0,81,242.3894
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,97.29504,97.29504,81,0,22.761,97.29504,0,0,0,0,0,17.15267,16.29503,0,0,93.93404,234.2176,0,17.15267,-17.15267,312.8067,74.47763,0.196882,107.0245,0,81,234.2176
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.9926,217.0649,68.7,0,68.7,377.9812,89.99535,0.1969028,0,0,81,217.0649
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,47.72834,47.72834,0,0,0,47.72834,0,0,7.105427E-15,0,0,50.24036,47.72834,0,0,44.29256,278.8949,0,50.24036,-50.24036,325.0233,77.38633,0.1969028,52.50117,0,0,278.8949
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,86.42798,86.42798,81,0,22.761,86.42798,0,0,0,0,0,5.713659,5.427976,0,0,100.1152,228.6546,0,5.713659,-5.713659,319.0005,75.95235,0.1969028,95.07077,0,81,228.6546
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,40.16672,40.16672,81,0,22.761,40.16672,0,0,0,0,0,0,0,40.83328,38.79161,106.4637,222.9409,38.79161,0,38.79161,355.8015,84.71447,0.1969748,44.18339,0,81,222.9409
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,45.74232,45.74232,0,0,0,45.74232,0,0,0,0,0,48.14981,45.74232,0,0,67.67207,257.8534,0,48.14981,-48.14981,305.0471,72.63012,0.1969748,50.31655,0,0,257.8534
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.92129,45.92129,0,0,0,45.92129,0,0,7.105427E-15,0,0,48.3382,45.92129,0,0,121.1719,209.7036,0,48.3382,-48.3382,254.0942,60.49849,0.1969748,50.51342,0,0,209.7036
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,65.59717,65.59717,81,0,22.761,65.59717,0,0,0,0,0,0,0,15.40283,14.63269,174.881,161.3654,14.63269,0,14.63269,267.976,63.80368,0.1970019,72.15689,0,81,161.3654
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,26.25306,26.25306,81,0,22.761,26.25306,0,0,0,0,0,0,0,54.74694,52.00959,160.2483,174.5348,52.00959,0,52.00959,317.3166,75.55142,0.1970982,28.87836,0,81,174.5348
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,57.97032,57.97032,81,0,22.761,57.97032,0,0,0,0,0,0,0,23.02968,21.8782,108.2387,221.3434,21.8782,0,21.8782,338.0721,80.49319,0.1971386,63.76735,0,81,221.3434
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,34.27476,34.27476,0,0,0,34.27476,5.615834,0,7.105427E-15,0,1.924814,36.0787,34.27476,0,0,86.36049,241.0338,0,34.15388,-34.15388,302.0707,71.92146,0.1971386,37.70224,1.539851,0,242.9586
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,33.22582,33.22582,0,0,0,33.22582,55.05125,0,0,0,18.29123,34.97455,33.22582,0,0,124.3092,206.8799,0,16.68332,-16.68332,284.485,67.73438,0.1971386,36.5484,14.63298,0,225.1711
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,50.10786,50.10786,0,0,0,50.10786,95.25223,0,0,0,47.72885,52.74511,50.10786,0,0,142.8463,190.1966,0,5.016263,-5.016263,279.1974,66.47543,0.1971386,55.11864,38.18308,0,237.9254
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,42.25519,42.25519,0,0,0,42.25519,133.6685,0,0,0,56.4819,44.47915,42.25519,0,0,148.4199,185.1803,12.00275,0,12.00275,290.5842,69.18657,0.1970944,46.48071,45.18552,0,241.6622
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,72.63902,72.63902,81,0,22.761,72.63902,110.7107,0,0,0,80.41919,0,0,8.360984,7.942935,136.4171,195.9828,88.36212,0,88.36212,374.4118,89.1455,0.197088,79.90292,64.33535,81,276.402
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,45.23269,45.23269,0,0,0,45.23269,171.386,0,0,0,77.52252,47.61336,45.23269,0,0,48.05502,275.5087,29.90916,0,29.90916,402.7862,95.90128,0.196978,49.75596,62.01802,0,353.0312
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,44.94594,0,0,63.0918,0,0,0,0,18.14586,302.4269,18.14586,0,18.14586,420.0009,100,0.1969113,0,50.47344,0,365.5187
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,33.05902,33.05902,0,0,0,33.05902,184.0329,26.04049,0,0,60.83946,34.79897,33.05902,0,0,0,318.7582,0,0,0,420.0009,100,0.1969113,36.36492,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,49.44613,49.44613,0,0,0,49.44613,143.4617,18.8877,0,0,70.93625,52.04855,49.44613,0,0,0,318.7582,0,0,0,420.0009,100,0.1969113,54.39074,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969113,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,38.38068,38.38068,0,0,0,38.38068,112.9875,2.964653,0,0,43.36537,40.40072,38.38068,0,0,0,318.7582,0,0,0,420.0009,100,0.1969113,42.21875,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,11.25098,11.25098,0,0,0,11.25098,183.4615,8.798073,0,0,20.6412,11.84313,11.25098,0,0,0,318.7582,0,0,0,420.0009,100,0.1969113,12.37607,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,35.27095,35.27095,0,0,0,35.27095,12.53649,0,0,0,4.421739,37.12732,35.27095,0,0,0,318.7582,0,32.70558,-32.70558,385.5261,91.79176,0.1969113,38.79805,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,55.13266,55.13266,0,0,0,55.13266,0,0,7.105427E-15,0,0,58.03438,55.13266,0,0,36.33953,286.0526,0,58.03438,-58.03438,324.3525,77.22664,0.1969113,60.64592,0,0,286.0526
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,74.90474,74.90474,81,0,22.761,74.90474,0,0,0,0,0,0,0,6.095257,5.790494,100.8222,228.0183,5.790494,0,5.790494,329.8459,78.53458,0.196922,82.39522,0,81,228.0183
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.03168,233.2297,68.7,0,68.7,395.0204,94.05229,0.1969427,0,0,81,233.2297
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,59.48266,59.48266,0,0,0,59.48266,0,0,7.105427E-15,0,0,62.61332,59.48266,0,0,26.33168,295.0597,0,62.61332,-62.61332,329.0202,78.33798,0.1969427,65.43092,0,0,295.0597
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.119878,5.119878,0,0,0,5.119878,0,0,0,0,0,5.389346,5.119878,0,0,95.90204,232.4464,0,5.389346,-5.389346,323.3393,76.9854,0.1969427,5.631866,0,0,232.4464
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,7.058493,7.058493,0,0,0,7.058493,0,0,0,0,0,7.429992,7.058493,0,0,101.8902,227.0571,0,7.429992,-7.429992,315.5074,75.12066,0.1969427,7.764342,0,0,227.0571
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,65.07172,65.07172,81,0,22.761,65.07172,0,0,0,0,0,0,0,15.92828,15.13186,110.1457,219.6271,15.13186,0,15.13186,329.8628,78.5386,0.1969706,71.5789,0,81,219.6271
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,29.74722,29.74722,81,0,22.761,29.74722,0,0,0,0,0,0,0,51.25278,48.69014,95.01389,233.2457,48.69014,0,48.69014,376.0543,89.53655,0.1970602,32.72194,0,81,233.2457
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,59.84731,59.84731,0,0,0,59.84731,0,0,7.105427E-15,0,0,62.99717,59.84731,0,0,46.32374,277.0669,0,62.99717,-62.99717,309.6494,73.72591,0.1970602,65.83204,0,0,277.0669
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,9.086923,9.086923,0,0,0,9.086923,0,0,1.776357E-15,0,0,9.565182,9.086923,0,0,116.3206,214.0697,0,9.565182,-9.565182,299.5669,71.32529,0.1970602,9.995615,0,0,214.0697
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,46.39743,46.39743,0,0,0,46.39743,0,0,7.105427E-15,0,0,48.8394,46.39743,0,0,126.9486,204.5045,0,48.8394,-48.8394,248.0856,59.06788,0.1970602,51.03717,0,0,204.5045
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,87.50212,87.50212,81,0,22.761,87.50212,2.51112,7.993606E-15,0,0,2.197283,6.844337,6.50212,0,0,181.2146,155.6651,0,4.647053,-4.647053,243.1872,57.90159,0.1970602,96.25233,1.757826,81,157.8624
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,82.40874,82.40874,81,0,22.761,82.40874,15.929,0,0,0,13.12689,1.482886,1.408742,0,0,186.378,151.0181,11.644,0,11.644,254.2336,60.5317,0.1970754,90.64961,10.50151,81,164.1449
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,78.65933,78.65933,81,0,22.761,78.65933,39.22118,0,0,0,30.85112,0,0,2.340664,2.223631,174.734,161.4977,33.07475,0,33.07475,285.6111,68.00251,0.1971196,86.52527,24.6809,81,192.3488
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,0,66.23837,0,0,72.31579,68.7,141.6592,191.2649,134.9384,0,134.9384,413.6249,98.48192,0.1968977,0,52.9907,81,257.5033
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,71.51907,0,0,78.23991,0,0,0,0,6.720843,312.7095,6.720843,0,6.720843,420.0009,100,0.1968732,0,62.59192,0,390.9494
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,97.01791,97.01791,28.31791,0,9.432432,97.01791,83.48945,8.683928,0,0,80.99972,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968732,106.7197,64.79977,81,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,46.05704,46.05704,0,0,0,46.05704,180.8755,34.82482,0,0,83.30592,48.4811,46.05704,0,0,0,318.7582,0,0,0,420.0009,100,0.1968732,50.66275,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,104.84,104.84,59.00108,0,17.19527,104.84,46.02393,0,0,0,48.25148,48.25148,45.83891,0,0,0,318.7582,0,0,0,420.0009,100,0.1968732,115.324,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,34.41979,34.41979,0,0,0,34.41979,156.7329,17.71578,0,0,53.94714,36.23136,34.41979,0,0,0,318.7582,0,0,0,420.0009,100,0.1968732,37.86177,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968732,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,105.1415,105.1415,77.69522,0,21.92489,105.1415,27.47804,0,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1968732,115.6557,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,77.75695,77.75695,68.76514,0,19.66558,77.75695,12.17262,3.552714E-15,0,0,9.465058,9.465058,8.991805,0,0,0,318.7582,0,0,0,420.0009,100,0.1968732,85.53265,7.572046,81,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,48.34114,48.34114,0,0,0,48.34114,6.458222,0,0,0,3.121979,50.88541,48.34114,0,0,0,318.7582,0,47.76344,-47.76344,369.6537,88.01263,0.1968732,53.17526,2.497583,0,321.8802
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.07048,270.9948,0,0,0,369.6537,88.01263,0.1968732,0,0,0,270.9948
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,33.98846,33.98846,0,0,0,33.98846,0,0,0,0,0,35.77732,33.98846,0,0,53.07048,270.9948,0,35.77732,-35.77732,331.9412,79.03345,0.1968732,37.3873,0,0,270.9948
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.82307,235.2175,0,0,0,331.9412,79.03345,0.1968732,0,0,0,235.2175
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,71.46716,71.46716,81,0,22.761,71.46716,0,0,0,0,0,0,0,9.532838,9.056196,92.82307,235.2175,9.056196,0,9.056196,340.5326,81.07903,0.1968898,78.61388,0,81,235.2175
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.76687,243.368,0,0,0,340.5326,81.07903,0.1968898,0,0,0,243.368
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,32.62868,32.62868,0,0,0,32.62868,0,0,0,0,0,34.34598,32.62868,0,0,83.76687,243.368,0,34.34598,-34.34598,304.3288,72.45908,0.1968898,35.89155,0,0,243.368
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,34.63312,34.63312,0,0,0,34.63312,0,0,0,0,0,36.45592,34.63312,0,0,121.9291,209.0221,0,36.45592,-36.45592,265.9008,63.3096,0.1968898,38.09644,0,0,209.0221
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,55.07629,55.07629,0,0,0,55.07629,0,0,7.105427E-15,0,0,57.97504,55.07629,0,0,162.4357,172.5661,0,57.97504,-57.97504,204.7898,48.75938,0.1968898,60.58392,0,0,172.5661
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,88.6673,88.6673,81,0,22.761,88.6673,0,0,0,0,0,8.070851,7.667308,0,0,226.8524,114.5911,0,8.070851,-8.070851,196.2824,46.7338,0.1968898,97.53404,0,81,114.5911
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,13.27683,13.27683,81,0,22.761,13.27683,0,0,0,0,0,0,0,67.72318,64.33701,235.82,106.5202,64.33701,0,64.33701,257.3178,61.26603,0.1969715,14.60451,0,81,106.5202
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.00691,28.00691,81,0,22.761,28.00691,0,0,0,0,0,0,0,52.99309,50.34344,171.483,164.4236,50.34344,0,50.34344,305.0778,72.63743,0.1970636,30.8076,0,81,164.4236
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,121.1395,209.7327,69.75066,0,69.75066,371.2491,88.39246,0.1970801,0,0.8405335,81,210.7833
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,80.93949,80.93949,81,0,22.761,80.93949,30.06488,0,0,0,24.33436,0,0,0.06051002,0.05748452,51.38885,272.5083,24.39184,0,24.39184,394.3892,93.90201,0.1971117,89.03344,19.46749,81,296.8426
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,43.5331,43.5331,0,0,0,43.5331,119.0708,0,0,0,51.83521,45.82431,43.5331,0,0,26.99701,294.4609,6.010891,0,6.010891,400.0916,95.25973,0.1970898,47.88641,41.46816,0,346.2961
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,47.59249,47.59249,0,0,0,47.59249,112.0246,0,0,0,53.31531,50.09736,47.59249,0,0,20.98612,299.8707,3.217951,0,3.217951,403.1445,95.98659,0.1970781,52.35174,42.65225,0,353.186
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,40.2262,0,0,57.99437,0,0,0,0,17.76817,302.7669,17.76817,0,17.76817,420.0009,100,0.1970134,0,46.3955,0,360.7612
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,56.21949,56.21949,0,0,0,56.21949,149.188,24.6943,0,0,83.87272,59.17842,56.21949,0,0,0,318.7582,0,0,0,420.0009,100,0.1970134,61.84145,67.09818,0,402.631
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970134,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,153.2162,149.7,81,0,22.761,149.7,49.10876,1.200031,3.516185,18.8378,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970134,168.5378,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,109.0557,109.0557,59.69738,0,17.37144,109.0557,47.64183,0,0,0,51.95614,51.95614,49.35833,0,0,0,318.7582,0,0,0,420.0009,100,0.1970134,119.9613,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,59.6184,59.6184,0,0,0,59.6184,83.6693,0,0,0,49.8823,62.75621,59.6184,0,0,0,318.7582,0,12.87391,-12.87391,406.4305,96.76898,0.1970134,65.58025,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,23.14294,0,0,37.44729,0,0,0,0,14.30435,305.8843,14.30435,0,14.30435,420.0009,100,0.1969614,0,29.95783,0,343.3316
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,52.66627,52.66627,0,0,0,52.66627,39.40335,0,0,0,20.75227,55.43818,52.66627,0,0,0,318.7582,0,34.6859,-34.6859,383.4387,91.29475,0.1969614,57.93289,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,73.43864,73.43864,81,0,22.761,73.43864,6.201881,0,0,0,4.554577,0,0,7.561357,7.183289,38.53989,284.0723,11.73787,0,11.73787,394.5742,93.94605,0.1969804,80.78251,3.643662,81,288.6269
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,33.80495,33.80495,0,0,0,33.80495,0,0,7.105427E-15,0,0,35.58416,33.80495,0,0,26.80202,294.6364,0,35.58416,-35.58416,357.0652,85.01536,0.1969804,37.18544,0,0,294.6364
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.33997,259.0522,0,0,0,357.0652,85.01536,0.1969804,0,0,0,259.0522
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,25.16989,25.16989,0,0,0,25.16989,0,0,3.552714E-15,0,0,26.49463,25.16989,0,0,66.33997,259.0522,0,26.49463,-26.49463,329.1374,78.3659,0.1969804,27.68688,0,0,259.0522
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,50.53525,50.53525,0,0,0,50.53525,0,0,7.105427E-15,0,0,53.195,50.53525,0,0,95.77845,232.5576,0,53.195,-53.195,273.065,65.01534,0.1969804,55.58877,0,0,232.5576
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,38.33338,38.33338,0,0,0,38.33338,0,0,0,0,0,40.35093,38.33338,0,0,154.884,179.3626,0,40.35093,-40.35093,230.5314,54.88831,0.1969804,42.16672,0,0,179.3626
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,23.52954,23.52954,0,0,0,23.52954,0,0,0,0,0,24.76794,23.52954,0,0,199.7184,139.0117,0,24.76794,-24.76794,204.4237,48.6722,0.1969804,25.8825,0,0,139.0117
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,56.60053,56.60053,0,0,0,56.60053,0,0,7.105427E-15,0,0,59.57951,56.60053,0,0,227.2383,114.2438,0,59.57951,-59.57951,141.6213,33.7193,0.1969804,62.26059,0,0,114.2438
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.613301,1.613301,0,0,0,1.613301,0,0,2.220446E-16,0,0,1.698211,1.613301,0,0,293.4377,54.66425,0,1.698211,-1.698211,139.8313,33.29309,0.1969804,1.774631,0,0,54.66425
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,4.546543,4.546543,0,0,0,4.546543,0,0,8.881784E-16,0,0,4.785834,4.546543,0,0,295.3246,52.96604,0,4.785834,-4.785834,134.7866,32.09197,0.1969804,5.001197,0,0,52.96604
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,102.4766,102.4766,81,0,22.761,102.4766,0,0,0,0,0,22.6069,21.47655,0,0,300.6422,48.1802,0,22.6069,-22.6069,110.9568,26.41823,0.1969804,112.7242,0,81,48.1802
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,16.68558,16.68558,81,0,22.761,16.68558,0,0,0,0,0,0,0,64.31442,61.0987,325.761,25.57331,61.0987,0,61.0987,168.9201,40.21899,0.1970734,18.35414,0,81,25.57331
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,60.49499,60.49499,81,0,22.761,60.49499,3.628581,0,0,0,2.19511,0,0,20.50501,19.47976,264.6623,80.56213,21.67487,0,21.67487,189.4827,45.11484,0.1971117,66.54449,1.756088,81,82.75725
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,78.2196,78.2196,81,0,22.761,78.2196,12.46339,0,0,0,9.748811,0,0,2.780401,2.641381,242.9875,100.0695,12.39019,0,12.39019,201.2371,47.91349,0.197129,86.04156,7.799048,81,109.8183
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,62.10913,62.10913,81,0,22.761,62.10913,30.31975,0,0,0,18.83133,0,0,18.89087,17.94633,230.5973,111.2207,36.77766,0,36.77766,236.1274,56.2207,0.1971859,68.32005,15.06507,81,130.052
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,70.31095,70.31095,81,0,22.761,70.31095,43.63659,0,0,0,30.6813,0,0,10.68905,10.15459,193.8196,144.3206,40.83589,0,40.83589,274.8677,65.44457,0.1972438,77.34205,24.54504,81,175.0019
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,167.8772,149.7,81,0,22.761,149.7,35.68378,0,18.17719,34.9649,53.41861,72.31579,68.7,0,0,152.9837,181.0729,0,18.89717,-18.89717,254.9484,60.70187,0.1972438,184.6649,42.73489,81,234.4915
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.704454,2.704454,75.02024,0,21.24812,2.704454,2607.191,0,0,0,70.51029,0,0,72.31579,68.7,173.9806,162.1757,139.2103,0,139.2103,387.0149,92.14621,0.1970225,2.9749,56.40823,81,232.686
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,67.32641,67.32641,32.42852,0,10.47242,67.32641,106.2063,0,0,0,71.5049,36.73462,34.89788,0,0,34.77028,287.465,34.77028,0,34.77028,420.0009,100,0.1969596,74.05904,57.20391,81,358.9699
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.07086,5.07086,0,0,0,5.07086,1161.967,53.58395,0,0,58.9217,5.337747,5.07086,0,0,0,318.7582,0,0,0,420.0009,100,0.1969596,5.577946,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,70.54013,70.54013,23.10119,0,8.1126,70.54013,70.79053,0,0,0,49.93573,49.93573,47.43895,0,0,0,318.7582,0,0,0,420.0009,100,0.1969596,77.59415,39.94859,81,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,68.96255,68.96255,20.25,0,7.39125,68.96255,87.54512,9.096979,0,0,60.37335,51.27637,48.71255,0,0,0,318.7582,0,0,0,420.0009,100,0.1969596,75.8588,48.29868,81,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,108.4027,108.4027,77.1713,0,21.79234,108.4027,30.32689,0,0,0,32.87517,32.87517,31.23141,0,0,0,318.7582,0,0,0,420.0009,100,0.1969596,119.243,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,74.74886,74.74886,63.08227,0,18.22781,74.74886,16.42917,0,0,0,12.28062,12.28062,11.66659,0,0,0,318.7582,0,0,0,420.0009,100,0.1969596,82.22375,9.824494,81,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,16.81086,16.81086,0,0,0,16.81086,24.30846,0,3.552714E-15,0,4.08646,17.69564,16.81086,0,0,0,318.7582,0,13.60918,-13.60918,405.6555,96.58445,0.1969596,18.49194,3.269168,0,322.8447
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,8.839437,8.839437,0,0,0,8.839437,0,0,0,0,0,9.304669,8.839437,0,0,15.12131,305.149,0,9.304669,-9.304669,395.8475,94.24922,0.1969596,9.72338,0,0,305.149
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,62.12333,62.12333,0,0,0,62.12333,0,0,7.105427E-15,0,0,65.39298,62.12333,0,0,25.45983,295.8444,0,65.39298,-65.39298,326.9173,77.83729,0.1969596,68.33566,0,0,295.8444
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,65.97675,65.97675,81,0,22.761,65.97675,0,0,0,0,0,0,0,15.02326,14.27209,98.1187,230.4514,14.27209,0,14.27209,340.457,81.06102,0.1969855,72.57442,0,81,230.4514
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,129.9625,129.9625,81,0,22.761,129.9625,0,0,0,0,0,51.53952,48.96254,0,0,83.8466,243.2963,0,51.53952,-51.53952,286.1295,68.12595,0.1969855,142.9588,0,81,243.2963
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,141.1127,191.7568,68.7,0,68.7,351.3041,83.64366,0.1970057,0,0,81,191.7568
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.41273,253.5868,0,0,0,351.3041,83.64366,0.1970057,0,0,0,253.5868
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.41273,253.5868,0,0,0,351.3041,83.64366,0.1970057,0,0,0,253.5868
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.41273,253.5868,0,0,0,351.3041,83.64366,0.1970057,0,0,0,253.5868
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,34.40222,34.40222,0,0,0,34.40222,0,0,7.105427E-15,0,0,36.21286,34.40222,0,0,72.41273,253.5868,0,36.21286,-36.21286,313.1324,74.55518,0.1970057,37.84245,0,0,253.5868
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3743202,0.3743202,0,0,0,0.3743202,0,0,5.551115E-17,0,0,0.3940213,0.3743202,0,0,112.6493,217.3739,0,0.3940213,-0.3940213,312.717,74.45629,0.1970057,0.4117522,0,0,217.3739
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,46.55328,46.55328,0,0,0,46.55328,0,0,7.105427E-15,0,0,49.00345,46.55328,0,0,113.0871,216.9799,0,49.00345,-49.00345,261.0629,62.1577,0.1970057,51.2086,0,0,216.9799
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,167.5353,167.9764,1.665073,0,1.665073,262.6425,62.5338,0.1969997,0,1.332059,0,169.6415
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,165.8703,169.475,16.11217,0,16.11217,277.9279,66.17316,0.1969416,0,12.88973,0,185.5872
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,32.35637,32.35637,0,0,0,32.35637,53.0453,0,0,0,17.16353,34.05933,32.35637,0,0,149.7581,183.976,0,16.8958,-16.8958,260.1181,61.93276,0.1969416,35.592,13.73082,0,201.1395
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,64.04591,64.04591,81,0,22.761,64.04591,80.37529,0,0,0,51.47709,0,0,16.95408,16.10638,168.5312,167.0801,67.58347,0,67.58347,324.2334,77.19828,0.1970105,70.45051,41.18167,81,218.5572
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,32.27644,32.27644,59.56469,0,17.33787,32.27644,223.7646,0,0,0,72.22327,0,0,27.28824,25.92383,100.9477,227.9053,98.14709,0,98.14709,417.3439,99.3674,0.1968593,35.50409,57.77861,81,300.1285
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,163.9029,149.7,81,0,22.761,149.7,40.20393,0,14.20289,30.59317,60.18528,72.31579,68.7,0,0,2.800636,316.2376,0,12.13051,-12.13051,404.5573,96.32296,0.1968593,180.2932,48.14822,81,376.4229
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,50.84556,0,0,67.12454,0,0,0,0,16.27898,304.1071,16.27898,0,16.27898,420.0009,100,0.1968009,0,53.69963,0,371.2317
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,28.81775,28.81775,0,0,0,28.81775,314.6316,60.33527,0,0,90.66974,30.33447,28.81775,0,0,0,318.7582,0,0,0,420.0009,100,0.1968009,31.69953,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,10.03113,10.03113,0,0,0,10.03113,594.9523,49.12135,0,0,59.68043,10.55908,10.03113,0,0,0,318.7582,0,0,0,420.0009,100,0.1968009,11.03424,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.506582,0.506582,0,0,0,0.506582,8517.176,42.61324,0,0,43.14648,0.5332443,0.506582,0,0,0,318.7582,0,0,0,420.0009,100,0.1968009,0.5572402,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,9.024398,9.024398,0,0,0,9.024398,282.1561,15.96352,0,0,25.46289,9.499366,9.024398,0,0,0,318.7582,0,0,0,420.0009,100,0.1968009,9.926838,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968009,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,5.490762,5.490762,0,0,0,5.490762,85.97444,0,0,0,4.720652,5.779749,5.490762,0,0,0,318.7582,0,1.059097,-1.059097,418.8845,99.73419,0.1968009,6.039838,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,149.0931,149.0931,81,0,22.761,149.0931,0,0,0,14.30242,0,71.67696,68.09311,0,0,1.176775,317.6991,0,71.67696,-71.67696,343.3303,81.74515,0.1968009,164.0024,0,81,317.6991
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,109.5664,109.5664,81,0,22.761,109.5664,0,0,0,0,0,30.06987,28.56638,0,0,80.81784,246.0222,0,30.06987,-30.06987,311.6339,74.19839,0.1968009,120.523,0,81,246.0222
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,85.41615,85.41615,81,0,22.761,85.41615,0,0,0,0,0,4.648585,4.416155,0,0,114.2288,215.9523,0,4.648585,-4.648585,306.7338,73.03172,0.1968009,93.95777,0,81,215.9523
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,119.3939,211.3037,68.7,0,68.7,371.9084,88.54944,0.1968212,0,0,81,211.3037
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,17.53801,17.53801,0,0,0,17.53801,0,0,0,0,0,18.46106,17.53801,0,0,50.6939,273.1337,0,18.46106,-18.46106,352.4487,83.91619,0.1968212,19.29181,0,0,273.1337
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,23.72598,23.72598,0,0,0,23.72598,0,0,3.552714E-15,0,0,24.97471,23.72598,0,0,71.2062,254.6727,0,24.97471,-24.97471,326.123,77.64819,0.1968212,26.09857,0,0,254.6727
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,29.77315,29.77315,0,0,0,29.77315,0,0,3.552714E-15,0,0,31.34016,29.77315,0,0,98.95588,229.6979,0,31.34016,-31.34016,293.0876,69.78263,0.1968212,32.75047,0,0,229.6979
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,26.16229,26.16229,0,0,0,26.16229,0,0,0,0,0,27.53926,26.16229,0,0,133.7783,198.3578,0,27.53926,-27.53926,264.0587,62.87099,0.1968212,28.77852,0,0,198.3578
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,39.62093,39.62093,0,0,0,39.62093,0,0,7.105427E-15,0,0,41.70624,39.62093,0,0,164.3775,170.8185,0,41.70624,-41.70624,220.0965,52.40382,0.1968212,43.58302,0,0,170.8185
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,35.1749,35.1749,0,0,0,35.1749,0,0,0,0,0,37.02621,35.1749,0,0,210.7177,129.1123,0,37.02621,-37.02621,181.0674,43.1112,0.1968212,38.69239,0,0,129.1123
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.23361,48.23361,0,0,0,48.23361,0,0,7.105427E-15,0,0,50.77222,48.23361,0,0,251.858,92.08607,0,50.77222,-50.77222,127.5488,30.3687,0.1968212,53.05697,0,0,92.08607
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,308.2715,41.31384,1.530046,0,1.530046,129.0003,30.7143,0.1968157,0,1.224037,0,42.84389
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,15.71875,15.71875,0,0,0,15.71875,62.47923,0,1.776357E-15,0,9.820955,16.54605,15.71875,0,0,306.7415,42.69089,0,6.725099,-6.725099,121.9114,29.02647,0.1968157,17.29063,7.856764,0,52.51184
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,314.2138,35.96579,11.45077,0,11.45077,132.7746,31.61293,0.1967747,0,9.160616,0,47.41656
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,56.05626,56.05626,81,0,22.761,56.05626,27.3641,0,0,0,15.33929,0,0,24.94374,23.69656,302.7631,46.27148,39.03585,0,39.03585,169.8073,40.43021,0.1968371,61.66188,12.27143,81,61.61077
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,72.31579,0,20.56389,0,0,0,0,0,28.43601,0,0,72.31579,68.7,263.7272,81.40374,97.13601,0,97.13601,261.9586,62.37096,0.1967556,0,22.74881,81,109.8397
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,72.31579,0,20.56389,0,0,0,0,0,37.36467,0,0,72.31579,68.7,166.5912,168.8261,106.0647,0,106.0647,362.5803,86.32848,0.1966426,0,29.89173,81,206.1908
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,30.08813,30.08813,0,0,0,30.08813,135.7077,0,0,0,40.8319,31.67171,30.08813,0,0,60.52654,264.2843,9.160187,0,9.160187,371.2704,88.39754,0.1966099,33.09694,32.66552,0,305.1162
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,64.99444,64.99444,81,0,22.761,64.99444,29.93675,0,0,0,19.45722,0,0,16.00556,15.20528,51.36635,272.5285,34.66251,0,34.66251,404.1542,96.227,0.1966621,71.49388,15.56578,81,291.9857
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,25.67554,0,0,42.37939,0,0,0,0,16.70384,303.7248,16.70384,0,16.70384,420.0009,100,0.1966026,0,33.90351,0,346.1042
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,8.882006,8.882006,0,0,0,8.882006,179.6409,6.606239,0,0,15.95572,9.34948,8.882006,0,0,0,318.7582,0,0,0,420.0009,100,0.1966026,9.770206,12.76458,0,334.714
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,44.59464,44.59464,0,0,0,44.59464,10.85303,0,7.105427E-15,0,4.83987,46.94173,44.59464,0,0,0,318.7582,0,42.10186,-42.10186,375.6216,89.43353,0.1966026,49.0541,3.871896,0,323.5981
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,64.99232,64.99232,81,0,22.761,64.99232,3.116663,0,0,0,2.025592,0,0,16.00768,15.2073,46.77984,276.6564,17.23289,0,17.23289,391.9702,93.32603,0.1966325,71.49155,1.620473,81,278.682
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,29.54695,292.166,1.843059,0,1.843059,393.7186,93.74234,0.196626,0,1.474447,0,294.009
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,30.64542,30.64542,0,0,0,30.64542,0,0,7.105427E-15,0,0,32.25833,30.64542,0,0,27.70389,293.8247,0,32.25833,-32.25833,359.7154,85.64634,0.196626,33.70996,0,0,293.8247
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.54648,261.5664,0,0,0,359.7154,85.64634,0.196626,0,0,0,261.5664
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,51.43113,51.43113,0,0,0,51.43113,0,0,7.105427E-15,0,0,54.13803,51.43113,0,0,63.54648,261.5664,0,54.13803,-54.13803,302.6489,72.0591,0.196626,56.57425,0,0,261.5664
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.6999,207.4284,0,0,0,302.6489,72.0591,0.196626,0,0,0,207.4284
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.6999,207.4284,0,0,0,302.6489,72.0591,0.196626,0,0,0,207.4284
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.212936,3.212936,0,0,0,3.212936,0,0,4.440892E-16,0,0,3.382038,3.212936,0,0,123.6999,207.4284,0,3.382038,-3.382038,299.0839,71.2103,0.196626,3.534229,0,0,207.4284
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.4577,204.0463,0,0,0,299.0839,71.2103,0.196626,0,0,0,204.0463
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.94003,49.94003,0,0,0,49.94003,0,0,7.105427E-15,0,0,52.56845,49.94003,0,0,127.4577,204.0463,0,52.56845,-52.56845,243.6719,58.01699,0.196626,54.93404,0,0,204.0463
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.8671,151.4779,0,0,0,243.6719,58.01699,0.196626,0,0,0,151.4779
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,91.12362,91.12362,81,0,22.761,91.12362,0,0,0,0,0,10.65644,10.12362,0,0,185.8671,151.4779,0,10.65644,-10.65644,232.439,55.3425,0.196626,100.236,0,81,151.4779
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.43912,43.43912,81,0,22.761,43.43912,0,0,0,0,0,0,0,37.56088,35.68283,197.7076,140.8214,35.68283,0,35.68283,266.2907,63.40242,0.1966901,47.78304,0,81,140.8214
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,52.94166,52.94166,81,0,22.761,52.94166,2.854945,0,0,0,1.511455,0,0,28.05834,26.65542,162.0247,172.936,28.16688,0,28.16688,293.0121,69.76466,0.1967398,58.23583,1.209164,81,174.4474
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,51.69835,51.69835,81,0,22.761,51.69835,12.01761,0,0,0,6.212903,0,0,29.30165,27.83657,133.8578,198.2862,34.04947,0,34.04947,325.3143,77.45564,0.1967976,56.86818,4.970323,81,204.4991
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,120.6217,120.6217,81,0,22.761,120.6217,9.430157,7.105427E-15,0,0,11.37481,41.70701,39.62166,0,0,99.80837,228.9307,0,30.3322,-30.3322,293.3414,69.84304,0.1967976,132.6838,9.09985,81,240.3055
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,0,14.96756,0,0,72.31579,68.7,133.5108,198.5985,83.66756,0,83.66756,372.7154,88.74158,0.1967646,0,11.97405,81,213.5661
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,36.88695,36.88695,0,0,0,36.88695,172.5943,0,0,0,63.66478,38.82837,36.88695,0,0,49.84325,273.8993,24.83641,0,24.83641,396.2773,94.35154,0.1966764,40.57565,50.93183,0,337.5641
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,63.69929,0,0,88.70612,0,0,0,0,25.00683,296.2521,25.00683,0,25.00683,420.0009,100,0.1965878,0,70.9649,0,384.9582
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,54.7509,54.7509,0,0,0,54.7509,162.6961,31.44502,0,0,89.07755,57.63252,54.7509,0,0,0,318.7582,0,0,0,420.0009,100,0.1965878,60.22599,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,61.87544,61.87544,0,0,0,61.87544,93.44192,0,0,0,57.8176,65.13204,61.87544,0,0,0,318.7582,0,7.314444,-7.314444,412.2907,98.16427,0.1965878,68.06299,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,121.6182,121.6182,72.87927,0,20.70646,121.6182,48.86711,0,0,0,59.4313,51.30414,48.73894,0,0,8.127159,311.4438,8.127159,0,8.127159,420.0009,100,0.1965981,133.78,47.54504,81,370.8751
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1965981,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,15.21168,15.21168,0,0,0,15.21168,183.6801,11.92853,0,0,27.94082,16.01229,15.21168,0,0,0,318.7582,0,0,0,420.0009,100,0.1965981,16.73285,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,51.93377,51.93377,0,0,0,51.93377,15.22605,0,7.105427E-15,0,7.907461,54.66712,51.93377,0,0,0,318.7582,0,46.75966,-46.75966,370.7118,88.26454,0.1965981,57.12714,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,51.95518,271.9986,4.810355,0,4.810355,375.2753,89.35109,0.196581,0,3.848284,0,276.8089
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.14482,276.3279,0,0,0,375.2753,89.35109,0.196581,0,0,0,276.3279
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,68.87094,68.87094,81,0,22.761,68.87094,0,0,0,0,0,0,0,12.12906,11.5226,47.14482,276.3279,11.5226,0,11.5226,386.2066,91.95377,0.1966017,75.75803,0,81,276.3279
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.62222,286.6982,0,0,0,386.2066,91.95377,0.1966017,0,0,0,286.6982
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.62222,286.6982,0,0,0,386.2066,91.95377,0.1966017,0,0,0,286.6982
