Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,102.2131,102.2131,81,0,22.761,102.2131,0,0,0,0,0,22.3296,21.21312,0,0,35.62222,286.6982,0,22.3296,-22.3296,362.6692,86.34963,0.1966017,112.4344,0,81,286.6982
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.43289,264.3686,0,0,0,362.6692,86.34963,0.1966017,0,0,0,264.3686
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,31.23773,31.23773,0,0,0,31.23773,0,0,0,0,0,32.88182,31.23773,0,0,60.43289,264.3686,0,32.88182,-32.88182,328.0087,78.09715,0.1966017,34.3615,0,0,264.3686
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,29.69952,29.69952,0,0,0,29.69952,0,0,3.552714E-15,0,0,31.26266,29.69952,0,0,96.96824,231.4868,0,31.26266,-31.26266,295.055,70.25104,0.1966017,32.66948,0,0,231.4868
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,42.32787,42.32787,0,0,0,42.32787,0,0,7.105427E-15,0,0,44.55564,42.32787,0,0,131.7045,200.2242,0,44.55564,-44.55564,248.0892,59.06873,0.1966017,46.56065,0,0,200.2242
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.2108,155.6685,0,0,0,248.0892,59.06873,0.1966017,0,0,0,155.6685
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,7.084991,7.084991,0,0,0,7.084991,0,0,8.881784E-16,0,0,7.457886,7.084991,0,0,181.2108,155.6685,0,7.457886,-7.457886,240.2279,57.197,0.1966017,7.793491,0,0,155.6685
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,22.61112,22.61112,0,0,0,22.61112,0.8763899,0,3.552714E-15,0,0.1981616,23.80118,22.61112,0,0,189.4973,148.2106,0,23.60302,-23.60302,215.3481,51.27326,0.1966017,24.87223,0.1585293,0,148.4088
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,43.22904,43.22904,0,0,0,43.22904,2.183176,0,0,0,0.9437661,45.50425,43.22904,0,0,215.7229,124.6076,0,44.56049,-44.56049,168.3772,40.08974,0.1966017,47.55194,0.7550129,0,125.5514
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,140.8532,140.8532,81,0,22.761,140.8532,5.001582,0,0,5.238509,7.044888,63.00336,59.85319,0,0,265.2346,80.04712,0,55.95847,-55.95847,109.3918,26.04562,0.1966017,154.9385,5.63591,81,87.092
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,107.2555,107.2555,81,0,22.761,107.2555,15.00156,0,0,11.03976,16.09001,27.63739,26.25552,0,0,327.4106,24.08865,0,11.54739,-11.54739,97.21982,23.14753,0.1966017,117.9811,12.872,81,40.17865
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,0,5.170473,0,0,72.31579,68.7,340.2411,12.54126,73.87048,0,73.87048,167.2995,39.83313,0.1966037,0,4.136378,81,17.71173
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,23.85808,23.85808,81,0,22.761,23.85808,154.9665,0,0,0,36.97204,0,0,57.14192,54.28482,266.3706,79.02468,91.25686,0,91.25686,253.8734,60.44592,0.1965882,26.24389,29.57763,81,115.9967
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,26.24834,26.24834,81,0,22.761,26.24834,216.9931,0,0,0,56.9571,0,0,54.75166,52.01408,175.1137,161.1559,108.9712,0,108.9712,357.2525,85.05994,0.1965103,28.87317,45.56568,81,218.113
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,5.926274,5.926274,0,0,0,5.926274,647.2908,0,0,0,38.36022,6.238183,5.926274,0,0,66.14256,259.2299,32.12204,0,32.12204,387.7261,92.31556,0.1963971,6.518901,30.68818,0,297.5901
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,62.31676,62.31676,0,0,0,62.31676,55.90312,0,0,0,34.83701,65.5966,62.31676,0,0,34.02053,288.1397,0,30.75958,-30.75958,355.3027,84.59571,0.1963971,68.54844,27.86961,0,322.9768
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,151.8436,149.7,81,0,22.761,149.7,16.49003,0,2.14362,17.32798,24.68558,72.31579,68.7,0,0,68.19784,257.3802,0,47.63021,-47.63021,305.096,72.64177,0.1963971,167.028,19.74846,81,282.0657
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,23.38844,23.38844,81,0,22.761,23.38844,42.64679,0,0,0,9.974421,0,0,57.61156,54.73098,121.1203,209.75,64.7054,0,64.7054,366.481,87.2572,0.1964753,25.72729,7.979537,81,219.7244
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,56.4149,267.9848,4.311988,0,4.311988,370.5717,88.23118,0.1964602,0,3.44959,0,272.2968
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,122.8967,122.8967,81,0,22.761,122.8967,3.949089,0,0,0,4.853301,44.10181,41.89672,0,0,52.10291,271.8656,0,39.24851,-39.24851,329.2001,78.38082,0.1964602,135.1864,3.882641,81,276.7189
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,24.84427,24.84427,81,0,22.761,24.84427,0,0,0,0,0,0,0,56.15572,53.34794,95.71236,232.6171,53.34794,0,53.34794,379.8104,90.43087,0.1965551,27.3287,0,81,232.6171
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,62.59807,62.59807,81,0,22.761,62.59807,0,0,0,0,0,0,0,18.40193,17.48184,42.36443,280.6302,17.48184,0,17.48184,396.3951,94.37961,0.1965861,68.85787,0,81,280.6302
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,165.8159,149.7,81,0,22.761,149.7,0,0,16.1159,32.69749,0,72.31579,68.7,0,0,24.88259,296.3639,0,72.31579,-72.31579,320.1676,76.23023,0.1965861,182.3975,0,81,296.3639
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,89.44868,89.44868,81,0,22.761,89.44868,0,0,0,0,0,8.893343,8.448676,0,0,105.2335,224.0481,0,8.893343,-8.893343,310.7932,73.99823,0.1965861,98.39355,0,81,224.0481
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,46.18085,46.18085,81,0,22.761,46.18085,0,0,0,0,0,0,0,34.81915,33.07819,115.115,215.1548,33.07819,0,33.07819,342.1739,81.46982,0.1966448,50.79894,0,81,215.1548
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.581252,2.581252,0,0,0,2.581252,0,0,0,0,0,2.717108,2.581252,0,0,82.03677,244.9251,0,2.717108,-2.717108,339.3098,80.7879,0.1966448,2.839378,0,0,244.9251
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,74.76929,74.76929,81,0,22.761,74.76929,0,0,0,0,0,0,0,6.230713,5.919178,85.05579,242.208,5.919178,0,5.919178,344.9253,82.1249,0.1966553,82.24622,0,81,242.208
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,88.83218,88.83218,81,0,22.761,88.83218,0,0,0,0,0,8.244404,7.832184,0,0,79.1366,247.5353,0,8.244404,-8.244404,336.2349,80.05577,0.1966553,97.7154,0,81,247.5353
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.8162222,0.8162222,0,0,0,0.8162222,0,0,1.110223E-16,0,0,0.8591812,0.8162222,0,0,88.29705,239.2909,0,0.8591812,-0.8591812,335.3293,79.84013,0.1966553,0.8978444,0,0,239.2909
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,13.65291,13.65291,0,0,0,13.65291,0,0,1.776357E-15,0,0,14.37148,13.65291,0,0,89.2517,238.4317,0,14.37148,-14.37148,320.1804,76.23327,0.1966553,15.0182,0,0,238.4317
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,25.388,25.388,0,0,0,25.388,0,0,3.552714E-15,0,0,26.72421,25.388,0,0,105.22,224.0602,0,26.72421,-26.72421,292.0106,69.52619,0.1966553,27.9268,0,0,224.0602
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,51.41089,51.41089,0,0,0,51.41089,2.123983,0,7.105427E-15,0,1.091959,54.11672,51.41089,0,0,134.9136,197.336,0,53.02477,-53.02477,236.1176,56.21836,0.1966553,56.55198,0.8735669,0,198.428
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,125.872,125.872,81,0,22.761,125.872,10.71698,0,0,0,13.48968,47.23373,44.87204,0,0,193.83,144.3112,0,33.74405,-33.74405,200.5482,47.74948,0.1966553,138.4592,10.79174,81,157.8009
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,34.34197,34.34197,81,0,22.761,34.34197,127.9067,0,0,0,43.92567,0,0,46.65803,44.32513,231.3234,110.5672,88.2508,0,88.2508,284.2703,67.68327,0.1966504,37.77617,35.14054,81,154.4929
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,47.24612,47.24612,81,0,22.761,47.24612,96.33741,0,0,0,45.51569,0,0,33.75388,32.06618,143.0726,189.9929,77.58188,0,77.58188,357.8709,85.20719,0.1966828,51.97073,36.41255,81,235.5086
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,45.08628,45.08628,0,0,0,45.08628,71.40855,0,0,0,32.19546,47.45924,45.08628,0,0,65.4907,259.8166,0,15.26378,-15.26378,341.7815,81.37638,0.1966828,49.59491,25.75637,0,292.0121
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,166.2822,149.7,81,0,22.761,149.7,30.35177,0,16.58223,33.21045,45.4366,72.31579,68.7,0,0,82.45045,244.5528,0,26.8792,-26.8792,313.4483,74.6304,0.1966828,182.9104,36.34927,81,289.9894
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,82.44182,82.44182,81,0,22.761,82.44182,56.81342,0,0,0,46.83802,1.517704,1.441819,0,0,112.3162,217.6736,45.32031,0,45.32031,356.4429,84.8672,0.1967396,90.686,37.47041,81,264.5116
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,84.91871,84.91871,81,0,22.761,84.91871,75.8932,0,0,0,64.44753,4.124959,3.918711,0,0,66.99591,258.4619,60.32257,0,60.32257,413.67,98.49265,0.196815,93.41058,51.55803,81,322.9094
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,62.17648,62.17648,0,0,0,62.17648,93.40532,0,0,0,58.07614,65.44892,62.17648,0,0,6.673341,312.7522,0,7.372785,-7.372785,405.8983,96.64227,0.196815,68.39412,46.46091,0,370.8284
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,45.78296,45.78296,0,0,0,45.78296,107.3172,0,0,0,49.13299,48.19258,45.78296,0,0,14.86532,305.3794,0.9404086,0,0.9404086,406.7905,96.85469,0.1968117,50.36125,39.30639,0,354.5124
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,76.27955,76.27955,56.9535,0,16.67723,76.27955,44.9244,0,0,0,34.26813,20.34321,19.32605,0,0,13.92492,306.2258,13.92492,0,13.92492,420.0009,100,0.1968291,83.90751,27.4145,81,340.4939
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,21.05579,0,0,21.05579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968291,0,16.84464,0,339.814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,170.0686,149.7,81,0,22.761,149.7,2.996389,0,20.36858,37.37543,4.485594,72.31579,68.7,0,0,0,318.7582,0,67.83019,-67.83019,348.5015,82.97639,0.1968291,187.0754,3.588476,81,323.2438
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,57.85277,57.85277,0,0,0,57.85277,0,0,7.105427E-15,0,0,60.89765,57.85277,0,0,75.36688,250.928,0,60.89765,-60.89765,284.3098,67.69267,0.1968291,63.63805,0,0,250.928
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,55.5068,55.5068,0,0,0,55.5068,0,0,7.105427E-15,0,0,58.42821,55.5068,0,0,143.0309,190.0304,0,58.42821,-58.42821,222.721,53.02871,0.1968291,61.05748,0,0,190.0304
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,68.7347,68.7347,81,0,22.761,68.7347,0,1.776357E-15,0,0,0,0,0,12.2653,11.65203,207.9512,131.6022,11.65203,0,11.65203,233.7751,55.66063,0.1968496,75.60818,0,81,131.6022
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,59.20968,59.20968,81,0,22.761,59.20968,0,0,0,0,0,0,0,21.79032,20.70081,196.2991,142.089,20.70081,0,20.70081,253.4136,60.33646,0.196886,65.13065,0,81,142.089
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,26.79099,26.79099,81,0,22.761,26.79099,0,0,0,0,0,0,0,54.20901,51.49855,175.5983,160.7197,51.49855,0,51.49855,302.2694,71.96877,0.1969766,29.47009,0,81,160.7197
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,57.77293,57.77293,81,0,22.761,57.77293,0,0,0,0,0,0,0,23.22707,22.06571,124.0998,207.0684,22.06571,0,22.06571,323.2028,76.9529,0.1970153,63.55023,0,81,207.0684
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,56.84549,56.84549,81,0,22.761,56.84549,0,0,0,0,0,0,0,24.15451,22.94678,102.0341,226.9276,22.94678,0,22.94678,344.972,82.13604,0.1970555,62.53004,0,81,226.9276
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,42.89541,42.89541,0,0,0,42.89541,0,0,7.105427E-15,0,0,45.15307,42.89541,0,0,79.08728,247.5797,0,45.15307,-45.15307,297.3766,70.80379,0.1970555,47.18496,0,0,247.5797
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,58.78308,58.78308,0,0,0,58.78308,0,0,7.105427E-15,0,0,61.87693,58.78308,0,0,129.2574,202.4266,0,61.87693,-61.87693,232.1525,55.2743,0.1970555,64.66139,0,0,202.4266
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,75.91455,75.91455,81,0,22.761,75.91455,0,0,0,0,0,0,0,5.085445,4.831173,198.0095,140.5497,4.831173,0,4.831173,236.7358,56.36555,0.197064,83.50601,0,81,140.5497
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,14.91799,14.91799,81,0,22.761,14.91799,0,0,0,0,0,0,0,66.08201,62.77791,193.1783,144.8977,62.77791,0,62.77791,296.2921,70.54561,0.1971474,16.40979,0,81,144.8977
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,49.37555,49.37555,81,0,22.761,49.37555,4.112395,0,0,0,2.030518,0,0,31.62445,30.04323,130.4004,201.3978,32.07375,0,32.07375,326.72,77.79031,0.1972024,54.3131,1.624414,81,203.4284
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,39.73935,39.73935,81,0,22.761,39.73935,54.38219,0,0,0,21.61113,0,0,41.26065,39.19762,98.32668,230.2642,60.80875,0,60.80875,384.4082,91.52558,0.1972924,43.71328,17.2889,81,251.8754
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,33.94445,33.94445,0,0,0,33.94445,146.6687,0,0,0,49.78589,35.731,33.94445,0,0,37.51793,284.9921,14.05489,0,14.05489,397.7419,94.70025,0.1972433,37.33889,39.82871,0,334.778
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,125.3522,125.3522,78.95214,0,22.24289,125.3522,57.68164,3.552714E-15,0,0,72.3052,48.84217,46.40006,0,0,23.46303,297.6415,23.46303,0,23.46303,420.0009,100,0.1972723,137.8874,57.84416,81,369.9467
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,87.13927,87.13927,29.87858,0,9.82728,87.13927,69.1702,0,1.421085E-14,0,60.27441,60.27441,57.26069,0,0,0,318.7582,0,0,0,420.0009,100,0.1972723,95.8532,48.21953,81,379.0326
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,43.26188,43.26188,0,0,0,43.26188,215.6051,47.73602,0,0,93.27484,45.53883,43.26188,0,0,0,318.7582,0,0,0,420.0009,100,0.1972723,47.58807,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,73.32725,73.32725,20.25,0,7.39125,73.32725,104.0408,20.41945,0,0,76.29025,55.87079,53.07725,0,0,0,318.7582,0,0,0,420.0009,100,0.1972723,80.65997,61.0322,81,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,56.5522,56.5522,0,0,0,56.5522,173.8764,38.8023,0,0,98.33092,59.52863,56.5522,0,0,0,318.7582,0,0,0,420.0009,100,0.1972723,62.20742,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,8.519667,8.519667,0,0,0,8.519667,946.4235,71.66405,0,0,80.63213,8.968071,8.519667,0,0,0,318.7582,0,0,0,420.0009,100,0.1972723,9.371634,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,61.0134,61.0134,0,0,0,61.0134,119.6169,8.75769,0,0,72.98233,64.22464,61.0134,0,0,0,318.7582,0,0,0,420.0009,100,0.1972723,67.11475,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,159.1526,149.7,81,0,22.761,149.7,33.03323,0,9.452634,25.3679,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1972723,175.0679,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,75.99826,75.99826,74.59068,0,21.13944,75.99826,35.37881,0,0,0,26.88728,1.481668,1.407585,0,0,25.40561,295.8932,25.40561,0,25.40561,420.0009,100,0.1973036,83.59808,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,72.48481,72.48481,68.31338,0,19.55128,72.48481,6.057795,8.881784E-15,0,0,4.390981,4.390981,4.171432,0,0,0,318.7582,0,0,0,420.0009,100,0.1973036,79.73329,3.512785,81,323.1492
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,43.26513,43.26513,0,0,0,43.26513,0,0,7.105427E-15,0,0,45.54224,43.26513,0,0,0,318.7582,0,45.54224,-45.54224,371.9951,88.57008,0.1973036,47.59164,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,115.757,115.757,81,0,22.761,115.757,0,0,1.421085E-14,0,0,36.58636,34.75704,0,0,50.60249,273.216,0,36.58636,-36.58636,333.4297,79.38786,0.1973036,127.3327,0,81,273.216
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,36.2506,36.2506,81,0,22.761,36.2506,0,0,0,0,0,0,0,44.7494,42.51192,91.254,236.6296,42.51192,0,42.51192,373.76,88.99031,0.1973776,39.87566,0,81,236.6296
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.74207,274.8904,0,0,0,373.76,88.99031,0.1973776,0,0,0,274.8904
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,38.25705,38.25705,0,0,0,38.25705,0,0,7.105427E-15,0,0,40.27058,38.25705,0,0,48.74207,274.8904,0,40.27058,-40.27058,331.3111,78.88345,0.1973776,42.08275,0,0,274.8904
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.48715,234.6198,0,0,0,331.3111,78.88345,0.1973776,0,0,0,234.6198
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,45.82634,45.82634,0,0,0,45.82634,0,0,7.105427E-15,0,0,48.23825,45.82634,0,0,93.48715,234.6198,0,48.23825,-48.23825,280.4636,66.7769,0.1973776,50.40898,0,0,234.6198
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,61.0581,61.0581,0,0,0,61.0581,0,0,7.105427E-15,0,0,64.27168,61.0581,0,0,147.0852,186.3815,0,64.27168,-64.27168,212.7153,50.64639,0.1973776,67.16391,0,0,186.3815
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,51.63292,51.63292,0,0,0,51.63292,0,0,0,0,0,54.35044,51.63292,0,0,218.4982,122.1098,0,54.35044,-54.35044,155.4249,37.00584,0.1973776,56.79621,0,0,122.1098
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.26628,47.26628,0,0,0,47.26628,0,0,7.105427E-15,0,0,49.75398,47.26628,0,0,278.8876,67.75941,0,49.75398,-49.75398,102.9796,24.51889,0.1973776,51.99291,0,0,67.75941
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,24.82705,24.82705,81,0,22.761,24.82705,0,0,0,0,0,0,0,56.17295,53.3643,334.1698,18.00543,53.3643,0,53.3643,153.6054,36.57264,0.1974704,27.30976,0,81,18.00543
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,38.59485,38.59485,81,0,22.761,38.59485,4.932692,0,0,0,1.903765,0,0,42.40515,40.28489,280.8055,66.03329,42.18866,0,42.18866,193.629,46.10206,0.1975426,42.45434,1.523012,81,67.93707
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,238.6168,104.0031,78.16288,0,78.16288,267.7809,63.75722,0.1975284,0,7.570307,81,113.466
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,86.07169,86.07169,81,0,22.761,86.07169,35.31984,0,0,0,30.40038,5.338626,5.071695,0,0,160.4539,174.3497,25.06176,0,25.06176,291.5565,69.41808,0.1975591,94.67886,24.32031,81,204.7501
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,58.59775,58.59775,81,0,22.761,58.59775,54.11072,0,0,0,31.70767,0,0,22.40225,21.28214,135.3922,196.9053,52.9898,0,52.9898,341.8271,81.38724,0.1976346,64.45753,25.36613,81,228.6129
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,58.95579,58.95579,0,0,0,58.95579,81.76723,0,0,0,48.20651,62.05872,58.95579,0,0,82.40237,244.5961,0,13.85221,-13.85221,327.2256,77.91069,0.1976346,64.85136,38.56521,0,292.8026
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,76.94674,76.94674,81,0,22.761,76.94674,42.79342,0,0,0,32.92814,0,0,4.053262,3.850599,97.79372,230.7439,36.77874,0,36.77874,362.1169,86.21815,0.1976814,84.64141,26.34251,81,263.672
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,50.79868,50.79868,0,0,0,50.79868,71.00919,0,0,0,36.07172,53.47229,50.79868,0,0,61.01498,263.8447,0,17.40057,-17.40057,343.7751,81.85106,0.1976814,55.87854,28.85738,0,299.9165
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,80.34895,246.4442,18.04234,0,18.04234,360.8916,85.9264,0.1976188,0,14.43387,0,264.4865
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,62.30661,262.6823,5.636484,0,5.636484,366.2388,87.19955,0.1975992,0,4.509187,0,268.3188
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,76.90785,76.90785,81,0,22.761,76.90785,24.91815,0,0,0,19.16401,0,0,4.092148,3.887541,56.67012,267.7551,23.05155,0,23.05155,388.1075,92.40636,0.1976293,84.59864,15.33121,81,286.9191
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,122.904,122.904,81,0,22.761,122.904,7.05185,0,0,0,8.667004,44.10945,41.90398,0,0,33.61857,288.5015,0,35.44245,-35.44245,350.7478,83.51122,0.1976293,135.1944,6.933603,81,297.1685
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,57.21111,57.21111,0,0,0,57.21111,5.360794,0,7.105427E-15,0,3.066969,60.22222,57.21111,0,0,72.99906,253.0591,0,57.15525,-57.15525,290.5009,69.16675,0.1976293,62.93222,2.453575,0,256.126
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,136.5049,195.9038,4.252377,0,4.252377,294.5351,70.12726,0.1976145,0,3.401901,0,200.1562
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,120.7279,120.7279,81,0,22.761,120.7279,0,0,0,0,0,41.81885,39.72791,0,0,132.2525,199.731,0,41.81885,-41.81885,250.4541,59.63182,0.1976145,132.8007,0,81,199.731
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,98.33594,98.33594,81,0,22.761,98.33594,0,0,0,0,0,18.24836,17.33594,0,0,178.7179,157.9121,0,18.24836,-18.24836,231.2187,55.05196,0.1976145,108.1695,0,81,157.9121
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,57.46354,57.46354,81,0,22.761,57.46354,0,0,0,0,0,0,0,23.53646,22.35964,198.9939,139.6638,22.35964,0,22.35964,252.4309,60.10248,0.1976531,63.20989,0,81,139.6638
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,37.21551,37.21551,81,0,22.761,37.21551,0,0,0,0,0,0,0,43.78449,41.59527,176.6342,159.7874,41.59527,0,41.59527,291.8916,69.49787,0.1977247,40.93706,0,81,159.7874
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,15.2738,15.2738,81,0,22.761,15.2738,0,0,0,0,0,0,0,65.7262,62.43989,135.039,197.2232,62.43989,0,62.43989,351.1273,83.60158,0.1978075,16.80118,0,81,197.2232
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.59906,253.4191,0,0,0,351.1273,83.60158,0.1978075,0,0,0,253.4191
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,29.28081,29.28081,0,0,0,29.28081,0,0,3.552714E-15,0,0,30.8219,29.28081,0,0,72.59906,253.4191,0,30.8219,-30.8219,318.6382,75.86608,0.1978075,32.20889,0,0,253.4191
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,38.98493,38.98493,0,0,0,38.98493,0,0,0,0,0,41.03677,38.98493,0,0,106.8456,222.5972,0,41.03677,-41.03677,275.3816,65.56693,0.1978075,42.88343,0,0,222.5972
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,21.9607,21.9607,0,0,0,21.9607,0,0,0,0,0,23.11653,21.9607,0,0,152.442,181.5604,0,23.11653,-23.11653,251.0147,59.76528,0.1978075,24.15677,0,0,181.5604
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,9.309951,9.309951,0,0,0,9.309951,0,0,0,0,0,9.799949,9.309951,0,0,178.1271,158.4439,0,9.799949,-9.799949,240.6846,57.30575,0.1978075,10.24095,0,0,158.4439
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,49.97236,49.97236,0,0,0,49.97236,0,0,0,0,0,52.60249,49.97236,0,0,189.0159,148.6439,0,52.60249,-52.60249,185.2367,44.1039,0.1978075,54.9696,0,0,148.6439
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,38.90877,38.90877,0,0,0,38.90877,3.431173,0,7.105427E-15,0,1.335027,40.9566,38.90877,0,0,247.4631,96.04144,0,39.62157,-39.62157,143.4719,34.15992,0.1978075,42.79965,1.068022,0,97.37646
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,93.07207,93.07207,81,0,22.761,93.07207,18.88309,0,0,0,17.57488,12.70744,12.07207,0,0,291.4871,56.41986,4.86744,0,4.86744,148.0896,35.25935,0.1978134,102.3793,14.0599,81,73.99474
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,100.3013,100.3013,81,0,22.761,100.3013,29.39565,0,0,0,29.48423,20.3172,19.30134,0,0,286.6196,60.80056,9.167024,0,9.167024,156.7862,37.32997,0.1978246,110.3315,23.58738,81,90.28479
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,72.20628,72.20628,81,0,22.761,72.20628,52.89021,0,0,0,38.19006,0,0,8.793724,8.354038,277.4526,69.05088,46.54409,0,46.54409,200.9418,47.84319,0.1978851,79.4269,30.55204,81,107.2409
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,38.13761,38.13761,81,0,22.761,38.13761,115.4509,0,0,0,44.03021,0,0,42.86239,40.71927,230.9085,110.9406,84.74948,0,84.74948,281.3422,66.98611,0.1978905,41.95137,35.22417,81,154.9708
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,18.93958,18.93958,81,0,22.761,18.93958,197.5742,0,0,0,37.41974,0,0,62.06041,58.95739,146.159,187.2151,96.37714,0,96.37714,372.7736,88.75544,0.1978557,20.83354,29.93579,81,224.6348
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,17.68666,17.68666,0,0,0,17.68666,328.8949,0,0,0,58.17054,18.61754,17.68666,0,0,49.7819,273.9545,39.553,0,39.553,410.2968,97.68953,0.1977194,19.45533,46.53643,0,332.1251
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,26.45346,26.45346,0,0,0,26.45346,208.4323,17.06292,0,0,55.13756,27.84575,26.45346,0,0,10.2289,309.5522,10.2289,0,10.2289,420.0009,100,0.1976841,29.0988,44.11005,0,364.6898
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,63.76255,63.76255,20.25,0,7.39125,63.76255,115.26,27.69003,0,0,73.49271,45.80268,43.51255,0,0,0,318.7582,0,0,0,420.0009,100,0.1976841,70.1388,58.79417,81,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.272943,4.272943,0,0,0,4.272943,907.5455,34.28107,0,0,38.77891,4.497835,4.272943,0,0,0,318.7582,0,0,0,420.0009,100,0.1976841,4.700238,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,48.07148,48.07148,0,0,0,48.07148,89.5895,0,0,0,43.067,50.60156,48.07148,0,0,0,318.7582,0,7.534559,-7.534559,412.0587,98.10902,0.1976841,52.87863,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,132.5753,132.5753,81,0,22.761,132.5753,17.38321,0,0,0,23.04585,54.28983,51.57534,0,0,8.371733,311.2237,0,31.24398,-31.24398,379.1247,90.2676,0.1976841,145.8329,18.43668,81,334.2695
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,88.98948,88.98948,81,0,22.761,88.98948,3.333514,7.105427E-15,0,0,2.966477,8.409982,7.989483,0,0,43.08727,279.9797,0,5.443504,-5.443504,373.3867,88.90142,0.1976841,97.88843,2.373182,81,282.9462
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,98.31413,98.31413,81,0,22.761,98.31413,0,0,0,0,0,18.2254,17.31413,0,0,49.1356,274.5362,0,18.2254,-18.2254,354.1754,84.32732,0.1976841,108.1455,0,81,274.5362
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,77.46355,77.46355,81,0,22.761,77.46355,0,0,0,0,0,0,0,3.536451,3.359628,69.38605,256.3108,3.359628,0,3.359628,357.3627,85.08618,0.1976899,85.20991,0,81,256.3108
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,23.15782,23.15782,0,0,0,23.15782,0,0,3.552714E-15,0,0,24.37666,23.15782,0,0,66.02642,259.3344,0,24.37666,-24.37666,331.6674,78.96828,0.1976899,25.4736,0,0,259.3344
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.1116,234.9578,0,0,0,331.6674,78.96828,0.1976899,0,0,0,234.9578
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.877559,2.877559,0,0,0,2.877559,0,0,4.440892E-16,0,0,3.029009,2.877559,0,0,93.1116,234.9578,0,3.029009,-3.029009,328.4746,78.20808,0.1976899,3.165315,0,0,234.9578
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,86.22831,86.22831,81,0,22.761,86.22831,0,0,0,0,0,5.503486,5.228312,0,0,96.47716,231.9288,0,5.503486,-5.503486,322.6734,76.82684,0.1976899,94.85114,0,81,231.9288
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,4.681639,4.681639,76.99743,0,21.74835,4.681639,0,0,0,0,0,0,0,72.31579,68.7,102.5921,226.4253,68.7,0,68.7,387.8479,92.34456,0.1977311,5.149803,0,81,226.4253
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.89214,288.2553,0,0,0,387.8479,92.34456,0.1977311,0,0,0,288.2553
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,59.67633,59.67633,0,0,0,59.67633,0,0,7.105427E-15,0,0,62.81719,59.67633,0,0,33.89214,288.2553,0,62.81719,-62.81719,321.6328,76.57909,0.1977311,65.64397,0,0,288.2553
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.99055,2.99055,0,0,0,2.99055,0,0,4.440892E-16,0,0,3.147948,2.99055,0,0,103.689,225.4381,0,3.147948,-3.147948,318.3146,75.78903,0.1977311,3.289605,0,0,225.4381
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,43.06568,43.06568,0,0,0,43.06568,0,0,7.105427E-15,0,0,45.33229,43.06568,0,0,107.1867,222.2902,0,45.33229,-45.33229,270.5301,64.4118,0.1977311,47.37225,0,0,222.2902
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,0,0,0,0,0,0,0,0,1.256072,0,0,0,0,157.556,176.9579,1.256072,0,1.256072,271.7217,64.69553,0.1977268,0,1.004858,0,178.2139
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,8.679384,8.679384,0,0,0,8.679384,214.9649,0,0,0,18.65763,9.136193,8.679384,0,0,156.2999,178.0883,9.521439,0,9.521439,280.7546,66.84619,0.1976941,9.547322,14.92611,0,196.746
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,15.8547,15.8547,0,0,0,15.8547,296.5089,0,0,0,47.01058,16.68915,15.8547,0,0,146.7784,186.6576,30.32143,0,30.32143,309.52,73.69509,0.1975898,17.44016,37.60847,0,233.6682
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,33.28416,33.28416,0,0,0,33.28416,223.9548,0,0,0,74.54149,35.03596,33.28416,0,0,116.457,213.9469,39.50552,0,39.50552,346.9982,82.61846,0.1974542,36.61258,59.63319,0,288.4884
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,20.3893,20.3893,0,0,0,20.3893,441.3282,0,0,0,89.98372,21.46242,20.3893,0,0,76.95149,249.5019,68.52129,0,68.52129,412.0033,98.09582,0.1972194,22.42823,71.98698,0,339.4856
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,102.2025,102.2025,33.50255,0,10.74414,102.2025,106.3923,27.9896,0,0,108.7356,72.31579,68.7,0,0,8.430197,311.1711,8.430197,0,8.430197,420.0009,100,0.1971906,112.4228,86.98847,81,419.9066
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,26.71409,26.71409,0,0,0,26.71409,403.4141,79.6483,0,0,107.7684,28.12009,26.71409,0,0,0,318.7582,0,0,0,420.0009,100,0.1971906,29.3855,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.6425982,0.6425982,0,0,0,0.6425982,16870.45,107.7328,0,0,108.4092,0.6764191,0.6425982,0,0,0,318.7582,0,0,0,420.0009,100,0.1971906,0.706858,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,61.89871,61.89871,0,0,0,61.89871,169.5617,39.79995,0,0,104.9565,65.15653,61.89871,0,0,0,318.7582,0,0,0,420.0009,100,0.1971906,68.08858,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,29.5249,29.5249,0,0,0,29.5249,270.8013,48.87498,0,0,79.95383,31.07884,29.5249,0,0,0,318.7582,0,0,0,420.0009,100,0.1971906,32.47739,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1971906,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,55.30079,55.30079,0,0,0,55.30079,46.73125,0,0,0,25.84275,58.21136,55.30079,0,0,0,318.7582,0,32.36861,-32.36861,385.8813,91.87633,0.1971906,60.83087,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,35.96512,286.3896,4.757999,0,4.757999,390.3952,92.95104,0.1971743,0,3.806399,0,291.1476
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.20712,290.6718,0,0,0,390.3952,92.95104,0.1971743,0,0,0,290.6718
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,74.88163,74.88163,81,0,22.761,74.88163,0,0,0,0,0,0,0,6.118372,5.812453,31.20712,290.6718,5.812453,0,5.812453,395.9093,94.26394,0.1971843,82.36979,0,81,290.6718
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,96.84393,96.84393,81,0,22.761,96.84393,0,0,0,0,0,16.67781,15.84392,0,0,25.39466,295.903,0,16.67781,-16.67781,378.3294,90.07825,0.1971843,106.5283,0,81,295.903
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,90.42832,90.42832,81,0,22.761,90.42832,0,0,0,0,0,9.92455,9.428323,0,0,43.92557,279.2252,0,9.92455,-9.92455,367.868,87.58744,0.1971843,99.47115,0,81,279.2252
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,29.64091,29.64091,0,0,0,29.64091,0,0,3.552714E-15,0,0,31.20095,29.64091,0,0,54.95285,269.3007,0,31.20095,-31.20095,334.9793,79.75681,0.1971843,32.605,0,0,269.3007
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,51.47446,51.47446,0,0,0,51.47446,0,0,7.105427E-15,0,0,54.18364,51.47446,0,0,89.62057,238.0997,0,54.18364,-54.18364,277.8647,66.15813,0.1971843,56.62191,0,0,238.0997
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,89.79942,89.79942,81,0,22.761,89.79942,0,0,0,0,0,9.262551,8.799424,0,0,149.8246,183.9161,0,9.262551,-9.262551,268.1011,63.83348,0.1971843,98.77937,0,81,183.9161
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,51.13862,51.13862,81,0,22.761,51.13862,0,0,0,0,0,0,0,29.86138,28.36831,160.1163,174.6535,28.36831,0,28.36831,295.0137,70.24121,0.1972328,56.25248,0,81,174.6535
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,108.4323,108.4323,81,0,22.761,108.4323,0,0,0,0,0,28.87605,27.43225,0,0,131.748,200.185,0,28.87605,-28.87605,264.5757,62.99408,0.1972328,119.2755,0,81,200.185
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.8325,171.3089,68.7,0,68.7,329.7502,78.5118,0.1972516,0,0,81,171.3089
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,13.78485,13.78485,81,0,22.761,13.78485,0,0,0,0,0,0,0,67.21515,63.85439,95.13254,233.1389,63.85439,0,63.85439,390.3278,92.935,0.1973292,15.16334,0,81,233.1389
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,90.6459,90.6459,81,0,22.761,90.6459,0.9203369,0,1.421085E-14,0,0.8342476,10.15357,9.645895,0,0,31.27815,290.6079,0,9.319326,-9.319326,380.5044,90.59609,0.1973292,99.71049,0.6673981,81,291.4421
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,193.3879,149.7,81,0,22.761,149.7,10.1466,0,43.68793,63.02673,15.18947,72.31579,68.7,0,0,41.63295,281.2886,0,57.12632,-57.12632,320.2879,76.25887,0.1973292,212.7267,12.15157,81,296.478
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,38.30957,38.30957,81,0,22.761,38.30957,78.73649,0,0,0,30.1636,0,0,42.69043,40.55591,105.1066,224.1622,70.71952,0,70.71952,387.3784,92.23276,0.1973831,42.14052,24.13088,81,254.3259
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,35.85452,35.85452,0,0,0,35.85452,109.8826,0,0,0,39.39787,37.7416,35.85452,0,0,34.38713,287.8098,1.656276,0,1.656276,388.9496,92.60687,0.1973775,39.43996,31.5183,0,327.2077
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,39.58459,39.58459,0,0,0,39.58459,169.5365,0,0,0,67.11034,41.66799,39.58459,0,0,32.73085,289.3004,25.44235,0,25.44235,413.0864,98.3537,0.1972908,43.54305,53.68827,0,356.4108
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,80.61436,80.61436,39.60723,0,12.28863,80.61436,62.58673,0,0,0,50.45389,43.16539,41.00712,0,0,7.288502,312.1986,7.288502,0,7.288502,420.0009,100,0.1972995,88.67579,40.36311,81,362.6525
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,92.15677,0,0,92.15677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972995,0,73.72541,0,410.915
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,47.21515,47.21515,0,0,0,47.21515,154.1934,23.10248,0,0,72.80264,49.70016,47.21515,0,0,0,318.7582,0,0,0,420.0009,100,0.1972995,51.93666,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,35.36541,35.36541,0,0,0,35.36541,181.7192,27.03899,0,0,64.26574,37.22675,35.36541,0,0,0,318.7582,0,0,0,420.0009,100,0.1972995,38.90195,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,23.97438,23.97438,0,0,0,23.97438,201.2629,23.01535,0,0,48.25153,25.23619,23.97438,0,0,0,318.7582,0,0,0,420.0009,100,0.1972995,26.37181,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,84.98749,84.98749,50.12928,0,14.95071,84.98749,43.17442,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.1972995,93.48624,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972995,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,49.97218,49.97218,0,0,0,49.97218,9.925048,0,7.105427E-15,0,4.959763,52.60229,49.97218,0,0,0,318.7582,0,47.64253,-47.64253,369.7812,88.04297,0.1972995,54.9694,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,92.20823,92.20823,81,0,22.761,92.20823,0,0,0,0,0,11.79814,11.20823,0,0,52.93615,271.1157,0,11.79814,-11.79814,357.3449,85.08194,0.1972995,101.4291,0,81,271.1157
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.04519,259.3176,0,0,0,357.3449,85.08194,0.1972995,0,0,0,259.3176
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,114.4237,114.4237,81,0,22.761,114.4237,0,0,1.421085E-14,0,0,35.18287,33.42373,0,0,66.04519,259.3176,0,35.18287,-35.18287,320.2589,76.25196,0.1972995,125.8661,0,81,259.3176
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.1373,224.1347,68.7,0,68.7,385.4334,91.76968,0.1973182,0,0,81,224.1347
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.43727,285.9647,0,0,0,385.4334,91.76968,0.1973182,0,0,0,285.9647
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,79.09671,79.09671,81,0,22.761,79.09671,0,0,0,0,0,0,0,1.903292,1.808128,36.43727,285.9647,1.808128,0,1.808128,387.1487,92.17809,0.1973213,87.00638,0,81,285.9647
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.62914,287.592,0,0,0,387.1487,92.17809,0.1973213,0,0,0,287.592
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.62914,287.592,0,0,0,387.1487,92.17809,0.1973213,0,0,0,287.592
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,29.28263,29.28263,0,0,0,29.28263,0,0,3.552714E-15,0,0,30.82383,29.28263,0,0,34.62914,287.592,0,30.82383,-30.82383,354.6576,84.44212,0.1973213,32.2109,0,0,287.592
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,40.75502,40.75502,0,0,0,40.75502,0,0,0,0,0,42.90002,40.75502,0,0,68.87784,256.7682,0,42.90002,-42.90002,309.437,73.67532,0.1973213,44.83052,0,0,256.7682
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,27.93451,27.93451,0,0,0,27.93451,0,0,3.552714E-15,0,0,29.40475,27.93451,0,0,116.5445,213.8681,0,29.40475,-29.40475,278.4417,66.2955,0.1973213,30.72796,0,0,213.8681
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,39.56649,39.56649,0,0,0,39.56649,2.940772,0,0,0,1.163561,41.64894,39.56649,0,0,149.2165,184.4634,0,40.48538,-40.48538,235.7663,56.13473,0.1973213,43.52314,0.9308485,0,185.627
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,4.754638,4.754638,0,0,0,4.754638,376.6204,0,0,0,17.90694,5.004882,4.754638,0,0,194.2002,143.978,12.90206,0,12.90206,248.0063,59.049,0.1972774,5.230102,14.32555,0,161.885
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,181.2982,155.5899,49.76918,0,49.76918,295.2215,70.29069,0.1971082,0,39.81535,0,205.3591
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,56.20783,56.20783,0,0,0,56.20783,144.0598,0,0,0,80.97289,59.16614,56.20783,0,0,131.529,200.3821,21.80676,0,21.80676,315.9092,75.21632,0.1970342,61.82861,64.77831,0,281.355
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.645743,1.645743,0,0,0,1.645743,5587.136,0,0,0,91.94988,1.732361,1.645743,0,0,109.7222,220.0082,90.21752,0,90.21752,401.497,95.59435,0.1967285,1.810317,73.55991,0,311.9581
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,77.16447,0,0,96.66919,0,0,0,0,19.50471,301.204,19.50471,0,19.50471,420.0009,100,0.1966626,0,77.33535,0,397.8732
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,17.07869,17.07869,0,0,0,17.07869,596.8629,83.95882,0,0,101.9364,17.97757,17.07869,0,0,0,318.7582,0,0,0,420.0009,100,0.1966626,18.78656,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,88.50452,88.50452,20.25,0,7.39125,88.50452,109.4188,24.99368,0,0,96.84055,71.84686,68.25452,0,0,0,318.7582,0,0,0,420.0009,100,0.1966626,97.35497,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,53.367,53.367,0,0,0,53.367,164.4396,31.5807,0,0,87.75648,56.17579,53.367,0,0,0,318.7582,0,0,0,420.0009,100,0.1966626,58.7037,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,7.130334,7.130334,0,0,0,7.130334,862.4998,53.9935,0,0,61.49911,7.505615,7.130334,0,0,0,318.7582,0,0,0,420.0009,100,0.1966626,7.843367,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,131.6256,131.6256,81,0,22.761,131.6256,39.8913,2.131628E-14,0,0,52.50717,53.29014,50.62563,0,0,0,318.7582,0,0.7829678,-0.7829678,419.1755,99.8035,0.1966626,144.7882,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,64.66935,64.66935,35.20475,0,11.1748,64.66935,49.30516,5.107026E-15,0,0,31.88533,31.01536,29.46459,0,0,0.8699642,317.9753,0.8699642,0,0.8699642,420.0009,100,0.1966636,71.13628,25.50826,81,349.8606
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,114.4616,114.4616,81,0,22.761,114.4616,4.034613,0,0,0,4.618084,35.22277,33.46164,0,0,0,318.7582,0,30.60469,-30.60469,387.7407,92.31902,0.1966636,125.9078,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,107.1398,107.1398,81,0,22.761,107.1398,0,0,0,0,0,27.51563,26.13985,0,0,34.00521,288.1535,0,27.51563,-27.51563,358.7366,85.41331,0.1966636,117.8538,0,81,288.1535
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,57.85123,57.85123,0,0,0,57.85123,0,0,7.105427E-15,0,0,60.89603,57.85123,0,0,64.57813,260.6379,0,60.89603,-60.89603,294.5466,70.13,0.1966636,63.63635,0,0,260.6379
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.2404,199.7419,0,0,0,294.5466,70.13,0.1966636,0,0,0,199.7419
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.2404,199.7419,0,0,0,294.5466,70.13,0.1966636,0,0,0,199.7419
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.2404,199.7419,0,0,0,294.5466,70.13,0.1966636,0,0,0,199.7419
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,12.48355,12.48355,0,0,0,12.48355,0,0,0,0,0,13.14058,12.48355,0,0,132.2404,199.7419,0,13.14058,-13.14058,280.6952,66.83206,0.1966636,13.73191,0,0,199.7419
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,42.08155,42.08155,0,0,0,42.08155,0,0,7.105427E-15,0,0,44.29637,42.08155,0,0,146.841,186.6013,0,44.29637,-44.29637,234.0027,55.71482,0.1966636,46.28971,0,0,186.6013
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,128.3951,128.3951,81,0,22.761,128.3951,0,0,0,0,0,49.88961,47.39513,0,0,196.0592,142.3049,0,49.88961,-49.88961,181.4145,43.19383,0.1966636,141.2346,0,81,142.3049
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,68.34422,68.34422,81,0,22.761,68.34422,0,0,0,0,0,0,0,12.65578,12.02299,251.4921,92.41532,12.02299,0,12.02299,192.8205,45.90955,0.1966842,75.17864,0,81,92.41532
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,16.97821,16.97821,81,0,22.761,16.97821,0,0,0,0,0,0,0,64.02179,60.8207,239.4691,103.236,60.8207,0,60.8207,250.5201,59.64751,0.196772,18.67603,0,81,103.236
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,40.12855,40.12855,81,0,22.761,40.12855,0,0,0,0,0,0,0,40.87145,38.82787,178.6484,157.9746,38.82787,0,38.82787,287.3554,68.41782,0.196838,44.14141,0,81,157.9746
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,55.7274,55.7274,81,0,22.761,55.7274,1.600522,3.552714E-15,0,0,0.8919291,0,0,25.2726,24.00897,139.8206,192.9197,24.9009,0,24.9009,310.9785,74.04235,0.1968799,61.30014,0.7135432,81,193.8117
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,22.63228,22.63228,81,0,22.761,22.63228,103.072,7.105427E-15,0,0,23.32755,0,0,58.36772,55.44933,114.9197,215.3305,78.77689,0,78.77689,385.7128,91.8362,0.1969067,24.89551,18.66204,81,238.6581
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,117.4455,117.4455,81,0,22.761,117.4455,45.26241,0,0,0,53.15865,38.36365,36.44547,0,0,36.14277,286.2297,14.795,0,14.795,399.7486,95.17804,0.1969245,129.19,42.52692,81,339.3884
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,79.4277,79.4277,34.36345,0,10.96195,79.4277,86.59927,0,0,0,68.78381,47.43605,45.06424,0,0,21.34776,299.5452,21.34776,0,21.34776,420.0009,100,0.1969204,87.37047,55.02705,81,368.329
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,29.69734,29.69734,0,0,0,29.69734,283.9274,53.05851,0,0,84.31887,31.26035,29.69734,0,0,0,318.7582,0,0,0,420.0009,100,0.1969204,32.66707,67.45509,0,403.0771
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,76.02278,76.02278,20.25,0,7.39125,76.02278,133.1297,42.50073,0,0,101.2089,58.70819,55.77278,0,0,0,318.7582,0,0,0,420.0009,100,0.1969204,83.62505,80.96713,81,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,71.90309,71.90309,20.25,0,7.39125,71.90309,161.4606,61.7235,0,0,116.0952,54.37167,51.65309,0,0,0,318.7582,0,0,0,420.0009,100,0.1969204,79.0934,92.87614,81,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,46.0469,46.0469,0,0,0,46.0469,211.9804,49.13996,0,0,97.61037,48.47042,46.0469,0,0,0,318.7582,0,0,0,420.0009,100,0.1969204,50.65158,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969204,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,61.88647,61.88647,0,0,0,61.88647,127.9129,14.0171,0,0,79.16076,65.14365,61.88647,0,0,0,318.7582,0,0,0,420.0009,100,0.1969204,68.07512,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969204,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,34.5884,34.5884,0,0,0,34.5884,61.23907,0,0,0,21.18161,36.40884,34.5884,0,0,0,318.7582,0,15.22723,-15.22723,403.9499,96.17836,0.1969204,38.04724,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,85.16408,85.16408,81,0,22.761,85.16408,5.981945,0,0,0,5.094468,4.383243,4.164081,0,0,16.91914,303.531,0.7112254,0,0.7112254,404.6247,96.33901,0.1969213,93.68049,4.075575,81,308.6255
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,38.88276,38.88276,0,0,0,38.88276,0,0,7.105427E-15,0,0,40.92922,38.88276,0,0,16.20792,304.1711,0,40.92922,-40.92922,361.4815,86.06685,0.1969213,42.77103,0,0,304.1711
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.68483,263.2419,0,0,0,361.4815,86.06685,0.1969213,0,0,0,263.2419
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,45.46948,45.46948,0,0,0,45.46948,0,0,7.105427E-15,0,0,47.86261,45.46948,0,0,61.68483,263.2419,0,47.86261,-47.86261,311.0298,74.05458,0.1969213,50.01643,0,0,263.2419
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,34.75536,34.75536,0,0,0,34.75536,0,0,7.105427E-15,0,0,36.58459,34.75536,0,0,114.8655,215.3793,0,36.58459,-36.58459,272.4663,64.8728,0.1969213,38.23089,0,0,215.3793
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,40.74935,40.74935,0,0,0,40.74935,0,0,7.105427E-15,0,0,42.89405,40.74935,0,0,155.515,178.7947,0,42.89405,-42.89405,227.252,54.10751,0.1969213,44.82428,0,0,178.7947
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,34.12008,34.12008,0,0,0,34.12008,0,0,0,0,0,35.91587,34.12008,0,0,203.1751,135.9006,0,35.91587,-35.91587,189.3934,45.09357,0.1969213,37.53209,0,0,135.9006
