Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.0816,99.98476,0,0,0,189.3934,45.09357,0.1969213,0,0,0,99.98476
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,43.589,43.589,0,0,0,43.589,0,0,0,0,0,45.88316,43.589,0,0,243.0816,99.98476,0,45.88316,-45.88316,141.0283,33.57809,0.1969213,47.94791,0,0,99.98476
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,40.38015,40.38015,0,0,0,40.38015,0,0,7.105427E-15,0,0,42.50542,40.38015,0,0,294.0629,54.1016,0,42.50542,-42.50542,96.22361,22.91034,0.1969213,44.41816,0,0,54.1016
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,95.14007,92.01637,81,0,22.761,92.01637,0,0,3.1237,12.63771,0,11.59618,11.01637,0,0,341.2912,11.59618,0,11.59618,-11.59618,84.00017,20,0.1969213,104.6541,0,81,11.59618
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,47.65327,47.65327,81,0,22.761,47.65327,0,0,0,0,0,0,0,33.34673,31.6794,354.1758,0,31.6794,0,31.6794,114.0539,27.15563,0.1969749,52.41859,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.50801,2.50801,74.8238,0,21.19842,2.50801,27.71751,0,0,0,0.6951579,0,0,72.31579,68.7,322.4964,28.51146,69.39516,0,69.39516,179.8879,42.83037,0.1970035,2.758811,0.5561264,81,29.20661
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,61.77743,61.77743,81,0,22.761,61.77743,9.558381,0,0,0,5.904922,0,0,19.22257,18.26144,253.1013,90.9671,24.16636,0,24.16636,202.8141,48.28898,0.1970414,67.95518,4.723938,81,96.87202
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,55.44715,55.44715,81,0,22.761,55.44715,23.17544,0,0,0,12.85012,0,0,25.55285,24.27521,228.9349,112.7168,37.12533,0,37.12533,238.0343,56.67472,0.1970977,60.99186,10.28009,81,125.5669
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,0,12.74247,0,0,72.31579,68.7,191.8096,146.1296,81.44247,0,81.44247,315.2974,75.07066,0.1970736,0,10.19397,81,158.8721
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,45.64756,45.64756,81,0,22.761,45.64756,68.51594,0,0,0,31.27586,0,0,35.35244,33.58482,110.3671,219.4278,64.86067,0,64.86067,376.8297,89.72117,0.1971467,50.21232,25.02069,81,250.7037
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,45.50642,277.8025,42.08218,0,42.08218,416.7523,99.22655,0.1970056,0,33.66575,0,319.8846
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.214841,3.214841,0,0,0,3.214841,873.3028,21.26702,0,0,28.0753,3.384044,3.214841,0,0,3.424238,315.6764,3.424238,0,3.424238,420.0009,100,0.1969941,3.536325,22.46024,0,343.7517
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,33.35542,33.35542,0,0,0,33.35542,38.75572,0,0,0,12.92713,35.11097,33.35542,0,0,0,318.7582,0,22.18384,-22.18384,396.617,94.43243,0.1969941,36.69096,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,78.17036,78.17036,75.32704,0,21.32574,78.17036,35.36081,0,0,0,27.64167,2.992965,2.843317,0,0,24.64871,296.5744,24.64871,0,24.64871,420.0009,100,0.1970235,85.9874,22.11334,81,324.2161
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,20.19491,0,0,20.19491,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970235,0,16.15593,0,338.9531
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,16.2247,0,0,16.2247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1970235,0,12.97976,0,334.9829
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,91.9678,91.9678,81,0,22.761,91.9678,6.607461,0,0,0,6.076737,11.54506,10.9678,0,0,0,318.7582,0,5.468319,-5.468319,414.2367,98.62759,0.1970235,101.1646,4.86139,81,324.835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,34.65978,34.65978,0,0,0,34.65978,14.50509,0,0,0,5.027434,36.48398,34.65978,0,0,6.07591,313.2899,0,31.45655,-31.45655,381.0786,90.73282,0.1970235,38.12576,4.021947,0,318.3174
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,82.36835,82.36835,81,0,22.761,82.36835,0,0,0,0,0,1.44037,1.368351,0,0,41.02763,281.8333,0,1.44037,-1.44037,379.5603,90.37132,0.1970235,90.60519,0,81,281.8333
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,23.76912,23.76912,0,0,0,23.76912,0,0,3.552714E-15,0,0,25.02013,23.76912,0,0,42.62804,280.393,0,25.02013,-25.02013,353.1868,84.09193,0.1970235,26.14603,0,0,280.393
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,139.4607,139.4607,81,0,22.761,139.4607,0,0,0,3.706791,0,61.5376,58.46072,0,0,70.42818,255.3729,0,61.5376,-61.5376,288.3205,68.64759,0.1970235,153.4068,0,81,255.3729
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,40.57666,40.57666,81,0,22.761,40.57666,0,0,0,0,0,0,0,40.42334,38.40217,138.8033,193.8353,38.40217,0,38.40217,324.752,77.32175,0.197088,44.63433,0,81,193.8353
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.4011,228.3972,68.7,0,68.7,389.9265,92.83946,0.1971066,0,0,81,228.3972
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,75.65237,75.65237,81,0,22.761,75.65237,0,0,0,0,0,0,0,5.347622,5.080241,31.70112,290.2272,5.080241,0,5.080241,394.7461,93.98697,0.1971151,83.21761,0,81,290.2272
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,81.3129,81.3129,81,0,22.761,81.3129,0,0,0,0,0,0.3293746,0.3129059,0,0,26.62088,294.7994,0,0.3293746,-0.3293746,394.3989,93.9043,0.1971151,89.4442,0,81,294.7994
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,58.86618,58.86618,0,0,0,58.86618,0,0,0,0,0,61.9644,58.86618,0,0,26.98685,294.4701,0,61.9644,-61.9644,329.0826,78.35286,0.1971151,64.75279,0,0,294.4701
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,93.4578,93.4578,81,0,22.761,93.4578,0,0,0,0,0,13.11348,12.4578,0,0,95.83618,232.5057,0,13.11348,-13.11348,315.2598,75.06171,0.1971151,102.8036,0,81,232.5057
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,78.90176,78.90176,81,0,22.761,78.90176,0,0,0,0,0,0,0,2.098238,1.993327,110.4067,219.3922,1.993327,0,1.993327,317.1509,75.51196,0.1971185,86.79194,0,81,219.3922
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,11.69785,11.69785,81,0,22.761,11.69785,0,0,0,0,0,0,0,69.30215,65.83704,108.4134,221.1862,65.83704,0,65.83704,379.6094,90.383,0.197188,12.86763,0,81,221.1862
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.720462,3.720462,0,0,0,3.720462,30.64324,0,0,0,1.14007,3.916276,3.720462,0,0,42.57634,280.4395,0,2.776206,-2.776206,376.683,89.68625,0.197188,4.092509,0.9120561,0,281.5796
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,50.87043,50.87043,0,0,0,50.87043,34.73028,0,0,0,17.66745,53.54782,50.87043,0,0,45.66102,277.6633,0,35.88038,-35.88038,338.8618,80.68121,0.197188,55.95747,14.13396,0,295.3307
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,29.00249,29.00249,0,0,0,29.00249,140.8111,0,0,0,40.83873,30.52893,29.00249,0,0,85.52811,241.7829,10.30979,0,10.30979,348.6425,83.00995,0.1971535,31.90273,32.67098,0,282.6217
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,60.67199,60.67199,0,0,0,60.67199,79.98631,0,0,0,48.52929,63.86525,60.67199,0,0,75.21831,251.0618,0,15.33596,-15.33596,332.477,79.16103,0.1971535,66.73919,38.82343,0,299.591
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,74.17199,74.17199,77.75263,0,21.93941,74.17199,119.3027,0,0,0,88.48917,0,0,3.580641,3.401608,92.25827,235.7258,91.89078,0,91.89078,419.6522,99.91699,0.1971205,81.58919,70.79134,81,324.215
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,82.57264,0,0,82.94012,0,0,0,0,0.3674868,318.4275,0.3674868,0,0.3674868,420.0009,100,0.1971192,0,66.3521,0,401.3676
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,72.70794,72.70794,20.25,0,7.39125,72.70794,126.6639,36.87586,0,0,92.09474,55.21888,52.45794,0,0,0,318.7582,0,0,0,420.0009,100,0.1971192,79.97873,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,46.74031,46.74031,0,0,0,46.74031,209.2001,48.58047,0,0,97.78081,49.20033,46.74031,0,0,0,318.7582,0,0,0,420.0009,100,0.1971192,51.41435,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,100.5783,100.5783,34.8302,0,11.08004,100.5783,68.81059,0,0,0,69.20853,69.20853,65.7481,0,0,0,318.7582,0,0,0,420.0009,100,0.1971192,110.6361,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,54.13696,54.13696,0,0,0,54.13696,80.84265,0,0,0,43.76576,56.98628,54.13696,0,0,0,318.7582,0,13.22052,-13.22052,406.0652,96.68199,0.1971192,59.55066,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,23.88034,23.88034,0,0,0,23.88034,152.7614,0,0,0,36.47995,25.13721,23.88034,0,0,14.68947,305.5377,11.34274,0,11.34274,416.8259,99.24406,0.1970814,26.26838,29.18396,0,342.0176
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,41.5882,41.5882,0,0,0,41.5882,51.79072,0,0,0,21.53883,43.77705,41.5882,0,0,3.346725,315.7462,0,22.23822,-22.23822,393.3847,93.66284,0.1970814,45.74702,17.23106,0,337.285
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,72.09128,72.09128,81,0,22.761,72.09128,7.215044,0,0,0,5.201417,0,0,8.908726,8.463289,28.05586,293.508,13.66471,0,13.66471,406.3482,96.74937,0.1971017,79.3004,4.161134,81,298.7094
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,149.407,149.407,81,0,22.761,149.407,0,0,0,14.64775,0,72.00741,68.40704,0,0,14.39116,305.8062,0,72.00741,-72.00741,330.4457,78.67739,0.1971017,164.3477,0,81,305.8062
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,66.77478,66.77478,81,0,22.761,66.77478,0,0,0,0,0,0,0,14.22522,13.51396,94.39939,233.7988,13.51396,0,13.51396,343.2662,81.72988,0.1971243,73.45226,0,81,233.7988
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,15.6298,15.6298,0,0,0,15.6298,0,0,0,0,0,16.45242,15.6298,0,0,80.88544,245.9613,0,16.45242,-16.45242,325.9238,77.60075,0.1971243,17.19278,0,0,245.9613
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.1659,229.5089,0,0,0,325.9238,77.60075,0.1971243,0,0,0,229.5089
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.947973,1.947973,0,0,0,1.947973,0,0,4.440892E-16,0,0,2.050498,1.947973,0,0,99.1659,229.5089,0,2.050498,-2.050498,323.7624,77.08613,0.1971243,2.14277,0,0,229.5089
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,88.27737,88.27737,81,0,22.761,88.27737,0,0,0,0,0,7.660395,7.277375,0,0,101.4442,227.4584,0,7.660395,-7.660395,315.6876,75.16357,0.1971243,97.10511,0,81,227.4584
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,49.45395,49.45395,81,0,22.761,49.45395,0,0,0,0,0,0,0,31.54605,29.96875,109.9558,219.798,29.96875,0,29.96875,344.1185,81.93281,0.1971743,54.39935,0,81,219.798
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,30.30548,30.30548,0,0,0,30.30548,0,0,0,0,0,31.90051,30.30548,0,0,79.98703,246.7699,0,31.90051,-31.90051,310.4924,73.92661,0.1971743,33.33603,0,0,246.7699
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,7.630086,7.630086,0,0,0,7.630086,0,0,8.881784E-16,0,0,8.03167,7.630086,0,0,115.432,214.8694,0,8.03167,-8.03167,302.0263,71.91087,0.1971743,8.393095,0,0,214.8694
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,56.07529,56.07529,0,0,0,56.07529,0,0,0,0,0,59.02663,56.07529,0,0,124.3561,206.8377,0,59.02663,-59.02663,239.8067,57.09673,0.1971743,61.68282,0,0,206.8377
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,49.66648,49.66648,0,0,0,49.66648,0,0,0,0,0,52.28051,49.66648,0,0,189.9413,147.8111,0,52.28051,-52.28051,184.6982,43.97569,0.1971743,54.63313,0,0,147.8111
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,20.11238,20.11238,0,0,0,20.11238,6.895999,0,3.552714E-15,0,1.38695,21.17093,20.11238,0,0,248.0307,95.53058,0,19.78398,-19.78398,163.8441,39.01042,0.1971743,22.12362,1.10956,0,96.91753
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,270.0129,75.7466,10.36949,0,10.36949,173.6815,41.35265,0.1971398,0,8.295591,0,86.11609
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,259.6434,85.07914,33.29737,0,33.29737,205.2701,48.87374,0.1970289,0,26.63789,0,118.3765
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,63.02842,63.02842,81,0,22.761,63.02842,93.9431,0,0,0,59.21085,0,0,17.97158,17.073,226.3461,115.0468,76.28385,0,76.28385,277.6393,66.10447,0.1970634,69.33126,47.36868,81,174.2576
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,67.36402,67.36402,81,0,22.761,67.36402,127.6739,0,0,0,86.00625,0,0,13.63598,12.95418,150.0622,183.7022,98.96043,0,98.96043,371.5214,88.45731,0.1970226,74.10043,68.805,81,269.7085
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,63.16222,63.16222,28.19206,0,9.400591,63.16222,139.1852,0,0,0,87.91248,36.8107,34.97016,0,0,51.10178,272.7666,51.10178,0,51.10178,420.0009,100,0.1968908,69.47844,70.32998,81,360.6791
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,43.77186,43.77186,0,0,0,43.77186,126.2371,9.180667,0,0,55.25631,46.07564,43.77186,0,0,0,318.7582,0,0,0,420.0009,100,0.1968908,48.14904,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,59.40102,59.40102,0,0,0,59.40102,116.1965,6.494509,0,0,69.0219,62.52739,59.40102,0,0,0,318.7582,0,0,0,420.0009,100,0.1968908,65.34113,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,26.24199,26.24199,0,0,0,26.24199,315.4715,55.16284,0,0,82.78599,27.62314,26.24199,0,0,0,318.7582,0,0,0,420.0009,100,0.1968908,28.86619,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968908,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968908,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968908,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,8.499388,8.499388,0,0,0,8.499388,60.6906,0,0,0,5.158329,8.946724,8.499388,0,0,0,318.7582,0,3.788395,-3.788395,416.0075,99.04921,0.1968908,9.349327,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,99.19567,99.19567,81,0,22.761,99.19567,0,0,0,0,0,19.15334,18.19567,0,0,4.209328,314.9698,0,19.15334,-19.15334,395.8181,94.24223,0.1968908,109.1152,0,81,314.9698
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,98.21226,98.21226,81,0,22.761,98.21226,0,0,0,0,0,18.11816,17.21226,0,0,25.49081,295.8165,0,18.11816,-18.11816,376.7199,89.69504,0.1968908,108.0335,0,81,295.8165
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,36.57459,36.57459,0,0,0,36.57459,0,0,7.105427E-15,0,0,38.49957,36.57459,0,0,45.62211,277.6983,0,38.49957,-38.49957,336.1378,80.03265,0.1968908,40.23205,0,0,277.6983
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,15.32706,15.32706,0,0,0,15.32706,0,0,1.776357E-15,0,0,16.13374,15.32706,0,0,88.39941,239.1988,0,16.13374,-16.13374,319.1313,75.9835,0.1968908,16.85976,0,0,239.1988
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,25.38116,25.38116,0,0,0,25.38116,0,0,0,0,0,26.71701,25.38116,0,0,106.3258,223.065,0,26.71701,-26.71701,290.9691,69.27823,0.1968908,27.91928,0,0,223.065
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.399047,2.399047,0,0,0,2.399047,0,0,0,0,0,2.525312,2.399047,0,0,136.0114,196.348,0,2.525312,-2.525312,288.3072,68.64444,0.1968908,2.638952,0,0,196.348
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,45.76033,45.76033,0,0,0,45.76033,0,0,7.105427E-15,0,0,48.16877,45.76033,0,0,138.8173,193.8227,0,48.16877,-48.16877,237.5329,56.55534,0.1968908,50.33636,0,0,193.8227
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,21.34244,21.34244,0,0,0,21.34244,0,0,0,0,0,22.46573,21.34244,0,0,192.3381,145.6539,0,22.46573,-22.46573,213.8519,50.91703,0.1968908,23.47669,0,0,145.6539
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,18.46917,18.46917,0,0,0,18.46917,0,0,3.552714E-15,0,0,19.44123,18.46917,0,0,217.3,123.1882,0,19.44123,-19.44123,193.3591,46.03778,0.1968908,20.31609,0,0,123.1882
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,37.72073,37.72073,0,0,0,37.72073,0,0,0,0,0,39.70603,37.72073,0,0,238.9014,103.747,0,39.70603,-39.70603,151.5052,36.07261,0.1968908,41.4928,0,0,103.747
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,21.18801,21.18801,0,0,0,21.18801,0,0,3.552714E-15,0,0,22.30317,21.18801,0,0,283.0192,64.04094,0,22.30317,-22.30317,127.9956,30.47509,0.1968908,23.30681,0,0,64.04094
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,114.6954,114.6954,81,0,22.761,114.6954,0.589981,0,1.421085E-14,5.385478,0.676681,35.46884,33.69539,0,0,307.8005,41.73777,0,34.79216,-34.79216,91.3215,21.74317,0.1968908,126.1649,0.5413448,81,42.41446
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,43.61464,43.61464,81,0,22.761,43.61464,17.65856,0,0,0,7.701719,0,0,37.38536,35.51609,346.4585,6.94562,43.21781,0,43.21781,132.3215,31.50506,0.196959,47.97611,6.161375,81,14.64734
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,79.18916,79.18916,81,0,22.761,79.18916,17.62302,0,0,0,13.95552,0,0,1.810841,1.720299,303.2406,45.84164,15.67582,0,15.67582,147.1929,35.04586,0.1969783,87.10808,11.16442,81,59.79716
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,27.0085,27.0085,81,0,22.761,27.0085,56.10732,0,0,0,15.15374,0,0,53.9915,51.29193,287.5648,59.94988,66.44567,0,66.44567,210.2288,50.05437,0.1970453,29.70934,12.12299,81,75.10362
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,81.35142,81.35142,81,0,22.761,81.35142,25.19318,0,0,0,20.49501,0.3699129,0.3514172,0,0,221.1192,119.751,20.1251,0,20.1251,229.3211,54.60016,0.1970689,89.48656,16.39601,81,140.246
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,75.38451,75.38451,81,0,22.761,75.38451,65.86764,0,0,0,49.654,0,0,5.615489,5.334714,200.994,137.8636,54.98871,0,54.98871,281.488,67.02082,0.197136,82.92297,39.72319,81,187.5176
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.107502,5.107502,77.42329,0,21.85609,5.107502,868.8758,0,0,0,44.37784,0,0,72.31579,68.7,146.0054,187.3534,113.0778,0,113.0778,388.7631,92.56245,0.1970319,5.618252,35.50227,81,231.7313
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,6.769094,6.769094,0,0,0,6.769094,885.0688,19.85828,0,0,59.91115,7.125362,6.769094,0,0,32.92751,289.1235,32.92751,0,32.92751,420.0009,100,0.1969234,7.446004,47.92892,0,349.0346
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969234,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,21.52972,21.52972,0,0,0,21.52972,150.9833,9.84341,0,0,32.50627,22.66286,21.52972,0,0,0,318.7582,0,0,0,420.0009,100,0.1969234,23.68269,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,23.46502,23.46502,0,0,0,23.46502,137.3713,7.534185,0,0,32.23421,24.70003,23.46502,0,0,0,318.7582,0,0,0,420.0009,100,0.1969234,25.81153,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,86.49264,86.49264,74.69892,0,21.16683,86.49264,14.35318,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1969234,95.14191,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1969234,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.699681,2.699681,0,0,0,2.699681,0,0,0,0,0,2.841769,2.699681,0,0,0,318.7582,0,2.841769,-2.841769,417.0053,99.28679,0.1969234,2.969649,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,38.52021,38.52021,0,0,0,38.52021,0,0,0,0,0,40.54759,38.52021,0,0,3.157521,315.9164,0,40.54759,-40.54759,374.2644,89.1104,0.1969234,42.37223,0,0,315.9164
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,7.390456,7.390456,0,0,0,7.390456,0,0,8.881784E-16,0,0,7.779428,7.390456,0,0,48.2104,275.3689,0,7.779428,-7.779428,366.0642,87.15797,0.1969234,8.129502,0,0,275.3689
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,26.54517,26.54517,0,0,0,26.54517,0,0,3.552714E-15,0,0,27.94229,26.54517,0,0,56.85421,267.5894,0,27.94229,-27.94229,336.6104,80.14519,0.1969234,29.19969,0,0,267.5894
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,95.67114,95.67114,81,0,22.761,95.67114,0,0,0,0,0,15.44331,14.67115,0,0,87.90119,239.6472,0,15.44331,-15.44331,320.3318,76.26932,0.1969234,105.2383,0,81,239.6472
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,96.69092,96.69092,81,0,22.761,96.69092,0,0,0,0,0,16.51675,15.69092,0,0,105.0604,224.2038,0,16.51675,-16.51675,302.9216,72.12404,0.1969234,106.36,0,81,224.2038
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,123.4124,207.6871,68.7,0,68.7,368.0961,87.64176,0.1969419,0,0,81,207.6871
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,16.15289,16.15289,0,0,0,16.15289,0,0,3.552714E-15,0,0,17.00304,16.15289,0,0,54.71238,269.5171,0,17.00304,-17.00304,350.1733,83.37444,0.1969419,17.76818,0,0,269.5171
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,5.682594,5.682594,0,0,0,5.682594,0,0,0,0,0,5.981678,5.682594,0,0,73.60464,252.514,0,5.981678,-5.981678,343.8681,81.87319,0.1969419,6.250853,0,0,252.514
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.25095,246.5324,0,0,0,343.8681,81.87319,0.1969419,0,0,0,246.5324
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,57.44117,57.44117,0,0,0,57.44117,0,0,7.105427E-15,0,0,60.46439,57.44117,0,0,80.25095,246.5324,0,60.46439,-60.46439,280.133,66.69821,0.1969419,63.18529,0,0,246.5324
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,67.37384,67.37384,81,0,22.761,67.37384,2.598505,0,0,0,1.750713,0,0,13.62616,12.94485,147.4336,186.068,14.69557,0,14.69557,294.0745,70.01759,0.1969654,74.11122,1.40057,81,187.8187
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,65.82374,65.82374,81,0,22.761,65.82374,30.12282,0,0,0,19.82796,0,0,15.17626,14.41745,132.7381,199.294,34.24541,0,34.24541,326.5625,77.75283,0.1970124,72.40611,15.86237,81,219.1219
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,123.2412,123.2412,81,0,22.761,123.2412,21.89682,0,0,0,26.9859,44.46439,42.24117,0,0,98.49263,230.1149,0,17.47849,-17.47849,308.1386,73.36618,0.1970124,135.5653,21.58872,81,257.1007
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,8.749453,8.749453,73.56989,0,20.88118,8.749453,643.8547,0,0,0,56.33376,0,0,64.82043,61.57941,117.9132,212.6364,117.9132,0,117.9132,420.0009,100,0.1968751,9.624398,45.06701,81,268.9701
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,99.13647,0,0,99.13647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968751,0,79.30917,0,417.8947
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,95.14005,95.14005,26.44004,0,8.957331,95.14005,119.8334,41.69374,0,0,114.0095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968751,104.654,91.20762,81,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,10.58463,10.58463,0,0,0,10.58463,961.886,90.67036,0,0,101.8121,11.14172,10.58463,0,0,0,318.7582,0,0,0,420.0009,100,0.1968751,11.64309,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,77.51609,77.51609,20.25,0,7.39125,77.51609,108.0444,23.47168,0,0,83.75178,60.2801,57.26609,0,0,0,318.7582,0,0,0,420.0009,100,0.1968751,85.2677,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,83.14826,83.14826,20.25,0,7.39125,83.14826,88.33001,7.236168,0,0,73.44487,66.2087,62.89827,0,0,0,318.7582,0,0,0,420.0009,100,0.1968751,91.46309,58.75589,81,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,93.2744,93.2744,24.5744,0,8.485323,93.2744,77.70245,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1968751,102.6018,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,63.76048,63.76048,24.95719,0,8.58217,63.76048,64.06094,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.1968751,70.13653,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,10.24653,10.24653,0,0,0,10.24653,239.5376,13.75847,0,0,24.5443,10.78582,10.24653,0,0,0,318.7582,0,0,0,420.0009,100,0.1968751,11.27119,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,124.0239,124.0239,81,0,22.761,124.0239,4.217663,0,0,0,5.230912,45.28836,43.02394,0,0,0,318.7582,0,40.05745,-40.05745,377.7766,89.94662,0.1968751,136.4263,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.50828,278.7008,0,0,0,377.7766,89.94662,0.1968751,0,0,0,278.7008
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,64.69573,64.69573,81,0,22.761,64.69573,0,0,0,0,0,0,0,16.30427,15.48906,44.50828,278.7008,15.48906,0,15.48906,392.4708,93.44524,0.1969006,71.1653,0,81,278.7008
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,48.10453,48.10453,0,0,0,48.10453,0,0,7.105427E-15,0,0,50.63635,48.10453,0,0,29.01922,292.6409,0,50.63635,-50.63635,339.0954,80.73684,0.1969006,52.91498,0,0,292.6409
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,60.97612,60.97612,0,0,0,60.97612,0,0,0,0,0,64.18539,60.97612,0,0,85.28183,242.0046,0,64.18539,-64.18539,271.438,64.62798,0.1969006,67.07374,0,0,242.0046
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,32.08425,32.08425,0,0,0,32.08425,0,0,0,0,0,33.7729,32.08425,0,0,156.5989,177.8192,0,33.7729,-33.7729,235.8383,56.15186,0.1969006,35.29268,0,0,177.8192
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,44.51147,44.51147,0,0,0,44.51147,0,0,7.105427E-15,0,0,46.85418,44.51147,0,0,194.1244,144.0463,0,46.85418,-46.85418,186.4496,44.39268,0.1969006,48.96262,0,0,144.0463
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.1846,97.19211,0,0,0,186.4496,44.39268,0.1969006,0,0,0,97.19211
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,7.938574,7.938574,0,0,0,7.938574,0,0,8.881784E-16,0,0,8.356394,7.938574,0,0,246.1846,97.19211,0,8.356394,-8.356394,177.6412,42.29545,0.1969006,8.732431,0,0,97.19211
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,38.42658,38.42658,0,0,0,38.42658,0,0,0,0,0,40.44903,38.42658,0,0,255.4695,88.83572,0,40.44903,-40.44903,135.0042,32.1438,0.1969006,42.26924,0,0,88.83572
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,72.4962,72.4962,81,0,22.761,72.4962,0,0,0,0,0,0,0,8.503798,8.078609,300.4128,48.38668,8.078609,0,8.078609,142.6683,33.96856,0.1969139,79.74582,0,81,48.38668
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,43.78931,43.78931,81,0,22.761,43.78931,0,0,0,0,0,0,0,37.21069,35.35015,292.3342,55.65743,35.35015,0,35.35015,176.2043,41.95333,0.1969722,48.16824,0,81,55.65743
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.913041,2.913041,75.22883,0,21.30089,2.913041,54.77838,0,0,0,1.595717,0,0,72.31579,68.7,256.9841,87.47257,70.29572,0,70.29572,242.8927,57.83149,0.1969989,3.204345,1.276573,81,89.06828
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,33.52216,33.52216,81,0,22.761,33.52216,28.27739,0,0,0,9.479191,0,0,47.47784,45.10395,186.6883,150.7387,54.58314,0,54.58314,294.6748,70.16054,0.1970841,36.87438,7.583353,81,160.2179
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,132.1052,199.8635,97.01628,0,97.01628,386.7126,92.07423,0.1970097,0,22.65302,81,228.1798
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,61.18682,61.18682,0,0,0,61.18682,43.44306,0,7.105427E-15,0,26.58143,64.40718,61.18682,0,0,35.08893,287.1782,0,37.82575,-37.82575,346.8407,82.58096,0.1970097,67.3055,21.26514,0,313.7596
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,78.39112,78.39112,81,0,22.761,78.39112,46.51889,0,0,0,36.46667,0,0,2.608882,2.478438,77.11755,249.3524,38.94511,0,38.94511,383.7873,91.37775,0.1970561,86.23023,29.17334,81,285.8191
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,118.4953,118.4953,81,0,22.761,118.4953,32.68656,0,1.421085E-14,0,38.73205,39.46877,37.49533,0,0,38.17243,284.403,0,0.7367203,-0.7367203,383.0107,91.19285,0.1970561,130.3449,30.98564,81,323.1351
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,0,0,0,0,0,0,0,38.58441,0,0,0,0,38.99101,283.6663,38.58441,0,38.58441,419.6151,99.90816,0.1969302,0,30.86753,0,322.2507
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,41.73308,0,0,42.13968,0,0,0,0,0.4065953,318.3923,0.4065953,0,0.4065953,420.0009,100,0.1969288,0,33.71174,0,360.532
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,100.954,100.954,62.85849,0,18.1712,100.954,39.72162,0,0,0,40.10058,40.10058,38.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.1969288,111.0495,32.08047,81,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,68.54045,68.54045,51.36037,0,15.26217,68.54045,26.38485,0,0,0,18.0843,18.0843,17.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.1969288,75.3945,14.46744,81,336.8425
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,36.33815,36.33815,0,0,0,36.33815,46.89165,0,7.105427E-15,0,17.03956,38.25068,36.33815,0,0,0,318.7582,0,21.21113,-21.21113,397.6424,94.67656,0.1969288,39.97197,13.63165,0,335.7978
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,62.14425,62.14425,0,0,0,62.14425,26.83113,0,1.421085E-14,0,16.674,65.415,62.14425,0,0,23.56792,297.5471,0,48.741,-48.741,346.2648,82.44384,0.1969288,68.35867,13.3392,0,314.2211
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,77.72458,248.8061,5.259987,0,5.259987,351.2549,83.63195,0.1969117,0,4.20799,0,254.0661
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,88.94902,88.94902,81,0,22.761,88.94902,0,0,0,0,0,8.367391,7.949021,0,0,72.46459,253.5401,0,8.367391,-8.367391,342.4349,81.53195,0.1969117,97.84393,0,81,253.5401
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,51.78563,51.78563,0,0,0,51.78563,0,0,0,0,0,54.51118,51.78563,0,0,81.7617,245.1727,0,54.51118,-54.51118,284.9751,67.85107,0.1969117,56.96419,0,0,245.1727
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,43.90828,43.90828,0,0,0,43.90828,0,0,7.105427E-15,0,0,46.21925,43.90828,0,0,142.3297,190.6615,0,46.21925,-46.21925,236.2557,56.25124,0.1969117,48.29911,0,0,190.6615
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,8.891179,8.891179,0,0,0,8.891179,0,0,0,0,0,9.359137,8.891179,0,0,193.6844,144.4423,0,9.359137,-9.359137,226.3903,53.90234,0.1969117,9.780297,0,0,144.4423
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,14.26225,14.26225,0,0,0,14.26225,0,0,1.776357E-15,0,0,15.01289,14.26225,0,0,204.0834,135.0831,0,15.01289,-15.01289,210.5653,50.1345,0.1969117,15.68847,0,0,135.0831
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.7644,120.0702,0,0,0,210.5653,50.1345,0.1969117,0,0,0,120.0702
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,30.08381,30.08381,0,0,0,30.08381,0,0,3.552714E-15,0,0,31.66717,30.08381,0,0,220.7644,120.0702,0,31.66717,-31.66717,177.1852,42.18687,0.1969117,33.09219,0,0,120.0702
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,41.12427,41.12427,0,0,0,41.12427,0,0,7.105427E-15,0,0,43.2887,41.12427,0,0,255.9502,88.40308,0,43.2887,-43.2887,131.5549,31.32253,0.1969117,45.2367,0,0,88.40308
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.0487,45.11437,0,0,0,131.5549,31.32253,0.1969117,0,0,0,45.11437
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,16.89904,16.89904,0,0,0,16.89904,0,0,3.552714E-15,0,0,17.78846,16.89904,0,0,304.0487,45.11437,0,17.78846,-17.78846,112.8042,26.85809,0.1969117,18.58894,0,0,45.11437
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,4.767817,4.767817,0,0,0,4.767817,0,0,8.881784E-16,0,0,5.018754,4.767817,0,0,323.8137,27.32591,0,5.018754,-5.018754,107.514,25.59851,0.1969117,5.244598,0,0,27.32591
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,54.44403,54.44403,81,0,22.761,54.44403,2.023179,0,0,0,1.1015,0,0,26.55597,25.22817,329.3901,22.30715,26.32967,0,26.32967,132.4925,31.54577,0.1969543,59.88843,0.8812001,81,23.40865
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,24.05334,24.05334,81,0,22.761,24.05334,95.91127,0,0,0,23.06986,0,0,56.94666,54.09933,303.0604,46.00386,77.16919,0,77.16919,205.7016,48.97648,0.1969854,26.45867,18.45589,81,69.07372
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,225.8912,115.4561,103.2714,0,103.2714,303.6735,72.30306,0.1968912,0,27.65711,81,150.0275
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,42.59818,42.59818,81,0,22.761,42.59818,65.77815,0,0,0,28.02029,0,0,38.40182,36.48173,122.6198,208.4004,64.50203,0,64.50203,364.8654,86.87255,0.1969634,46.85799,22.41623,81,236.4207
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,18.9791,18.9791,0,0,0,18.9791,411.7681,0.05408399,0,0,78.14989,19.978,18.9791,0,0,58.11781,266.4522,58.11781,0,58.11781,420.0009,100,0.1967748,20.87701,62.51991,0,344.6021
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,135.1461,135.1461,66.44614,0,19.07887,135.1461,80.53465,36.52368,0,0,108.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,148.6608,87.07157,81,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,11.06572,11.06572,0,0,0,11.06572,939.6686,92.33295,0,0,103.9811,11.64812,11.06572,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,12.17229,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1967748,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,42.91939,42.91939,0,0,0,42.91939,73.53391,0,0,0,31.5603,45.1783,42.91939,0,0,0,318.7582,0,13.618,-13.618,405.6462,96.58224,0.1967748,47.21133,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,43.93665,43.93665,0,0,0,43.93665,92.96802,0,0,0,40.84703,46.2491,43.93665,0,0,15.13111,305.1402,0,5.402073,-5.402073,399.9519,95.22646,0.1967748,48.33031,32.67762,0,345.9872
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,51.26048,51.26048,0,0,0,51.26048,70.20853,0,7.105427E-15,0,35.98922,53.95839,51.26048,0,0,21.13342,299.7382,0,17.96917,-17.96917,381.0107,90.71667,0.1967748,56.38652,28.79138,0,335.7274
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,50.89158,50.89158,0,0,0,50.89158,45.44894,0,0,0,23.12968,53.57008,50.89158,0,0,41.09916,281.769,0,30.4404,-30.4404,348.9238,83.07692,0.1967748,55.98074,18.50375,0,304.8987
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,65.58976,65.58976,81,0,22.761,65.58976,7.850326,0,0,0,5.149009,0,0,15.41024,14.63973,74.92182,251.3286,19.78874,0,19.78874,367.697,87.54673,0.1968046,72.14874,4.119207,81,256.4776
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.13309,269.1385,0,0,0,367.697,87.54673,0.1968046,0,0,0,269.1385
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,35.45089,35.45089,0,0,0,35.45089,0,0,7.105427E-15,0,0,37.31673,35.45089,0,0,55.13309,269.1385,0,37.31673,-37.31673,328.3617,78.18121,0.1968046,38.99598,0,0,269.1385
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.59612,231.8217,0,0,0,328.3617,78.18121,0.1968046,0,0,0,231.8217
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.59612,231.8217,0,0,0,328.3617,78.18121,0.1968046,0,0,0,231.8217
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.59612,231.8217,0,0,0,328.3617,78.18121,0.1968046,0,0,0,231.8217
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,46.24356,46.24356,0,0,0,46.24356,0,0,0,0,0,48.67743,46.24356,0,0,96.59612,231.8217,0,48.67743,-48.67743,277.0512,65.96444,0.1968046,50.86791,0,0,231.8217
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,31.86809,31.86809,0,0,0,31.86809,0,0,7.105427E-15,0,0,33.54536,31.86809,0,0,150.6821,183.1443,0,33.54536,-33.54536,241.6913,57.54543,0.1968046,35.0549,0,0,183.1443
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.9548,149.5989,0,0,0,241.6913,57.54543,0.1968046,0,0,0,149.5989
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,17.14018,17.14018,0,0,0,17.14018,0,0,0,0,0,18.0423,17.14018,0,0,187.9548,149.5989,0,18.0423,-18.0423,222.673,53.01728,0.1968046,18.8542,0,0,149.5989
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,15.00529,15.00529,0,0,0,15.00529,0,0,0,0,0,15.79504,15.00529,0,0,208.0018,131.5566,0,15.79504,-15.79504,206.0236,49.05314,0.1968046,16.50582,0,0,131.5566
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,59.22289,59.22289,0,0,0,59.22289,0,0,7.105427E-15,0,0,62.33989,59.22289,0,0,225.5518,115.7616,0,62.33989,-62.33989,140.3116,33.40746,0.1968046,65.14518,0,0,115.7616
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,92.3254,92.3254,81,0,22.761,92.3254,1.789414,5.329071E-15,0,0,1.652084,11.92148,11.3254,0,0,294.8184,53.42171,0,10.26939,-10.26939,129.4867,30.83011,0.1968046,101.5579,1.321667,81,55.0738
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,90.48495,90.48495,81,0,22.761,90.48495,13.61198,0,0,0,12.31679,9.984153,9.484945,0,0,306.2288,43.15232,2.332637,0,2.332637,131.6996,31.35699,0.1968073,99.53344,9.853432,81,55.46911
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,114.5724,114.5724,81,0,22.761,114.5724,32.71351,0,0,0,37.48064,35.33933,33.57236,0,0,303.8961,45.25169,2.141314,0,2.141314,133.7311,31.84067,0.1968098,126.0296,29.98451,81,82.73234
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,41.15616,41.15616,81,0,22.761,41.15616,54.01059,0,0,0,22.22869,0,0,39.84384,37.85165,301.7548,47.17888,60.08033,0,60.08033,190.7283,45.4114,0.1968962,45.27177,17.78295,81,69.40756
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,6.829515,6.829515,79.1453,0,22.29176,6.829515,265.268,0,0,0,18.11652,0,0,72.31579,68.7,241.6745,101.2512,86.81652,0,86.81652,273.0897,65.02122,0.1968874,7.512467,14.49321,81,119.3677
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,68.4305,68.4305,81,0,22.761,68.4305,30.77974,0,0,0,21.06273,0,0,12.5695,11.94103,154.858,179.386,33.00375,0,33.00375,304.3998,72.47599,0.1969311,75.27355,16.85018,81,200.4488
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,44.74291,44.74291,81,0,22.761,44.74291,51.75837,0,0,0,23.1582,0,0,36.25709,34.44424,121.8542,209.0894,57.60244,0,57.60244,359.0462,85.48703,0.1970136,49.2172,18.52656,81,232.2476
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,90.93073,90.93073,81,0,22.761,90.93073,61.93018,0,0,0,56.31357,10.45341,9.930737,0,0,64.25179,260.9316,45.86016,0,45.86016,402.553,95.84576,0.1970663,100.0238,45.05086,81,317.2452
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,10.14349,0,0,28.53511,0,0,0,0,18.39162,302.2057,18.39162,0,18.39162,420.0009,100,0.1970069,0,22.82809,0,330.7409
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,67.71101,67.71101,42.73817,0,13.08076,67.71101,38.82262,0,0,0,26.28719,26.28719,24.97283,0,0,0,318.7582,0,0,0,420.0009,100,0.1970069,74.4821,21.02975,81,345.0454
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,75.3392,75.3392,57.45261,0,16.80351,75.3392,24.99096,0,0,0,18.82799,18.82799,17.88659,0,0,0,318.7582,0,0,0,420.0009,100,0.1970069,82.87312,15.06239,81,337.5862
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.590565,3.590565,0,0,0,3.590565,313.1692,7.465002,0,0,11.24454,3.779542,3.590565,0,0,0,318.7582,0,0,0,420.0009,100,0.1970069,3.949621,8.995635,0,330.0028
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,20.70812,20.70812,0,0,0,20.70812,15.31591,0,0,0,3.171638,21.79802,20.70812,0,0,0,318.7582,0,18.62638,-18.62638,400.3669,95.32526,0.1970069,22.77893,2.53731,0,321.9299
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,62.80495,62.80495,81,0,22.761,62.80495,0,0,0,0,0,0,0,18.19506,17.2853,20.69598,300.1318,17.2853,0,17.2853,416.7652,99.22961,0.1970349,69.08544,0,81,300.1318
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,26.05056,26.05056,0,0,0,26.05056,0,0,3.552714E-15,0,0,27.42164,26.05056,0,0,3.410681,315.6886,0,27.42164,-27.42164,387.8602,92.34749,0.1970349,28.65562,0,0,315.6886
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.94654,2.94654,0,0,0,2.94654,0,0,0,0,0,3.101621,2.94654,0,0,33.87917,288.267,0,3.101621,-3.101621,384.5909,91.56906,0.1970349,3.241194,0,0,288.267
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,52.20528,52.20528,0,0,0,52.20528,0,0,7.105427E-15,0,0,54.95292,52.20528,0,0,37.32542,285.1653,0,54.95292,-54.95292,326.6654,77.77731,0.1970349,57.4258,0,0,285.1653
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,9.572074,9.572074,0,0,0,9.572074,0,0,0,0,0,10.07587,9.572074,0,0,98.38422,230.2124,0,10.07587,-10.07587,316.0445,75.24854,0.1970349,10.52928,0,0,230.2124
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,24.629,24.629,0,0,0,24.629,0,0,3.552714E-15,0,0,25.92527,24.629,0,0,109.5796,220.1366,0,25.92527,-25.92527,288.7169,68.74197,0.1970349,27.0919,0,0,220.1366
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,22.38186,22.38186,0,0,0,22.38186,0,0,0,0,0,23.55986,22.38186,0,0,138.3855,194.2113,0,23.55986,-23.55986,263.8826,62.82906,0.1970349,24.62005,0,0,194.2113
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,60.03948,60.03948,0,0,0,60.03948,0,0,7.105427E-15,0,0,63.19945,60.03948,0,0,164.5631,170.6514,0,63.19945,-63.19945,197.2645,46.96764,0.1970349,66.04343,0,0,170.6514
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,46.68314,46.68314,0,0,0,46.68314,0,0,7.105427E-15,0,0,49.14015,46.68314,0,0,234.7847,107.452,0,49.14015,-49.14015,145.4662,34.63475,0.1970349,51.35146,0,0,107.452
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,68.4038,68.4038,81,0,22.761,68.4038,0,0,0,0,0,0,0,12.5962,11.96639,289.3849,58.31183,11.96639,0,11.96639,156.8185,37.33767,0.1970543,75.24419,0,81,58.31183
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,72.87002,72.87002,81,0,22.761,72.87002,0,0,0,0,0,0,0,8.129984,7.723485,277.4185,69.08158,7.723485,0,7.723485,164.1457,39.08223,0.1970668,80.15702,0,81,69.08158
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,9.176277,9.176277,81,0,22.761,9.176277,3.257555,0,0,0,0.2989223,0,0,71.82372,68.23254,269.695,76.03271,68.53146,0,68.53146,229.1603,54.56188,0.1971252,10.0939,0.2391379,81,76.33164
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,44.01933,44.01933,81,0,22.761,44.01933,9.47508,0,0,0,4.170867,0,0,36.98067,35.13163,201.1635,137.711,39.3025,0,39.3025,266.446,63.43939,0.1971867,48.42127,3.336694,81,141.8819
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,27.74563,27.74563,81,0,22.761,27.74563,54.30385,0,0,0,15.06694,0,0,53.25438,50.59166,161.8611,173.0833,65.6586,0,65.6586,328.7352,78.27013,0.1972542,30.52019,12.05355,81,188.1502
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,218.6604,149.7,81,0,22.761,149.7,6.759882,0,68.96044,90.82648,10.11954,72.31579,68.7,0,0,96.20245,232.176,0,62.19625,-62.19625,263.1746,62.66049,0.1972542,240.5265,8.095634,81,242.2956
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,68.27522,68.27522,81,0,22.761,68.27522,26.67032,0,0,0,18.20922,0,0,12.72479,12.08855,165.3094,169.9798,30.29777,0,30.29777,291.9176,69.50404,0.1972944,75.10274,14.56738,81,188.189
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,137.8162,137.8162,81,0,22.761,137.8162,12.97392,0,0,1.897867,17.88016,59.80657,56.81624,0,0,135.0116,197.2478,0,41.92641,-41.92641,247.7233,58.98161,0.1972944,151.5979,14.30413,81,215.1279
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,181.5965,155.3214,91.81891,0,91.81891,334.8303,79.72134,0.1972377,0,18.49513,81,178.4403
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,52.93227,52.93227,81,0,22.761,52.93227,72.20375,0,0,0,38.21909,0,0,28.06773,26.66434,89.77761,237.9584,64.88343,0,64.88343,396.3842,94.37699,0.1973073,58.2255,30.57527,81,276.1775
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,20.32857,20.32857,0,0,0,20.32857,77.5014,0,0,0,15.75492,21.39849,20.32857,0,0,24.89418,296.3535,0,5.643569,-5.643569,390.4353,92.9606,0.1973073,22.36143,12.60394,0,312.1084
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,114.6656,114.6656,81,0,22.761,114.6656,22.41072,0,0,0,25.69739,35.43746,33.66559,0,0,31.16482,290.7099,0,9.740073,-9.740073,380.1684,90.5161,0.1973073,126.1321,20.55791,81,316.4073
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,58.30956,58.30956,0,0,0,58.30956,9.580686,0,0,0,5.586455,61.37848,58.30956,0,0,41.98712,280.9698,0,55.79203,-55.79203,321.3584,76.51376,0.1973073,64.14051,4.469164,0,286.5563
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,59.65499,59.65499,0,0,0,59.65499,16.29739,0,7.105427E-15,0,9.722207,62.79473,59.65499,0,0,103.9783,225.1778,0,53.07253,-53.07253,265.415,63.19393,0.1973073,65.62049,7.777765,0,234.9
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,52.69934,52.69934,0,0,0,52.69934,9.614433,0,7.105427E-15,0,5.066744,55.473,52.69934,0,0,162.9477,172.1053,0,50.40625,-50.40625,212.2822,50.54328,0.1973073,57.96928,4.053395,0,177.172
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.6568283,0.6568283,0,0,0,0.6568283,0,0,0,0,0,0.6913982,0.6568283,0,0,218.9547,121.699,0,0.6913982,-0.6913982,211.5534,50.36975,0.1973073,0.7225111,0,0,121.699
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,103.3713,103.3713,81,0,22.761,103.3713,0,0,0,0,0,23.5487,22.37127,0,0,219.7229,121.0076,0,23.5487,-23.5487,186.7309,44.45964,0.1973073,113.7084,0,81,121.0076
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,245.8881,97.45892,68.7,0,68.7,251.9054,59.97736,0.1973249,0,0,81,97.45892
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,5.396444,5.396444,77.71223,0,21.9292,5.396444,0,0,0,0,0,0,0,72.31579,68.7,177.1881,159.2889,68.7,0,68.7,317.08,75.49508,0.1973671,5.936089,0,81,159.2889
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,22.8839,22.8839,81,0,22.761,22.8839,0,0,0,0,0,0,0,58.1161,55.2103,108.4881,221.1189,55.2103,0,55.2103,369.4571,87.96579,0.1974554,25.17229,0,81,221.1189
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,12.62346,12.62346,0,0,0,12.62346,0,0,1.776357E-15,0,0,13.28785,12.62346,0,0,53.27782,270.8082,0,13.28785,-13.28785,355.4504,84.63088,0.1974554,13.8858,0,0,270.8082
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,26.94119,26.94119,0,0,0,26.94119,0,0,3.552714E-15,0,0,28.35915,26.94119,0,0,68.04211,257.5203,0,28.35915,-28.35915,325.5573,77.51348,0.1974554,29.63531,0,0,257.5203
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,17.54427,17.54427,0,0,0,17.54427,0,0,3.552714E-15,0,0,18.46765,17.54427,0,0,99.55228,229.1612,0,18.46765,-18.46765,306.0906,72.87858,0.1974554,19.29869,0,0,229.1612
