Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,49.2253,49.2253,0,0,0,49.2253,0,0,7.105427E-15,0,0,51.8161,49.2253,0,0,120.0719,210.6935,0,51.8161,-51.8161,251.4717,59.87409,0.1974554,54.14783,0,0,210.6935
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,95.09467,95.09467,81,0,22.761,95.09467,0,0,0,0,0,14.83649,14.09467,0,0,177.6453,158.8774,0,14.83649,-14.83649,235.8326,56.15052,0.1974554,104.6041,0,81,158.8774
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.47219,41.47219,81,0,22.761,41.47219,0,0,0,0,0,0,0,39.52781,37.55142,194.1303,144.0409,37.55142,0,37.55142,271.4571,64.6325,0.1975154,45.61941,0,81,144.0409
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,10.13892,10.13892,81,0,22.761,10.13892,5.747858,0,0,0,0.5827708,0,0,70.86108,67.31802,156.5789,177.8372,67.90079,0,67.90079,335.8734,79.9697,0.1975747,11.15281,0.4662166,81,178.42
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,24.81026,24.81026,81,0,22.761,24.81026,12.77217,0,0,0,3.168809,0,0,56.18974,53.38025,88.67811,238.9479,56.54906,0,56.54906,389.5205,92.74281,0.1976633,27.29128,2.535048,81,242.1167
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,51.66557,51.66557,0,0,0,51.66557,17.1193,0,7.105427E-15,0,8.844782,54.38481,51.66557,0,0,32.12904,289.8421,0,45.54003,-45.54003,341.5172,81.31345,0.1976633,56.83213,7.075826,0,298.6869
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,47.79842,47.79842,0,0,0,47.79842,71.32812,0,7.105427E-15,0,34.09372,50.31412,47.79842,0,0,82.72908,244.3021,0,16.22041,-16.22041,324.4193,77.24255,0.1976633,52.57826,27.27497,0,278.3958
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,62.29811,62.29811,0,0,0,62.29811,69.18358,0,7.105427E-15,0,43.10006,65.57696,62.29811,0,0,100.7518,228.0816,0,22.4769,-22.4769,300.7266,71.60143,0.1976633,68.52792,34.48005,0,271.1817
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,87.47019,87.47019,81,0,22.761,87.47019,32.2129,0,0,0,28.17668,6.810731,6.470194,0,0,125.7261,205.6048,21.36595,0,21.36595,320.9961,76.4275,0.1976873,96.21722,22.54135,81,233.7814
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,15.50093,15.50093,81,0,22.761,15.50093,221.6269,0,0,0,34.35422,0,0,65.49908,62.22412,104.3601,224.8341,96.57835,0,96.57835,412.6184,98.24228,0.1976547,17.05102,27.48338,81,259.1883
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,80.27366,80.27366,65.80768,0,18.91734,80.27366,28.66337,0,0,0,23.00913,15.22735,14.46598,0,0,7.781786,311.7546,7.781786,0,7.781786,420.0009,100,0.1976634,88.30103,18.40731,81,334.7638
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,62.69175,62.69175,34.8549,0,11.08629,62.69175,46.73972,0,0,0,29.30195,29.30195,27.83685,0,0,0,318.7582,0,0,0,420.0009,100,0.1976634,68.96093,23.44156,81,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,35.33137,35.33137,0,0,0,35.33137,98.17196,0,7.105427E-15,0,34.68549,37.19091,35.33137,0,0,0,318.7582,0,2.505417,-2.505417,417.3599,99.37121,0.1976634,38.8645,27.7484,0,353.4437
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,68.23035,68.23035,53.21687,0,15.73187,68.23035,27.2422,3.108624E-15,0,0,18.58745,15.80365,15.01347,0,0,2.783796,316.2528,2.783796,0,2.783796,420.0009,100,0.1976665,75.05338,14.86996,81,334.8403
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,5.689803,0,0,5.689803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1976665,0,4.551842,0,324.448
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,14.09711,14.09711,0,0,0,14.09711,33.39965,0,0,0,4.708385,14.83906,14.09711,0,0,0,318.7582,0,10.13068,-10.13068,409.3222,97.45747,0.1976665,15.50682,3.766708,0,323.4666
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,25.12567,25.12567,0,0,0,25.12567,0,0,3.552714E-15,0,0,26.44807,25.12567,0,0,11.25631,308.6276,0,26.44807,-26.44807,381.4435,90.81969,0.1976665,27.63824,0,0,308.6276
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,90.07621,90.07621,81,0,22.761,90.07621,0,0,0,0,0,9.553903,9.076207,0,0,40.64305,282.1795,0,9.553903,-9.553903,371.3728,88.42191,0.1976665,99.08382,0,81,282.1795
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.2585,272.6256,0,0,0,371.3728,88.42191,0.1976665,0,0,0,272.6256
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,23.23135,23.23135,0,0,0,23.23135,0,0,0,0,0,24.45405,23.23135,0,0,51.2585,272.6256,0,24.45405,-24.45405,345.5959,82.28458,0.1976665,25.55448,0,0,272.6256
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,84.60648,84.60648,81,0,22.761,84.60648,0,0,0,0,0,3.796294,3.60648,0,0,78.42966,248.1715,0,3.796294,-3.796294,341.5943,81.33181,0.1976665,93.06713,0,81,248.1715
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,58.63165,58.63165,0,0,0,58.63165,0,0,7.105427E-15,0,0,61.71752,58.63165,0,0,82.64777,244.3752,0,61.71752,-61.71752,276.5383,65.84232,0.1976665,64.49481,0,0,244.3752
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,46.96634,46.96634,0,0,0,46.96634,0,0,0,0,0,49.43826,46.96634,0,0,151.2228,182.6577,0,49.43826,-49.43826,224.4258,53.43461,0.1976665,51.66298,0,0,182.6577
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.335859,1.335859,0,0,0,1.335859,0,0,0,0,0,1.406167,1.335859,0,0,206.1542,133.2195,0,1.406167,-1.406167,222.9436,53.0817,0.1976665,1.469445,0,0,133.2195
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.7166,131.8133,0,0,0,222.9436,53.0817,0.1976665,0,0,0,131.8133
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,21.6716,21.6716,0,0,0,21.6716,0,0,0,0,0,22.81222,21.6716,0,0,207.7166,131.8133,0,22.81222,-22.81222,198.8974,47.35643,0.1976665,23.83877,0,0,131.8133
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,62.04371,62.04371,0,0,0,62.04371,0,0,7.105427E-15,0,0,65.30917,62.04371,0,0,233.0635,109.0011,0,65.30917,-65.30917,130.0555,30.96553,0.1976665,68.24808,0,0,109.0011
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,40.50934,40.50934,81,0,22.761,40.50934,2.893531,0,0,0,1.17215,0,0,40.49066,38.46613,305.6292,43.6919,39.63828,0,39.63828,167.6597,39.91888,0.1977289,44.56027,0.9377203,81,44.86406
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,138.4288,138.4288,81,0,22.761,138.4288,14.57433,0,2.842171E-14,2.571695,20.17507,60.45138,57.42881,0,0,265.991,79.36636,0,40.27631,-40.27631,125.2047,29.81058,0.1977289,152.2717,16.14006,81,99.54143
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,18.73659,18.73659,81,0,22.761,18.73659,275.0439,0,0,0,51.53383,0,0,62.26341,59.15024,310.7424,39.09004,110.6841,0,110.6841,230.2088,54.81152,0.1976514,20.61024,41.22706,81,90.62387
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,72.31579,0,20.56389,0,0,0,0,0,77.51153,0,0,72.31579,68.7,200.0583,138.7057,146.2115,0,146.2115,368.9173,87.83727,0.1974221,0,62.00922,81,216.2172
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,38.36287,38.36287,0,0,0,38.36287,253.0155,2.835219,0,0,97.06402,40.38197,38.36287,0,0,53.84682,270.2961,53.84682,0,53.84682,420.0009,100,0.1972514,42.19916,77.65121,0,367.3601
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,57.27993,57.27993,0,0,0,57.27993,168.0055,35.93879,0,0,96.23345,60.29466,57.27993,0,0,0,318.7582,0,0,0,420.0009,100,0.1972514,63.00792,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,71.78079,71.78079,20.25,0,7.39125,71.78079,124.3947,35.04854,0,0,89.29147,54.24294,51.53079,0,0,0,318.7582,0,0,0,420.0009,100,0.1972514,78.95887,71.43318,81,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,78.57445,78.57445,29.05255,0,9.618294,78.57445,66.34258,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.1972514,86.43189,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,70.98365,70.98365,20.25,0,7.39125,70.98365,126.3291,36.26916,0,0,89.673,53.40384,50.73365,0,0,0,318.7582,0,0,0,420.0009,100,0.1972514,78.08202,71.7384,81,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,62.75733,62.75733,20.25,0,7.39125,62.75733,116.9611,28.65709,0,0,73.40166,44.74456,42.50733,0,0,0,318.7582,0,0,0,420.0009,100,0.1972514,69.03307,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,155.3465,149.7,81,0,22.761,149.7,31.98061,0,5.646469,21.18112,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1972514,170.8811,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1971654,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,211.3493,149.7,81,0,22.761,149.7,3.458371,0,61.64928,82.7842,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1971654,232.4842,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,91.23398,91.23398,81,0,22.761,91.23398,0,0,0,0,0,10.77261,10.23398,0,0,74.59845,251.6196,0,10.77261,-10.77261,337.8752,80.44632,0.1971654,100.3574,0,81,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,97.99001,97.99001,81,0,22.761,97.99001,0,0,0,0,0,17.88422,16.99001,0,0,86.56802,240.847,0,17.88422,-17.88422,319.0236,75.95785,0.1971654,107.789,0,81,240.847
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,75.41153,75.41153,81,0,22.761,75.41153,0,0,0,0,0,0,0,5.588468,5.309044,106.4394,222.9628,5.309044,0,5.309044,324.0602,77.15704,0.1971738,82.95268,0,81,222.9628
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.01588,36.01588,81,0,22.761,36.01588,0,0,0,0,0,0,0,44.98412,42.73491,101.1303,227.7409,42.73491,0,42.73491,364.6021,86.80984,0.1972415,39.61747,0,81,227.7409
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,18.2279,18.2279,0,0,0,18.2279,0,0,0,0,0,19.18727,18.2279,0,0,58.39542,266.2024,0,19.18727,-19.18727,344.3769,81.99434,0.1972415,20.05069,0,0,266.2024
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,58.53514,58.53514,0,0,0,58.53514,0,0,0,0,0,61.61593,58.53514,0,0,79.7146,247.0151,0,61.61593,-61.61593,279.428,66.53035,0.1972415,64.38865,0,0,247.0151
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,30.69067,30.69067,0,0,0,30.69067,0,0,3.552714E-15,0,0,32.30597,30.69067,0,0,148.1767,185.3992,0,32.30597,-32.30597,245.3746,58.4224,0.1972415,33.75974,0,0,185.3992
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.0723,153.0932,0,0,0,245.3746,58.4224,0.1972415,0,0,0,153.0932
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,32.09425,32.09425,0,0,0,32.09425,0,0,0,0,0,33.78343,32.09425,0,0,184.0723,153.0932,0,33.78343,-33.78343,209.7637,49.94364,0.1972415,35.30368,0,0,153.0932
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.0215,38.0215,0,0,0,38.0215,0,0,7.105427E-15,0,0,40.02263,38.0215,0,0,221.6094,119.3098,0,40.02263,-40.02263,167.5761,39.899,0.1972415,41.82365,0,0,119.3098
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.079,79.28713,0,0,0,167.5761,39.899,0.1972415,0,0,0,79.28713
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,109.3322,109.3322,81,0,22.761,109.3322,0.8474792,7.105427E-15,0,0,0.926568,29.8234,28.33223,0,0,266.079,79.28713,0,28.89684,-28.89684,137.1162,32.64665,0.1972415,120.2655,0.7412544,81,80.2137
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,91.07446,91.07446,81,0,22.761,91.07446,18.01661,0,0,0,16.40853,10.60469,10.07446,0,0,298.1866,50.39029,5.803838,0,5.803838,142.6222,33.9576,0.197248,100.1819,13.12682,81,66.79882
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,198.3339,149.7,81,0,22.761,149.7,28.73747,0,48.63389,76.16042,43.02,72.31579,68.7,0,0,292.3828,55.61375,0,29.29579,-29.29579,111.7417,26.60512,0.197248,218.1673,34.416,81,98.63375
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,79.18943,79.18943,81,0,22.761,79.18943,94.21943,0,0,0,74.61182,0,0,1.81057,1.720041,324.9336,26.31796,76.33187,0,76.33187,184.1565,43.8467,0.1972804,87.10838,59.68946,81,100.9298
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,37.57124,37.57124,81,0,22.761,37.57124,257.8952,0,0,0,96.89439,0,0,43.42876,41.25733,248.6018,95.01664,138.1517,0,138.1517,315.2187,75.05193,0.1971177,41.32836,77.51552,81,191.911
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,82.96274,82.96274,81,0,22.761,82.96274,118.3112,0,0,0,98.15422,2.066043,1.962741,0,0,110.45,219.3532,96.08818,0,96.08818,406.376,96.75599,0.1970879,91.25902,78.52338,81,317.5074
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,6.911623,6.911623,0,0,0,6.911623,1492.048,81.4875,0,0,103.1248,7.275393,6.911623,0,0,14.36186,305.8326,14.36186,0,14.36186,420.0009,100,0.1970428,7.602786,82.49981,0,408.9573
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,102.682,102.682,33.98196,0,10.86544,102.682,108.7513,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1970428,112.9502,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,71.09731,71.09731,20.25,0,7.39125,71.09731,124.2071,34.78439,0,0,88.30788,53.52349,50.84731,0,0,0,318.7582,0,0,0,420.0009,100,0.1970428,78.20705,70.6463,81,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,63.30709,63.30709,20.25,0,7.39125,63.30709,95.482,15.12363,0,0,60.44688,45.32325,43.05709,0,0,0,318.7582,0,0,0,420.0009,100,0.1970428,69.63779,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,34.66079,34.66079,0,0,0,34.66079,147.8146,14.74866,0,0,51.23371,36.48505,34.66079,0,0,0,318.7582,0,0,0,420.0009,100,0.1970428,38.12687,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,135.8218,135.8218,81,0,22.761,135.8218,20.68048,0,0,0,28.08861,57.70718,54.82182,0,0,0,318.7582,0,29.61857,-29.61857,388.7801,92.56651,0.1970428,149.404,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,188.5924,149.7,81,0,22.761,149.7,3.472572,0,38.89236,57.75159,5.19844,72.31579,68.7,0,0,32.90952,289.1396,0,67.11735,-67.11735,318.0322,75.72181,0.1970428,207.4516,4.158752,81,294.3381
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.4844,222.0223,68.7,0,68.7,383.2068,91.23952,0.1970603,0,0,81,222.0223
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,17.97884,17.97884,0,0,0,17.97884,0,0,3.552714E-15,0,0,18.9251,17.97884,0,0,38.78436,283.8523,0,18.9251,-18.9251,363.258,86.48982,0.1970603,19.77673,0,0,283.8523
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,27.57486,27.57486,0,0,0,27.57486,0,0,3.552714E-15,0,0,29.02617,27.57486,0,0,59.81224,264.9272,0,29.02617,-29.02617,332.6617,79.20501,0.1970603,30.33235,0,0,264.9272
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,44.41094,44.41094,0,0,0,44.41094,0,0,0,0,0,46.74836,44.41094,0,0,92.06354,235.901,0,46.74836,-46.74836,283.3846,67.47239,0.1970603,48.85204,0,0,235.901
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,55.42737,55.42737,0,0,0,55.42737,0,0,7.105427E-15,0,0,58.3446,55.42737,0,0,144.0062,189.1527,0,58.3446,-58.3446,221.884,52.82942,0.1970603,60.9701,0,0,189.1527
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,19.30105,19.30105,0,0,0,19.30105,0,0,3.552714E-15,0,0,20.3169,19.30105,0,0,208.8335,130.8081,0,20.3169,-20.3169,200.4681,47.7304,0.1970603,21.23116,0,0,130.8081
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.020128,5.020128,0,0,0,5.020128,0,0,8.881784E-16,0,0,5.284345,5.020128,0,0,231.4078,110.4912,0,5.284345,-5.284345,194.8979,46.40417,0.1970603,5.522141,0,0,110.4912
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,29.01188,29.01188,0,0,0,29.01188,0,0,3.552714E-15,0,0,30.53882,29.01188,0,0,237.2793,105.2068,0,30.53882,-30.53882,162.7072,38.73973,0.1970603,31.91306,0,0,105.2068
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,31.77223,31.77223,0,0,0,31.77223,0,0,3.552714E-15,0,0,33.44445,31.77223,0,0,271.2113,74.66802,0,33.44445,-33.44445,127.4536,30.34604,0.1970603,34.94946,0,0,74.66802
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,28.06192,28.06192,0,0,0,28.06192,0,0,3.552714E-15,0,0,29.53887,28.06192,0,0,308.3718,41.22357,0,29.53887,-29.53887,96.31693,22.93256,0.1970603,30.86812,0,0,41.22357
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,39.92535,39.92535,81,0,22.761,39.92535,0,0,0,0,0,0,0,41.07465,39.02092,341.1928,11.6847,39.02092,0,39.02092,133.3354,31.74647,0.1971217,43.91788,0,81,11.6847
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,302.1719,46.80353,70.18938,0,70.18938,199.9229,47.6006,0.1971345,0,1.191504,81,48.29291
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,72.82404,72.82404,81,0,22.761,72.82404,26.61311,0,0,0,19.38074,0,0,8.175961,7.767164,231.9825,109.974,27.14791,0,27.14791,225.6777,53.73267,0.1971682,80.10645,15.5046,81,129.3547
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,73.84222,73.84222,81,0,22.761,73.84222,34.79049,0,0,0,25.69007,0,0,7.157773,6.799884,204.8346,134.4071,32.48996,0,32.48996,256.5004,61.07139,0.1972075,81.22645,20.55206,81,160.0972
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,73.18071,73.18071,81,0,22.761,73.18071,53.99849,0,0,0,39.51647,0,0,7.819292,7.428328,172.3446,163.6481,46.9448,0,46.9448,301.0361,71.67512,0.1972629,80.49878,31.61318,81,203.1645
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,51.95247,51.95247,81,0,22.761,51.95247,90.91319,0,0,0,47.23165,0,0,29.04753,27.59515,125.3998,205.8984,74.8268,0,74.8268,372.023,88.57674,0.1972997,57.14772,37.78532,81,253.13
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,14.02883,14.02883,0,0,0,14.02883,471.4016,0.7919174,0,0,66.13216,14.76719,14.02883,0,0,50.57304,273.2425,50.57304,0,50.57304,420.0009,100,0.1971415,15.43172,52.90572,0,339.3746
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,45.86881,45.86881,0,0,0,45.86881,226.1696,55.45833,0,0,103.7413,48.28296,45.86881,0,0,0,318.7582,0,0,0,420.0009,100,0.1971415,50.45569,82.99303,0,422.4995
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,109.1506,109.1506,40.45059,0,12.502,109.1506,87.12815,22.7851,0,0,95.10088,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1971415,120.0656,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,153.7892,149.7,81,0,22.761,149.7,32.1087,0,4.089223,19.46815,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.1971415,169.1682,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,49.38786,49.38786,0,0,0,49.38786,82.41106,0,7.105427E-15,0,40.70105,51.98722,49.38786,0,0,26.94341,294.5092,0,11.28616,-11.28616,382.5434,91.08158,0.1971415,54.32664,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,36.70316,36.70316,0,0,0,36.70316,93.38094,0,0,0,34.27376,38.6349,36.70316,0,0,39.48359,283.223,0,4.361147,-4.361147,377.9464,89.98705,0.1971415,40.37347,27.419,0,317.4967
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,45.66669,45.66669,0,0,0,45.66669,60.56337,0,0,0,27.65729,48.0702,45.66669,0,0,44.32931,278.8618,0,20.41291,-20.41291,356.4293,84.86394,0.1971415,50.23336,22.12583,0,306.5191
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,67.01033,258.4489,4.949774,0,4.949774,361.125,85.98198,0.197126,0,3.959819,0,263.3987
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,80.36529,80.36529,81,0,22.761,80.36529,0,0,0,0,0,0,0,0.6347126,0.602977,62.06055,262.9037,0.602977,0,0.602977,361.6971,86.11818,0.197127,88.40182,0,81,262.9037
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,74.32467,74.32467,81,0,22.761,74.32467,0,0,0,0,0,0,0,6.675333,6.341566,61.45758,263.4464,6.341566,0,6.341566,367.7132,87.55059,0.1971369,81.75713,0,81,263.4464
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,69.49078,69.49078,81,0,22.761,69.49078,0,0,0,0,0,0,0,11.50922,10.93376,55.11601,269.1538,10.93376,0,10.93376,378.0859,90.02026,0.197154,76.43986,0,81,269.1538
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,11.15588,11.15588,0,0,0,11.15588,0,0,1.776357E-15,0,0,11.74304,11.15588,0,0,44.18225,278.9942,0,11.74304,-11.74304,365.7076,87.07307,0.197154,12.27147,0,0,278.9942
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,105.3211,105.3211,81,0,22.761,105.3211,0,0,0,0,0,25.6012,24.32114,0,0,57.23007,267.2512,0,25.6012,-25.6012,338.7216,80.64783,0.197154,115.8533,0,81,267.2512
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.9562495,0.9562495,0,0,0,0.9562495,0,0,2.220446E-16,0,0,1.006578,0.9562495,0,0,85.67585,241.65,0,1.006578,-1.006578,337.6606,80.39521,0.197154,1.051874,0,0,241.65
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,15.5208,15.5208,0,0,0,15.5208,0,0,3.552714E-15,0,0,16.33768,15.5208,0,0,86.79427,240.6434,0,16.33768,-16.33768,320.4391,76.29488,0.197154,17.07288,0,0,240.6434
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,23.00158,23.00158,0,0,0,23.00158,0,0,0,0,0,24.21218,23.00158,0,0,104.9473,224.3057,0,24.21218,-24.21218,294.9173,70.21825,0.197154,25.30173,0,0,224.3057
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,26.71492,26.71492,0,0,0,26.71492,0,0,3.552714E-15,0,0,28.12097,26.71492,0,0,131.8497,200.0935,0,28.12097,-28.12097,265.2751,63.16062,0.197154,29.38642,0,0,200.0935
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,59.40928,59.40928,0,0,0,59.40928,0,0,7.105427E-15,0,0,62.53609,59.40928,0,0,163.0952,171.9725,0,62.53609,-62.53609,199.3563,47.46569,0.197154,65.35021,0,0,171.9725
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,29.72372,29.72372,0,0,0,29.72372,0,0,3.552714E-15,0,0,31.28813,29.72372,0,0,232.5797,109.4365,0,31.28813,-31.28813,166.3757,39.61319,0.197154,32.69609,0,0,109.4365
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,44.39537,44.39537,0,0,0,44.39537,3.431497,0,0,0,1.523426,46.73197,44.39537,0,0,267.3443,78.14833,0,45.20854,-45.20854,118.7217,28.26703,0.197154,48.83491,1.218741,0,79.67175
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,103.6396,103.6396,81,0,22.761,103.6396,14.65233,0,1.421085E-14,0,15.18561,23.83112,22.63956,0,0,317.576,32.93979,0,8.645513,-8.645513,109.6086,26.09723,0.197154,114.0035,12.14849,81,48.12539
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,59.69524,59.69524,81,0,22.761,59.69524,61.067,0,0,0,36.45409,0,0,21.30476,20.23952,327.1822,24.29427,56.69361,0,56.69361,163.3929,38.90298,0.197226,65.66476,29.16327,81,60.74836
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.120054,5.120054,77.43584,0,21.85927,5.120054,921.7258,0,0,0,47.19286,0,0,72.31579,68.7,270.4886,75.31852,115.8929,0,115.8929,273.3385,65.08046,0.1971188,5.63206,37.75429,81,122.5114
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,72.31579,0,20.56389,0,0,0,0,0,50.09681,0,0,72.31579,68.7,154.5957,179.6221,118.7968,0,118.7968,386.039,91.91387,0.1969803,0,40.07745,81,229.7189
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,7.244585,7.244585,0,0,0,7.244585,776.5385,12.83222,0,0,56.25699,7.625879,7.244585,0,0,35.79889,286.5392,35.79889,0,35.79889,420.0009,100,0.1968691,7.969044,45.00559,0,342.7962
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,99.31052,99.31052,37.46647,0,11.74702,99.31052,65.55096,0,0,0,65.09901,65.09901,61.84406,0,0,0,318.7582,0,0,0,420.0009,100,0.1968691,109.2416,52.0792,81,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,69.06541,0,0,69.06541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1968691,0,55.25233,0,387.8236
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,31.48871,31.48871,0,0,0,31.48871,181.9157,24.13691,0,0,57.28291,33.14601,31.48871,0,0,0,318.7582,0,0,0,420.0009,100,0.1968691,34.63758,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,8.235291,8.235291,0,0,0,8.235291,163.3235,4.781438,0,0,13.45017,8.668728,8.235291,0,0,0,318.7582,0,0,0,420.0009,100,0.1968691,9.05882,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,56.37121,56.37121,0,0,0,56.37121,54.15341,0,0,0,30.52694,59.33812,56.37121,0,0,0,318.7582,0,28.81118,-28.81118,389.6312,92.76914,0.1968691,62.00834,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,32.01242,289.9471,9.352702,0,9.352702,398.5039,94.8817,0.1968401,0,7.482162,0,299.2997
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,34.18952,34.18952,0,0,0,34.18952,15.37642,0,0,0,5.257124,35.98897,34.18952,0,0,22.65972,298.3645,0,30.73184,-30.73184,366.1097,87.16881,0.1968401,37.60847,4.2057,0,303.6216
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,30.68028,30.68028,0,0,0,30.68028,0,0,3.552714E-15,0,0,32.29504,30.68028,0,0,56.80621,267.6326,0,32.29504,-32.29504,332.0678,79.0636,0.1968401,33.74831,0,0,267.6326
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,164.4439,149.7,81,0,22.761,149.7,0,0,14.74393,31.18832,0,72.31579,68.7,0,0,92.68958,235.3376,0,72.31579,-72.31579,255.8402,60.91422,0.1968401,180.8883,0,81,235.3376
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,25.48005,25.48005,81,0,22.761,25.48005,0,0,0,0,0,0,0,55.51995,52.74395,173.0405,163.0218,52.74395,0,52.74395,305.8775,72.82784,0.1969224,28.02806,0,81,163.0218
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,19.13314,19.13314,81,0,22.761,19.13314,0,0,0,0,0,0,0,61.86686,58.77351,120.2965,210.4914,58.77351,0,58.77351,361.635,86.1034,0.197009,21.04646,0,81,210.4914
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,26.00439,26.00439,0,0,0,26.00439,0,0,3.552714E-15,0,0,27.37304,26.00439,0,0,61.523,263.3875,0,27.37304,-27.37304,332.7813,79.23348,0.197009,28.60483,0,0,263.3875
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,84.09898,84.09898,81,0,22.761,84.09898,0,0,0,0,0,3.262088,3.098983,0,0,91.93749,236.0145,0,3.262088,-3.262088,329.3427,78.41478,0.197009,92.50888,0,81,236.0145
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,87.50565,87.50565,81,0,22.761,87.50565,0,0,0,0,0,6.848054,6.505652,0,0,95.56203,232.7524,0,6.848054,-6.848054,322.1242,76.6961,0.197009,96.25622,0,81,232.7524
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,76.02157,76.02157,81,0,22.761,76.02157,0,0,0,0,0,0,0,4.978429,4.729507,103.171,225.9043,4.729507,0,4.729507,326.6111,77.76438,0.1970164,83.62373,0,81,225.9043
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,52.06476,52.06476,81,0,22.761,52.06476,0,0,0,0,0,0,0,28.93524,27.48847,98.44147,230.1609,27.48847,0,27.48847,352.6889,83.97338,0.1970591,57.27124,0,81,230.1609
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,59.21201,59.21201,0,0,0,59.21201,0,0,7.105427E-15,0,0,62.32843,59.21201,0,0,70.953,254.9005,0,62.32843,-62.32843,286.989,68.33057,0.1970591,65.13321,0,0,254.9005
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.2068,192.5721,0,0,0,286.989,68.33057,0.1970591,0,0,0,192.5721
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.375922,4.375922,0,0,0,4.375922,17.14295,0,0,0,0.7501622,4.606234,4.375922,0,0,140.2068,192.5721,0,3.856071,-3.856071,282.9243,67.3628,0.1970591,4.813514,0.6001298,0,193.3223
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,43.86476,43.86476,0,0,0,43.86476,14.12008,0,0,0,6.193737,46.17343,43.86476,0,0,144.4913,188.716,0,39.97969,-39.97969,240.782,57.32894,0.1970591,48.25123,4.954989,0,194.9098
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,42.74334,42.74334,0,0,0,42.74334,40.82713,0,0,0,17.45087,44.99298,42.74334,0,0,188.9132,148.7363,0,27.54211,-27.54211,211.7501,50.41659,0.1970591,47.01767,13.9607,0,166.1872
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,129.9729,129.9729,81,0,22.761,129.9729,23.51406,0,0,0,30.56191,51.55044,48.97292,0,0,219.5155,121.1942,0,20.98852,-20.98852,189.6263,45.14902,0.1970591,142.9702,24.44953,81,151.7561
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,69.42904,69.42904,81,0,22.761,69.42904,51.70024,0,0,0,35.89499,0,0,11.57096,10.99241,242.8361,100.2057,46.88739,0,46.88739,234.1075,55.73978,0.1971157,76.37195,28.71599,81,136.1007
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,51.84169,51.84169,81,0,22.761,51.84169,96.257,0,0,0,49.90126,0,0,29.1583,27.70039,195.9487,142.4044,77.60165,0,77.60165,307.7269,73.26817,0.1971437,57.02586,39.92101,81,192.3056
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,106.0957,106.0957,81,0,22.761,106.0957,39.95845,0,0,0,42.39421,26.41656,25.09573,0,0,118.3471,212.2458,15.97765,0,15.97765,322.8846,76.87714,0.1971612,116.7053,33.91537,81,254.64
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,20.35888,20.35888,53.72887,0,15.8614,20.35888,330.289,0,0,0,67.24313,0,0,33.37,31.7015,102.3694,226.6257,98.94463,0,98.94463,416.7518,99.22642,0.197003,22.39476,53.79451,81,293.8689
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,107.9241,107.9241,77.38786,0,21.84713,107.9241,32.95673,0,0,0,35.56826,32.14345,30.53627,0,0,3.424815,315.6759,3.424815,0,3.424815,420.0009,100,0.1970067,118.7165,28.45461,81,351.2441
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,44.77048,44.77048,0,0,0,44.77048,34.01963,0,0,0,15.23075,47.12682,44.77048,0,0,0,318.7582,0,31.89607,-31.89607,386.3794,91.99492,0.1970067,49.24753,12.1846,0,333.989
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,56.98653,56.98653,0,0,0,56.98653,4.139908,0,7.105427E-15,0,2.35919,59.98582,56.98653,0,0,35.44007,286.8622,0,57.62663,-57.62663,325.6356,77.53214,0.1970067,62.68519,1.887352,0,289.2213
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,115.3002,115.3002,81,0,22.761,115.3002,9.989065,0,1.421085E-14,0,11.51741,36.10548,34.30021,0,0,99.46967,229.2355,0,24.58807,-24.58807,299.7175,71.36118,0.1970067,126.8302,9.213931,81,240.7529
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,35.23084,35.23084,81,0,22.761,35.23084,11.8631,0,0,0,4.17947,0,0,45.76916,43.4807,126.7897,204.6474,47.66017,0,47.66017,344.9319,82.12649,0.1970787,38.75393,3.343575,81,208.8269
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,111.9693,111.9693,81,0,22.761,111.9693,0,0,0,0,0,32.59924,30.96928,0,0,79.12958,247.5416,0,32.59924,-32.59924,310.5693,73.94493,0.1970787,123.1662,0,81,247.5416
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,37.13953,37.13953,81,0,22.761,37.13953,0,0,0,0,0,0,0,43.86047,41.66744,115.351,214.9424,41.66744,0,41.66744,350.0985,83.35663,0.1971431,40.85349,0,81,214.9424
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,200.7231,149.7,81,0,22.761,149.7,0,0,51.02313,71.09544,0,72.31579,68.7,0,0,73.68351,252.4431,0,72.31579,-72.31579,273.871,65.20724,0.1971431,220.7954,0,81,252.4431
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,107.356,107.356,81,0,22.761,107.356,0,0,0,0,0,27.74313,26.35597,0,0,154.0344,180.1273,0,27.74313,-27.74313,244.6272,58.24445,0.1971431,118.0916,0,81,180.1273
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,66.06827,66.06827,81,0,22.761,66.06827,0,0,0,0,0,0,0,14.93173,14.18515,184.8601,152.3842,14.18515,0,14.18515,258.0844,61.44854,0.197165,72.67509,0,81,152.3842
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.602122,2.602122,74.91792,0,21.22223,2.602122,0,0,0,0,0,0,0,72.31579,68.7,170.6749,165.1508,68.7,0,68.7,323.2589,76.96626,0.1971935,2.862334,0,81,165.1508
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,98.96375,98.96375,81,0,22.761,98.96375,0,0,0,0,0,18.90921,17.96375,0,0,101.9749,226.9808,0,18.90921,-18.90921,303.3269,72.22054,0.1971935,108.8601,0,81,226.9808
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,64.576,64.576,81,0,22.761,64.576,0,0,0,0,0,0,0,16.42399,15.60279,122.9852,208.0716,15.60279,0,15.60279,318.129,75.74484,0.1972175,71.03361,0,81,208.0716
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,79.12587,79.12587,81,0,22.761,79.12587,0,0,0,0,0,0,0,1.874134,1.780427,107.3824,222.1141,1.780427,0,1.780427,319.818,76.147,0.1972203,87.03845,0,81,222.1141
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,64.25074,64.25074,81,0,22.761,64.25074,0,0,0,0,0,0,0,16.74926,15.9118,105.602,223.7165,15.9118,0,15.9118,334.9133,79.7411,0.1972448,70.67581,0,81,223.7165
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,73.64469,73.64469,81,0,22.761,73.64469,0,0,0,0,0,0,0,7.355308,6.987542,89.69016,238.0371,6.987542,0,6.987542,341.5423,81.31942,0.1972556,81.00916,0,81,238.0371
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,77.38419,77.38419,81,0,22.761,77.38419,1.825676,0,0,0,1.412785,0,0,3.615817,3.435026,82.70261,244.3259,4.847811,0,4.847811,346.1413,82.41443,0.1972624,85.1226,1.130228,81,245.7387
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,61.81357,61.81357,0,0,0,61.81357,26.04756,0,7.105427E-15,0,16.10092,65.06692,61.81357,0,0,77.8548,248.6889,0,48.96599,-48.96599,294.5266,70.12524,0.1972624,67.99493,12.88074,0,264.7898
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,38.5334,38.5334,0,0,0,38.5334,78.61124,0,0,0,30.29159,40.56147,38.5334,0,0,132.2615,199.7229,0,10.26989,-10.26989,283.7012,67.54777,0.1972624,42.38674,24.23327,0,230.0145
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,0,0,0,0,0,0,0,48.94603,0,0,0,0,143.6724,189.453,48.94603,0,48.94603,330.1355,78.60353,0.1971118,0,39.15683,0,238.3991
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,71.92828,71.92828,81,0,22.761,71.92828,66.94956,0,0,0,48.15567,0,0,9.07172,8.618134,94.72641,233.5045,56.7738,0,56.7738,383.9958,91.4274,0.1971775,79.12111,38.52453,81,281.6601
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,82.24506,82.24506,73.45367,0,20.85178,82.24506,57.39762,1.421085E-14,0,0,47.20671,9.254105,8.791399,0,0,37.95261,284.6009,37.95261,0,37.95261,420.0009,100,0.1972189,90.46957,37.76537,81,331.8076
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,18.47182,18.47182,0,0,0,18.47182,285.1044,33.21996,0,0,52.66398,19.44403,18.47182,0,0,0,318.7582,0,0,0,420.0009,100,0.1972189,20.31901,42.13119,0,371.4222
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972189,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,65.57294,65.57294,20.25,0,7.39125,65.57294,74.81429,1.349576,0,0,49.05793,47.70836,45.32294,0,0,0,318.7582,0,0,0,420.0009,100,0.1972189,72.13023,39.24635,81,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,50.75129,50.75129,0,0,0,50.75129,39.57089,0,7.105427E-15,0,20.08274,53.42241,50.75129,0,0,0,318.7582,0,33.33967,-33.33967,384.8577,91.63261,0.1972189,55.82642,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,5.378609,5.378609,0,0,0,5.378609,381.3268,0,0,0,20.51007,5.661693,5.378609,0,0,37.04408,285.4185,14.84838,0,14.84838,398.9442,94.98651,0.1971733,5.91647,16.40806,0,305.9286
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,55.73321,55.73321,0,0,0,55.73321,20.64885,0,7.105427E-15,0,11.50827,58.66654,55.73321,0,0,22.1957,298.7821,0,47.15827,-47.15827,349.235,83.15102,0.1971733,61.30653,9.206613,0,310.2904
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,131.1507,131.1507,81,0,22.761,131.1507,3.695817,0,0,0,4.84709,52.79021,50.1507,0,0,74.59377,251.6238,0,47.94313,-47.94313,298.6985,71.11855,0.1971733,144.2658,3.877672,81,256.4709
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,101.773,101.773,81,0,22.761,101.773,0,0,0,0,0,21.86634,20.77302,0,0,127.8639,203.6807,0,21.86634,-21.86634,275.6493,65.63066,0.1971733,111.9503,0,81,203.6807
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,86.94749,86.94749,81,0,22.761,86.94749,0,0,0,0,0,6.260513,5.947488,0,0,152.1599,181.8144,0,6.260513,-6.260513,269.0502,64.05943,0.1971733,95.64223,0,81,181.8144
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,42.77215,42.77215,81,0,22.761,42.77215,0,0,0,0,0,0,0,38.22785,36.31646,159.116,175.5538,36.31646,0,36.31646,303.503,72.26247,0.1972291,47.04936,0,81,175.5538
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.7995,208.2387,68.7,0,68.7,368.6775,87.78019,0.197246,0,0,81,208.2387
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,9.18462,9.18462,0,0,0,9.18462,0,0,0,0,0,9.668021,9.18462,0,0,54.09951,270.0687,0,9.668021,-9.668021,358.4865,85.35377,0.197246,10.10308,0,0,270.0687
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,79.6661,79.6661,81,0,22.761,79.6661,0,0,0,0,0,0,0,1.333904,1.267209,64.84176,260.4006,1.267209,0,1.267209,359.6887,85.64,0.1972479,87.63271,0,81,260.4006
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,90.26765,90.26765,81,0,22.761,90.26765,0,0,0,0,0,9.755429,9.267658,0,0,63.57455,261.5411,0,9.755429,-9.755429,349.4056,83.19164,0.1972479,99.29443,0,81,261.5411
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,37.55624,37.55624,0,0,0,37.55624,0,0,0,0,0,39.53289,37.55624,0,0,74.41392,251.7857,0,39.53289,-39.53289,307.7343,73.26992,0.1972479,41.31187,0,0,251.7857
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,8.029659,8.029659,0,0,0,8.029659,0,0,1.776357E-15,0,0,8.452272,8.029659,0,0,118.3393,212.2528,0,8.452272,-8.452272,298.8248,71.14862,0.1972479,8.832625,0,0,212.2528
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,20.71436,20.71436,0,0,0,20.71436,0,0,3.552714E-15,0,0,21.80459,20.71436,0,0,127.7308,203.8005,0,21.80459,-21.80459,275.8407,65.67624,0.1972479,22.7858,0,0,203.8005
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,5.48382,5.48382,0,0,0,5.48382,0,0,8.881784E-16,0,0,5.772443,5.48382,0,0,151.9581,181.996,0,5.772443,-5.772443,269.756,64.2275,0.1972479,6.032203,0,0,181.996
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,53.28201,53.28201,0,0,0,53.28201,1.05258,0,0,0,0.5608358,56.08633,53.28201,0,0,158.3719,176.2235,0,55.52549,-55.52549,211.227,50.29205,0.1972479,58.61021,0.4486687,0,176.7843
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,55.78872,55.78872,0,0,0,55.78872,28.37785,0,7.105427E-15,0,15.83164,58.72497,55.78872,0,0,220.0669,120.698,0,42.89333,-42.89333,166.0135,39.52695,0.1972479,61.36759,12.66531,0,136.5296
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,64.40613,64.40613,81,0,22.761,64.40613,63.46278,0,0,0,40.87392,0,0,16.59387,15.76418,267.7262,77.80468,56.6381,0,56.6381,219.7451,52.32016,0.1973164,70.84674,32.69913,81,118.6786
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,62.37765,62.37765,81,0,22.761,62.37765,95.54688,0,0,0,59.5999,0,0,18.62235,17.69123,211.0881,128.779,77.29113,0,77.29113,293.0699,69.77841,0.1973448,68.61542,47.67992,81,188.3789
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,25.12425,25.12425,81,0,22.761,25.12425,284.7523,0,0,0,71.54189,0,0,55.87575,53.08196,133.7969,198.341,124.6239,0,124.6239,411.2985,97.92802,0.1972283,27.63667,57.23351,81,269.8829
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,24.44683,24.44683,0,0,0,24.44683,383.5771,58.86587,0,0,93.77245,25.73351,24.44683,0,0,9.173078,310.5024,9.173078,0,9.173078,420.0009,100,0.1972003,26.89151,75.01797,0,404.2749
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972003,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,42.51699,42.51699,0,0,0,42.51699,204.8959,42.36085,0,0,87.11558,44.75473,42.51699,0,0,0,318.7582,0,0,0,420.0009,100,0.1972003,46.76869,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972003,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,75.54117,75.54117,20.25,0,7.39125,75.54117,84.0249,5.272165,0,0,63.4734,58.20123,55.29117,0,0,0,318.7582,0,0,0,420.0009,100,0.1972003,83.09529,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,65.34064,65.34064,38.78917,0,12.08166,65.34064,42.77418,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1972003,71.8747,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,113.2848,113.2848,81,0,22.761,113.2848,20.37802,0,1.421085E-14,0,23.0852,33.984,32.28481,0,0,0,318.7582,0,10.8988,-10.8988,408.5125,97.26469,0.1972003,124.6133,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,77.91432,77.91432,81,0,22.761,77.91432,6.726312,0,0,0,5.24076,0,0,3.085679,2.931395,12.10978,307.8594,8.172155,0,8.172155,416.2653,99.11058,0.1972105,85.70575,4.192608,81,313.1002
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,93.758,93.758,81,0,22.761,93.758,0,0,0,0,0,13.42947,12.75799,0,0,3.937628,315.2144,0,13.42947,-13.42947,402.1094,95.74014,0.1972105,103.1338,0,81,315.2144
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,99.72546,99.72546,81,0,22.761,99.72546,0,0,0,0,0,19.71102,18.72546,0,0,18.85926,301.7849,0,19.71102,-19.71102,381.3322,90.79318,0.1972105,109.698,0,81,301.7849
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,120.0572,120.0572,81,0,22.761,120.0572,0,0,1.421085E-14,0,0,41.1128,39.05716,0,0,40.76039,282.0739,0,41.1128,-41.1128,337.9955,80.47495,0.1972105,132.0629,0,81,282.0739
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,12.1063,12.1063,0,0,0,12.1063,0,0,1.776357E-15,0,0,12.74347,12.1063,0,0,86.44128,240.9611,0,12.74347,-12.74347,324.5627,77.27666,0.1972105,13.31693,0,0,240.9611
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,18.75291,18.75291,0,0,0,18.75291,0,0,0,0,0,19.7399,18.75291,0,0,100.6007,228.2176,0,19.7399,-19.7399,303.755,72.32246,0.1972105,20.6282,0,0,228.2176
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,17.88414,17.88414,0,0,0,17.88414,0,0,3.552714E-15,0,0,18.82541,17.88414,0,0,122.5339,208.4777,0,18.82541,-18.82541,283.9112,67.59778,0.1972105,19.67256,0,0,208.4777
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,87.23233,87.23233,81,0,22.761,87.23233,0,0,0,0,0,6.560348,6.232331,0,0,143.451,189.6523,0,6.560348,-6.560348,276.996,65.9513,0.1972105,95.95557,0,81,189.6523
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,38.86736,38.86736,81,0,22.761,38.86736,0,0,0,0,0,0,0,42.13264,40.02601,150.7403,183.0919,40.02601,0,40.02601,314.968,74.99224,0.1972716,42.75409,0,81,183.0919
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,43.59076,43.59076,81,0,22.761,43.59076,0,0,0,0,0,0,0,37.40924,35.53878,110.7143,219.1154,35.53878,0,35.53878,348.6831,83.01962,0.1973258,47.94983,0,81,219.1154
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,16.26929,16.26929,0,0,0,16.26929,0,0,0,0,0,17.12557,16.26929,0,0,75.17552,251.1003,0,17.12557,-17.12557,330.6311,78.72154,0.1973258,17.89622,0,0,251.1003
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,77.92429,77.92429,81,0,22.761,77.92429,0,4.440892E-16,0,0,0,0,0,3.07571,2.921924,94.20393,233.9747,2.921924,0,2.921924,333.4031,79.38154,0.1973303,85.71672,0,81,233.9747
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,46.56347,46.56347,81,0,22.761,46.56347,2.620523,7.105427E-15,0,0,1.220206,0,0,34.43653,32.7147,91.28201,236.6044,33.93491,0,33.93491,365.5966,87.04664,0.1973814,51.21982,0.9761652,81,237.8246
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,91.91689,91.91689,81,0,22.761,91.91689,15.78716,0,0,0,14.51107,11.49146,10.91688,0,0,57.3471,267.1458,3.019614,0,3.019614,368.4613,87.7287,0.1973847,101.1086,11.60886,81,281.6569
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,25.12343,25.12343,0,0,0,25.12343,157.9857,0,0,0,39.69142,26.44572,25.12343,0,0,54.32749,269.8635,13.2457,0,13.2457,381.0273,90.72059,0.1973443,27.63578,31.75314,0,309.5549
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,41.18744,41.18744,0,0,0,41.18744,168.4533,0,0,0,69.38161,43.3552,41.18744,0,0,41.08178,281.7846,26.02641,0,26.02641,405.718,96.59934,0.1972649,45.30618,55.50529,0,351.1662
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,54.28544,0,0,69.34082,0,0,0,0,15.05538,305.2084,15.05538,0,15.05538,420.0009,100,0.1972191,0,55.47266,0,374.5492
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972191,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,84.65871,84.65871,38.47863,0,12.00309,84.65871,57.41951,0,0,0,48.61061,48.61061,46.18008,0,0,0,318.7582,0,0,0,420.0009,100,0.1972191,93.12458,38.88849,81,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,48.19793,0,0,48.19793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1972191,0,38.55834,0,366.9561
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,5.850242,5.850242,0,0,0,5.850242,649.9747,31.86694,0,0,38.02509,6.158149,5.850242,0,0,0,318.7582,0,0,0,420.0009,100,0.1972191,6.435266,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,48.35356,48.35356,0,0,0,48.35356,76.83521,0,7.105427E-15,0,37.15257,50.89849,48.35356,0,0,0,318.7582,0,13.74592,-13.74592,405.5114,96.55013,0.1972191,53.18892,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,116.129,116.129,81,0,22.761,116.129,14.30604,7.105427E-15,0,0,16.61346,36.97786,35.12896,0,0,15.27325,305.0123,0,20.3644,-20.3644,384.0454,91.4392,0.1972191,127.7419,13.29077,81,321.6258
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,74.06683,74.06683,81,0,22.761,74.06683,15.30388,0,0,0,11.3351,0,0,6.933175,6.586516,37.90035,284.6479,17.92162,0,17.92162,401.0473,95.48727,0.1972413,81.47351,9.068079,81,295.983
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,124.4964,124.4964,81,0,22.761,124.4964,3.699603,0,1.421085E-14,0,4.605873,45.78571,43.49642,0,0,19.97874,300.7774,0,41.17983,-41.17983,357.64,85.15221,0.1972413,136.9461,3.684698,81,305.3832
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,49.25522,49.25522,0,0,0,49.25522,0,0,7.105427E-15,0,0,51.8476,49.25522,0,0,65.73411,259.5975,0,51.8476,-51.8476,302.9878,72.13982,0.1972413,54.18074,0,0,259.5975
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.3426,207.7499,0,0,0,302.9878,72.13982,0.1972413,0,0,0,207.7499
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,77.89503,77.89503,81,0,22.761,77.89503,0,0,0,0,0,0,0,3.104965,2.949717,123.3426,207.7499,2.949717,0,2.949717,305.7862,72.80608,0.1972458,85.68454,0,81,207.7499
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,52.17288,52.17288,81,0,22.761,52.17288,0,0,0,0,0,0,0,28.82712,27.38577,120.3928,210.4047,27.38577,0,27.38577,331.7666,78.99189,0.1972875,57.39016,0,81,210.4047
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,6.963263,6.963263,79.27905,0,22.3256,6.963263,0,0,0,0,0,0,0,72.31579,68.7,93.00707,235.0519,68.7,0,68.7,396.9411,94.50961,0.1973344,7.659589,0,81,235.0519
