Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,51.02386,51.02386,0,0,0,51.02386,0,0,7.105427E-15,0,0,53.70932,51.02386,0,0,24.30707,296.8819,0,53.70932,-53.70932,340.3265,81.02996,0.1973344,56.12624,0,0,296.8819
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,33.39431,33.39431,0,0,0,33.39431,0,0,0,0,0,35.15191,33.39431,0,0,83.9841,243.1725,0,35.15191,-35.15191,303.2732,72.20775,0.1973344,36.73375,0,0,243.1725
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,66.14009,66.14009,81,0,22.761,66.14009,0,0,0,0,0,0,0,14.85991,14.11691,123.0418,208.0206,14.11691,0,14.11691,316.6656,75.39643,0.1973558,72.7541,0,81,208.0206
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,116.5016,116.5016,81,0,22.761,116.5016,0,0,0,0,0,37.37011,35.5016,0,0,108.9249,220.7258,0,37.37011,-37.37011,277.2741,66.01751,0.1973558,128.1518,0,81,220.7258
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,41.19421,41.19421,81,0,22.761,41.19421,0,0,0,0,0,0,0,39.80579,37.8155,150.4472,183.3557,37.8155,0,37.8155,313.149,74.55914,0.1974132,45.31363,0,81,183.3557
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,112.6317,217.3897,68.7,0,68.7,378.3236,90.07686,0.1974298,0,0,81,217.3897
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,12.34541,12.34541,0,0,0,12.34541,8.235684,0,1.776357E-15,0,1.016729,12.99516,12.34541,0,0,43.93171,279.2197,0,11.97843,-11.97843,365.6972,87.07059,0.1974298,13.57995,0.8133829,0,280.2364
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,60.32013,60.32013,0,0,0,60.32013,19.32395,0,7.105427E-15,0,11.65623,63.49487,60.32013,0,0,57.24108,267.2413,0,51.83864,-51.83864,311.0545,74.06044,0.1974298,66.35214,9.324986,0,278.8975
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,6.820902,6.820902,0,0,0,6.820902,178.6759,0,0,0,12.18731,7.179897,6.820902,0,0,114.8396,215.4026,5.007411,0,5.007411,315.8049,75.1915,0.1974145,7.502992,9.749846,0,227.5899
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,136.4125,136.4125,81,0,22.761,136.4125,13.54245,0,0,0.3537901,18.4736,58.32899,55.41254,0,0,109.8322,219.9093,0,39.85538,-39.85538,273.7936,65.18884,0.1974145,150.0538,14.77888,81,238.3829
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,82.2951,82.2951,81,0,22.761,82.2951,32.81917,0,0,0,27.00857,1.363272,1.295108,0,0,154.1159,180.0539,25.6453,0,25.6453,298.1229,70.98151,0.197442,90.52462,21.60686,81,207.0625
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,128.4706,203.1347,80.24225,0,80.24225,374.2474,89.10635,0.1974235,0,9.2338,81,214.6769
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,70.56891,70.56891,81,0,22.761,70.56891,40.22097,0,0,0,28.3835,0,0,10.43109,9.909538,48.22836,275.3527,38.29304,0,38.29304,410.5753,97.75584,0.1974688,77.6258,22.7068,81,303.7362
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,101.3311,101.3311,81,0,22.761,101.3311,26.56584,0,0,0,26.91947,21.4012,20.33114,0,0,9.935326,309.8164,5.518275,0,5.518275,415.8105,99.00229,0.1974747,111.4642,21.53558,81,336.7359
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,46.75425,0,0,51.1713,0,0,0,0,4.41705,314.7829,4.41705,0,4.41705,420.0009,100,0.1974613,0,40.93704,0,365.9542
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,14.62692,14.62692,0,0,0,14.62692,257.1531,22.21681,0,0,37.61356,15.39675,14.62692,0,0,0,318.7582,0,0,0,420.0009,100,0.1974613,16.08961,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974613,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974613,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,68.91429,68.91429,63.938,0,18.44431,68.91429,7.601041,1.776357E-15,0,0,5.238204,5.238204,4.976294,0,0,0,318.7582,0,0,0,420.0009,100,0.1974613,75.80573,4.190563,81,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,28.24254,28.24254,0,0,0,28.24254,0,0,0,0,0,29.72899,28.24254,0,0,0,318.7582,0,29.72899,-29.72899,388.6637,92.5388,0.1974613,31.06679,0,0,318.7582
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,104.9938,104.9938,81,0,22.761,104.9938,0,0,0,0,0,25.25665,23.99382,0,0,33.03221,289.0292,0,25.25665,-25.25665,362.0409,86.20004,0.1974613,115.4932,0,81,289.0292
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,100.6591,100.6591,81,0,22.761,100.6591,0,0,0,0,0,20.69383,19.65914,0,0,61.09515,263.7726,0,20.69383,-20.69383,340.2277,81.00642,0.1974613,110.7251,0,81,263.7726
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,31.72921,31.72921,0,0,0,31.72921,0,0,3.552714E-15,0,0,33.39917,31.72921,0,0,84.0883,243.0788,0,33.39917,-33.39917,305.0219,72.62411,0.1974613,34.90213,0,0,243.0788
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,88.19093,88.19093,81,0,22.761,88.19093,0,0,0,0,0,7.569401,7.19093,0,0,121.1985,209.6796,0,7.569401,-7.569401,297.043,70.72439,0.1974613,97.01003,0,81,209.6796
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,113.7934,113.7934,81,0,22.761,113.7934,0,0,0,0,0,34.51934,32.79337,0,0,129.6089,202.1102,0,34.51934,-34.51934,260.6564,62.06093,0.1974613,125.1727,0,81,202.1102
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,24.42738,24.42738,81,0,22.761,24.42738,0,0,0,0,0,0,0,56.57262,53.74399,167.9637,167.5909,53.74399,0,53.74399,311.6425,74.20044,0.1975425,26.87012,0,81,167.5909
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,18.54934,18.54934,81,0,22.761,18.54934,0,-7.105427E-15,0,0,0,0,0,62.45066,59.32813,114.2198,215.9604,59.32813,0,59.32813,367.9261,87.60127,0.1976245,20.40427,0,81,215.9604
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,71.313,71.313,81,0,22.761,71.313,0,0,0,0,0,0,0,9.687007,9.202656,54.89163,269.3558,9.202656,0,9.202656,376.6565,89.67993,0.1976384,78.44429,0,81,269.3558
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.68897,277.6382,0,0,0,376.6565,89.67993,0.1976384,0,0,0,277.6382
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,29.27763,29.27763,0,0,0,29.27763,0,0,3.552714E-15,0,0,30.81855,29.27763,0,0,45.68897,277.6382,0,30.81855,-30.81855,344.1709,81.94528,0.1976384,32.20539,0,0,277.6382
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,19.03438,19.03438,0,0,0,19.03438,2.0433,0,3.552714E-15,0,0.3889295,20.03619,19.03438,0,0,79.93181,246.8196,0,19.64726,-19.64726,323.4608,77.01433,0.1976384,20.93782,0.3111436,0,247.2085
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,70.14971,70.14971,81,0,22.761,70.14971,9.878851,0,0,0,6.929986,0,0,10.85028,10.30777,101.7621,227.1723,17.23776,0,17.23776,339.814,80.90794,0.1976613,77.16469,5.543989,81,234.1023
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,177.7851,149.7,81,0,22.761,149.7,7.830029,0,28.08511,45.86362,11.72155,72.31579,68.7,0,0,84.52434,242.6863,0,60.59424,-60.59424,275.9421,65.70036,0.1976613,195.5636,9.377242,81,254.4079
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,14.90299,14.90299,81,0,22.761,14.90299,127.5236,0,0,0,19.00482,0,0,66.09702,62.79216,151.8513,182.0921,81.79698,0,81.79698,353.5415,84.17638,0.1976752,16.39328,15.20386,81,201.0969
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,70.05428,255.7094,14.46858,0,14.46858,367.2676,87.4445,0.1976315,0,11.57487,0,270.1779
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,53.21484,53.21484,0,0,0,53.21484,19.90413,0,7.105427E-15,0,10.59195,56.01562,53.21484,0,0,55.5857,268.7311,0,45.42366,-45.42366,319.3869,76.04434,0.1976315,58.53632,8.473562,0,279.3231
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,77.17999,77.17999,81,0,22.761,77.17999,12.06451,0,0,0,9.311387,0,0,3.820005,3.629004,106.0564,223.3074,12.94039,0,12.94039,331.6632,78.96727,0.1976468,84.89799,7.44911,81,232.6188
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,90.08488,90.08488,81,0,22.761,90.08488,23.57737,0,0,0,21.23965,9.56303,9.084878,0,0,93.11605,234.9538,11.67662,0,11.67662,342.7406,81.60474,0.1976592,99.09337,16.99172,81,256.1934
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,99.93283,99.93283,81,0,22.761,99.93283,12.38,3.552714E-15,0,0,12.37169,19.9293,18.93283,0,0,81.43943,245.4627,0,7.557608,-7.557608,334.7742,79.70798,0.1976592,109.9261,9.897352,81,257.8344
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,72.31579,0,20.56389,0,0,0,0,0,14.08038,0,0,72.31579,68.7,89.83678,237.9051,82.78038,0,82.78038,413.3065,98.40613,0.1976328,0,11.2643,81,251.9855
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,35.33175,35.33175,0,0,0,35.33175,21.83344,0,7.105427E-15,0,7.714136,37.19132,35.33175,0,0,7.056396,312.4075,0,29.47718,-29.47718,382.2349,91.00813,0.1976328,38.86493,6.171309,0,320.1216
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,113.4745,113.4745,81,0,22.761,113.4745,5.38678,0,0,0,6.112619,34.18364,32.47446,0,0,39.80882,282.9303,0,28.07102,-28.07102,352.6454,83.96303,0.1976328,124.8219,4.890096,81,289.0429
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,19.24828,19.24828,0,0,0,19.24828,27.3796,0,0,0,5.270103,20.26135,19.24828,0,0,70.99884,254.8593,0,14.99125,-14.99125,336.8433,80.20061,0.1976328,21.17311,4.216083,0,260.1294
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,5.516875,5.516875,0,0,0,5.516875,0,0,8.881784E-16,0,0,5.807237,5.516875,0,0,87.65578,239.868,0,5.807237,-5.807237,330.7219,78.74315,0.1976328,6.068563,0,0,239.868
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.10827,234.0608,0,0,0,330.7219,78.74315,0.1976328,0,0,0,234.0608
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.10827,234.0608,0,0,0,330.7219,78.74315,0.1976328,0,0,0,234.0608
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.10827,234.0608,0,0,0,330.7219,78.74315,0.1976328,0,0,0,234.0608
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,70.68625,70.68625,81,0,22.761,70.68625,0,0,0,0,0,0,0,10.31375,9.798065,94.10827,234.0608,9.798065,0,9.798065,340.0172,80.95631,0.1976475,77.75488,0,81,234.0608
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,93.34579,93.34579,81,0,22.761,93.34579,0,0,0,0,0,12.99557,12.34579,0,0,84.3102,242.879,0,12.99557,-12.99557,326.3186,77.69476,0.1976475,102.6804,0,81,242.879
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,31.53738,31.53738,81,0,22.761,31.53738,0,0,0,0,0,0,0,49.46262,46.98949,98.74972,229.8835,46.98949,0,46.98949,370.8968,88.30858,0.197718,34.69112,0,81,229.8835
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,34.95721,34.95721,0,0,0,34.95721,0,0,0,0,0,36.79707,34.95721,0,0,51.76023,272.174,0,36.79707,-36.79707,332.1093,79.07348,0.197718,38.45293,0,0,272.174
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,51.20463,51.20463,0,0,0,51.20463,0,0,7.105427E-15,0,0,53.89961,51.20463,0,0,92.64586,235.377,0,53.89961,-53.89961,275.2941,65.54608,0.197718,56.3251,0,0,235.377
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,25.36559,25.36559,0,0,0,25.36559,0,0,0,0,0,26.70062,25.36559,0,0,152.5343,181.4773,0,26.70062,-26.70062,247.1492,58.84492,0.197718,27.90215,0,0,181.4773
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,182.2017,154.7767,0,0,0,247.1492,58.84492,0.197718,0,0,0,154.7767
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,182.2017,154.7767,0.6501261,0,0.6501261,247.7659,58.99177,0.197716,0,0.5201009,0,155.4268
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,80.08482,80.08482,81,0,22.761,80.08482,6.236403,0,0,0,4.994412,0,0,0.9151751,0.8694164,181.5515,155.3618,5.863828,0,5.863828,253.3288,60.31627,0.1977226,88.09331,3.995529,81,160.3562
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,79.94169,79.94169,81,0,22.761,79.94169,7.403209,0,0,0,5.918251,0,0,1.05831,1.005395,175.6877,160.6393,6.923645,0,6.923645,259.8972,61.88016,0.1977304,87.93586,4.734601,81,166.5575
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,88.19941,88.19941,81,0,22.761,88.19941,12.47091,0,0,0,10.99927,7.578325,7.199409,0,0,168.7641,166.8706,3.420942,0,3.420942,263.1426,62.65287,0.197734,97.01935,8.799414,81,177.8698
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,130.2558,130.2558,81,0,22.761,130.2558,4.73307,7.105427E-15,0,0,6.165098,51.8482,49.25579,0,0,165.3431,169.9494,0,45.6831,-45.6831,214.9884,51.1876,0.197734,143.2814,4.932078,81,176.1145
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,216.1021,124.2663,72.63411,0,72.63411,283.8951,67.59394,0.1977382,0,3.147288,81,128.2004
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,94.65128,94.65128,81,0,22.761,94.65128,7.726825,0,0,0,7.313539,14.36977,13.65129,0,0,143.468,189.637,0,7.056235,-7.056235,276.4572,65.82301,0.1977382,104.1164,5.850831,81,196.9505
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,151.3083,182.5808,82.12401,0,82.12401,354.3669,84.37289,0.1977138,0,10.73921,81,196.0048
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,36.15695,36.15695,0,0,0,36.15695,44.15136,0,0,0,15.96379,38.05995,36.15695,0,0,69.18427,256.4924,0,22.09616,-22.09616,331.0755,78.82734,0.1977138,39.77265,12.77103,0,272.4562
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,50.51651,50.51651,0,0,0,50.51651,16.08697,0,7.105427E-15,0,8.126578,53.17527,50.51651,0,0,93.73557,234.3962,0,45.0487,-45.0487,283.59,67.52129,0.1977138,55.56816,6.501262,0,242.5228
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,129.6953,129.6953,81,0,22.761,129.6953,5.585375,0,0,0,7.243972,51.25826,48.69535,0,0,143.7897,189.3475,0,44.01429,-44.01429,237.1948,56.47485,0.1977138,142.6649,5.795177,81,196.5915
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,192.6944,145.3332,75.21928,0,75.21928,308.5541,73.46512,0.1977102,0,5.215426,81,151.8525
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,87.11349,87.11349,81,0,22.761,87.11349,5.805017,0,0,0,5.056952,6.435248,6.113485,0,0,117.4752,213.0306,0,1.378296,-1.378296,307.1013,73.1192,0.1977102,95.82484,4.045562,81,218.0875
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,171.1944,149.7,81,0,22.761,149.7,0,0,21.49435,38.61378,0,72.31579,68.7,0,0,119.0066,211.6523,0,72.31579,-72.31579,230.8737,54.96983,0.1977102,188.3138,0,81,211.6523
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,24.66332,24.66332,81,0,22.761,24.66332,0,0,0,0,0,0,0,56.33669,53.51985,199.3575,139.3365,53.51985,0,53.51985,281.6471,67.0587,0.19779,27.12965,0,81,139.3365
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,70.65096,70.65096,81,0,22.761,70.65096,0,0,0,0,0,0,0,10.34904,9.831588,145.8376,187.5044,9.831588,0,9.831588,290.9742,69.27943,0.1978046,77.71606,0,81,187.5044
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,29.30262,29.30262,81,0,22.761,29.30262,0,0,0,0,0,0,0,51.69738,49.11251,136.006,196.3528,49.11251,0,49.11251,337.5664,80.37279,0.1978777,32.23288,0,81,196.3528
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,61.33954,61.33954,0,0,0,61.33954,0,0,7.105427E-15,0,0,64.56793,61.33954,0,0,86.89353,240.554,0,64.56793,-64.56793,269.5058,64.16792,0.1978777,67.4735,0,0,240.554
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,66.52097,66.52097,81,0,22.761,66.52097,0,0,0,0,0,0,0,14.47903,13.75508,158.6357,175.9861,13.75508,0,13.75508,282.555,67.27487,0.1978982,73.17307,0,81,175.9861
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,33.18558,33.18558,81,0,22.761,33.18558,0,0,0,0,0,0,0,47.81442,45.4237,144.8806,188.3657,45.4237,0,45.4237,325.6477,77.53502,0.1979657,36.50414,0,81,188.3657
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,78.36797,78.36797,81,0,22.761,78.36797,0,0,0,0,0,0,0,2.632031,2.500429,99.4569,229.247,2.500429,0,2.500429,328.0199,78.09981,0.1979694,86.20477,0,81,229.247
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,33.99474,33.99474,81,0,22.761,33.99474,0,-7.105427E-15,0,0,0,0,0,47.00526,44.655,96.95647,231.4974,44.655,0,44.655,370.3833,88.18633,0.1980356,37.39421,0,81,231.4974
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.30148,271.6869,0,0,0,370.3833,88.18633,0.1980356,0,0,0,271.6869
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,13.3004,13.3004,0,0,0,13.3004,0,0,1.776357E-15,0,0,14.00042,13.3004,0,0,52.30148,271.6869,0,14.00042,-14.00042,355.6256,84.67258,0.1980356,14.63044,0,0,271.6869
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,85.54544,85.54544,81,0,22.761,85.54544,0.1467064,0,0,0,0.1255006,4.784676,4.545442,0,0,67.8575,257.6865,0,4.659175,-4.659175,350.7144,83.50325,0.1980356,94.09998,0.1004005,81,257.812
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,125.6428,125.6428,81,0,22.761,125.6428,2.312364,0,1.421085E-14,0,2.905318,46.9924,44.64278,0,0,73.03436,253.0273,0,44.08708,-44.08708,304.2425,72.43855,0.1980356,138.2071,2.324255,81,255.9326
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,117.1918,117.1918,81,0,22.761,117.1918,3.621578,0,0,0,4.244193,38.09666,36.19183,0,0,122.02,208.9402,0,33.85247,-33.85247,268.5589,63.94246,0.1980356,128.911,3.395354,81,213.1844
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,90.63589,90.63589,81,0,22.761,90.63589,12.73271,0,0,0,11.5404,10.14304,9.635885,0,0,159.6339,175.0878,1.397365,0,1.397365,269.8845,64.25809,0.1980371,99.69947,9.232322,81,186.6282
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,117.9351,117.9351,81,0,22.761,117.9351,15.30327,0,1.421085E-14,0,18.04793,38.87908,36.93513,0,0,158.2365,176.3454,0,20.83115,-20.83115,247.9266,59.03001,0.1980371,129.7286,14.43834,81,194.3933
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,181.3822,155.5142,88.08934,0,88.08934,331.4955,78.92733,0.1979946,0,15.51147,81,174.9036
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,86.26722,86.26722,81,0,22.761,86.26722,16.94478,0,0,0,14.61779,5.544439,5.267217,0,0,93.29288,234.7946,9.073348,0,9.073348,340.1032,80.97678,0.1980041,94.89394,11.69423,81,249.4124
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,27.60915,27.60915,0,0,0,27.60915,26.84781,0,3.552714E-15,0,7.412454,29.06227,27.60915,0,0,84.21953,242.9606,0,21.64981,-21.64981,317.2823,75.54325,0.1980041,30.37007,5.929963,0,250.3731
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,29.49747,29.49747,0,0,0,29.49747,8.833146,0,3.552714E-15,0,2.605555,31.04997,29.49747,0,0,108.2749,221.3108,0,28.44442,-28.44442,287.2992,68.40444,0.1980041,32.44722,2.084444,0,223.9164
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,139.8798,192.8664,6.783357,0,6.783357,293.7345,69.93665,0.1979838,0,5.426686,0,199.6498
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,40.10238,40.10238,0,0,0,40.10238,9.294152,0,7.105427E-15,0,3.727176,42.21303,40.10238,0,0,133.0964,198.9714,0,38.48586,-38.48586,253.1668,60.27769,0.1979838,44.11262,2.981741,0,202.6986
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,56.29453,56.29453,0,0,0,56.29453,4.124254,0,7.105427E-15,0,2.321729,59.2574,56.29453,0,0,175.8585,160.4856,0,56.93567,-56.93567,193.1514,45.98833,0.1979838,61.92398,1.857384,0,162.8073
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,239.1203,103.5499,5.219855,0,5.219855,198.1034,47.16737,0.1979682,0,4.175884,0,108.7698
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,64.3307,64.3307,81,0,22.761,64.3307,0,0,0,0,0,0,0,16.6693,15.83583,233.9005,108.2478,15.83583,0,15.83583,213.1266,50.74432,0.1979916,70.76377,0,81,108.2478
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,218.0647,122.5,68.7,0,68.7,278.3011,66.26203,0.1980072,0,0,81,122.5
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,60.19368,60.19368,81,0,22.761,60.19368,0,0,0,0,0,0,0,20.80631,19.766,149.3647,184.33,19.766,0,19.766,297.0528,70.72671,0.1980364,66.21305,0,81,184.33
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,15.36685,15.36685,81,0,22.761,15.36685,0,0,0,0,0,0,0,65.63315,62.35149,129.5986,202.1194,62.35149,0,62.35149,356.2046,84.81045,0.1981078,16.90354,0,81,202.1194
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,40.19147,40.19147,0,0,0,40.19147,0,0,7.105427E-15,0,0,42.30681,40.19147,0,0,67.24716,258.2358,0,42.30681,-42.30681,311.6093,74.19254,0.1981078,44.21062,0,0,258.2358
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,56.52782,56.52782,0,0,0,56.52782,0,0,7.105427E-15,0,0,59.50297,56.52782,0,0,114.2547,215.929,0,59.50297,-59.50297,248.8876,59.25885,0.1981078,62.1806,0,0,215.929
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,21.77402,21.77402,0,0,0,21.77402,0,0,3.552714E-15,0,0,22.92002,21.77402,0,0,180.3691,156.426,0,22.92002,-22.92002,224.7278,53.50652,0.1981078,23.95142,0,0,156.426
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,52.4755,52.4755,0,0,0,52.4755,0,0,7.105427E-15,0,0,55.23737,52.4755,0,0,205.8358,133.506,0,55.23737,-55.23737,166.5025,39.64338,0.1981078,57.72305,0,0,133.506
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,77.06386,77.06386,81,0,22.761,77.06386,0,0,0,0,0,0,0,3.936141,3.739334,267.2107,78.26861,3.739334,0,3.739334,170.05,40.48801,0.1981133,84.77024,0,81,78.26861
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,22.21695,22.21695,81,0,22.761,22.21695,0,0,0,0,0,0,0,58.78305,55.8439,263.4713,81.63401,55.8439,0,55.8439,223.0282,53.10183,0.1981956,24.43864,0,81,81.63401
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,64.71494,64.71494,81,0,22.761,64.71494,0,0,0,0,0,0,0,16.28506,15.47081,207.6274,131.8935,15.47081,0,15.47081,237.705,56.59632,0.1982184,71.18643,0,81,131.8935
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,84.79413,84.79413,81,0,22.761,84.79413,1.7327,7.993606E-15,0,0,1.469228,3.993816,3.794125,0,0,192.1566,145.8172,0,2.524588,-2.524588,235.0439,55.96272,0.1982184,93.27354,1.175382,81,147.2865
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,31.49809,31.49809,81,0,22.761,31.49809,55.21807,0,0,0,17.39264,0,0,49.50191,47.02681,194.9617,143.2927,64.41945,0,64.41945,296.1576,70.51357,0.1982832,34.6479,13.91411,81,160.6853
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,33.78225,33.78225,81,0,22.761,33.78225,75.96415,0,0,0,25.6624,0,0,47.21775,44.85686,130.5423,201.2702,70.51926,0,70.51926,363.058,86.44221,0.1983298,37.16048,20.52992,81,226.9326
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,92.85576,92.85576,81,0,22.761,92.85576,50.68673,0,0,0,47.06554,12.47974,11.85576,0,0,60.02302,264.7375,34.5858,0,34.5858,395.869,94.25433,0.1983655,102.1413,37.65244,81,311.803
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,103.6834,103.6834,75.56284,0,21.3854,103.6834,53.08259,3.552714E-15,0,0,55.03785,29.60063,28.1206,0,0,25.43722,295.8647,25.43722,0,25.43722,420.0009,100,0.1983918,114.0518,44.03028,81,350.9026
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,28.02229,28.02229,0,0,0,28.02229,236.3082,36.72184,0,0,66.21899,29.49715,28.02229,0,0,0,318.7582,0,0,0,420.0009,100,0.1983918,30.82452,52.97519,0,384.9772
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,45.52988,45.52988,0,0,0,45.52988,167.5846,28.37488,0,0,76.30107,47.92619,45.52988,0,0,0,318.7582,0,0,0,420.0009,100,0.1983918,50.08287,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,129.5639,129.5639,67.84631,0,19.43312,129.5639,50.14196,1.421085E-14,0,0,64.96586,64.96586,61.71757,0,0,0,318.7582,0,0,0,420.0009,100,0.1983918,142.5203,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,81.2673,81.2673,27.90305,0,9.327472,81.2673,69.12115,0,0,0,56.1729,56.1729,53.36425,0,0,0,318.7582,0,0,0,420.0009,100,0.1983918,89.39404,44.93832,81,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,72.58949,72.58949,31.73854,0,10.29785,72.58949,59.2386,0,0,0,43.001,43.001,40.85094,0,0,0,318.7582,0,0,0,420.0009,100,0.1983918,79.84843,34.40079,81,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,47.40496,47.40496,0,0,0,47.40496,42.95854,0,0,0,20.36448,49.89996,47.40496,0,0,0,318.7582,0,29.53547,-29.53547,388.8677,92.58736,0.1983918,52.14545,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,65.7443,65.7443,74.14832,0,21.02752,65.7443,36.46074,0,0,0,23.97086,0,0,8.404018,7.983818,32.8172,289.2227,31.95468,0,31.95468,419.1826,99.80518,0.1984282,72.31873,19.17669,81,313.1936
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,131.0423,131.0423,81,0,22.761,131.0423,3.964419,7.105427E-15,0,0,5.195065,52.67609,50.04228,0,0,0.8625177,317.982,0,47.48102,-47.48102,369.1332,87.88868,0.1984282,144.1465,4.156052,81,323.177
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.61921,270.5009,0,0,0,369.1332,87.88868,0.1984282,0,0,0,270.5009
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,61.09822,61.09822,0,0,0,61.09822,0,0,0,0,0,64.31392,61.09822,0,0,53.61921,270.5009,0,64.31392,-64.31392,301.3404,71.74757,0.1984282,67.20805,0,0,270.5009
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,51.43584,51.43584,0,0,0,51.43584,0,0,7.105427E-15,0,0,54.14299,51.43584,0,0,125.0791,206.187,0,54.14299,-54.14299,244.2686,58.15909,0.1984282,56.57942,0,0,206.187
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,54.96242,54.96242,0,0,0,54.96242,0,0,7.105427E-15,0,0,57.85518,54.96242,0,0,185.238,152.044,0,57.85518,-57.85518,183.2839,43.63895,0.1984282,60.45866,0,0,152.044
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.63334,28.63334,0,0,0,28.63334,0,0,3.552714E-15,0,0,30.14036,28.63334,0,0,249.5215,94.18886,0,30.14036,-30.14036,151.5132,36.0745,0.1984282,31.49667,0,0,94.18886
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.0108,64.0485,0,0,0,151.5132,36.0745,0.1984282,0,0,0,64.0485
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.0108,64.0485,0,0,0,151.5132,36.0745,0.1984282,0,0,0,64.0485
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,4.550992,4.550992,0,0,0,4.550992,0,0,8.881784E-16,0,0,4.790518,4.550992,0,0,283.0108,64.0485,0,4.790518,-4.790518,146.4636,34.87221,0.1984282,5.006092,0,0,64.0485
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.3336,59.25798,0,0,0,146.4636,34.87221,0.1984282,0,0,0,59.25798
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,288.3336,59.25798,0,0,0,146.4636,34.87221,0.1984282,0,0,0,59.25798
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,61.58051,61.58051,81,0,22.761,61.58051,0,0,0,0,0,0,0,19.4195,18.44852,288.3336,59.25798,18.44852,0,18.44852,163.9654,39.0393,0.1984552,67.73856,0,81,59.25798
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,29.25477,29.25477,81,0,22.761,29.25477,2.415936,0,0,0,0.7067766,0,0,51.74523,49.15797,269.8851,75.86165,49.86474,0,49.86474,211.2712,50.30257,0.1985278,32.18025,0.5654213,81,76.56843
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,83.65556,83.65556,81,0,22.761,83.65556,25.91342,0,0,0,21.67802,2.795327,2.655561,0,0,220.0203,120.7399,18.88269,0,18.88269,229.1849,54.56773,0.1985472,92.02112,17.34242,81,142.4179
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,201.1376,137.7343,116.8515,0,116.8515,340.0399,80.96173,0.1984189,0,38.52116,81,185.8858
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,61.38775,61.38775,0,0,0,61.38775,118.817,0,0,0,72.93909,64.61868,61.38775,0,0,84.28619,242.9007,8.320402,0,8.320402,347.9333,82.84111,0.1983942,67.52652,58.35127,0,315.8397
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,63.83329,63.83329,57.82277,0,16.89716,63.83329,128.9181,0,0,0,82.29265,6.326857,6.010514,0,0,75.96579,250.389,75.96579,0,75.96579,420.0009,100,0.1983268,70.21661,65.83412,81,332.6817
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,26.17241,26.17241,0,0,0,26.17241,413.0493,80.55505,0,0,108.105,27.5499,26.17241,0,0,0,318.7582,0,0,0,420.0009,100,0.1983268,28.78965,86.48396,0,426.8632
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,80.47637,80.47637,20.25,0,7.39125,80.47637,142.1189,50.97597,0,0,114.3721,63.39618,60.22638,0,0,0,318.7582,0,0,0,420.0009,100,0.1983268,88.52401,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,110.4919,110.4919,41.79187,0,12.84134,110.4919,103.3825,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1983268,121.5411,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,10.57704,10.57704,0,0,0,10.57704,827.3328,76.3736,0,0,87.50733,11.13373,10.57704,0,0,0,318.7582,0,0,0,420.0009,100,0.1983268,11.63475,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,88.22211,88.22211,20.25,0,7.39125,88.22211,81.25615,0.1362992,0,0,71.68589,71.54959,67.97211,0,0,0,318.7582,0,0,0,420.0009,100,0.1983268,97.04432,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983268,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,37.97747,37.97747,0,0,0,37.97747,67.74638,0,0,0,25.72836,39.97629,37.97747,0,0,0,318.7582,0,14.24792,-14.24792,404.9822,96.42414,0.1983268,41.77522,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,54.85742,54.85742,0,0,0,54.85742,9.377344,0,7.105427E-15,0,5.144169,57.74465,54.85742,0,0,15.83103,304.5103,0,52.60048,-52.60048,349.5364,83.22279,0.1983268,60.34316,4.115335,0,309.6545
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.27601,251.9098,0,0,0,349.5364,83.22279,0.1983268,0,0,0,251.9098
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,15.99462,15.99462,0,0,0,15.99462,0,0,1.776357E-15,0,0,16.83645,15.99462,0,0,74.27601,251.9098,0,16.83645,-16.83645,331.7893,78.99728,0.1983268,17.59409,0,0,251.9098
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,39.02086,39.02086,0,0,0,39.02086,0,0,0,0,0,41.07459,39.02086,0,0,92.98317,235.0734,0,41.07459,-41.07459,288.4928,68.68864,0.1983268,42.92295,0,0,235.0734
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,49.47307,49.47307,0,0,0,49.47307,0,0,0,0,0,52.07692,49.47307,0,0,138.6216,193.9988,0,52.07692,-52.07692,233.599,55.61869,0.1983268,54.42038,0,0,193.9988
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,3.982897,3.982897,0,0,0,3.982897,0,0,4.440892E-16,0,0,4.192523,3.982897,0,0,196.4848,141.9219,0,4.192523,-4.192523,229.1796,54.56647,0.1983268,4.381186,0,0,141.9219
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,19.62064,19.62064,0,0,0,19.62064,0,0,3.552714E-15,0,0,20.6533,19.62064,0,0,201.1432,137.7293,0,20.6533,-20.6533,207.4091,49.38303,0.1983268,21.5827,0,0,137.7293
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,121.5223,121.5223,81,0,22.761,121.5223,0,0,1.421085E-14,0,0,42.65508,40.52233,0,0,224.0913,117.076,0,42.65508,-42.65508,162.4467,38.67772,0.1983268,133.6746,0,81,117.076
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,28.99467,28.99467,81,0,22.761,28.99467,0,0,0,0,0,0,0,52.00533,49.40506,271.4859,74.42096,49.40506,0,49.40506,209.3165,49.83716,0.1983988,31.89414,0,81,74.42096
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,60.45835,60.45835,81,0,22.761,60.45835,0,0,0,0,0,0,0,20.54165,19.51457,222.0808,118.8855,19.51457,0,19.51457,227.8297,54.24504,0.1984273,66.50419,0,81,118.8855
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,202.5662,136.4486,68.7,0,68.7,293.0042,69.76276,0.1984423,0,0,81,136.4486
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,11.86732,11.86732,81,0,22.761,11.86732,0,0,0,0,0,0,0,69.13268,65.67605,133.8662,198.2786,65.67605,0,65.67605,355.31,84.59744,0.1985025,13.05405,0,81,198.2786
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,57.46222,57.46222,0,0,0,57.46222,2.409246,0,0,0,1.384406,60.48655,57.46222,0,0,68.19018,257.3871,0,59.10214,-59.10214,293.0108,69.76434,0.1985025,63.20844,1.107525,0,258.7715
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,14.94631,14.94631,0,0,0,14.94631,118.8499,0,0,0,17.76367,15.73296,14.94631,0,0,133.8592,198.2849,2.030716,0,2.030716,294.9373,70.22304,0.1984965,16.44094,14.21094,0,216.0486
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,79.58107,79.58107,81,0,22.761,79.58107,48.60604,-2.220446E-16,0,0,38.68121,0,0,1.418932,1.347985,131.8285,200.1126,40.02919,0,40.02919,332.9124,79.26469,0.198538,87.53918,30.94497,81,238.7938
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,41.71341,41.71341,69.51635,0,19.85564,41.71341,149.9111,0,0,0,62.53306,0,0,27.80294,26.41279,91.79931,236.1388,88.94585,0,88.94585,417.2938,99.35547,0.1984813,45.88476,50.02645,81,298.6719
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,43.01254,43.01254,0,0,0,43.01254,93.44121,0,0,0,40.19144,45.27636,43.01254,0,0,2.853459,316.1901,0,5.08492,-5.08492,411.9338,98.07928,0.1984813,47.31379,32.15315,0,356.3816
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,13.62548,13.62548,0,0,0,13.62548,315.8189,20.18587,0,0,43.03186,14.34262,13.62548,0,0,8.50337,311.1052,8.50337,0,8.50337,420.0009,100,0.1984562,14.98803,34.42549,0,354.1371
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,40.77563,40.77563,0,0,0,40.77563,199.4657,38.41169,0,0,81.3334,42.92171,40.77563,0,0,0,318.7582,0,0,0,420.0009,100,0.1984562,44.8532,65.06673,0,400.0916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,18.94311,18.94311,0,0,0,18.94311,451.941,65.67158,0,0,85.61169,19.94012,18.94311,0,0,0,318.7582,0,0,0,420.0009,100,0.1984562,20.83743,68.48936,0,404.3699
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,43.03368,43.03368,0,0,0,43.03368,177.6674,31.15821,0,0,76.45683,45.29861,43.03368,0,0,0,318.7582,0,0,0,420.0009,100,0.1984562,47.33705,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,8.07944,8.07944,0,0,0,8.07944,630.072,42.40162,0,0,50.90629,8.504674,8.07944,0,0,0,318.7582,0,0,0,420.0009,100,0.1984562,8.887383,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,22.88142,22.88142,0,0,0,22.88142,134.7709,6.751795,0,0,30.8375,24.0857,22.88142,0,0,0,318.7582,0,0,0,420.0009,100,0.1984562,25.16956,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,50.82784,50.82784,0,0,0,50.82784,29.93695,0,7.105427E-15,0,15.21631,53.50299,50.82784,0,0,0,318.7582,0,38.28668,-38.28668,379.6431,90.39104,0.1984562,55.91063,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,38.79495,38.79495,0,0,0,38.79495,13.12344,7.105427E-15,0,0,5.091231,40.83679,38.79495,0,0,42.54076,280.4716,0,35.74556,-35.74556,341.964,81.41984,0.1984562,42.67444,4.072985,0,285.5628
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,65.22243,65.22243,81,0,22.761,65.22243,0,0,0,0,0,0,0,15.77756,14.98868,82.25804,244.726,14.98868,0,14.98868,356.1835,84.80543,0.1984779,71.74468,0,81,244.726
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,76.75381,76.75381,81,0,22.761,76.75381,0,0,0,0,0,0,0,4.246195,4.033885,67.26936,258.2158,4.033885,0,4.033885,360.0104,85.71659,0.1984838,84.42918,0,81,258.2158
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.23547,261.8463,0,0,0,360.0104,85.71659,0.1984838,0,0,0,261.8463
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.23547,261.8463,0,0,0,360.0104,85.71659,0.1984838,0,0,0,261.8463
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.23547,261.8463,0,0,0,360.0104,85.71659,0.1984838,0,0,0,261.8463
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,85.30839,85.30839,81,0,22.761,85.30839,0,0,0,0,0,4.535143,4.308386,0,0,63.23547,261.8463,0,4.535143,-4.535143,355.2299,84.57839,0.1984838,93.83923,0,81,261.8463
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.27452,257.3112,0,0,0,355.2299,84.57839,0.1984838,0,0,0,257.3112
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,9.445166,9.445166,0,0,0,9.445166,0,0,1.776357E-15,0,0,9.94228,9.445166,0,0,68.27452,257.3112,0,9.94228,-9.94228,344.7498,82.08314,0.1984838,10.38968,0,0,257.3112
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,23.74306,23.74306,0,0,0,23.74306,0,0,3.552714E-15,0,0,24.9927,23.74306,0,0,79.3215,247.3689,0,24.9927,-24.9927,318.4052,75.81062,0.1984838,26.11737,0,0,247.3689
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.36945,32.36945,0,0,0,32.36945,0,0,0,0,0,34.0731,32.36945,0,0,107.0912,222.3762,0,34.0731,-34.0731,282.489,67.25916,0.1984838,35.60639,0,0,222.3762
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.323917,2.323917,0,0,0,2.323917,0,0,4.440892E-16,0,0,2.446228,2.323917,0,0,144.9502,188.3031,0,2.446228,-2.446228,279.9105,66.64523,0.1984838,2.556308,0,0,188.3031
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,119.4397,119.4397,81,0,22.761,119.4397,0.9903049,0,1.421085E-14,0,1.182817,40.46283,38.43969,0,0,147.6682,185.8569,0,39.28001,-39.28001,238.5057,56.78696,0.1984838,131.3837,0.9462537,81,187.0397
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,21.61288,21.61288,81,0,22.761,21.61288,74.70092,0,0,0,16.14502,0,0,59.38712,56.41776,191.3127,146.5768,72.56278,0,72.56278,307.3448,73.17719,0.1985235,23.77417,12.91602,81,162.7219
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,177.4446,149.7,81,0,22.761,149.7,16.98552,0,27.74457,45.48903,25.42732,72.31579,68.7,0,0,118.7499,211.8833,0,46.88847,-46.88847,257.92,61.40941,0.1985235,195.189,20.34186,81,237.3107
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,104.0198,104.0198,81,0,22.761,104.0198,24.50219,0,0,0,25.48714,24.2314,23.01983,0,0,170.8482,164.9949,1.255741,0,1.255741,259.1113,61.69305,0.1985248,114.4218,20.38971,81,190.482
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,99.44715,99.44715,81,0,22.761,99.44715,28.90432,0,0,0,28.74452,19.41805,18.44715,0,0,169.5924,166.125,9.326468,0,9.326468,267.9592,63.79968,0.1985343,109.3919,22.99562,81,194.8696
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,160.266,174.5189,111.443,0,111.443,373.6833,88.97204,0.1984232,0,34.19438,81,217.2618
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,57.09456,57.09456,0,0,0,57.09456,106.5798,0,0,0,60.8513,60.09954,57.09456,0,0,48.82298,274.8175,0.7517604,0,0.7517604,374.3965,89.14184,0.198421,62.80402,48.68104,0,335.6689
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,48.69357,48.69357,0,0,0,48.69357,97.69084,0,0,0,47.56916,51.25639,48.69357,0,0,48.07122,275.4941,0,3.687232,-3.687232,370.5098,88.21644,0.198421,53.56293,38.05533,0,323.0633
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,36.77087,36.77087,0,0,0,36.77087,90.56892,0,0,0,33.30298,38.70618,36.77087,0,0,52.16814,271.8069,0,5.403201,-5.403201,364.8143,86.86037,0.198421,40.44796,26.64239,0,305.1099
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,86.12691,86.12691,81,0,22.761,86.12691,46.05241,0,0,0,39.66352,5.396747,5.12691,0,0,58.1717,266.4037,34.26677,0,34.26677,397.3226,94.60044,0.1984559,94.7396,31.73082,81,306.0672
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,28.39026,28.39026,0,0,0,28.39026,96.27687,0,0,0,27.33326,29.88449,28.39026,0,0,23.90493,297.2438,0,2.55123,-2.55123,394.6334,93.96014,0.1984559,31.22929,21.8666,0,324.5771
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,106.909,106.909,81,0,22.761,106.909,17.74612,0,0,0,18.97219,27.2726,25.90897,0,0,26.73963,294.6926,0,8.300408,-8.300408,385.884,91.87696,0.1984559,117.5999,15.17775,81,313.6648
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,84.40054,84.40054,81,0,22.761,84.40054,6.058796,0,0,0,5.113656,3.579509,3.400533,0,0,35.9623,286.3922,1.534147,0,1.534147,387.3394,92.22349,0.1984574,92.84058,4.090925,81,291.5058
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,31.73655,31.73655,0,0,0,31.73655,0,0,7.105427E-15,0,0,33.40689,31.73655,0,0,34.42816,287.7729,0,33.40689,-33.40689,352.1255,83.83923,0.1984574,34.91021,0,0,287.7729
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,57.40531,57.40531,0,0,0,57.40531,0,0,7.105427E-15,0,0,60.42664,57.40531,0,0,71.54693,254.366,0,60.42664,-60.42664,288.4302,68.67372,0.1984574,63.14584,0,0,254.366
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,138.6876,193.9393,0,0,0,288.4302,68.67372,0.1984574,0,0,0,193.9393
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5188442,0.5188442,0,0,0,0.5188442,0,0,0,0,0,0.5461518,0.5188442,0,0,138.6876,193.9393,0,0.5461518,-0.5461518,287.8545,68.53665,0.1984574,0.5707286,0,0,193.9393
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.363178,1.363178,0,0,0,1.363178,0,0,2.220446E-16,0,0,1.434924,1.363178,0,0,139.2945,193.3932,0,1.434924,-1.434924,286.3419,68.17652,0.1984574,1.499495,0,0,193.3932
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,41.86917,41.86917,0,0,0,41.86917,0,0,7.105427E-15,0,0,44.07281,41.86917,0,0,140.8888,191.9583,0,44.07281,-44.07281,239.8851,57.11539,0.1984574,46.05609,0,0,191.9583
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.829458,1.829458,0,0,0,1.829458,0,0,2.220446E-16,0,0,1.925746,1.829458,0,0,189.8586,147.8855,0,1.925746,-1.925746,237.8552,56.63208,0.1984574,2.012404,0,0,147.8855
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,70.1279,70.1279,81,0,22.761,70.1279,0,0,0,0,0,0,0,10.8721,10.3285,191.9983,145.9597,10.3285,0,10.3285,247.6537,58.96505,0.1984724,77.14069,0,81,145.9597
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,47.3577,47.3577,81,0,22.761,47.3577,0,0,0,0,0,0,0,33.6423,31.96019,181.6698,155.2554,31.96019,0,31.96019,277.9738,66.1841,0.1985185,52.09346,0,81,155.2554
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,56.70074,56.70074,81,0,22.761,56.70074,0,0,0,0,0,0,0,24.29926,23.0843,149.7097,184.0195,23.0843,0,23.0843,299.8735,71.39831,0.1985518,62.37081,0,81,184.0195
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,39.55228,39.55228,81,0,22.761,39.55228,0,0,0,0,0,0,0,41.44772,39.37533,126.6254,204.7954,39.37533,0,39.37533,337.2282,80.29227,0.1986085,43.50751,0,81,204.7954
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,106.5463,106.5463,81,0,22.761,106.5463,1.232613,0,1.421085E-14,0,1.313304,26.89087,25.54633,0,0,87.25002,240.2332,0,25.57757,-25.57757,310.2671,73.87296,0.1986085,117.201,1.050644,81,241.5465
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,54.66415,54.66415,81,0,22.761,54.66415,33.60952,0,0,0,18.37236,0,0,26.33585,25.01906,115.6695,214.6556,43.39142,0,43.39142,351.4318,83.67406,0.1986631,60.13057,14.69789,81,233.028
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,0,0,0,0,0,0,0,0,36.79748,0,0,0,0,72.27813,253.7079,36.79748,0,36.79748,386.3409,91.98576,0.198555,0,29.43798,0,290.5054
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,19.50313,19.50313,0,0,0,19.50313,234.524,0,0,0,45.73952,20.52961,19.50313,0,0,35.48065,286.8257,25.20992,0,25.20992,410.2572,97.68008,0.1984811,21.45344,36.59162,0,332.5652
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,111.5306,111.5306,81,0,22.761,111.5306,14.97311,0,0,0,16.69959,32.13745,30.53058,0,0,10.27073,309.5146,0,15.43786,-15.43786,393.9843,93.80558,0.1984811,122.6836,13.35968,81,326.2142
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,42.96836,42.96836,0,0,0,42.96836,54.4124,0,7.105427E-15,0,23.38012,45.22985,42.96836,0,0,27.42391,294.0767,0,21.84974,-21.84974,370.9526,88.32187,0.1984811,47.2652,18.70409,0,317.4568
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.101266,4.101266,0,0,0,4.101266,1324.84,0,0,0,54.33522,4.317122,4.101266,0,0,51.70139,272.227,50.0181,0,50.0181,418.4039,99.61978,0.1983345,4.511393,43.46818,0,326.5622
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,137.3904,137.3904,70.22229,0,20.03424,137.3904,52.68677,0,0,1.429454,72.38657,70.70329,67.16812,0,0,1.68329,317.2433,1.68329,0,1.68329,420.0009,100,0.1983359,151.1295,57.90926,81,389.6299
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,87.5649,87.5649,20.25,0,7.39125,87.5649,94.475,11.86915,0,0,82.72694,70.8578,67.3149,0,0,0,318.7582,0,0,0,420.0009,100,0.1983359,96.3214,66.18156,81,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,50.07503,50.07503,0,0,0,50.07503,68.5171,0,0,0,34.30996,52.71056,50.07503,0,0,0,318.7582,0,18.4006,-18.4006,400.6049,95.38193,0.1983359,55.08253,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,52.18846,52.18846,0,0,0,52.18846,49.35751,0,0,0,25.75892,54.93522,52.18846,0,0,20.44511,300.3576,0,29.17629,-29.17629,369.8504,88.05944,0.1983359,57.40731,20.60714,0,326.1165
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,100.24,100.24,81,0,22.761,100.24,20.01137,3.552714E-15,0,0,20.0594,20.25265,19.24002,0,0,52.86322,271.1813,0,0.193249,-0.193249,369.6467,88.01094,0.1983359,110.264,16.04752,81,291.2407
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,53.07794,270.9881,4.990216,0,4.990216,374.3808,89.13811,0.1983213,0,3.992172,0,275.9783
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,4.500021,4.500021,0,0,0,4.500021,0,0,8.881784E-16,0,0,4.736864,4.500021,0,0,48.08772,275.4793,0,4.736864,-4.736864,369.3877,87.94928,0.1983213,4.950023,0,0,275.4793
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,121.9484,121.9484,81,0,22.761,121.9484,0,0,1.421085E-14,0,0,43.10359,40.94841,0,0,53.35091,270.7424,0,43.10359,-43.10359,323.9525,77.13141,0.1983213,134.1432,0,81,270.7424
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,185.5695,149.7,81,0,22.761,149.7,0,0,35.86948,54.42643,0,72.31579,68.7,0,0,101.2438,227.6388,0,72.31579,-72.31579,247.725,58.98203,0.1983213,204.1264,0,81,227.6388
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,181.5947,155.323,68.7,0,68.7,312.8996,74.49975,0.1983363,0,0,81,155.323
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,6.515024,6.515024,78.83081,0,22.2122,6.515024,0,0,0,0,0,0,0,72.31579,68.7,112.8947,217.153,68.7,0,68.7,378.0741,90.01746,0.1983781,7.166526,0,81,217.153
