Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,53.37952,53.37952,0,0,0,53.37952,0,0,7.105427E-15,0,0,56.18896,53.37952,0,0,44.19466,278.983,0,56.18896,-56.18896,318.8457,75.9155,0.1983781,58.71747,0,0,278.983
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,99.55193,99.55193,81,0,22.761,99.55193,0,0,0,0,0,19.52835,18.55193,0,0,106.6268,222.7941,0,19.52835,-19.52835,298.261,71.0144,0.1983781,109.5071,0,81,222.7941
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,128.1894,128.1894,81,0,22.761,128.1894,0,0,0,0,0,49.67302,47.18937,0,0,128.325,203.2657,0,49.67302,-49.67302,245.9011,58.54776,0.1983781,141.0083,0,81,203.2657
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,183.5173,153.5927,68.7,0,68.7,311.0756,74.06548,0.198393,0,0,81,153.5927
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,58.27011,58.27011,81,0,22.761,58.27011,0,0,0,0,0,0,0,22.72989,21.5934,114.8173,215.4227,21.5934,0,21.5934,331.5609,78.94292,0.1984239,64.09712,0,81,215.4227
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,12.06145,12.06145,81,0,22.761,12.06145,0,0,0,0,0,0,0,68.93855,65.49162,93.22386,234.8568,65.49162,0,65.49162,393.6917,93.73594,0.1984839,13.26759,0,81,234.8568
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,125.2107,125.2107,81,0,22.761,125.2107,0.3586508,0,0,0,0.4490692,46.53756,44.21068,0,0,27.73223,293.7992,0,46.08849,-46.08849,345.1102,82.16893,0.1984839,137.7318,0.3592553,81,294.2483
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,10.39966,10.39966,0,0,0,10.39966,178.5446,0,0,0,18.56803,10.94701,10.39966,0,0,78.94167,247.7107,7.621024,0,7.621024,352.3401,83.89034,0.1984617,11.43962,14.85442,0,266.2787
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,115.1312,115.1312,81,0,22.761,115.1312,31.80092,0,0,0,36.6128,35.92763,34.13125,0,0,71.32064,254.5696,0.685169,0,0.685169,352.9901,84.0451,0.1984624,126.6444,29.29024,81,291.1824
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,38.79073,38.79073,0,0,0,38.79073,147.4886,0,0,0,57.21191,40.83234,38.79073,0,0,70.63548,255.1863,16.37957,0,16.37957,368.5292,87.74487,0.1984146,42.6698,45.76953,0,312.3982
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,26.06552,0,0,80.32143,0,0,0,0,54.25591,269.9279,54.25591,0,54.25591,420.0009,100,0.1982566,0,64.25714,0,350.2493
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,128.1995,128.1995,59.49947,0,17.32137,128.1995,64.84049,10.80938,0,0,83.12517,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982566,141.0194,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982566,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,172.4325,149.7,81,0,22.761,149.7,75.42694,40.59835,22.73247,39.97572,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1982566,189.6757,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982566,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,38.91592,38.91592,0,0,0,38.91592,155.8066,19.66944,0,0,60.63356,40.96412,38.91592,0,0,0,318.7582,0,0,0,420.0009,100,0.1982566,42.80751,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,100.7976,100.7976,65.24704,0,18.7755,100.7976,37.12555,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.1982566,110.8774,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,53.64733,53.64733,0,0,0,53.64733,41.65915,0,0,0,22.34902,56.47087,53.64733,0,0,0,318.7582,0,34.12185,-34.12185,384.0333,91.43631,0.1982566,59.01206,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,83.81055,83.81055,81,0,22.761,83.81055,5.953311,0,0,0,4.989503,2.958481,2.810557,0,0,37.91317,284.6364,2.031022,0,2.031022,385.9601,91.89507,0.1982586,92.19161,3.991602,81,289.6259
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,67.65997,67.65997,81,0,22.761,67.65997,0,0,0,0,0,0,0,13.34003,12.67303,35.88214,286.4643,12.67303,0,12.67303,397.9827,94.75761,0.1982768,74.42597,0,81,286.4643
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.20912,297.87,0,0,0,397.9827,94.75761,0.1982768,0,0,0,297.87
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,78.88257,78.88257,81,0,22.761,78.88257,0,0,0,0,0,0,0,2.117432,2.011561,23.20912,297.87,2.011561,0,2.011561,399.8911,95.21197,0.1982797,86.77083,0,81,297.87
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,51.79905,51.79905,0,0,0,51.79905,0,0,0,0,0,54.52531,51.79905,0,0,21.19756,299.6804,0,54.52531,-54.52531,342.4164,81.52753,0.1982797,56.97895,0,0,299.6804
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,54.75633,54.75633,0,0,0,54.75633,0,0,7.105427E-15,0,0,57.63824,54.75633,0,0,81.78124,245.1551,0,57.63824,-57.63824,281.6603,67.06184,0.1982797,60.23196,0,0,245.1551
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,107.7794,107.7794,81,0,22.761,107.7794,0,0,0,0,0,28.18884,26.7794,0,0,145.8237,187.5169,0,28.18884,-28.18884,251.9467,59.98718,0.1982797,118.5573,0,81,187.5169
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,28.92513,28.92513,81,0,22.761,28.92513,0,0,0,0,0,0,0,52.07487,49.47112,177.1447,159.328,49.47112,0,49.47112,298.8791,71.16154,0.1983505,31.81765,0,81,159.328
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,36.1486,36.1486,81,0,22.761,36.1486,0,0,0,0,0,0,0,44.8514,42.60883,127.6735,203.852,42.60883,0,42.60883,339.3014,80.78588,0.1984114,39.76346,0,81,203.852
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,101.5167,101.5167,81,0,22.761,101.5167,0,0,0,0,0,21.59657,20.51674,0,0,85.06471,242.2,0,21.59657,-21.59657,316.5366,75.3657,0.1984114,111.6684,0,81,242.2
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.71216,41.71216,81,0,22.761,41.71216,0,0,0,0,0,0,0,39.28784,37.32344,109.0609,220.6034,37.32344,0,37.32344,351.9447,83.7962,0.1984648,45.88338,0,81,220.6034
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,10.53296,10.53296,0,0,0,10.53296,0,0,1.776357E-15,0,0,11.08732,10.53296,0,0,71.73745,254.1945,0,11.08732,-11.08732,340.2577,81.01357,0.1984648,11.58625,0,0,254.1945
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,90.45577,90.45577,81,0,22.761,90.45577,0.3821259,0,0,0,0.3456549,9.953444,9.455771,0,0,84.0567,243.1072,0,9.607789,-9.607789,330.1302,78.60226,0.1984648,99.50135,0.2765239,81,243.4529
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,89.7138,89.7138,81,0,22.761,89.7138,10.61175,0,0,0,9.520206,9.172421,8.7138,0,0,94.73203,233.4994,0.3477847,0,0.3477847,330.4601,78.68082,0.1984651,98.68518,7.616165,81,243.0196
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,69.79294,69.79294,81,0,22.761,69.79294,39.38778,0,0,0,27.48989,0,0,11.20707,10.64671,94.38424,233.8124,38.1366,0,38.1366,366.6396,87.29498,0.1985079,76.77223,21.99191,81,261.3023
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,56.54756,56.54756,0,0,0,56.54756,12.95756,0,0,0,7.327185,59.52375,56.54756,0,0,56.24763,268.1353,0,52.19656,-52.19656,311.6196,74.19501,0.1985079,62.20231,5.861748,0,275.4625
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,111.9564,111.9564,81,0,22.761,111.9564,11.65114,0,0,0,13.04421,32.58573,30.95645,0,0,114.2438,215.9388,0,19.54152,-19.54152,291.0211,69.29059,0.1985079,123.1521,10.43537,81,228.983
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,67.98653,67.98653,81,0,22.761,67.98653,82.1273,0,0,0,55.83551,0,0,13.01346,12.36279,135.9566,196.3973,68.1983,0,68.1983,355.7196,84.69498,0.1985597,74.78519,44.6684,81,252.2328
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,135.0334,135.0334,81,0,22.761,135.0334,57.95485,0,0,0,78.25842,56.8773,54.03344,0,0,67.75832,257.7757,21.38111,0,21.38111,376.0036,89.52448,0.1985579,148.5368,62.60674,81,336.0341
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,46.1111,46.1111,0,0,0,46.1111,195.0312,0,0,0,89.93102,48.538,46.1111,0,0,46.37721,277.0187,41.39302,0,41.39302,415.2724,98.87419,0.1984378,50.72221,71.94481,0,366.9497
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,63.23863,0,0,68.22282,0,0,0,0,4.98419,314.2725,4.98419,0,4.98419,420.0009,100,0.1984233,0,54.57826,0,382.4953
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,54.11568,54.11568,0,0,0,54.11568,81.05599,0,7.105427E-15,0,43.864,56.96387,54.11568,0,0,0,318.7582,0,13.09987,-13.09987,406.1924,96.71227,0.1984233,59.52725,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,61.56434,61.56434,0,0,0,61.56434,66.36918,0,7.105427E-15,0,40.85975,64.80457,61.56434,0,0,14.55542,305.6584,0,23.94482,-23.94482,380.9523,90.70275,0.1984233,67.72078,32.6878,0,346.5181
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,135.7411,135.7411,81,0,22.761,135.7411,12.27378,0,0,0,16.66057,57.6222,54.74109,0,0,41.16077,281.7135,0,40.96164,-40.96164,337.7749,80.42245,0.1984233,149.3152,13.32845,81,298.3741
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,159.1389,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,9.438942,25.35284,4.198254,72.31579,68.7,0,0,86.67371,240.7519,0,68.11754,-68.11754,265.9727,63.32672,0.1984233,175.0528,3.358603,81,244.9501
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,113.189,113.189,81,0,22.761,113.189,0,0,1.421085E-14,0,0,33.88312,32.18896,0,0,162.3598,172.6344,0,33.88312,-33.88312,230.2568,54.82294,0.1984233,124.5079,0,81,172.6344
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,79.99986,79.99986,81,0,22.761,79.99986,0,0,0,0,0,0,0,1.000146,0.9501388,200.0078,138.7512,0.9501388,0,0.9501388,231.1582,55.03756,0.1984247,87.99984,0,81,138.7512
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,118.1115,118.1115,81,0,22.761,118.1115,0,0,1.421085E-14,0,0,39.06477,37.11153,0,0,199.0576,139.6064,0,39.06477,-39.06477,189.9803,45.23332,0.1984247,129.9227,0,81,139.6064
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,61.39933,61.39933,81,0,22.761,61.39933,0,0,0,0,0,0,0,19.60067,18.62064,242.4629,100.5416,18.62064,0,18.62064,207.6454,49.43928,0.1984512,67.53926,0,81,100.5416
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,121.113,121.113,81,0,22.761,121.113,0,0,0,0,0,42.22418,40.11297,0,0,223.8423,117.3002,0,42.22418,-42.22418,163.1372,38.84211,0.1984512,133.2243,0,81,117.3002
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,270.758,75.07599,68.7,0,68.7,228.3118,54.35983,0.1984658,0,0,81,75.07599
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,83.75013,83.75013,81,0,22.761,83.75013,0,0,0,0,0,2.894876,2.750133,0,0,202.058,136.906,0,2.894876,-2.894876,225.2603,53.63329,0.1984658,92.12514,0,81,136.906
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.942347,2.942347,75.25813,0,21.30831,2.942347,0,0,0,0,0,0,0,72.31579,68.7,205.2746,134.0111,68.7,0,68.7,290.4348,69.15101,0.1984925,3.236582,0,81,134.0111
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,56.39391,56.39391,81,0,22.761,56.39391,0,0,0,0,0,0,0,24.60609,23.37578,136.5746,195.8411,23.37578,0,23.37578,312.6111,74.43105,0.1985257,62.0333,0,81,195.8411
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,74.62968,74.62968,81,0,22.761,74.62968,0,0,0,0,0,0,0,6.370324,6.051808,113.1988,216.8793,6.051808,0,6.051808,318.3523,75.79801,0.1985343,82.09264,0,81,216.8793
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.147,222.3259,68.7,0,68.7,383.5268,91.31573,0.1985488,0,0,81,222.3259
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,67.646,67.646,81,0,22.761,67.646,1.891922,0,0,0,1.279809,0,0,13.35401,12.68631,38.44698,284.1559,13.96612,0,13.96612,396.7762,94.47034,0.198568,74.41059,1.023847,81,285.4358
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,77.14803,77.14803,81,0,22.761,77.14803,24.12932,0,0,0,18.6153,0,0,3.851968,3.659369,24.48086,296.7255,22.27467,0,22.27467,417.9079,99.50167,0.1985918,84.86284,14.89224,81,315.3408
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,20.56651,20.56651,0,0,0,20.56651,158.9804,8.841565,0,0,32.69672,21.64896,20.56651,0,0,2.206195,316.7726,2.206195,0,2.206195,420.0009,100,0.1985854,22.62316,26.15738,0,349.4694
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,121.0062,121.0062,61.35555,0,17.79095,121.0062,51.89003,0,1.421085E-14,0,62.79014,62.79014,59.65063,0,0,0,318.7582,0,0,0,420.0009,100,0.1985854,133.1068,50.23211,81,381.5484
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,36.48228,36.48228,0,0,0,36.48228,253.2448,53.98706,0,0,92.38946,38.40239,36.48228,0,0,0,318.7582,0,0,0,420.0009,100,0.1985854,40.1305,73.91157,0,411.1477
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.9191424,0.9191424,0,0,0,0.9191424,10196.16,92.74966,0,0,93.71719,0.9675183,0.9191424,0,0,0,318.7582,0,0,0,420.0009,100,0.1985854,1.011057,74.97375,0,412.4754
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,117.7667,117.7667,49.06671,0,14.68188,117.7667,74.71905,15.67838,0,0,87.99416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1985854,129.5434,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,94.95673,94.95673,41.53654,0,12.77674,94.95673,59.21832,0,1.421085E-14,0,56.23177,56.23177,53.42019,0,0,0,318.7582,0,0,0,420.0009,100,0.1985854,104.4524,44.98542,81,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,74.32537,74.32537,23.04617,0,8.09868,74.32537,72.62407,7.105427E-15,0,0,53.9781,53.9781,51.2792,0,0,0,318.7582,0,0,0,420.0009,100,0.1985854,81.7579,43.18248,81,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,82.92339,82.92339,27.31081,0,9.177636,82.92339,70.59474,0,0,0,58.53955,58.53955,55.61257,0,0,0,318.7582,0,0,0,420.0009,100,0.1985854,91.21572,46.83164,81,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,49.37261,49.37261,0,0,0,49.37261,106.8666,0.791648,0,0,52.76282,51.97117,49.37261,0,0,0,318.7582,0,0,0,420.0009,100,0.1985854,54.30988,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,116.363,116.363,81,0,22.761,116.363,24.00319,0,0,0,27.93084,37.22425,35.36304,0,0,0,318.7582,0,9.293409,-9.293409,410.2047,97.66759,0.1985854,127.9993,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,59.32072,59.32072,0,0,0,59.32072,8.258436,0,7.105427E-15,0,4.898964,62.44286,59.32072,0,0,10.32601,309.4648,0,57.5439,-57.5439,349.5481,83.22558,0.1985854,65.25279,3.919171,0,314.3638
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,82.02176,82.02176,81,0,22.761,82.02176,0,0,0,0,0,1.075538,1.021761,0,0,74.26368,251.9209,0,1.075538,-1.075538,348.4144,82.95565,0.1985854,90.22394,0,81,251.9209
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,53.67505,53.67505,0,0,0,53.67505,0,0,7.105427E-15,0,0,56.50005,53.67505,0,0,75.45872,250.8454,0,56.50005,-56.50005,288.8581,68.77561,0.1985854,59.04255,0,0,250.8454
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.47702,41.47702,0,0,0,41.47702,0,0,0,0,0,43.66003,41.47702,0,0,138.2366,194.3453,0,43.66003,-43.66003,242.8364,57.81808,0.1985854,45.62473,0,0,194.3453
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,95.90864,95.90864,81,0,22.761,95.90864,0,0,0,0,0,15.69331,14.90864,0,0,186.7477,150.6853,0,15.69331,-15.69331,226.2942,53.87947,0.1985854,105.4995,0,81,150.6853
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.057363,2.057363,74.37315,0,21.08441,2.057363,0,0,0,0,0,0,0,72.31579,68.7,204.1847,134.992,68.7,0,68.7,291.4688,69.39719,0.1986082,2.263099,0,81,134.992
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.40178,28.40178,81,0,22.761,28.40178,0,0,0,0,0,0,0,52.59822,49.96831,135.4847,196.822,49.96831,0,49.96831,338.8729,80.68385,0.1986789,31.24196,0,81,196.822
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,82.51958,82.51958,81,0,22.761,82.51958,0,0,0,0,0,1.599553,1.519576,0,0,85.5164,241.7935,0,1.599553,-1.599553,337.1868,80.28241,0.1986789,90.77153,0,81,241.7935
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,61.15163,61.15163,0,0,0,61.15163,0,0,7.105427E-15,0,0,64.37013,61.15163,0,0,87.29367,240.1939,0,64.37013,-64.37013,269.3347,64.12718,0.1986789,67.26679,0,0,240.1939
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,21.15847,21.15847,0,0,0,21.15847,0,0,3.552714E-15,0,0,22.27207,21.15847,0,0,158.816,175.8238,0,22.27207,-22.27207,245.8579,58.53748,0.1986789,23.27431,0,0,175.8238
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,24.86805,24.86805,0,0,0,24.86805,0,0,3.552714E-15,0,0,26.1769,24.86805,0,0,183.5628,153.5517,0,26.1769,-26.1769,218.265,51.96776,0.1986789,27.35486,0,0,153.5517
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,17.15513,17.15513,0,0,0,17.15513,0,0,0,0,0,18.05803,17.15513,0,0,212.6482,127.3748,0,18.05803,-18.05803,199.2302,47.43566,0.1986789,18.87065,0,0,127.3748
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,57.79224,57.79224,0,0,0,57.79224,0,0,0,0,0,60.83394,57.79224,0,0,232.7127,109.3168,0,60.83394,-60.83394,135.1056,32.16793,0.1986789,63.57146,0,0,109.3168
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,140.668,130.9277,81,0,22.761,130.9277,3.110563,0,9.740338,26.90231,4.072588,52.55543,49.92766,0,0,300.306,48.48285,0,48.48285,-48.48285,84.00017,20,0.1986789,154.7348,3.25807,81,52.55543
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,112.6446,92.75593,81,0,22.761,92.75593,13.3411,0,19.8887,40.55791,12.37466,12.37466,11.75593,0,0,354.1758,0,0,0,0,84.00017,20,0.1986789,123.9091,9.899727,81,12.37466
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,72.46741,72.46741,81,0,22.761,72.46741,15.35264,0,0,0,11.12566,0,0,8.532596,8.105966,354.1758,0,19.23162,0,19.23162,102.2449,24.34397,0.1987014,79.71414,8.900527,81,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,39.37233,39.37233,81,0,22.761,39.37233,40.17627,0,0,0,15.81833,0,0,41.62767,39.54629,334.9442,17.30846,55.36462,0,55.36462,154.7684,36.84954,0.1987728,43.30956,12.65467,81,33.12679
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,38.52251,38.52251,81,0,22.761,38.52251,52.17213,0,0,0,20.09802,0,0,42.47749,40.35361,279.5796,67.13663,60.45163,0,60.45163,212.1178,50.50415,0.1988462,42.37476,16.07841,81,87.23464
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,94.32563,94.32563,81,0,22.761,94.32563,17.37106,0,0,0,16.38536,14.02698,13.32563,0,0,219.1279,121.5431,2.358381,0,2.358381,214.3552,51.03685,0.1988485,103.7582,13.10829,81,137.9285
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,32.98675,32.98675,81,0,22.761,32.98675,76.89079,0,0,0,25.36377,0,0,48.01325,45.61259,216.7695,123.6656,70.97636,0,70.97636,281.6893,67.06874,0.1988914,36.28543,20.29102,81,149.0294
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,15.11797,15.11797,81,0,22.761,15.11797,134.1908,0,0,0,20.28692,0,0,65.88203,62.58793,145.7932,187.5444,82.87485,0,82.87485,360.3112,85.78822,0.1989,16.62977,16.22954,81,207.8313
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,5.842817,5.842817,0,0,0,5.842817,365.2617,0,0,0,21.34158,6.150333,5.842817,0,0,62.91834,262.1317,15.19124,0,15.19124,374.7229,89.21957,0.1988564,6.427099,17.07326,0,283.4733
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,119.2476,119.2476,81,0,22.761,119.2476,7.782236,0,0,0,9.280132,40.26067,38.24763,0,0,47.7271,275.8038,0,30.98054,-30.98054,342.0666,81.44426,0.1988564,131.1724,7.424106,81,285.084
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,93.97428,93.97428,81,0,22.761,93.97428,12.37901,0,1.421085E-14,0,11.63309,13.65714,12.97428,0,0,82.14992,244.8233,0,2.024048,-2.024048,339.933,80.93628,0.1988564,103.3717,9.30647,81,256.4564
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,155.2663,149.7,81,0,22.761,149.7,3.249035,0,5.566327,21.09296,4.863805,72.31579,68.7,0,0,84.39886,242.7993,0,67.45198,-67.45198,268.8324,64.00759,0.1988564,170.793,3.891044,81,247.6631
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,94.24172,94.24172,81,0,22.761,94.24172,0,0,0,0,0,13.93866,13.24172,0,0,159.3455,175.3473,0,13.93866,-13.93866,254.1398,60.50935,0.1988564,103.6659,0,81,175.3473
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,174.8329,161.4086,68.7,0,68.7,319.3143,76.02707,0.1988704,0,0,81,161.4086
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,29.68175,29.68175,81,0,22.761,29.68175,0,0,0,0,0,0,0,51.31824,48.75233,106.1329,223.2386,48.75233,0,48.75233,365.5648,87.03908,0.1989387,32.64993,0,81,223.2386
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.38057,267.1157,0,0,0,365.5648,87.03908,0.1989387,0,0,0,267.1157
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.46413,48.46413,0,0,0,48.46413,0,0,7.105427E-15,0,0,51.01487,48.46413,0,0,57.38057,267.1157,0,51.01487,-51.01487,311.7905,74.23567,0.1989387,53.31054,0,0,267.1157
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,43.12243,43.12243,0,0,0,43.12243,0,0,7.105427E-15,0,0,45.39202,43.12243,0,0,114.0638,216.1008,0,45.39202,-45.39202,263.9431,62.84346,0.1989387,47.43467,0,0,216.1008
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,21.32213,21.32213,0,0,0,21.32213,0,0,3.552714E-15,0,0,22.44434,21.32213,0,0,164.4993,170.7088,0,22.44434,-22.44434,240.2846,57.21051,0.1989387,23.45434,0,0,170.7088
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.4375,148.2645,0,0,0,240.2846,57.21051,0.1989387,0,0,0,148.2645
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,3.94866,3.94866,0,0,0,3.94866,0,0,0,0,0,4.156485,3.94866,0,0,189.4375,148.2645,0,4.156485,-4.156485,235.9033,56.16734,0.1989387,4.343526,0,0,148.2645
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,37.76218,37.76218,0,0,0,37.76218,0,0,7.105427E-15,0,0,39.74967,37.76218,0,0,194.0558,144.108,0,39.74967,-39.74967,194.0035,46.19122,0.1989387,41.5384,0,0,144.108
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.2221,104.3583,0,0,0,194.0035,46.19122,0.1989387,0,0,0,104.3583
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,33.84609,33.84609,0,0,0,33.84609,0,0,7.105427E-15,0,0,35.62746,33.84609,0,0,238.2221,104.3583,0,35.62746,-35.62746,156.4489,37.24965,0.1989387,37.2307,0,0,104.3583
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,25.36924,25.36924,0,0,0,25.36924,27.50444,0,0,0,6.977667,26.70446,25.36924,0,0,277.8082,68.73085,0,19.7268,-19.7268,135.655,32.29874,0.1989387,27.90616,5.582133,0,75.70852
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,4.566783,4.566783,0,0,0,4.566783,342.0205,0,0,0,15.61934,4.80714,4.566783,0,0,299.7269,49.00406,10.8122,0,10.8122,145.9123,34.74096,0.1989077,5.023461,12.49547,0,64.62339
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,83.48798,83.48798,81,0,22.761,83.48798,46.47578,0,0,0,38.80169,2.618922,2.487976,0,0,288.9147,58.73503,36.18277,0,36.18277,180.2383,42.9138,0.1989432,91.83678,31.04135,81,97.53672
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,79.33651,79.33651,81,0,22.761,79.33651,84.91753,0,0,0,67.37061,0,0,1.663493,1.580318,252.7319,91.29952,68.95092,0,68.95092,245.6509,58.48819,0.1989917,87.27016,53.89648,81,158.6701
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,183.781,153.3553,105.1455,0,105.1455,345.4007,82.2381,0.1989012,0,29.15641,81,189.8009
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,143.7698,143.7698,81,0,22.761,143.7698,37.56792,0,0,8.446795,54.01133,66.07349,62.76981,0,0,78.63545,247.9863,0,12.06216,-12.06216,332.6861,79.21081,0.1989012,158.1468,43.20906,81,301.9977
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,63.26823,0,18.27486,0,0,-7.105427E-15,0,0,31.93303,0,0,63.26823,60.10481,92.03785,235.9242,92.03785,0,92.03785,420.0009,100,0.1988119,0,25.54643,81,267.8572
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,23.19501,0,0,23.19501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988119,0,18.55601,0,341.9532
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,110.0873,110.0873,67.78366,0,19.41727,110.0873,40.44987,0,0,0,44.53018,44.53018,42.30367,0,0,0,318.7582,0,0,0,420.0009,100,0.1988119,121.0961,35.62414,81,363.2884
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,96.63367,96.63367,69.52817,0,19.85863,96.63367,29.52605,0,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.1988119,106.297,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988119,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,53.61145,53.61145,0,0,0,53.61145,3.426967,0,7.105427E-15,0,1.837247,56.43311,53.61145,0,0,0,318.7582,0,54.59586,-54.59586,362.4518,86.29786,0.1988119,58.9726,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,96.80329,96.80329,81,0,22.761,96.80329,0,0,0,0,0,16.63504,15.80329,0,0,60.66207,264.1624,0,16.63504,-16.63504,344.9169,82.1229,0.1988119,106.4836,0,81,264.1624
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.452022,2.452022,0,0,0,2.452022,0,0,0,0,0,2.581076,2.452022,0,0,79.14545,247.5273,0,2.581076,-2.581076,342.1962,81.47512,0.1988119,2.697224,0,0,247.5273
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,44.94623,44.94623,0,0,0,44.94623,0,0,7.105427E-15,0,0,47.31182,44.94623,0,0,82.01331,244.9462,0,47.31182,-47.31182,292.3251,69.60109,0.1988119,49.44085,0,0,244.9462
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,13.75584,13.75584,0,0,0,13.75584,0,0,0,0,0,14.47983,13.75584,0,0,134.582,197.6344,0,14.47983,-14.47983,277.0621,65.96703,0.1988119,15.13143,0,0,197.6344
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,65.27495,65.27495,81,0,22.761,65.27495,0,0,0,0,0,0,0,15.72505,14.9388,150.6707,183.1546,14.9388,0,14.9388,291.2343,69.34135,0.1988328,71.80244,0,81,183.1546
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,29.56555,29.56555,81,0,22.761,29.56555,0,0,0,0,0,0,0,51.43445,48.86272,135.7319,196.5995,48.86272,0,48.86272,337.5895,80.3783,0.1989009,32.52211,0,81,196.5995
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.285824,1.285824,0,0,0,1.285824,0,0,0,0,0,1.353499,1.285824,0,0,86.86918,240.576,0,1.353499,-1.353499,336.1628,80.0386,0.1989009,1.414407,0,0,240.576
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,73.09225,73.09225,81,0,22.761,73.09225,0,0,0,0,0,0,0,7.907747,7.51236,88.37306,239.2225,7.51236,0,7.51236,343.2896,81.73547,0.1989113,80.40148,0,81,239.2225
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,25.81677,25.81677,0,0,0,25.81677,0,0,3.552714E-15,0,0,27.17554,25.81677,0,0,80.8607,245.9836,0,27.17554,-27.17554,314.6441,74.91512,0.1989113,28.39844,0,0,245.9836
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,33.71815,33.71815,0,0,0,33.71815,0,0,0,0,0,35.49279,33.71815,0,0,111.0558,218.808,0,35.49279,-35.49279,277.2314,66.00735,0.1989113,37.08997,0,0,218.808
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,58.48021,58.48021,0,0,0,58.48021,0,0,7.105427E-15,0,0,61.55812,58.48021,0,0,150.4922,183.3153,0,61.55812,-61.55812,212.3435,50.55787,0.1989113,64.32823,0,0,183.3153
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,53.3532,53.3532,0,0,0,53.3532,0,0,0,0,0,56.16126,53.3532,0,0,218.8901,121.7571,0,56.16126,-56.16126,153.1443,36.46285,0.1989113,58.68852,0,0,121.7571
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,14.17938,14.17938,0,0,0,14.17938,120.5196,0,0,0,17.08893,14.92567,14.17938,0,0,281.2915,65.59587,2.163263,0,2.163263,155.1965,36.95148,0.1989051,15.59732,13.67114,0,82.68481
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,76.54153,76.54153,81,0,22.761,76.54153,46.24006,0,0,0,35.39285,0,0,4.458464,4.235541,279.1282,67.54281,39.62839,0,39.62839,192.7913,45.90261,0.1989456,84.19569,28.31428,81,102.9357
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,42.68737,42.68737,81,0,22.761,42.68737,162.0504,0,0,0,69.17507,0,0,38.31263,36.397,239.4998,103.2084,105.5721,0,105.5721,292.9458,69.74886,0.1988894,46.9561,55.34006,81,172.3834
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.292028,4.292028,75.00665,0,21.24468,4.292028,1555.183,0,0,0,66.74889,0,0,70.71462,67.17889,133.9278,198.2232,133.9278,0,133.9278,420.0009,100,0.1987286,4.721231,53.39911,81,264.9721
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,116.3851,116.3851,47.68512,0,14.33233,116.3851,86.6337,28.51294,0,0,100.8287,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1987286,128.0236,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,29.7229,29.7229,0,0,0,29.7229,372.1375,79.32279,0,0,110.61,31.28726,29.7229,0,0,0,318.7582,0,0,0,420.0009,100,0.1987286,32.69519,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,46.44466,46.44466,0,0,0,46.44466,198.1874,43.15837,0,0,92.04749,48.88912,46.44466,0,0,0,318.7582,0,0,0,420.0009,100,0.1987286,51.08913,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,71.16634,71.16634,20.25,0,7.39125,71.16634,130.6372,39.37357,0,0,92.96973,53.59615,50.91635,0,0,0,318.7582,0,0,0,420.0009,100,0.1987286,78.28298,74.37578,81,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,15.69727,15.69727,0,0,0,15.69727,432.535,51.37276,0,0,67.8962,16.52345,15.69727,0,0,0,318.7582,0,0,0,420.0009,100,0.1987286,17.267,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,162.0499,149.7,81,0,22.761,149.7,37.31174,0,12.34995,28.55494,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1987286,178.2549,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,56.3447,56.3447,0,0,0,56.3447,56.10624,0,0,0,31.61289,59.3102,56.3447,0,0,18.28901,302.2981,0,27.69731,-27.69731,373.4548,88.91764,0.1987286,61.97916,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,120.9273,120.9273,81,0,22.761,120.9273,3.951102,0,0,0,4.777959,42.0287,39.92726,0,0,49.0638,274.6008,0,37.25074,-37.25074,334.1891,79.56867,0.1987286,133.02,3.822367,81,279.3788
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,54.36597,54.36597,81,0,22.761,54.36597,0,0,0,0,0,0,0,26.63403,25.30233,90.45351,237.3501,25.30233,0,25.30233,358.193,85.28387,0.1987638,59.80257,0,81,237.3501
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,52.69761,52.69761,0,0,0,52.69761,0,0,7.105427E-15,0,0,55.47116,52.69761,0,0,65.15118,260.1222,0,55.47116,-55.47116,299.7213,71.36206,0.1987638,57.96737,0,0,260.1222
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,44.96935,44.96935,0,0,0,44.96935,0,0,0,0,0,47.33615,44.96935,0,0,126.7858,204.651,0,47.33615,-47.33615,249.8246,59.48192,0.1987638,49.46628,0,0,204.651
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,27.16335,27.16335,0,0,0,27.16335,0,0,3.552714E-15,0,0,28.593,27.16335,0,0,179.3815,157.3148,0,28.593,-28.593,219.6849,52.30582,0.1987638,29.87968,0,0,157.3148
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,21.85986,21.85986,0,0,0,21.85986,0,0,3.552714E-15,0,0,23.01038,21.85986,0,0,211.1515,128.7218,0,23.01038,-23.01038,195.4298,46.53082,0.1987638,24.04585,0,0,128.7218
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,51.58385,51.58385,0,0,0,51.58385,0,0,7.105427E-15,0,0,54.29879,51.58385,0,0,236.7186,105.7115,0,54.29879,-54.29879,138.1939,32.90324,0.1987638,56.74223,0,0,105.7115
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.52366,26.52366,0,0,0,26.52366,0,0,3.552714E-15,0,0,27.91965,26.52366,0,0,297.0506,51.41268,0,27.91965,-27.91965,108.764,25.89614,0.1987638,29.17603,0,0,51.41268
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,328.0724,23.49303,0,0,0,108.764,25.89614,0.1987638,0,0,0,23.49303
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,38.09119,38.09119,81,0,22.761,38.09119,0,0,0,0,0,0,0,42.90881,40.76337,328.0724,23.49303,40.76337,0,40.76337,147.4355,35.10363,0.1988203,41.90031,0,81,23.49303
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,65.46934,65.46934,81,0,22.761,65.46934,0,0,0,0,0,0,0,15.53066,14.75413,287.3091,60.18006,14.75413,0,14.75413,161.4325,38.43624,0.1988408,72.01627,0,81,60.18006
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,43.16407,43.16407,81,0,22.761,43.16407,0,0,0,0,0,0,0,37.83593,35.94413,272.5549,73.45877,35.94413,0,35.94413,195.5321,46.55517,0.1988906,47.48048,0,81,73.45877
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,9.107239,9.107239,81,0,22.761,9.107239,0,0,0,0,0,0,0,71.89276,68.29813,236.6108,105.8085,68.29813,0,68.29813,260.3254,61.98211,0.1989404,10.01796,0,81,105.8085
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,168.3127,167.2768,89.09708,0,89.09708,344.8503,82.10706,0.1988964,0,16.31767,81,187.6739
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,90.9962,90.9962,81,0,22.761,90.9962,52.85075,0,0,0,48.09217,10.52231,9.996198,0,0,79.21561,247.4642,37.56986,0,37.56986,380.4922,90.5932,0.1989329,100.0958,38.47374,81,295.5564
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,128.6356,128.6356,81,0,22.761,128.6356,54.39045,0,0,0,69.9655,50.14278,47.63564,0,0,41.64575,281.277,19.82272,0,19.82272,399.2977,95.07069,0.1989521,141.4992,55.9724,81,351.2426
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,86.24524,86.24524,26.98267,0,9.094616,86.24524,97.634,0,0,0,84.20468,62.38165,59.26257,0,0,21.82303,299.1175,21.82303,0,21.82303,420.0009,100,0.1989173,94.86977,67.36374,81,383.3222
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,44.59224,44.59224,0,0,0,44.59224,184.875,35.50068,0,0,82.43987,46.93919,44.59224,0,0,0,318.7582,0,0,0,420.0009,100,0.1989173,49.05146,65.9519,0,401.1981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,137.3275,137.3275,68.6275,0,19.63076,137.3275,68.80774,22.17616,0,1.360254,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1989173,151.0603,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,17.88423,17.88423,0,0,0,17.88423,503.4533,71.21323,0,0,90.03873,18.8255,17.88423,0,0,0,318.7582,0,0,0,420.0009,100,0.1989173,19.67265,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,29.69013,29.69013,0,0,0,29.69013,343.0782,70.60757,0,0,101.8603,31.25276,29.69013,0,0,0,318.7582,0,0,0,420.0009,100,0.1989173,32.65914,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,67.10634,67.10634,20.25,0,7.39125,67.10634,86.73466,8.881998,0,0,58.20446,49.32246,46.85634,0,0,0,318.7582,0,0,0,420.0009,100,0.1989173,73.81697,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,52.43196,52.43196,0,0,0,52.43196,74.81035,0,0,0,39.22453,55.19154,52.43196,0,0,0,318.7582,0,15.96701,-15.96701,403.1701,95.9927,0.1989173,57.67516,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,152.8992,149.7,81,0,22.761,149.7,17.77269,0,3.199241,18.48917,26.60572,72.31579,68.7,0,0,17.74112,302.7912,0,45.71007,-45.71007,354.9875,84.52066,0.1989173,168.1892,21.28458,81,329.3969
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,68.53008,257.0811,4.65492,0,4.65492,359.4035,85.5721,0.1989041,0,3.723936,0,261.7361
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,57.18396,57.18396,0,0,0,57.18396,0,0,0,0,0,60.19364,57.18396,0,0,63.87516,261.2706,0,60.19364,-60.19364,295.9539,70.46507,0.1989041,62.90236,0,0,261.2706
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.757,201.0769,0,0,0,295.9539,70.46507,0.1989041,0,0,0,201.0769
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,64.08351,64.08351,81,0,22.761,64.08351,0,0,0,0,0,0,0,16.91649,16.07066,130.757,201.0769,16.07066,0,16.07066,311.1998,74.09505,0.1989263,70.49187,0,81,201.0769
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,114.6863,215.5405,68.7,0,68.7,376.3744,89.61277,0.19894,0,0,81,215.5405
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,36.93348,36.93348,0,0,0,36.93348,0,0,0,0,0,38.87735,36.93348,0,0,45.98632,277.3705,0,38.87735,-38.87735,335.3941,79.85557,0.19894,40.62682,0,0,277.3705
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,41.27198,41.27198,0,0,0,41.27198,0,0,0,0,0,43.44419,41.27198,0,0,89.18337,238.4932,0,43.44419,-43.44419,289.5999,68.95221,0.19894,45.39918,0,0,238.4932
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,52.48807,52.48807,0,0,0,52.48807,0,0,7.105427E-15,0,0,55.2506,52.48807,0,0,137.4547,195.049,0,55.2506,-55.2506,231.3606,55.08575,0.19894,57.73687,0,0,195.049
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,19.80077,19.80077,0,0,0,19.80077,0,0,0,0,0,20.84292,19.80077,0,0,198.8442,139.7984,0,20.84292,-20.84292,209.3903,49.85472,0.19894,21.78085,0,0,139.7984
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.003,118.9555,0,0,0,209.3903,49.85472,0.19894,0,0,0,118.9555
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.003,118.9555,0,0,0,209.3903,49.85472,0.19894,0,0,0,118.9555
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,19.3553,19.3553,0,0,0,19.3553,0,0,0,0,0,20.374,19.3553,0,0,222.003,118.9555,0,20.374,-20.374,187.9142,44.74138,0.19894,21.29083,0,0,118.9555
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,9.600727,9.600727,0,0,0,9.600727,0,0,0,0,0,10.10603,9.600727,0,0,244.6408,98.58149,0,10.10603,-10.10603,177.2615,42.20503,0.19894,10.5608,0,0,98.58149
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,68.82522,68.82522,81,0,22.761,68.82522,9.207313,1.776357E-15,0,0,6.336953,0,0,12.17478,11.56604,255.8697,88.47546,17.903,0,17.903,194.2458,46.2489,0.1989621,75.70774,5.069562,81,94.81242
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,22.32141,22.32141,81,0,22.761,22.32141,47.79899,0,0,0,10.66941,0,0,58.67859,55.74466,237.9667,104.5882,66.41407,0,66.41407,257.2517,61.25028,0.1990169,24.55355,8.535525,81,115.2576
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,72.31579,0,20.56389,0,0,0,0,0,23.64535,0,0,72.31579,68.7,171.5527,164.3608,92.34535,0,92.34535,344.8582,82.10892,0.1989639,0,18.91628,81,188.0062
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,79.20732,247.4716,39.68246,0,39.68246,382.5043,91.07226,0.1988521,0,31.74597,0,287.1541
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,26.08111,26.08111,0,0,0,26.08111,198.0809,0,0,0,51.66171,27.4538,26.08111,0,0,39.52486,283.1859,24.20791,0,24.20791,405.4699,96.54026,0.1987839,28.68922,41.32937,0,334.8476
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,31.57178,0,0,46.88874,0,0,0,0,15.31695,304.973,15.31695,0,15.31695,420.0009,100,0.1987408,0,37.51099,0,351.8617
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,44.18341,0,0,44.18341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1987408,0,35.34673,0,362.9416
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,33.75062,33.75062,0,0,0,33.75062,64.87407,0,0,0,21.8954,35.52697,33.75062,0,0,0,318.7582,0,13.63157,-13.63157,405.6319,96.57883,0.1987408,37.12568,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,71.95834,71.95834,58.63828,0,17.10348,71.95834,40.53359,1.776357E-15,0,0,29.1673,14.02111,13.32006,0,0,15.14618,305.1266,15.14618,0,15.14618,420.0009,100,0.1987554,79.15417,23.33384,81,334.2939
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,135.7032,135.7032,81,0,22.761,135.7032,7.023735,0,0,0,9.531434,57.58234,54.70322,0,0,0,318.7582,0,48.0509,-48.0509,369.3507,87.94048,0.1987554,149.2735,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,53.99533,53.99533,0,0,0,53.99533,27.83235,0,0,0,15.02817,56.83719,53.99533,0,0,53.38989,270.7073,0,41.80902,-41.80902,325.2802,77.4475,0.1987554,59.39487,12.02254,0,285.7355
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,56.56672,56.56672,0,0,0,56.56672,6.359997,0,1.421085E-14,0,3.597641,59.54391,56.56672,0,0,99.84436,228.8983,0,55.94627,-55.94627,266.3076,63.40645,0.1987554,62.22338,2.878113,0,232.4959
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,16.13214,16.13214,0,0,0,16.13214,0,0,3.552714E-15,0,0,16.9812,16.13214,0,0,162.0069,172.952,0,16.9812,-16.9812,248.4079,59.14461,0.1987554,17.74536,0,0,172.952
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,12.88074,12.88074,0,0,0,12.88074,0,0,1.776357E-15,0,0,13.55867,12.88074,0,0,180.8749,155.9708,0,13.55867,-13.55867,234.1158,55.74174,0.1987554,14.16881,0,0,155.9708
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,73.19897,73.19897,81,0,22.761,73.19897,0,0,0,0,0,0,0,7.801026,7.410975,195.9401,142.4122,7.410975,0,7.410975,241.1464,57.4157,0.1987656,80.51887,0,81,142.4122
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,35.38052,35.38052,81,0,22.761,35.38052,0,0,0,0,0,0,0,45.61948,43.3385,188.5291,149.082,43.3385,0,43.3385,282.261,67.20485,0.1988252,38.91858,0,81,149.082
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,23.20729,23.20729,81,0,22.761,23.20729,0,0,0,0,0,0,0,57.79271,54.90308,145.1906,188.0867,54.90308,0,54.90308,334.3466,79.60617,0.1989005,25.52802,0,81,188.0867
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,77.74992,77.74992,81,0,22.761,77.74992,0,0,0,0,0,0,0,3.250086,3.087581,90.28752,237.4995,3.087581,0,3.087581,337.2757,80.30358,0.1989047,85.5249,0,81,237.4995
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.19994,240.2783,0,0,0,337.2757,80.30358,0.1989047,0,0,0,240.2783
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.19994,240.2783,0,0,0,337.2757,80.30358,0.1989047,0,0,0,240.2783
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,64.46763,64.46763,81,0,22.761,64.46763,0,0,0,0,0,0,0,16.53237,15.70575,87.19994,240.2783,15.70575,0,15.70575,352.1755,83.85114,0.1989263,70.91439,0,81,240.2783
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.49419,254.4135,0,0,0,352.1755,83.85114,0.1989263,0,0,0,254.4135
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.126108,2.126108,0,0,0,2.126108,0,0,0,0,0,2.238008,2.126108,0,0,71.49419,254.4135,0,2.238008,-2.238008,349.8164,83.28946,0.1989263,2.338719,0,0,254.4135
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,91.86412,91.86412,81,0,22.761,91.86412,0,0,0,0,0,11.43592,10.86412,0,0,73.98087,252.1754,0,11.43592,-11.43592,337.7619,80.41934,0.1989263,101.0505,0,81,252.1754
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,80.88558,80.88558,81,0,22.761,80.88558,15.32115,0,0,0,12.3926,0,0,0.1144162,0.1086953,86.68744,240.7395,12.5013,0,12.5013,349.6217,83.2431,0.1989383,88.97414,9.914081,81,253.1321
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,24.36535,24.36535,0,0,0,24.36535,164.5953,0,0,0,40.10423,25.64774,24.36535,0,0,74.18614,251.9907,14.45649,0,14.45649,363.3363,86.50848,0.1988977,26.80188,32.08338,0,292.0949
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,111.9491,111.9491,81,0,22.761,111.9491,43.38096,0,0,0,48.56461,32.57803,30.94912,0,0,59.72965,265.0015,15.98658,0,15.98658,378.5025,90.11947,0.1989131,123.144,38.85168,81,313.5661
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,90.47699,90.47699,66.29337,0,19.04022,90.47699,76.483,0,0,0,69.19952,25.45645,24.18362,0,0,43.74307,279.3895,43.74307,0,43.74307,420.0009,100,0.1989552,99.52469,55.35961,81,348.589
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,25.97857,25.97857,0,0,0,25.97857,258.5448,39.82037,0,0,67.16622,27.34586,25.97857,0,0,0,318.7582,0,0,0,420.0009,100,0.1989552,28.57642,53.73298,0,385.9244
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,75.22042,75.22042,20.25,0,7.39125,75.22042,101.1823,18.24617,0,0,76.10978,57.8636,54.97042,0,0,0,318.7582,0,0,0,420.0009,100,0.1989552,82.74246,60.88782,81,394.868
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,158.6639,149.7,81,0,22.761,149.7,40.17043,0,8.963865,24.83025,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.1989552,174.5303,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,101.5654,101.5654,45.84944,0,13.86791,101.5654,71.0699,0,0,0,72.1824,58.64833,55.71591,0,0,13.53407,306.5776,13.53407,0,13.53407,420.0009,100,0.1989682,111.7219,57.74592,81,378.7599
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,68.48689,68.48689,20.25,0,7.39125,68.48689,105.178,21.25749,0,0,72.03316,50.77567,48.23689,0,0,0,318.7582,0,0,0,420.0009,100,0.1989682,75.33558,57.62653,81,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,75.43114,75.43114,30.8324,0,10.0686,75.43114,62.23695,0,0,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.1989682,82.97426,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,6.139229,6.139229,0,0,0,6.139229,319.3664,13.14429,0,0,19.60663,6.462347,6.139229,0,0,0,318.7582,0,0,0,420.0009,100,0.1989682,6.753152,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,126.6303,126.6303,81,0,22.761,126.6303,3.615691,0,1.421085E-14,0,4.578559,48.03187,45.63027,0,0,0,318.7582,0,43.45331,-43.45331,374.197,89.09435,0.1989682,139.2933,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,27.53517,27.53517,0,0,0,27.53517,0,0,3.552714E-15,0,0,28.98439,27.53517,0,0,48.28145,275.3049,0,28.98439,-28.98439,343.6448,81.82003,0.1989682,30.28868,0,0,275.3049
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,27.80686,27.80686,0,0,0,27.80686,0,0,3.552714E-15,0,0,29.27037,27.80686,0,0,80.48633,246.3205,0,29.27037,-29.27037,312.7911,74.47393,0.1989682,30.58754,0,0,246.3205
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,48.29467,48.29467,0,0,0,48.29467,0,0,7.105427E-15,0,0,50.8365,48.29467,0,0,113.009,217.0502,0,50.8365,-50.8365,259.2047,61.71529,0.1989682,53.12414,0,0,217.0502
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,56.56858,56.56858,0,0,0,56.56858,0,0,7.105427E-15,0,0,59.54588,56.56858,0,0,169.494,166.2137,0,59.54588,-59.54588,196.4379,46.77083,0.1989682,62.22544,0,0,166.2137
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,27.87475,27.87475,0,0,0,27.87475,0,0,3.552714E-15,0,0,29.34184,27.87475,0,0,235.6561,106.6678,0,29.34184,-29.34184,165.5089,39.4068,0.1989682,30.66223,0,0,106.6678
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,101.8129,101.8129,81,0,22.761,101.8129,0,0,0,0,0,21.90835,20.81294,0,0,268.2581,77.32594,0,21.90835,-21.90835,142.4154,33.90837,0.1989682,111.9942,0,81,77.32594
