Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,89.37283,89.37283,81,0,22.761,89.37283,0,0,0,0,0,8.813497,8.372822,0,0,292.6007,55.41759,0,8.813497,-8.813497,133.1252,31.69641,0.1989682,98.3101,0,81,55.41759
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,32.90123,32.90123,81,0,22.761,32.90123,0,0,0,0,0,0,0,48.09877,45.69383,302.3935,46.60409,45.69383,0,45.69383,176.4742,42.01757,0.1990306,36.19136,0,81,46.60409
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,41.40929,41.40929,81,0,22.761,41.40929,0,0,0,0,0,0,0,39.59071,37.61117,256.6996,87.72854,37.61117,0,37.61117,212.1553,50.51305,0.199082,45.55022,0,81,87.72854
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,94.87289,94.87289,81,0,22.761,94.87289,0,0,0,0,0,14.60304,13.87288,0,0,219.0885,121.5786,0,14.60304,-14.60304,196.7623,46.84807,0.199082,104.3602,0,81,121.5786
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,7.892321,7.892321,80.20811,0,22.56065,7.892321,0,0,0,0,0,0,0,72.31579,68.7,235.3141,106.9756,68.7,0,68.7,261.9369,62.36579,0.1991267,8.681553,0,81,106.9756
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,78.84007,78.84007,81,0,22.761,78.84007,0,0,0,0,0,0,0,2.159938,2.051941,166.6141,168.8056,2.051941,0,2.051941,263.8835,62.82928,0.1991295,86.72407,0,81,168.8056
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,164.5621,170.6523,89.16322,0,89.16322,348.4711,82.96915,0.1990857,0,16.37057,81,191.1155
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,60.63807,60.63807,0,0,0,60.63807,83.80495,0,0,0,50.81771,63.82955,60.63807,0,0,75.39893,250.8992,0,13.01184,-13.01184,334.7555,79.70352,0.1990857,66.70188,40.65417,0,301.7169
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,15.34204,15.34204,0,0,0,15.34204,404.0495,0,0,0,61.98943,16.14951,15.34204,0,0,89.85653,237.8873,45.83991,0,45.83991,378.243,90.05768,0.1989574,16.87624,49.59154,0,299.8768
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,139.8756,139.8756,81,0,22.761,139.8756,66.58158,0,0,4.163126,93.13137,61.97428,58.87557,0,0,44.01662,279.1433,31.15709,0,31.15709,407.8012,97.09534,0.1989091,153.8631,74.5051,81,372.2746
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,75.17097,0,0,88.03049,0,0,0,0,12.85953,307.1847,12.85953,0,12.85953,420.0009,100,0.1988732,0,70.42439,0,395.2151
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,12.56592,12.56592,0,0,0,12.56592,812.7624,88.9038,0,0,102.1311,13.22729,12.56592,0,0,0,318.7582,0,0,0,420.0009,100,0.1988732,13.82251,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,9.14639,9.14639,0,0,0,9.14639,985.1122,80.47443,0,0,90.10221,9.627779,9.14639,0,0,0,318.7582,0,0,0,420.0009,100,0.1988732,10.06103,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,108.1092,108.1092,39.4092,0,12.23853,108.1092,68.71138,1.967533,0,0,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1988732,118.9201,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,121.5525,121.5525,58.56596,0,17.08519,121.5525,54.54566,0,1.421085E-14,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1988732,133.7077,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,33.0055,33.0055,0,0,0,33.0055,131.9635,8.812565,0,0,43.55519,34.74263,33.0055,0,0,0,318.7582,0,0,0,420.0009,100,0.1988732,36.30605,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1988732,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,24.64112,24.64112,0,0,0,24.64112,15.44841,0,0,0,3.806662,25.93803,24.64112,0,0,0,318.7582,0,22.13136,-22.13136,396.6723,94.4456,0.1988732,27.10524,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,12.48508,12.48508,0,0,0,12.48508,0,0,1.776357E-15,0,0,13.14219,12.48508,0,0,24.5904,296.6269,0,13.14219,-13.14219,382.8192,91.14725,0.1988732,13.73359,0,0,296.6269
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.19284,283.4847,0,0,0,382.8192,91.14725,0.1988732,0,0,0,283.4847
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,12.56624,12.56624,0,0,0,12.56624,0,0,0,0,0,13.22762,12.56624,0,0,39.19284,283.4847,0,13.22762,-13.22762,368.8761,87.82747,0.1988732,13.82287,0,0,283.4847
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,20.7345,20.7345,0,0,0,20.7345,0,0,0,0,0,21.82579,20.7345,0,0,53.8902,270.257,0,21.82579,-21.82579,345.8697,82.34976,0.1988732,22.80795,0,0,270.257
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.13758,43.13758,0,0,0,43.13758,0,0,7.105427E-15,0,0,45.40799,43.13758,0,0,78.14108,248.4313,0,45.40799,-45.40799,298.0055,70.95354,0.1988732,47.45134,0,0,248.4313
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,83.12527,83.12527,81,0,22.761,83.12527,0,0,0,0,0,2.23713,2.125273,0,0,128.5944,203.0233,0,2.23713,-2.23713,295.6473,70.39208,0.1988732,91.4378,0,81,203.0233
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,48.52956,48.52956,81,0,22.761,48.52956,0,0,0,0,0,0,0,32.47044,30.84691,131.0801,200.7861,30.84691,0,30.84691,324.9113,77.35968,0.1989152,53.38252,0,81,200.7861
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,12.19049,12.19049,81,0,22.761,12.19049,0,0,0,0,0,0,0,68.80952,65.36904,100.2332,228.5484,65.36904,0,65.36904,386.9258,92.12501,0.1989724,13.40953,0,81,228.5484
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,55.73065,55.73065,0,0,0,55.73065,0,0,7.105427E-15,0,0,58.66385,55.73065,0,0,34.86414,287.3805,0,58.66385,-58.66385,325.0887,77.40192,0.1989724,61.30371,0,0,287.3805
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,22.93451,22.93451,0,0,0,22.93451,0,0,3.552714E-15,0,0,24.14158,22.93451,0,0,100.0462,228.7167,0,24.14158,-24.14158,299.6412,71.343,0.1989724,25.22795,0,0,228.7167
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,44.18644,44.18644,0,0,0,44.18644,0,0,0,0,0,46.51204,44.18644,0,0,126.8702,204.5751,0,46.51204,-46.51204,250.6132,59.6697,0.1989724,48.60508,0,0,204.5751
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,16.50561,16.50561,0,0,0,16.50561,0,0,3.552714E-15,0,0,17.37432,16.50561,0,0,178.5502,158.063,0,17.37432,-17.37432,232.2991,55.3092,0.1989724,18.15617,0,0,158.063
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,89.19833,89.19833,81,0,22.761,89.19833,16.7646,0,0,0,14.95375,8.629827,8.198336,0,0,197.855,140.6887,6.323919,0,6.323919,238.2985,56.73762,0.1989784,98.11817,11.963,81,155.6425
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,36.41851,36.41851,81,0,22.761,36.41851,40.68361,0,0,0,14.81636,0,0,44.58149,42.35241,191.5311,146.3802,57.16878,0,57.16878,292.5335,69.6507,0.1990501,40.06036,11.85309,81,161.1966
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,85.4718,85.4718,81,0,22.761,85.4718,17.67778,0,0,0,15.10952,4.707161,4.471803,0,0,134.3623,197.8321,10.40236,0,10.40236,302.4021,72.00035,0.19906,94.01898,12.08762,81,212.9417
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,71.03901,71.03901,81,0,22.761,71.03901,81.40719,0,0,0,57.83086,0,0,9.960992,9.462942,123.96,207.1943,67.2938,0,67.2938,366.2426,87.20045,0.1991115,78.14291,46.26469,81,265.0251
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,66.37204,66.37204,62.60395,0,18.1068,66.37204,91.35257,0,0,0,60.63256,3.966404,3.768084,0,0,56.66616,267.7587,56.66616,0,56.66616,420.0009,100,0.1991202,73.00925,48.50605,81,328.3912
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,44.37719,44.37719,0,0,0,44.37719,151.4339,20.48927,0,0,67.20211,46.71283,44.37719,0,0,0,318.7582,0,0,0,420.0009,100,0.1991202,48.81491,53.76168,0,385.9603
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,35.34958,35.34958,0,0,0,35.34958,259.4871,54.51752,0,0,91.72761,37.21009,35.34958,0,0,0,318.7582,0,0,0,420.0009,100,0.1991202,38.88454,73.38209,0,410.4858
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,20.90466,20.90466,0,0,0,20.90466,148.6643,9.072861,0,0,31.07776,22.0049,20.90466,0,0,0,318.7582,0,0,0,420.0009,100,0.1991202,22.99512,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,217.9833,149.7,81,0,22.761,149.7,8.468431,0,68.28328,90.08161,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.1991202,239.7816,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,186.9166,149.7,81,0,22.761,149.7,11.63348,0,37.21656,55.90822,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.1991202,205.6082,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,34.80076,34.80076,81,0,22.761,34.80076,53.98307,0,0,0,18.78652,0,0,46.19924,43.88928,127.2656,204.2192,62.6758,0,62.6758,358.7256,85.41069,0.1991845,38.28083,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,60.07316,60.07316,0,0,0,60.07316,7.229508,0,0,0,4.342994,63.2349,60.07316,0,0,64.58977,260.6274,0,58.89191,-58.89191,296.6481,70.63036,0.1991845,66.08047,3.474395,0,264.9704
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.0252,201.7355,0,0,0,296.6481,70.63036,0.1991845,0,0,0,201.7355
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,86.08327,86.08327,81,0,22.761,86.08327,0,0,0,0,0,5.35081,5.083269,0,0,130.0252,201.7355,0,5.35081,-5.35081,291.0078,69.28744,0.1991845,94.6916,0,81,201.7355
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,160.3641,149.7,81,0,22.761,149.7,0,0,10.66412,26.70053,0,72.31579,68.7,0,0,135.9706,196.3847,0,72.31579,-72.31579,214.7803,51.13807,0.1991845,176.4005,0,81,196.3847
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,37.75798,37.75798,81,0,22.761,37.75798,0,0,0,0,0,0,0,43.24202,41.07991,216.3214,124.0689,41.07991,0,41.07991,253.7521,60.41705,0.19924,41.53378,0,81,124.0689
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,53.46376,53.46376,81,0,22.761,53.46376,0,0,0,0,0,0,0,27.53624,26.15943,175.2415,161.0408,26.15943,0,26.15943,278.5691,66.32585,0.1992753,58.81014,0,81,161.0408
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,101.3207,101.3207,81,0,22.761,101.3207,0,0,0,0,0,21.39021,20.3207,0,0,149.0821,184.5843,0,21.39021,-21.39021,256.0219,60.95747,0.1992753,111.4528,0,81,184.5843
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,27.43934,27.43934,81,0,22.761,27.43934,0,0,0,0,0,0,0,53.56066,50.88263,172.849,163.1941,50.88263,0,50.88263,304.2934,72.45066,0.1993439,30.18328,0,81,163.1941
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.9664,208.9885,68.7,0,68.7,369.4679,87.96838,0.199357,0,0,81,208.9885
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,83.58383,83.58383,81,0,22.761,83.58383,0,0,0,0,0,2.719823,2.583831,0,0,53.26638,270.8185,0,2.719823,-2.719823,366.601,87.28577,0.199357,91.94221,0,81,270.8185
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,35.93405,35.93405,0,0,0,35.93405,0,0,0,0,0,37.82532,35.93405,0,0,56.28841,268.0987,0,37.82532,-37.82532,326.7296,77.7926,0.199357,39.52746,0,0,268.0987
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.31654,230.2733,0,0,0,326.7296,77.7926,0.199357,0,0,0,230.2733
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.31654,230.2733,0,0,0,326.7296,77.7926,0.199357,0,0,0,230.2733
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,150.1246,149.7,81,0,22.761,149.7,7.557758,0,0.4246425,15.43711,11.31396,72.31579,68.7,0,0,98.31654,230.2733,0,61.00183,-61.00183,262.428,62.48273,0.199357,165.1371,9.051171,81,241.5873
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,41.06104,41.06104,81,0,22.761,41.06104,52.3997,0,0,0,21.51586,0,0,39.93896,37.94201,166.0963,169.2715,59.45787,0,59.45787,318.8347,75.91287,0.1994283,45.16714,17.21269,81,190.7874
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,95.26248,95.26248,81,0,22.761,95.26248,36.84668,0,0,0,35.10106,15.01313,14.26248,0,0,106.6385,222.7836,20.08792,0,20.08792,337.8918,80.45026,0.1994472,104.7887,28.08085,81,257.8847
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,41.59342,41.59342,0,0,0,41.59342,145.8871,0,0,0,60.67941,43.78255,41.59342,0,0,86.55054,240.8627,16.89687,0,16.89687,353.9216,84.26687,0.1994003,45.75276,48.54353,0,301.5421
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,127.4273,127.4273,81,0,22.761,127.4273,43.48066,0,0,0,55.40625,48.87086,46.42732,0,0,69.65368,256.0699,6.535379,0,6.535379,360.1216,85.74306,0.1994064,140.1701,44.325,81,311.4762
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,59.89166,59.89166,0,0,0,59.89166,93.3829,0,0,0,55.92857,63.04385,59.89166,0,0,63.1183,261.9518,0,7.115281,-7.115281,352.6214,83.95731,0.1994064,65.88083,44.74286,0,317.8803
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,65.46901,65.46901,68.28864,0,19.54502,65.46901,103.9517,0,0,0,68.05614,0,0,2.81962,2.678639,71.02417,254.8365,70.73479,0,70.73479,419.7263,99.93464,0.1993981,72.01591,54.44492,81,322.8926
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,137.5476,137.5476,68.8476,0,19.68644,137.5476,55.89363,4.275178,0,1.602363,76.88035,72.31579,68.7,0,0,0.2893821,318.4978,0.2893821,0,0.2893821,420.0009,100,0.1993973,151.3024,61.50428,81,395.3781
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,58.35688,58.35688,0,0,0,58.35688,93.26777,0,0,0,54.42816,61.42829,58.35688,0,0,0,318.7582,0,7.000135,-7.000135,412.622,98.24315,0.1993973,64.19257,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,18.20624,0,0,25.98417,0,0,0,0,7.777928,311.7581,7.777928,0,7.777928,420.0009,100,0.1993757,0,20.78733,0,337.7422
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,65.22168,65.22168,51.54507,0,15.3089,65.22168,22.07308,3.552714E-15,0,0,14.39644,14.39644,13.67661,0,0,0,318.7582,0,0,0,420.0009,100,0.1993757,71.74385,11.51715,81,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,47.6135,47.6135,0,0,0,47.6135,7.432537,0,7.105427E-15,0,3.538891,50.11948,47.6135,0,0,0,318.7582,0,46.58059,-46.58059,370.9006,88.30949,0.1993757,52.37485,2.831113,0,322.2971
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,84.66474,84.66474,81,0,22.761,84.66474,0,0,0,0,0,3.857623,3.664742,0,0,51.75621,272.1776,0,3.857623,-3.857623,366.8343,87.34132,0.1993757,93.13122,0,81,272.1776
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,81.17345,81.17345,81,0,22.761,81.17345,0,0,0,0,0,0.1825762,0.1734474,0,0,56.04245,268.32,0,0.1825762,-0.1825762,366.6418,87.2955,0.1993757,89.29079,0,81,268.32
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,76.81979,76.81979,81,0,22.761,76.81979,0,0,0,0,0,0,0,4.180216,3.971206,56.24532,268.1375,3.971206,0,3.971206,370.4093,88.1925,0.1993811,84.50176,0,81,268.1375
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,11.40588,11.40588,0,0,0,11.40588,0,0,1.776357E-15,0,0,12.00619,11.40588,0,0,52.27411,271.7115,0,12.00619,-12.00619,357.7536,85.17927,0.1993811,12.54646,0,0,271.7115
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,10.28139,10.28139,0,0,0,10.28139,0,0,0,0,0,10.82252,10.28139,0,0,65.61432,259.7054,0,10.82252,-10.82252,346.3457,82.4631,0.1993811,11.30953,0,0,259.7054
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,48.79601,48.79601,0,0,0,48.79601,0,0,7.105427E-15,0,0,51.36422,48.79601,0,0,77.63934,248.8828,0,51.36422,-51.36422,292.2031,69.57201,0.1993811,53.67561,0,0,248.8828
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,20.49047,20.49047,0,0,0,20.49047,0,0,0,0,0,21.56892,20.49047,0,0,134.7107,197.5186,0,21.56892,-21.56892,269.4674,64.15878,0.1993811,22.53952,0,0,197.5186
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,26.96479,26.96479,0,0,0,26.96479,0,0,3.552714E-15,0,0,28.38399,26.96479,0,0,158.6762,175.9497,0,28.38399,-28.38399,239.5481,57.03514,0.1993811,29.66127,0,0,175.9497
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,40.51507,40.51507,0,0,0,40.51507,0,0,7.105427E-15,0,0,42.64744,40.51507,0,0,190.2139,147.5657,0,42.64744,-42.64744,194.5937,46.33174,0.1993811,44.56657,0,0,147.5657
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,26.2827,26.2827,0,0,0,26.2827,0,0,3.552714E-15,0,0,27.666,26.2827,0,0,237.6,104.9182,0,27.666,-27.666,165.4312,39.3883,0.1993811,28.91097,0,0,104.9182
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,11.75004,11.75004,0,0,0,11.75004,0,0,1.776357E-15,0,0,12.36846,11.75004,0,0,268.34,77.25224,0,12.36846,-12.36846,152.3937,36.28413,0.1993811,12.92505,0,0,77.25224
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.0827,64.88377,0,0,0,152.3937,36.28413,0.1993811,0,0,0,64.88377
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,58.84633,58.84633,81,0,22.761,58.84633,25.56632,0,0,0,15.04484,0,0,22.15367,21.04599,282.0827,64.88377,36.09083,0,36.09083,186.6324,44.43621,0.1994234,64.73096,12.03587,81,79.92862
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,52.94484,52.94484,81,0,22.761,52.94484,69.1257,0,0,0,36.59849,0,0,28.05516,26.6524,245.9919,97.36552,63.25089,0,63.25089,246.6375,58.7231,0.1994854,58.23932,29.27879,81,133.964
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,72.31579,0,20.56389,0,0,0,0,0,67.11581,0,0,72.31579,68.7,182.741,154.2913,135.8158,0,135.8158,375.4837,89.4007,0.1993128,0,53.69265,81,221.4071
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,94.33326,94.33326,45.42929,0,13.76161,94.33326,104.3143,0,0,0,98.40305,51.47786,48.90397,0,0,46.92519,276.5255,46.92519,0,46.92519,420.0009,100,0.1992603,103.7666,78.72244,81,374.9286
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,6.15409,6.15409,0,0,0,6.15409,1872.779,108.7745,0,0,115.2525,6.477989,6.15409,0,0,0,318.7582,0,0,0,420.0009,100,0.1992603,6.769499,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,75.37611,75.37611,20.25,0,7.39125,75.37611,156.4343,59.88659,0,0,117.9141,58.02749,55.12611,0,0,0,318.7582,0,0,0,420.0009,100,0.1992603,82.91373,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,33.48927,33.48927,0,0,0,33.48927,367.7166,87.89371,0,0,123.1456,35.25186,33.48927,0,0,0,318.7582,0,0,0,420.0009,100,0.1992603,36.83819,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,101.7797,101.7797,33.07972,0,10.63717,101.7797,108.6902,38.30882,0,0,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992603,111.9577,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,113.032,113.032,44.33196,0,13.48399,113.032,81.53477,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1992603,124.3352,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,8.074681,8.074681,0,0,0,8.074681,746.6386,51.78902,0,0,60.28869,8.499664,8.074681,0,0,0,318.7582,0,0,0,420.0009,100,0.1992603,8.88215,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,125.97,125.97,81,0,22.761,125.97,17.06255,0,0,0,21.4937,47.33689,44.97004,0,0,0,318.7582,0,25.84319,-25.84319,392.7597,93.51403,0.1992603,138.567,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,144.4206,144.4206,81,0,22.761,144.4206,2.383119,0,0,9.162636,3.441714,66.75851,63.42058,0,0,28.71465,292.915,0,63.31679,-63.31679,326.018,77.62317,0.1992603,158.8626,2.753371,81,296.3568
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,101.6544,101.6544,81,0,22.761,101.6544,0,0,0,0,0,21.74144,20.65436,0,0,99.06664,229.5983,0,21.74144,-21.74144,303.1005,72.16664,0.1992603,111.8198,0,81,229.5983
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,38.3161,38.3161,81,0,22.761,38.3161,0,0,0,0,0,0,0,42.6839,40.54971,123.2238,207.8568,40.54971,0,40.54971,341.5693,81.32587,0.1993146,42.14771,0,81,207.8568
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.67409,244.3515,0,0,0,341.5693,81.32587,0.1993146,0,0,0,244.3515
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,18.16718,18.16718,0,0,0,18.16718,0,0,0,0,0,19.12335,18.16718,0,0,82.67409,244.3515,0,19.12335,-19.12335,321.4115,76.52641,0.1993146,19.9839,0,0,244.3515
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,15.81084,15.81084,0,0,0,15.81084,0,0,1.776357E-15,0,0,16.64299,15.81084,0,0,103.9222,225.2282,0,16.64299,-16.64299,303.8683,72.34945,0.1993146,17.39192,0,0,225.2282
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,50.11846,50.11846,0,0,0,50.11846,0,0,7.105427E-15,0,0,52.75627,50.11846,0,0,122.4145,208.5852,0,52.75627,-52.75627,248.2583,59.109,0.1993146,55.1303,0,0,208.5852
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.09513,43.09513,0,0,0,43.09513,0,0,0,0,0,45.3633,43.09513,0,0,181.0325,155.8289,0,45.3633,-45.3633,200.4412,47.724,0.1993146,47.40465,0,0,155.8289
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,26.21867,26.21867,0,0,0,26.21867,0,0,0,0,0,27.5986,26.21867,0,0,231.4362,110.4656,0,27.5986,-27.5986,171.3497,40.79747,0.1993146,28.84054,0,0,110.4656
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.1013,82.86704,0,0,0,171.3497,40.79747,0.1993146,0,0,0,82.86704
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,99.14179,99.14179,81,0,22.761,99.14179,0,0,0,0,0,19.09662,18.14179,0,0,262.1013,82.86704,0,19.09662,-19.09662,151.2201,36.00471,0.1993146,109.056,0,81,82.86704
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,28.43485,28.43485,81,0,22.761,28.43485,0,0,0,0,0,0,0,52.56516,49.9369,283.3198,63.77042,49.9369,0,49.9369,198.5944,47.28429,0.1993813,31.27833,0,81,63.77042
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,49.26947,49.26947,81,0,22.761,49.26947,0,0,0,0,0,0,0,31.73053,30.14401,233.3829,108.7136,30.14401,0,30.14401,227.1915,54.09311,0.1994215,54.19641,0,81,108.7136
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,57.45221,57.45221,81,0,22.761,57.45221,19.34819,0,0,0,11.11596,0,0,23.54779,22.3704,203.2389,135.8432,33.48637,0,33.48637,258.9595,61.65689,0.1994617,63.19743,8.892771,81,146.9592
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,9.986142,9.986142,81,0,22.761,9.986142,167.2619,0,0,0,16.70302,0,0,71.01385,67.46317,169.7525,165.981,84.16618,0,84.16618,338.8065,80.66806,0.1994657,10.98476,13.36241,81,182.684
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,85.58633,241.7305,36.71442,0,36.71442,373.6369,88.96098,0.1993647,0,29.37153,0,278.4449
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,98.44799,98.44799,81,0,22.761,98.44799,29.26368,0,0,0,28.80951,18.36631,17.44799,0,0,48.87191,274.7735,10.4432,0,10.4432,383.5442,91.31985,0.1993745,108.2928,23.04761,81,303.583
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,48.5996,48.5996,0,0,0,48.5996,97.16518,0,7.105427E-15,0,47.22189,51.15747,48.5996,0,0,38.42871,284.1724,0,3.935585,-3.935585,379.3957,90.33213,0.1993745,53.45956,37.77751,0,331.3943
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,74.74066,74.74066,72.31347,0,20.56331,74.74066,60.6852,0,0,0,45.35652,2.554938,2.427191,0,0,42.80158,280.2368,42.80158,0,42.80158,420.0009,100,0.1994144,82.21473,36.28522,81,325.5933
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,11.57602,11.57602,0,0,0,11.57602,127.6141,2.587344,0,0,14.77262,12.18528,11.57602,0,0,0,318.7582,0,0,0,420.0009,100,0.1994144,12.73362,11.8181,0,333.5309
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,90.66496,90.66496,81,0,22.761,90.66496,6.155924,0,0,0,5.581265,10.17363,9.664953,0,0,0,318.7582,0,4.592369,-4.592369,415.1601,98.84743,0.1994144,99.73145,4.465013,81,324.3395
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,34.65671,34.65671,0,0,0,34.65671,54.27264,0,0,0,18.80911,36.48075,34.65671,0,0,5.102632,314.1659,0,17.67163,-17.67163,396.5325,94.41232,0.1994144,38.12238,15.04729,0,332.975
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,2.263879,0,0,27.00166,0,0,0,0,24.73778,296.4942,24.73778,0,24.73778,420.0009,100,0.1993464,0,21.60133,0,323.4959
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,112.6843,112.6843,81,0,22.761,112.6843,17.81826,0,1.421085E-14,0,20.07837,33.35186,31.68426,0,0,0,318.7582,0,13.27348,-13.27348,406.0094,96.6687,0.1993464,123.9527,16.0627,81,338.8366
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,54.95178,54.95178,0,0,0,54.95178,7.598881,0,0,0,4.175721,57.84398,54.95178,0,0,14.74832,305.4847,0,53.66826,-53.66826,349.438,83.19937,0.1993464,60.44696,3.340576,0,309.6605
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,105.8544,105.8544,81,0,22.761,105.8544,0,0,0,0,0,26.16256,24.85443,0,0,74.37971,251.8165,0,26.16256,-26.16256,321.8603,76.63325,0.1993464,116.4399,0,81,251.8165
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.4492,225.6539,68.7,0,68.7,387.0348,92.15096,0.1993594,0,0,81,225.6539
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,25.13516,25.13516,0,0,0,25.13516,0,0,0,0,0,26.45806,25.13516,0,0,34.74922,287.4839,0,26.45806,-26.45806,359.1456,85.51068,0.1993594,27.64867,0,0,287.4839
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,115.699,115.699,81,0,22.761,115.699,0,0,1.421085E-14,0,0,36.52522,34.69896,0,0,64.14706,261.0259,0,36.52522,-36.52522,320.6446,76.3438,0.1993594,127.2689,0,81,261.0259
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,54.60842,54.60842,81,0,22.761,54.60842,0,0,0,0,0,0,0,26.39158,25.072,104.7306,224.5006,25.072,0,25.072,344.43,82.00698,0.1993927,60.06926,0,81,224.5006
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,77.80582,77.80582,81,0,22.761,77.80582,0,4.440892E-16,0,0,0,0,0,3.194175,3.034466,79.65864,247.0654,3.034466,0,3.034466,347.3088,82.6924,0.1993967,85.58641,0,81,247.0654
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,49.47343,49.47343,0,0,0,49.47343,0,0,0,0,0,52.07729,49.47343,0,0,76.62418,249.7965,0,52.07729,-52.07729,292.4145,69.62235,0.1993967,54.42077,0,0,249.7965
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,88.34667,88.34667,81,0,22.761,88.34667,0,0,0,0,0,7.733339,7.346672,0,0,134.4878,197.7192,0,7.733339,-7.733339,284.2628,67.68149,0.1993967,97.18134,0,81,197.7192
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,51.46711,51.46711,81,0,22.761,51.46711,0,0,0,0,0,0,0,29.53289,28.05624,143.0804,189.9858,28.05624,0,28.05624,310.8793,74.01874,0.199434,56.61382,0,81,189.9858
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,78.74767,78.74767,81,0,22.761,78.74767,0,0,0,0,0,0,0,2.252335,2.139719,115.0242,215.2365,2.139719,0,2.139719,312.9092,74.50204,0.1994368,86.62243,0,81,215.2365
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,16.36447,16.36447,81,0,22.761,16.36447,0,0,0,0,0,0,0,64.63554,61.40376,112.8845,217.1622,61.40376,0,61.40376,371.162,88.37171,0.1995032,18.00091,0,81,217.1622
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,87.60516,87.60516,81,0,22.761,87.60516,0,0,0,0,0,6.952801,6.605161,0,0,51.48072,272.4256,0,6.952801,-6.952801,363.833,86.62674,0.1995032,96.36568,0,81,272.4256
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,21.7523,21.7523,0,0,0,21.7523,95.50163,0,0,0,20.77381,22.89716,21.7523,0,0,59.20605,265.4728,0,2.123357,-2.123357,361.5948,86.09383,0.1995032,23.92753,16.61904,0,286.2466
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,87.52666,87.52666,81,0,22.761,87.52666,52.74833,0,0,0,46.16885,6.870164,6.526656,0,0,61.56534,263.3494,39.29869,0,39.29869,398.8768,94.97049,0.1995397,96.27932,36.93508,81,309.5183
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,4.45912,4.45912,0,0,0,4.45912,1680.169,47.96031,0,0,74.92077,4.693811,4.45912,0,0,22.26665,298.7182,22.26665,0,22.26665,420.0009,100,0.1994786,4.905033,59.93661,0,373.639
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994786,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,44.36211,44.36211,0,0,0,44.36211,211.0185,46.91529,0,0,93.61226,46.69696,44.36211,0,0,0,318.7582,0,0,0,420.0009,100,0.1994786,48.79833,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,141.547,141.547,72.84702,0,20.6983,141.547,81.28374,42.73893,0,6.00172,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1994786,155.7017,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994786,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994786,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1994786,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,38.66576,38.66576,0,0,0,38.66576,103.1303,0,0,0,39.8761,40.7008,38.66576,0,0,0,318.7582,0,0.8247007,-0.8247007,419.1315,99.79302,0.1994786,42.53234,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,16.41509,16.41509,0,0,0,16.41509,81.72334,0,0,0,13.41496,17.27904,16.41509,0,0,0.916334,317.9335,0,3.864082,-3.864082,415.0584,98.82323,0.1994786,18.0566,10.73197,0,331.3485
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,163.3741,149.7,81,0,22.761,149.7,2.657088,0,13.67412,30.01154,3.977661,72.31579,68.7,0,0,5.209758,314.0695,0,68.33813,-68.33813,343.0237,81.67215,0.1994786,179.7115,3.182129,81,318.0471
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,99.18195,99.18195,81,0,22.761,99.18195,0,0,0,0,0,19.1389,18.18195,0,0,81.14101,245.7313,0,19.1389,-19.1389,322.8495,76.86879,0.1994786,109.1002,0,81,245.7313
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,100.2779,100.2779,81,0,22.761,100.2779,0,0,0,0,0,20.2925,19.27788,0,0,102.4065,226.5924,0,20.2925,-20.2925,301.4594,71.77589,0.1994786,110.3057,0,81,226.5924
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,88.24928,88.24928,81,0,22.761,88.24928,0,0,0,0,0,7.630816,7.249275,0,0,124.9537,206.2999,0,7.630816,-7.630816,293.4158,69.86076,0.1994786,97.0742,0,81,206.2999
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,40.32486,40.32486,81,0,22.761,40.32486,0,0,0,0,0,0,0,40.67514,38.64138,133.4324,198.6691,38.64138,0,38.64138,330.0742,78.58894,0.1995298,44.35735,0,81,198.6691
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.79099,233.4463,68.7,0,68.7,395.2487,94.10666,0.1995425,0,0,81,233.4463
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.09098,295.2763,0,0,0,395.2487,94.10666,0.1995425,0,0,0,295.2763
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,39.66007,39.66007,0,0,0,39.66007,0,0,0,0,0,41.74745,39.66007,0,0,26.09098,295.2763,0,41.74745,-41.74745,351.2431,83.62914,0.1995425,43.62608,0,0,295.2763
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,85.65852,85.65852,81,0,22.761,85.65852,0,0,0,0,0,4.903702,4.658517,0,0,72.47704,253.5289,0,4.903702,-4.903702,346.0741,82.39844,0.1995425,94.22437,0,81,253.5289
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,56.31742,56.31742,0,0,0,56.31742,0,0,7.105427E-15,0,0,59.28149,56.31742,0,0,77.92559,248.6252,0,59.28149,-59.28149,283.586,67.52033,0.1995425,61.94916,0,0,248.6252
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,67.74448,67.74448,81,0,22.761,67.74448,0,0,0,0,0,0,0,13.25552,12.59274,143.7939,189.3437,12.59274,0,12.59274,295.5325,70.36474,0.1995592,74.51893,0,81,189.3437
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,22.42604,22.42604,81,0,22.761,22.42604,0,7.105427E-15,0,0,0,0,0,58.57396,55.64526,131.2012,200.6772,55.64526,0,55.64526,348.3222,82.93369,0.1996326,24.66864,0,81,200.6772
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,106.1904,106.1904,81,0,22.761,106.1904,0,0,0,0,0,26.51616,25.19035,0,0,75.55591,250.7579,0,26.51616,-26.51616,320.3717,76.27883,0.1996326,116.8094,0,81,250.7579
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,10.49511,10.49511,81,0,22.761,10.49511,32.75802,0,0,0,3.437989,0,0,70.50489,66.97965,105.0183,224.2417,70.41764,0,70.41764,387.1758,92.18452,0.1996739,11.54462,2.750391,81,227.6797
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,19.1286,19.1286,0,0,0,19.1286,31.88201,0,0,0,6.098581,20.13537,19.1286,0,0,34.60067,287.6176,0,14.03679,-14.03679,372.3797,88.66165,0.1996739,21.04146,4.878865,0,293.7162
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,37.04453,37.04453,0,0,0,37.04453,37.47448,0,7.105427E-15,0,13.88224,38.99424,37.04453,0,0,50.1971,273.5808,0,25.112,-25.112,345.9093,82.3592,0.1996739,40.74899,11.10579,0,287.4631
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,56.22385,56.22385,0,0,0,56.22385,19.36822,0,0,0,10.88956,59.183,56.22385,0,0,78.09932,248.4688,0,48.29344,-48.29344,295.0036,70.2388,0.1996739,61.84624,8.711648,0,259.3584
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,131.7587,200.1754,6.940847,0,6.940847,301.5882,71.80658,0.199655,0,5.552678,0,207.1162
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,124.8179,206.4222,15.41773,0,15.41773,316.2148,75.28909,0.1996128,0,12.33419,0,221.8399
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,37.40396,37.40396,0,0,0,37.40396,113.2479,0,0,0,42.3592,39.37259,37.40396,0,0,109.4001,220.2981,2.986617,0,2.986617,319.0481,75.96369,0.1996047,41.14435,33.88736,0,262.6573
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,43.56845,43.56845,0,0,0,43.56845,68.728,0,0,0,29.94373,45.86153,43.56845,0,0,106.4135,222.9861,0,15.91781,-15.91781,302.2693,71.96873,0.1996047,47.9253,23.95498,0,252.9298
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,165.8384,149.7,81,0,22.761,149.7,11.04232,0,16.13838,32.72222,16.53035,72.31579,68.7,0,0,124.1,207.0683,0,55.78543,-55.78543,243.4663,57.96804,0.1996047,182.4222,13.22428,81,223.5986
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,67.29234,67.29234,81,0,22.761,67.29234,19.16138,0,0,0,12.89414,0,0,13.70767,13.02228,186.0838,151.2828,25.91642,0,25.91642,268.0528,63.82196,0.1996337,74.02157,10.31531,81,164.177
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,39.86174,39.86174,81,0,22.761,39.86174,36.13689,0,0,0,14.40479,0,0,41.13826,39.08135,160.1673,174.6076,53.48614,0,53.48614,318.7942,75.90322,0.1996984,43.84791,11.52384,81,189.0124
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,120.9212,120.9212,81,0,22.761,120.9212,3.285533,0,1.421085E-14,0,3.972905,42.0223,39.92119,0,0,106.6812,222.7451,0,38.0494,-38.0494,278.6866,66.35381,0.1996984,133.0133,3.178324,81,226.718
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,25.73146,25.73146,81,0,22.761,25.73146,0,0,0,0,0,0,0,55.26854,52.50511,148.9583,184.6957,52.50511,0,52.50511,328.4973,78.21349,0.1997674,28.30461,0,81,184.6957
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,46.38182,46.38182,81,0,22.761,46.38182,0,0,0,0,0,0,0,34.61818,32.88727,96.4532,231.9503,32.88727,0,32.88727,359.6969,85.64195,0.1998106,51.02,0,81,231.9503
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,75.60167,75.60167,81,0,22.761,75.60167,0,0,0,0,0,0,0,5.398335,5.128417,63.56593,261.5489,5.128417,0,5.128417,364.5622,86.80034,0.1998173,83.16183,0,81,261.5489
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.43751,266.1645,0,0,0,364.5622,86.80034,0.1998173,0,0,0,266.1645
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,40.58784,40.58784,0,0,0,40.58784,0,0,0,0,0,42.72404,40.58784,0,0,58.43751,266.1645,0,42.72404,-42.72404,319.527,76.07772,0.1998173,44.64663,0,0,266.1645
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,115.1807,115.1807,81,0,22.761,115.1807,0,0,0,0,0,35.97971,34.18072,0,0,105.9087,223.4404,0,35.97971,-35.97971,281.6011,67.04775,0.1998173,126.6988,0,81,223.4404
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,14.96662,14.96662,81,0,22.761,14.96662,0,0,0,0,0,0,0,66.03338,62.73171,145.8861,187.4607,62.73171,0,62.73171,341.1136,81.21737,0.1998792,16.46328,0,81,187.4607
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,73.21265,73.21265,81,0,22.761,73.21265,0,0,0,0,0,0,0,7.78735,7.397983,83.15441,243.9193,7.397983,0,7.397983,348.132,82.8884,0.1998889,80.53391,0,81,243.9193
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,37.82881,37.82881,0,0,0,37.82881,0,0,7.105427E-15,0,0,39.8198,37.82881,0,0,75.75642,250.5774,0,39.8198,-39.8198,306.1582,72.89467,0.1998889,41.61169,0,0,250.5774
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.25499,25.25499,0,0,0,25.25499,0,0,0,0,0,26.5842,25.25499,0,0,120.0006,210.7576,0,26.5842,-26.5842,278.136,66.22273,0.1998889,27.78049,0,0,210.7576
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,20.22994,20.22994,0,0,0,20.22994,0,0,0,0,0,21.29468,20.22994,0,0,149.5387,184.1734,0,21.29468,-21.29468,255.6895,60.87832,0.1998889,22.25294,0,0,184.1734
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,173.1994,162.8788,0,0,0,255.6895,60.87832,0.1998889,0,0,0,162.8788
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,52.43571,52.43571,0,0,0,52.43571,1.783141,0,7.105427E-15,0,0.9350027,55.19548,52.43571,0,0,173.1994,162.8788,0,54.26048,-54.26048,198.4939,47.26036,0.1998889,57.67928,0.7480022,0,163.8138
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,84.62603,84.62603,81,0,22.761,84.62603,11.03487,0,0,0,9.338375,3.816872,3.626029,0,0,233.4888,108.6183,5.521502,0,5.521502,203.7321,48.50753,0.199894,93.08863,7.4707,81,117.9567
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,83.53604,83.53604,81,0,22.761,83.53604,10.27127,0,0,0,8.580209,2.669515,2.536039,0,0,227.9673,113.5876,5.910694,0,5.910694,209.3394,49.84262,0.1998994,91.88964,6.864167,81,122.1678
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,48.8937,48.8937,81,0,22.761,48.8937,54.5503,0,0,0,26.67166,0,0,32.1063,30.50099,222.0566,118.9073,57.17265,0,57.17265,263.5782,62.75658,0.1999637,53.78306,21.33733,81,145.5789
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,103.6551,103.6551,81,0,22.761,103.6551,21.55236,7.105427E-15,0,0,22.34011,23.84744,22.65507,0,0,164.884,170.3627,0,1.507329,-1.507329,261.9893,62.37828,0.1999637,114.0206,17.87209,81,192.7028
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,166.5588,168.8553,75.37825,0,75.37825,333.4994,79.40446,0.1999578,0,5.342601,81,175.5336
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,22.05866,22.05866,81,0,22.761,22.05866,93.51683,0,0,0,20.62856,0,0,58.94134,55.99427,91.18053,236.6957,76.62283,0,76.62283,406.1902,96.71175,0.1999816,24.26452,16.50285,81,257.3243
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,38.49884,38.49884,0,0,0,38.49884,63.29876,0,0,0,24.36929,40.52509,38.49884,0,0,14.5577,305.6563,0,16.15581,-16.15581,389.1605,92.65707,0.1999816,42.34872,19.49543,0,330.0256
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,70.0633,70.0633,81,0,22.761,70.0633,17.52257,0,0,0,12.27689,0,0,10.9367,10.38986,32.50859,289.5005,22.66676,0,22.66676,410.6641,97.77696,0.2000064,77.06963,9.821514,81,301.7774
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,53.29981,53.29981,0,0,0,53.29981,39.12263,0,0,0,20.85229,56.10506,53.29981,0,0,9.841837,309.9006,0,35.25277,-35.25277,373.5044,88.92944,0.2000064,58.62979,16.68183,0,330.7529
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,60.25912,60.25912,0,0,0,60.25912,25.41782,0,7.105427E-15,0,15.31656,63.43066,60.25912,0,0,49.01159,274.6478,0,48.1141,-48.1141,322.7877,76.85405,0.2000064,66.28503,12.25324,0,289.9644
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,102.4717,226.5337,3.92023,0,3.92023,326.5067,77.73954,0.1999957,0,3.136184,0,230.4539
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,21.6639,21.6639,0,0,0,21.6639,0,0,3.552714E-15,0,0,22.8041,21.6639,0,0,98.55147,230.0619,0,22.8041,-22.8041,302.4691,72.0163,0.1999957,23.83029,0,0,230.0619
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,59.63422,59.63422,0,0,0,59.63422,0,0,7.105427E-15,0,0,62.77287,59.63422,0,0,123.8894,207.2578,0,62.77287,-62.77287,236.3007,56.26195,0.1999957,65.59764,0,0,207.2578
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,99.8985,99.8985,81,0,22.761,99.8985,0,0,0,0,0,19.89316,18.8985,0,0,193.637,144.4849,0,19.89316,-19.89316,215.3314,51.26929,0.1999957,109.8884,0,81,144.4849
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,84.82652,84.82652,81,0,22.761,84.82652,0,0,0,0,0,4.027912,3.826516,0,0,215.7405,124.5918,0,4.027912,-4.027912,211.0856,50.25838,0.1999957,93.30917,0,81,124.5918
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.14079,47.14079,81,0,22.761,47.14079,0,0,0,0,0,0,0,33.85921,32.16626,220.216,120.5639,32.16626,0,32.16626,241.6012,57.52399,0.2000376,51.85486,0,81,120.5639
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.0497,149.5135,68.7,0,68.7,306.7758,73.0417,0.2000498,0,0,81,149.5135
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,19.43808,19.43808,81,0,22.761,19.43808,0,0,0,0,0,0,0,61.56192,58.48383,119.3497,211.3435,58.48383,0,58.48383,362.2584,86.25183,0.2001227,21.38188,0,81,211.3435
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,15.59371,15.59371,0,0,0,15.59371,0,0,3.552714E-15,0,0,16.41443,15.59371,0,0,60.86587,263.9789,0,16.41443,-16.41443,344.9561,82.13223,0.2001227,17.15308,0,0,263.9789
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,59.96949,59.96949,0,0,0,59.96949,0,0,0,0,0,63.12578,59.96949,0,0,79.10413,247.5645,0,63.12578,-63.12578,278.4157,66.28931,0.2001227,65.96644,0,0,247.5645
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,30.2581,30.2581,0,0,0,30.2581,0,0,3.552714E-15,0,0,31.85063,30.2581,0,0,149.2439,184.4387,0,31.85063,-31.85063,244.8421,58.29564,0.2001227,33.28391,0,0,184.4387
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.161025,3.161025,0,0,0,3.161025,0,0,4.440892E-16,0,0,3.327395,3.161025,0,0,184.6335,152.5881,0,3.327395,-3.327395,241.3348,57.46054,0.2001227,3.477128,0,0,152.5881
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,47.18908,47.18908,0,0,0,47.18908,0,0,0,0,0,49.67271,47.18908,0,0,188.3306,149.2607,0,49.67271,-49.67271,188.9751,44.99399,0.2001227,51.90799,0,0,149.2607
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,243.5225,99.588,20.60631,0,20.60631,208.524,49.64847,0.2000668,0,16.48505,0,120.1943
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,222.9162,118.1337,33.23322,0,33.23322,240.0518,57.15508,0.1999767,0,26.58657,0,151.3669
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,19.66663,19.66663,0,0,0,19.66663,288.179,0,0,0,56.67509,20.70172,19.66663,0,0,189.683,148.0436,35.97337,0,35.97337,274.1791,65.28062,0.1998792,21.6333,45.34007,0,204.7187
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,68.27419,68.27419,81,0,22.761,68.27419,113.0919,0,0,0,77.21262,0,0,12.7258,12.08951,153.7096,180.4196,89.30213,0,89.30213,358.8986,85.45187,0.1998688,75.10162,61.7701,81,257.6322
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,126.3193,126.3193,81,0,22.761,126.3193,65.37995,0,0,0,82.58748,47.70449,45.31927,0,0,64.40744,260.7915,34.88298,0,34.88298,391.9915,93.33112,0.1998634,138.9512,66.06998,81,343.379
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,64.8137,0,0,94.33815,0,0,0,0,29.52446,292.1862,29.52446,0,29.52446,420.0009,100,0.1997836,0,75.47052,0,386.5244
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997836,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,9.151859,9.151859,0,0,0,9.151859,1188.872,99.17035,0,0,108.8039,9.633536,9.151859,0,0,0,318.7582,0,0,0,420.0009,100,0.1997836,10.06705,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,42.81868,42.81868,0,0,0,42.81868,204.14,42.33776,0,0,87.41006,45.0723,42.81868,0,0,0,318.7582,0,0,0,420.0009,100,0.1997836,47.10055,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,102.0761,102.0761,42.95956,0,13.13677,102.0761,60.9623,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1997836,112.2837,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,10.28191,10.28191,0,0,0,10.28191,255.0162,15.39747,0,0,26.22053,10.82306,10.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1997836,11.3101,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,117.6966,117.6966,81,0,22.761,117.6966,3.26975,0,0,0,3.848386,38.62804,36.69664,0,0,0,318.7582,0,34.77965,-34.77965,383.3399,91.27122,0.1997836,129.4663,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,9.844374,9.844374,0,0,0,9.844374,0,0,1.776357E-15,0,0,10.3625,9.844374,0,0,38.64406,283.9786,0,10.3625,-10.3625,372.4168,88.67049,0.1997836,10.82881,0,0,283.9786
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,16.63269,16.63269,0,0,0,16.63269,0,0,3.552714E-15,0,0,17.50809,16.63269,0,0,50.15794,273.6161,0,17.50809,-17.50809,353.9617,84.27642,0.1997836,18.29596,0,0,273.6161
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,14.11057,14.11057,0,0,0,14.11057,0,0,1.776357E-15,0,0,14.85323,14.11057,0,0,69.61138,256.108,0,14.85323,-14.85323,338.305,80.54865,0.1997836,15.52163,0,0,256.108
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,76.26802,76.26802,81,0,22.761,76.26802,0,0,0,0,0,0,0,4.731981,4.495382,86.11497,241.2547,4.495382,0,4.495382,342.5697,81.56405,0.1997895,83.89482,0,81,241.2547
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,40.14379,40.14379,0,0,0,40.14379,0,0,7.105427E-15,0,0,42.25662,40.14379,0,0,81.61959,245.3006,0,42.25662,-42.25662,298.0273,70.95874,0.1997895,44.15817,0,0,245.3006
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.46703,28.46703,0,0,0,28.46703,0,0,3.552714E-15,0,0,29.96529,28.46703,0,0,128.5714,203.044,0,29.96529,-29.96529,266.4411,63.43823,0.1997895,31.31373,0,0,203.044
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,23.79285,23.79285,0,0,0,23.79285,0,0,3.552714E-15,0,0,25.04511,23.79285,0,0,161.8662,173.0787,0,25.04511,-25.04511,240.0412,57.15257,0.1997895,26.17214,0,0,173.0787
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,36.9628,36.9628,0,0,0,36.9628,0,0,7.105427E-15,0,0,38.90821,36.9628,0,0,189.6941,148.0336,0,38.90821,-38.90821,199.0284,47.38762,0.1997895,40.65908,0,0,148.0336
