Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,93.93163,93.93163,81,0,22.761,93.93163,0,0,0,0,0,13.61225,12.93164,0,0,232.9254,109.1254,0,13.61225,-13.61225,184.6798,43.9713,0.1997895,103.3248,0,81,109.1254
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,63.78738,63.78738,81,0,22.761,63.78738,0,0,0,0,0,0,0,17.21262,16.35199,248.0501,95.51311,16.35199,0,16.35199,200.1927,47.66483,0.1998107,70.16611,0,81,95.51311
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.8979461,0.8979461,73.21374,0,20.79107,0.8979461,0,0,0,0,0,0,0,72.31579,68.7,231.6981,110.2299,68.7,0,68.7,265.3672,63.18255,0.1998264,0.9877407,0,81,110.2299
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,54.76427,54.76427,81,0,22.761,54.76427,0,0,0,0,0,0,0,26.23573,24.92394,162.9981,172.0599,24.92394,0,24.92394,289.0121,68.81228,0.1998587,60.2407,0,81,172.0599
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,46.27078,46.27078,81,0,22.761,46.27078,39.33109,0,0,0,18.1988,0,0,34.72922,32.99276,138.0742,194.4915,51.19156,0,51.19156,337.5767,80.37525,0.1999179,50.89786,14.55904,81,212.6902
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,0,0,0,0,0,0,0,0,32.3912,0,0,0,0,86.88264,240.5639,32.3912,0,32.3912,368.3057,87.69167,0.1998307,0,25.91296,0,272.955
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,25.36336,25.36336,0,0,0,25.36336,145.9973,0,0,0,37.02982,26.69827,25.36336,0,0,54.49143,269.7159,10.33155,0,10.33155,378.1071,90.02532,0.1998028,27.89969,29.62385,0,306.7458
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.363217,1.363217,0,0,0,1.363217,4007.771,9.039772,0,0,54.63462,1.434965,1.363217,0,0,44.15989,279.0143,44.15989,0,44.15989,420.0009,100,0.199684,1.499539,43.7077,0,333.649
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,24.08234,24.08234,0,0,0,24.08234,297.2415,46.23289,0,0,71.58273,25.34984,24.08234,0,0,0,318.7582,0,0,0,420.0009,100,0.199684,26.49058,57.26618,0,390.3409
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199684,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,96.44584,96.44584,58.08219,0,16.9628,96.44584,41.87094,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.199684,106.0904,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,157.6225,149.7,81,0,22.761,149.7,49.18263,1.310605,7.922497,23.68475,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.199684,173.3848,58.90112,81,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,70.14894,70.14894,22.25,0,7.897249,70.14894,71.87556,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.199684,77.16383,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199684,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199684,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,69.30811,69.30811,65.81763,0,18.91986,69.30811,5.301255,0,1.421085E-14,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.199684,76.23892,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,78.45556,78.45556,78.45556,0,22.11726,78.45556,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199684,86.30111,0,81,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,35.92137,35.92137,0,0,0,35.92137,0,0,7.105427E-15,0,0,37.81197,35.92137,0,0,0,318.7582,0,37.81197,-37.81197,380.1435,90.51019,0.199684,39.5135,0,0,318.7582
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,105.9008,105.9008,81,0,22.761,105.9008,0,0,0,0,0,26.21136,24.90079,0,0,42.0133,280.9463,0,26.21136,-26.21136,352.5143,83.93182,0.199684,116.4909,0,81,280.9463
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,73.09243,73.09243,81,0,22.761,73.09243,0,0,0,0,0,0,0,7.907566,7.512188,71.13702,254.7349,7.512188,0,7.512188,359.641,85.62864,0.1996937,80.40168,0,81,254.7349
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,84.74984,84.74984,81,0,22.761,84.74984,0,0,0,0,0,3.947201,3.749841,0,0,63.62484,261.4959,0,3.947201,-3.947201,355.4803,84.638,0.1996937,93.22482,0,81,261.4959
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,16.6657,16.6657,0,0,0,16.6657,0,0,3.552714E-15,0,0,17.54284,16.6657,0,0,68.01062,257.5487,0,17.54284,-17.54284,336.9885,80.2352,0.1996937,18.33227,0,0,257.5487
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,13.00053,13.00053,0,0,0,13.00053,0,0,1.776357E-15,0,0,13.68477,13.00053,0,0,87.50267,240.0058,0,13.68477,-13.68477,322.5635,76.80068,0.1996937,14.30059,0,0,240.0058
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.708,226.3211,0,0,0,322.5635,76.80068,0.1996937,0,0,0,226.3211
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,60.32079,60.32079,0,0,0,60.32079,0,0,7.105427E-15,0,0,63.49557,60.32079,0,0,102.708,226.3211,0,63.49557,-63.49557,255.6333,60.86495,0.1996937,66.35287,0,0,226.3211
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,67.09343,67.09343,81,0,22.761,67.09343,0,0,0,0,0,0,0,13.90657,13.21124,173.2586,162.8255,13.21124,0,13.21124,268.1666,63.84906,0.1997108,73.80277,0,81,162.8255
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,57.01311,57.01311,81,0,22.761,57.01311,0,0,0,0,0,0,0,23.98689,22.78755,160.0474,174.7156,22.78755,0,22.78755,289.7848,68.99623,0.1997403,62.71442,0,81,174.7156
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,28.52149,28.52149,81,0,22.761,28.52149,0,0,0,0,0,0,0,52.47851,49.85458,137.2598,195.2244,49.85458,0,49.85458,337.081,80.25721,0.1998048,31.37364,0,81,195.2244
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,144.8661,144.8661,81,0,22.761,144.8661,9.492998,0,0,9.652731,13.75214,67.22749,63.86612,0,0,87.40524,240.0935,0,53.47536,-53.47536,280.713,66.83629,0.1998048,159.3527,11.00171,81,253.8457
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,30.14695,30.14695,81,0,22.761,30.14695,124.9508,0,0,0,37.66885,0,0,50.85305,48.3104,146.8223,186.6182,85.97925,0,85.97925,362.2801,86.25698,0.1998035,33.16164,30.13508,81,224.287
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,14.31429,14.31429,0,0,0,14.31429,309.7543,0,0,0,44.33913,15.06768,14.31429,0,0,60.84305,263.9995,29.27146,0,29.27146,390.0494,92.86872,0.1997249,15.74572,35.47131,0,308.3386
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,18.75125,0,0,50.32284,0,0,0,0,31.57159,290.3438,31.57159,0,31.57159,420.0009,100,0.1996402,0,40.25827,0,340.6666
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,108.5368,108.5368,39.83684,0,12.34672,108.5368,82.85766,17.61529,0,0,89.93108,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1996402,119.3905,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996402,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,116.5069,116.5069,47.80687,0,14.36314,116.5069,76.95665,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1996402,128.1576,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,21.30961,21.30961,0,0,0,21.30961,279.9505,37.2252,0,0,59.65637,22.43117,21.30961,0,0,0,318.7582,0,0,0,420.0009,100,0.1996402,23.44057,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,38.04573,38.04573,0,0,0,38.04573,60.15298,0,7.105427E-15,0,22.88564,40.04813,38.04573,0,0,0,318.7582,0,17.16249,-17.16249,401.91,95.69267,0.1996402,41.8503,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,51.18735,51.18735,0,0,0,51.18735,11.67529,0,7.105427E-15,0,5.976269,53.88142,51.18735,0,0,19.06944,301.5957,0,47.90515,-47.90515,351.4135,83.66972,0.1996402,56.30608,4.781015,0,307.572
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,7.910808,7.910808,0,0,0,7.910808,103.511,0,8.881784E-16,0,8.188553,8.327166,7.910808,0,0,72.29738,253.6906,0,0.1386131,-0.1386131,351.2674,83.63493,0.1996402,8.701888,6.550842,0,261.8792
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,134.7012,134.7012,81,0,22.761,134.7012,0.8390514,7.105427E-15,0,0,1.130212,56.52758,53.7012,0,0,72.45139,253.552,0,55.39737,-55.39737,292.8735,69.73164,0.1996402,148.1713,0.9041698,81,254.6822
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,52.78482,52.78482,81,0,22.761,52.78482,0,0,0,0,0,0,0,28.21518,26.80442,134.004,198.1546,26.80442,0,26.80442,318.3024,75.78613,0.1996749,58.0633,0,81,198.1546
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,139.5408,139.5408,81,0,22.761,139.5408,0,0,0,3.794911,0,61.62193,58.54083,0,0,107.1996,222.2786,0,61.62193,-61.62193,253.3472,60.32063,0.1996749,153.4949,0,81,222.2786
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,39.51142,39.51142,81,0,22.761,39.51142,0,0,0,0,0,0,0,41.48858,39.41415,175.6684,160.6567,39.41415,0,39.41415,290.7387,69.22337,0.1997257,43.46256,0,81,160.6567
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,92.55723,92.55723,81,0,22.761,92.55723,0,0,0,0,0,12.1655,11.55723,0,0,136.2542,196.1294,0,12.1655,-12.1655,277.9152,66.17014,0.1997257,101.813,0,81,196.1294
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,57.13063,57.13063,81,0,22.761,57.13063,0,0,0,0,0,0,0,23.86937,22.6759,149.7715,183.9639,22.6759,0,22.6759,299.4274,71.29209,0.199755,62.84369,0,81,183.9639
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,69.85919,69.85919,81,0,22.761,69.85919,0,0,0,0,0,0,0,11.14081,10.58377,127.0956,204.3722,10.58377,0,10.58377,309.468,73.68272,0.1997686,76.84511,0,81,204.3722
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,21.50029,21.50029,81,0,22.761,21.50029,0,0,0,0,0,0,0,59.49971,56.52472,116.5118,213.8976,56.52472,0,56.52472,363.0921,86.45033,0.1998415,23.65032,0,81,213.8976
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.98708,264.7699,0,0,0,363.0921,86.45033,0.1998415,0,0,0,264.7699
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.785263,2.785263,0,0,0,2.785263,0,0,4.440892E-16,0,0,2.931855,2.785263,0,0,59.98708,264.7699,0,2.931855,-2.931855,360.0016,85.71451,0.1998415,3.063789,0,0,264.7699
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,45.57515,45.57515,0,0,0,45.57515,0,0,0,0,0,47.97384,45.57515,0,0,63.24469,261.838,0,47.97384,-47.97384,309.4328,73.67432,0.1998415,50.13266,0,0,261.838
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.5075,45.5075,0,0,0,45.5075,0,0,7.105427E-15,0,0,47.90264,45.5075,0,0,116.549,213.8642,0,47.90264,-47.90264,258.939,61.65202,0.1998415,50.05825,0,0,213.8642
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.706347,1.706347,0,0,0,1.706347,0,0,2.220446E-16,0,0,1.796155,1.706347,0,0,169.7741,165.9615,0,1.796155,-1.796155,257.0457,61.20123,0.1998415,1.876982,0,0,165.9615
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,39.21798,39.21798,0,0,0,39.21798,58.14515,0,7.105427E-15,0,22.80336,41.28209,39.21798,0,0,171.7698,164.1654,0,18.47873,-18.47873,237.5674,56.56355,0.1998415,43.13978,18.24269,0,186.9687
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,35.40624,35.40624,0,0,0,35.40624,125.9789,0,0,0,44.60438,37.26973,35.40624,0,0,192.3018,145.6866,7.334649,0,7.334649,244.5256,58.22027,0.1998218,38.94687,35.6835,0,190.291
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,45.56599,45.56599,0,0,0,45.56599,105.6841,0,0,0,48.15601,47.9642,45.56599,0,0,184.9671,152.2878,0.1918114,0,0.1918114,244.7076,58.2636,0.1998213,50.12259,38.52481,0,200.4438
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,184.7753,152.4604,41.14595,0,41.14595,283.7421,67.5575,0.1997112,0,32.91676,0,193.6064
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,25.46594,25.46594,0,0,0,25.46594,275.5628,0,0,0,70.17466,26.80626,25.46594,0,0,143.6293,189.4918,43.3684,0,43.3684,324.8849,77.35341,0.1995953,28.01254,56.13973,0,259.6665
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,35.10788,35.10788,0,0,0,35.10788,159.4358,0,0,0,55.97453,36.95567,35.10788,0,0,100.2609,228.5234,19.01887,0,19.01887,342.9278,81.64932,0.1995445,38.61867,44.77963,0,284.4979
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,16.55305,16.55305,0,0,0,16.55305,380.0182,0,0,0,62.90458,17.42426,16.55305,0,0,81.24207,245.6404,45.48032,0,45.48032,386.0742,91.92226,0.1994232,18.20835,50.32366,0,308.5449
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,59.43132,59.43132,0,0,0,59.43132,88.71516,0,0,0,52.72459,62.55928,59.43132,0,0,35.76176,286.5726,0,9.834689,-9.834689,375.7076,89.45401,0.1994232,65.37445,42.17968,0,339.2972
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,31.15773,31.15773,0,0,0,31.15773,233.3929,0,0,0,72.71992,32.79761,31.15773,0,0,46.68919,276.7379,39.92232,0,39.92232,413.5812,98.47152,0.1993168,34.2735,58.17594,0,349.4579
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,22.9892,22.9892,0,0,0,22.9892,148.1683,3.096669,0,0,34.06269,24.19916,22.9892,0,0,6.76687,312.668,6.76687,0,6.76687,420.0009,100,0.1992988,25.28812,27.25016,0,346.7307
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992988,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1992988,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,88.2707,88.2707,81,0,22.761,88.2707,0,0,0,0,0,7.653364,7.270696,0,0,0,318.7582,0,7.653364,-7.653364,411.9335,98.07921,0.1992988,97.09776,0,81,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,77.75975,77.75975,81,0,22.761,77.75975,0,4.440892E-16,0,0,0,0,0,3.240247,3.078235,8.503738,311.1049,3.078235,0,3.078235,414.8538,98.77451,0.1993027,85.53573,0,81,311.1049
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,24.82985,24.82985,0,0,0,24.82985,0,0,3.552714E-15,0,0,26.13669,24.82985,0,0,5.425503,313.8753,0,26.13669,-26.13669,387.3033,92.21488,0.1993027,27.31284,0,0,313.8753
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,49.44518,49.44518,0,0,0,49.44518,0,0,7.105427E-15,0,0,52.04755,49.44518,0,0,34.46627,287.7386,0,52.04755,-52.04755,332.4403,79.1523,0.1993027,54.38969,0,0,287.7386
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.16093,39.16093,0,0,0,39.16093,0,0,7.105427E-15,0,0,41.22204,39.16093,0,0,92.29688,235.691,0,41.22204,-41.22204,288.9885,68.80665,0.1993027,43.07703,0,0,235.691
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,53.03991,53.03991,0,0,0,53.03991,0,0,7.105427E-15,0,0,55.83148,53.03991,0,0,138.0991,194.469,0,55.83148,-55.83148,230.1369,54.7944,0.1993027,58.3439,0,0,194.469
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.44418,33.44418,0,0,0,33.44418,0,0,7.105427E-15,0,0,35.2044,33.44418,0,0,200.1341,138.6375,0,35.2044,-35.2044,193.0282,45.95901,0.1993027,36.7886,0,0,138.6375
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,44.18377,44.18377,0,0,0,44.18377,0,0,7.105427E-15,0,0,46.50924,44.18377,0,0,239.2501,103.4331,0,46.50924,-46.50924,144.0032,34.28641,0.1993027,48.60215,0,0,103.4331
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,8.725517,8.725517,0,0,0,8.725517,0,0,0,0,0,9.184755,8.725517,0,0,290.9271,56.92388,0,9.184755,-9.184755,134.3216,31.98127,0.1993027,9.598069,0,0,56.92388
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,80.67944,80.67944,81,0,22.761,80.67944,0,0,0,0,0,0,0,0.3205545,0.3045268,301.1323,47.73912,0.3045268,0,0.3045268,134.6105,32.05006,0.1993031,88.74739,0,81,47.73912
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.282708,3.282708,75.5985,0,21.39442,3.282708,0,0,0,0,0,0,0,72.31579,68.7,300.8278,48.0132,68.7,0,68.7,199.7851,47.56778,0.199328,3.610978,0,81,48.0132
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,232.1278,109.8432,69.87455,0,69.87455,266.0739,63.3508,0.1993375,0,0.9396383,81,111.0177
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,17.249,17.249,81,0,22.761,17.249,52.94221,0,0,0,9.132002,0,0,63.751,60.56345,162.2533,172.7303,69.69545,0,69.69545,332.1928,79.09336,0.1993799,18.9739,7.305601,81,181.8623
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,70.25371,70.25371,81,0,22.761,70.25371,12.52388,0,0,0,8.798492,0,0,10.74629,10.20897,92.55781,235.4562,19.00747,0,19.00747,350.2249,83.3867,0.199401,77.27908,7.038794,81,244.2547
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,151.7357,149.7,81,0,22.761,149.7,6.055042,0,2.03567,17.20924,9.064397,72.31579,68.7,0,0,73.55034,252.5629,0,63.25139,-63.25139,283.552,67.51225,0.199401,166.9092,7.251518,81,261.6273
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,69.10286,69.10286,81,0,22.761,69.10286,36.12751,0,0,0,24.96514,0,0,11.89714,11.30229,143.8297,189.3115,36.26743,0,36.26743,317.9583,75.70422,0.199438,76.01314,19.97211,81,214.2767
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,21.93155,21.93155,81,0,22.761,21.93155,153.8852,0,0,0,33.74941,0,0,59.06845,56.11503,107.5622,221.9522,89.86444,0,89.86444,403.2112,96.00249,0.1994268,24.1247,26.99953,81,255.7016
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,12.86742,12.86742,0,0,0,12.86742,279.9616,4.781389,0,0,36.02384,13.54465,12.86742,0,0,17.6978,302.8302,17.6978,0,17.6978,420.0009,100,0.1993798,14.15416,28.81907,0,338.854
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,52.24025,52.24025,0,0,0,52.24025,30.65167,0,7.105427E-15,0,16.01251,54.98973,52.24025,0,0,0,318.7582,0,38.97723,-38.97723,378.9152,90.21774,0.1993798,57.46427,12.81001,0,334.7707
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.198833,1.198833,0,0,0,1.198833,2568.593,0,0,0,30.79313,1.261929,1.198833,0,0,43.30803,279.781,29.5312,0,29.5312,406.931,96.88814,0.1993016,1.318716,24.6345,0,310.5741
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,39.3265,39.3265,0,0,0,39.3265,67.54989,0,7.105427E-15,0,26.56501,41.39632,39.3265,0,0,13.77683,306.3591,0,14.83131,-14.83131,391.2974,93.16586,0.1993016,43.25916,21.25201,0,332.9241
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,16.58382,16.58382,0,0,0,16.58382,87.92455,0,0,0,14.58125,17.45666,16.58382,0,0,30.25606,291.5278,0,2.875404,-2.875404,388.2665,92.44421,0.1993016,18.2422,11.665,0,306.109
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,11.18586,11.18586,0,0,0,11.18586,120.9807,0,0,0,13.53273,11.77459,11.18586,0,0,33.45095,288.6524,1.75814,0,1.75814,389.9344,92.84134,0.1992969,12.30445,10.82618,0,302.1851
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,68.36869,68.36869,81,0,22.761,68.36869,5.046205,0,0,0,3.450024,0,0,12.63131,11.99974,31.69281,290.2347,15.44977,0,15.44977,404.5913,96.33108,0.1993154,75.20556,2.760019,81,293.6847
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,6.246217,6.246217,0,0,0,6.246217,0,0,8.881784E-16,0,0,6.574965,6.246217,0,0,16.24305,304.1395,0,6.574965,-6.574965,397.6607,94.68093,0.1993154,6.870839,0,0,304.1395
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,48.44019,48.44019,0,0,0,48.44019,0,0,7.105427E-15,0,0,50.98967,48.44019,0,0,23.54856,297.5645,0,50.98967,-50.98967,343.9129,81.88386,0.1993154,53.28421,0,0,297.5645
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,63.16865,63.16865,81,0,22.761,63.16865,0,0,0,0,0,0,0,17.83135,16.93978,80.20376,246.5748,16.93978,0,16.93978,359.9834,85.71015,0.1993372,69.48552,0,81,246.5748
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,44.91489,44.91489,0,0,0,44.91489,0,0,7.105427E-15,0,0,47.27883,44.91489,0,0,63.26398,261.8206,0,47.27883,-47.27883,310.1471,73.8444,0.1993372,49.40637,0,0,261.8206
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,85.98444,85.98444,81,0,22.761,85.98444,0,0,0,0,0,5.246784,4.984445,0,0,115.796,214.5418,0,5.246784,-5.246784,304.6165,72.5276,0.1993372,94.58289,0,81,214.5418
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,121.6258,209.295,68.7,0,68.7,369.791,88.04531,0.1993497,0,0,81,209.295
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,106.8703,106.8703,81,0,22.761,106.8703,0,0,0,0,0,27.23195,25.87035,0,0,52.92577,271.125,0,27.23195,-27.23195,341.0861,81.21081,0.1993497,117.5574,0,81,271.125
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,78.33784,78.33784,81,0,22.761,78.33784,0,0,0,0,0,0,0,2.662161,2.529053,83.18348,243.8931,2.529053,0,2.529053,343.4853,81.78206,0.1993529,86.17162,0,81,243.8931
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,45.82745,45.82745,0,0,0,45.82745,0,0,7.105427E-15,0,0,48.23943,45.82745,0,0,80.65443,246.1692,0,48.23943,-48.23943,292.6365,69.67522,0.1993529,50.4102,0,0,246.1692
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,77.57675,77.57675,81,0,22.761,77.57675,0,0,0,0,0,0,0,3.42325,3.252088,134.2538,197.9298,3.252088,0,3.252088,295.7217,70.40979,0.1993571,85.33443,0,81,197.9298
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,63.10099,63.10099,81,0,22.761,63.10099,0,0,0,0,0,0,0,17.899,17.00406,131.0017,200.8567,17.00406,0,17.00406,311.8532,74.25061,0.1993789,69.41109,0,81,200.8567
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,32.01488,32.01488,81,0,22.761,32.01488,3.368586,0,0,0,1.078449,0,0,48.98512,46.53586,113.9977,216.1603,47.61431,0,47.61431,357.0241,85.00556,0.1994394,35.21637,0.8627592,81,217.2388
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,63.42601,63.42601,81,0,22.761,63.42601,11.16313,0,0,0,7.080329,0,0,17.57399,16.69529,66.38334,259.0132,23.77562,0,23.77562,379.5796,90.37592,0.1994671,69.76861,5.664264,81,266.0935
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,136.7767,136.7767,81,0,22.761,136.7767,11.25723,7.105427E-15,0,0.7543864,15.39727,58.71233,55.77671,0,0,42.60772,280.4113,0,43.31506,-43.31506,333.9215,79.50497,0.1994671,150.4544,12.31781,81,295.8085
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,85.14567,85.14567,81,0,22.761,85.14567,60.05778,0,0,0,51.1366,4.363864,4.145671,0,0,90.73557,237.0962,46.77274,0,46.77274,378.294,90.06983,0.199509,93.66024,40.90928,81,288.2328
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,160.6698,149.7,81,0,22.761,149.7,29.14708,0,10.96977,27.03675,43.63317,72.31579,68.7,0,0,43.96283,279.1917,0,28.68261,-28.68261,348.0599,82.87124,0.199509,176.7368,34.90654,81,322.8249
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,32.27215,32.27215,0,0,0,32.27215,32.57021,0,0,0,10.51111,33.97068,32.27215,0,0,75.83241,250.5091,0,23.45958,-23.45958,323.3313,76.9835,0.199509,35.49936,8.408885,0,261.0202
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,48.20417,48.20417,0,0,0,48.20417,49.18826,0,0,0,23.7108,50.74124,48.20417,0,0,101.8986,227.0495,0,27.03044,-27.03044,294.8387,70.19956,0.199509,53.02459,18.96864,0,250.7603
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,67.3967,67.3967,81,0,22.761,67.3967,52.57069,0,0,0,35.4309,0,0,13.60331,12.92314,131.9324,200.019,48.35405,0,48.35405,340.7114,81.1216,0.1995572,74.13636,28.34472,81,235.45
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,59.77401,59.77401,0,0,0,59.77401,64.0862,0,0,0,38.30689,62.92001,59.77401,0,0,83.57838,243.5377,0,24.61312,-24.61312,314.7669,74.94435,0.1995572,65.75141,30.64551,0,281.8446
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,20.9224,20.9224,0,0,0,20.9224,176.5966,0,0,0,36.94825,22.02358,20.9224,0,0,110.9263,218.9246,14.92467,0,14.92467,328.9257,78.31549,0.1995177,23.01464,29.5586,0,255.8728
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,96.00163,232.3568,30.26721,0,30.26721,357.6397,85.15214,0.1994378,0,24.21377,0,262.624
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,40.49031,40.49031,0,0,0,40.49031,28.37429,0,0,0,11.48884,42.62138,40.49031,0,0,65.73441,259.5973,0,31.13254,-31.13254,324.8231,77.33868,0.1994378,44.53935,9.191073,0,271.0861
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,76.46437,76.46437,81,0,22.761,76.46437,4.387551,0,0,0,3.354913,0,0,4.535629,4.308847,100.3261,228.4647,7.66376,0,7.66376,332.0936,79.06975,0.1994463,84.11081,2.683931,81,231.8196
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,120.3322,120.3322,81,0,22.761,120.3322,0,0,0,0,0,41.40226,39.33215,0,0,92.66237,235.3621,0,41.40226,-41.40226,288.4518,68.67886,0.1994463,132.3654,0,81,235.3621
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,43.99871,43.99871,81,0,22.761,43.99871,0,0,0,0,0,0,0,37.00129,35.15123,138.6649,193.9598,35.15123,0,35.15123,321.7992,76.6187,0.1994912,48.39858,0,81,193.9598
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,7.23837,7.23837,79.55416,0,22.3952,7.23837,0,0,0,0,0,0,0,72.31579,68.7,103.5137,225.5959,68.7,0,68.7,386.9737,92.13641,0.1995303,7.962207,0,81,225.5959
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.81366,287.4259,0,0,0,386.9737,92.13641,0.1995303,0,0,0,287.4259
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,63.67544,63.67544,81,0,22.761,63.67544,0,3.552714E-15,0,0,0,0,0,17.32456,16.45833,34.81366,287.4259,16.45833,0,16.45833,402.5874,95.85397,0.1995513,70.04298,0,81,287.4259
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,15.89604,15.89604,0,0,0,15.89604,0,0,1.776357E-15,0,0,16.73267,15.89604,0,0,18.35533,302.2384,0,16.73267,-16.73267,384.9497,91.6545,0.1995513,17.48564,0,0,302.2384
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.94719,285.5058,0,0,0,384.9497,91.6545,0.1995513,0,0,0,285.5058
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,117.6336,117.6336,81,0,22.761,117.6336,0,0,0,0,0,38.56166,36.63358,0,0,36.94719,285.5058,0,38.56166,-38.56166,344.3021,81.97653,0.1995513,129.3969,0,81,285.5058
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.79347,246.9441,0,0,0,344.3021,81.97653,0.1995513,0,0,0,246.9441
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,33.21407,33.21407,0,0,0,33.21407,0,0,7.105427E-15,0,0,34.96218,33.21407,0,0,79.79347,246.9441,0,34.96218,-34.96218,307.4487,73.20193,0.1995513,36.53548,0,0,246.9441
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,35.65186,35.65186,0,0,0,35.65186,0,0,0,0,0,37.52827,35.65186,0,0,118.6403,211.9819,0,37.52827,-37.52827,267.8905,63.78332,0.1995513,39.21704,0,0,211.9819
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,160.3384,174.4537,0.8752444,0,0.8752444,268.7208,63.98101,0.199549,0,0.7001955,0,175.3289
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,116.6759,116.6759,81,0,22.761,116.6759,9.154643,0,0,0,10.68126,37.55355,35.67587,0,0,159.4632,175.2414,0,26.87229,-26.87229,240.3949,57.23677,0.199549,128.3435,8.545008,81,185.9226
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,113.224,113.224,81,0,22.761,113.224,26.61957,0,0,0,30.13976,33.92005,32.22404,0,0,189.3213,148.3691,0,3.78029,-3.78029,236.4101,56.28801,0.199549,124.5464,24.11181,81,178.5088
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,110.0458,110.0458,81,0,22.761,110.0458,41.54869,0,0,0,45.7226,30.57454,29.04581,0,0,193.5216,144.5888,15.14806,0,15.14806,250.7808,59.70961,0.1995625,121.0504,36.57808,81,190.3114
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,36.20211,36.20211,81,0,22.761,36.20211,173.7438,0,0,0,62.89893,0,0,44.79789,42.55799,178.3735,158.222,105.4569,0,105.4569,350.8261,83.52985,0.1995102,39.82232,50.31915,81,221.121
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.641563,3.641563,0,0,0,3.641563,2167.17,2.169037,0,0,78.91888,3.833224,3.641563,0,0,72.91661,253.1333,72.91661,0,72.91661,420.0009,100,0.1993185,4.00572,63.1351,0,332.0522
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,48.879,48.879,0,0,0,48.879,66.06316,0,0,0,32.29101,51.45158,48.879,0,0,0,318.7582,0,19.16056,-19.16056,399.8038,95.1912,0.1993185,53.7669,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,17.2848,17.2848,0,0,0,17.2848,263.8588,6.123413,0,0,45.60746,18.19452,17.2848,0,0,21.28952,299.5977,21.28952,0,21.28952,420.0009,100,0.1992626,19.01328,36.48596,0,345.2051
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,32.631,32.631,0,0,0,32.631,126.7735,7.019052,0,0,41.36748,34.34842,32.631,0,0,0,318.7582,0,0,0,420.0009,100,0.1992626,35.8941,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,14.95119,14.95119,0,0,0,14.95119,225.4753,17.97314,0,0,33.71123,15.73809,14.95119,0,0,0,318.7582,0,0,0,420.0009,100,0.1992626,16.4463,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,25.14032,25.14032,0,0,0,25.14032,103.1667,0,0,0,25.93645,26.46349,25.14032,0,0,0,318.7582,0,0.5270482,-0.5270482,419.4453,99.86772,0.1992626,27.65435,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,130.4771,130.4771,81,0,22.761,130.4771,21.28933,7.105427E-15,0,0,27.77771,52.0812,49.47713,0,0,0.5856091,318.2312,0,24.30349,-24.30349,393.8271,93.76818,0.1992626,143.5249,22.22217,81,346.0089
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,46.68965,46.68965,0,0,0,46.68965,7.325058,0,0,0,3.420044,49.147,46.68965,0,0,27.58948,293.9277,0,45.72696,-45.72696,345.6267,82.29191,0.1992626,51.35862,2.736036,0,297.3477
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,100.6498,100.6498,81,0,22.761,100.6498,0,0,0,0,0,20.68403,19.64983,0,0,78.39722,248.2007,0,20.68403,-20.68403,323.8238,77.10075,0.1992626,110.7148,0,81,248.2007
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,36.85779,36.85779,81,0,22.761,36.85779,0,0,0,0,0,0,0,44.14221,41.9351,101.3795,227.5167,41.9351,0,41.9351,363.607,86.57291,0.199316,40.54357,0,81,227.5167
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,39.82694,39.82694,0,0,0,39.82694,0,0,7.105427E-15,0,0,41.9231,39.82694,0,0,59.44438,265.2583,0,41.9231,-41.9231,319.4161,76.05131,0.199316,43.80964,0,0,265.2583
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,62.09432,62.09432,0,0,0,62.09432,0,0,1.421085E-14,0,0,65.36244,62.09432,0,0,106.0256,223.3352,0,65.36244,-65.36244,250.5181,59.64704,0.199316,68.30375,0,0,223.3352
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.6505,157.9727,0,0,0,250.5181,59.64704,0.199316,0,0,0,157.9727
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.6505,157.9727,0,0,0,250.5181,59.64704,0.199316,0,0,0,157.9727
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.6505,157.9727,0,0,0,250.5181,59.64704,0.199316,0,0,0,157.9727
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,29.76462,29.76462,0,0,0,29.76462,0,0,0,0,0,31.33118,29.76462,0,0,178.6505,157.9727,0,31.33118,-31.33118,217.4921,51.78373,0.199316,32.74108,0,0,157.9727
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.463,126.6416,0,0,0,217.4921,51.78373,0.199316,0,0,0,126.6416
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,59.96053,59.96053,0,0,0,59.96053,0,0,7.105427E-15,0,0,63.11634,59.96053,0,0,213.463,126.6416,0,63.11634,-63.11634,150.9616,35.94318,0.199316,65.95658,0,0,126.6416
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,17.2752,17.2752,0,0,0,17.2752,0,0,3.552714E-15,0,0,18.18442,17.2752,0,0,283.5922,63.52523,0,18.18442,-18.18442,131.7936,31.37936,0.199316,19.00272,0,0,63.52523
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,303.7971,45.3408,0.6398274,0,0.6398274,132.4006,31.52388,0.1993143,0,0.511862,0,45.98063
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,118.0212,118.0212,81,0,22.761,118.0212,1.401561,0,0,4.888254,1.65414,38.96972,37.02123,0,0,303.1573,45.91665,0,37.31558,-37.31558,93.06649,22.15864,0.1993143,129.8233,1.323312,81,47.57079
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,114.674,93.19764,81,0,22.761,93.19764,4.547918,0,21.47631,36.16501,4.238553,12.83962,12.19764,0,0,344.619,8.601069,0,8.601069,-8.601069,84.00017,20,0.1993143,126.1413,3.390842,81,12.83962
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,68.84889,68.84889,81,0,22.761,68.84889,8.813283,0,0,0,6.067848,0,0,12.1511,11.54355,354.1758,0,17.6114,0,17.6114,100.7078,23.978,0.1993344,75.73379,4.854279,81,6.067848
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,0,12.53601,0,0,72.31579,68.7,336.5644,15.85026,81.23601,0,81.23601,177.7751,42.32731,0.1993139,0,10.02881,81,28.38627
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,30.10547,30.10547,81,0,22.761,30.10547,62.74569,0,0,0,18.88988,0,0,50.89453,48.3498,255.3284,88.96267,67.23969,0,67.23969,241.5642,57.51517,0.1993622,33.11602,15.11191,81,107.8526
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,12.0866,12.0866,81,0,22.761,12.0866,152.1266,0,0,0,18.38694,0,0,68.9134,65.46773,188.0887,149.4784,83.85466,0,83.85466,321.1158,76.45598,0.1993669,13.29526,14.70955,81,167.8653
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,115.5598,115.5598,81,0,22.761,115.5598,7.136206,7.105427E-15,0,0,8.246585,36.37873,34.55979,0,0,104.234,224.9476,0,28.13214,-28.13214,291.4619,69.39554,0.1993669,127.1158,6.597268,81,233.1942
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,40.26055,40.26055,81,0,22.761,40.26055,11.02021,0,0,0,4.436798,0,0,40.73945,38.70248,135.492,196.8154,43.13927,0,43.13927,332.3874,79.13969,0.1994198,44.28661,3.549439,81,201.2522
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,67.83157,67.83157,81,0,22.761,67.83157,20.54233,0,0,0,13.93419,0,0,13.16843,12.51001,92.35271,235.6408,26.4442,0,26.4442,357.4745,85.11282,0.199448,74.61472,11.14735,81,249.575
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,35.46515,35.46515,0,0,0,35.46515,27.59686,0,7.105427E-15,0,9.787267,37.33174,35.46515,0,0,65.90851,259.4406,0,27.54447,-27.54447,328.4401,78.19987,0.199448,39.01167,7.829813,0,269.2278
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,127.1624,127.1624,81,0,22.761,127.1624,2.581832,0,0,0,3.283118,48.59195,46.16235,0,0,96.51348,231.8961,0,45.30883,-45.30883,280.6804,66.82854,0.199448,139.8786,2.626494,81,235.1792
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,26.62574,26.62574,81,0,22.761,26.62574,11.74751,0,0,0,3.127861,0,0,54.37426,51.65555,146.8566,186.5873,54.78341,0,54.78341,332.6525,79.20282,0.1995161,29.28831,2.502288,81,189.7151
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,87.77254,87.77254,81,0,22.761,87.77254,0,0,0,0,0,7.12899,6.77254,0,0,92.07322,235.8923,0,7.12899,-7.12899,325.1379,77.41363,0.1995161,96.5498,0,81,235.8923
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,79.05527,79.05527,81,0,22.761,79.05527,0,0,0,0,0,0,0,1.944735,1.847498,99.99432,228.7633,1.847498,0,1.847498,326.8906,77.83094,0.1995184,86.96079,0,81,228.7633
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,110.8148,110.8148,81,0,22.761,110.8148,0,0,0,0,0,31.38399,29.81479,0,0,98.14683,230.4261,0,31.38399,-31.38399,293.809,69.95438,0.1995184,121.8963,0,81,230.4261
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.0179,199.0421,68.7,0,68.7,358.9835,85.47209,0.1995306,0,0,81,199.0421
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,52.42685,52.42685,0,0,0,52.42685,0,0,7.105427E-15,0,0,55.18615,52.42685,0,0,64.31792,260.8721,0,55.18615,-55.18615,300.8122,71.6218,0.1995306,57.66953,0,0,260.8721
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.6359,205.6859,0,0,0,300.8122,71.6218,0.1995306,0,0,0,205.6859
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,38.71626,38.71626,0,0,0,38.71626,0,0,0,0,0,40.75395,38.71626,0,0,125.6359,205.6859,0,40.75395,-40.75395,257.8538,61.39363,0.1995306,42.58788,0,0,205.6859
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,7.608824,7.608824,0,0,0,7.608824,0,0,1.776357E-15,0,0,8.009289,7.608824,0,0,170.918,164.932,0,8.009289,-8.009289,249.4112,59.38351,0.1995306,8.369706,0,0,164.932
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,15.7183,15.7183,0,0,0,15.7183,0,0,1.776357E-15,0,0,16.54558,15.7183,0,0,179.8172,156.9227,0,16.54558,-16.54558,231.9707,55.231,0.1995306,17.29013,0,0,156.9227
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,35.32554,35.32554,0,0,0,35.32554,0,0,7.105427E-15,0,0,37.18478,35.32554,0,0,198.2012,140.3771,0,37.18478,-37.18478,192.7744,45.89859,0.1995306,38.85809,0,0,140.3771
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,3.889182,3.889182,0,0,0,3.889182,0,0,4.440892E-16,0,0,4.093876,3.889182,0,0,239.5176,103.1923,0,4.093876,-4.093876,188.4591,44.87113,0.1995306,4.2781,0,0,103.1923
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,46.61956,46.61956,0,0,0,46.61956,1.012533,0,0,0,0.4720387,49.07322,46.61956,0,0,244.0664,99.09847,0,48.60118,-48.60118,137.229,32.6735,0.1995306,51.28152,0.3776309,0,99.57051
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,10.59618,10.59618,0,0,0,10.59618,23.15964,0,1.776357E-15,0,2.454037,11.15387,10.59618,0,0,298.0677,50.49728,0,8.699836,-8.699836,128.0585,30.49007,0.1995306,11.6558,1.96323,0,52.95132
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,90.59399,90.59399,81,0,22.761,90.59399,8.250926,3.552714E-15,0,0,7.474843,10.09894,9.593989,0,0,307.7342,41.79745,0,2.624094,-2.624094,125.2925,29.83149,0.1995306,99.65339,5.979874,81,49.27229
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,84.9858,84.9858,81,0,22.761,84.9858,15.55781,0,0,0,13.22193,4.195578,3.985799,0,0,310.6498,39.17336,9.026348,0,9.026348,133.8557,31.87033,0.1995385,93.48438,10.57754,81,52.39528
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,13.95233,13.95233,81,0,22.761,13.95233,26.05972,0,0,0,3.63594,0,0,67.04767,63.69528,301.6235,47.29707,67.33122,0,67.33122,197.7317,47.07887,0.1995862,15.34757,2.908752,81,50.93301
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,14.20486,14.20486,81,0,22.761,14.20486,50.02865,0,0,0,7.106502,0,0,66.79514,63.45538,234.2923,107.8952,70.56188,0,70.56188,264.6725,63.01715,0.1996253,15.62535,5.685201,81,115.0017
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,62.89277,62.89277,81,0,22.761,62.89277,32.89036,0,0,0,20.68566,0,0,18.10723,17.20187,163.7304,171.4009,37.88753,0,37.88753,300.6158,71.57505,0.1996651,69.18205,16.54853,81,192.0865
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,47.00558,47.00558,81,0,22.761,47.00558,50.91407,0,0,0,23.93246,0,0,33.99442,32.2947,125.8429,205.4996,56.22715,0,56.22715,353.9576,84.27544,0.1997267,51.70614,19.14596,81,229.4321
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,112.6222,112.6222,81,0,22.761,112.6222,22.90164,7.105427E-15,0,0,25.79232,33.28649,31.62216,0,0,69.61572,256.1041,0,7.494169,-7.494169,346.058,82.3946,0.1997267,123.8844,20.63386,81,281.8964
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,66.9127,66.9127,81,0,22.761,66.9127,34.29919,0,0,0,22.95051,0,0,14.0873,13.38293,77.94257,248.6099,36.33345,0,36.33345,380.5269,90.60147,0.1997636,73.60397,18.36041,81,271.5604
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,68.51015,68.51015,81,0,22.761,68.51015,13.6936,0,0,0,9.381509,0,0,12.48985,11.86536,41.60913,281.31,21.24687,0,21.24687,400.6835,95.40064,0.1997867,75.36116,7.505207,81,290.6915
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,65.22978,65.22978,72.95937,0,20.72672,65.22978,18.74275,0,0,0,12.22586,0,0,7.729585,7.343106,20.36226,300.4322,19.56896,0,19.56896,419.2483,99.82082,0.1998066,71.75276,9.780684,81,312.6581
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,14.96458,14.96458,0,0,0,14.96458,17.75866,0,0,0,2.657509,15.75219,14.96458,0,0,0.7932995,318.0443,0,13.09468,-13.09468,405.4453,96.53439,0.1998066,16.46103,2.126007,0,320.7018
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.34294,304.9496,0,0,0,405.4453,96.53439,0.1998066,0,0,0,304.9496
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,110.8701,110.8701,81,0,22.761,110.8701,0,0,0,0,0,31.44219,29.87008,0,0,15.34294,304.9496,0,31.44219,-31.44219,372.3023,88.64322,0.1998066,121.9571,0,81,304.9496
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,67.56176,67.56176,81,0,22.761,67.56176,0,0,0,0,0,0,0,13.43824,12.76633,50.27871,273.5074,12.76633,0,12.76633,384.4135,91.52683,0.1998226,74.31794,0,81,273.5074
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.51238,284.9971,0,0,0,384.4135,91.52683,0.1998226,0,0,0,284.9971
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,9.985457,9.985457,0,0,0,9.985457,0,0,1.776357E-15,0,0,10.51101,9.985457,0,0,37.51238,284.9971,0,10.51101,-10.51101,373.3339,88.88885,0.1998226,10.984,0,0,284.9971
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,93.58138,93.58138,81,0,22.761,93.58138,0,0,0,0,0,13.24356,12.58138,0,0,49.19128,274.4861,0,13.24356,-13.24356,359.374,85.56506,0.1998226,102.9395,0,81,274.4861
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,76.74712,76.74712,81,0,22.761,76.74712,0,0,0,0,0,0,0,4.252877,4.040233,63.90635,261.2425,4.040233,0,4.040233,363.2068,86.47765,0.1998277,84.42184,0,81,261.2425
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.94538,28.94538,0,0,0,28.94538,0,0,3.552714E-15,0,0,30.46882,28.94538,0,0,59.86612,264.8787,0,30.46882,-30.46882,331.0899,78.83077,0.1998277,31.83992,0,0,264.8787
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,19.25776,19.25776,0,0,0,19.25776,0,0,0,0,0,20.27132,19.25776,0,0,93.72036,234.4099,0,20.27132,-20.27132,309.722,73.74319,0.1998277,21.18353,0,0,234.4099
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,50.68038,50.68038,0,0,0,50.68038,0,0,7.105427E-15,0,0,53.34777,50.68038,0,0,116.244,214.1386,0,53.34777,-53.34777,253.4886,60.3543,0.1998277,55.74842,0,0,214.1386
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,45.42944,45.42944,0,0,0,45.42944,0,0,7.105427E-15,0,0,47.82047,45.42944,0,0,175.5193,160.7908,0,47.82047,-47.82047,203.0814,48.35261,0.1998277,49.97239,0,0,160.7908
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,228.6532,112.9703,1.307743,0,1.307743,204.322,48.648,0.1998243,0,1.046195,0,114.2781
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,25.73662,25.73662,0,0,0,25.73662,76.19343,0,0,0,19.60962,27.09118,25.73662,0,0,227.3455,114.1473,0,7.481565,-7.481565,196.4357,46.77032,0.1998243,28.31028,15.68769,0,133.7569
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,96.94166,96.94166,81,0,22.761,96.94166,48.69459,0,0,0,47.20534,16.78069,15.94165,0,0,235.6583,106.6657,30.42465,0,30.42465,225.2991,53.64254,0.1998509,106.6358,37.76427,81,153.8711
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,26.02737,26.02737,81,0,22.761,26.02737,239.1386,0,0,0,62.24148,0,0,54.97263,52.224,205.2337,134.0479,114.4655,0,114.4655,333.8906,79.4976,0.1997755,28.63011,49.79319,81,196.2894
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,8.486321,8.486321,36.13376,0,11.40984,8.486321,760.0833,0,0,0,64.50311,0,0,27.64744,26.26506,90.76818,237.0669,90.76818,0,90.76818,420.0009,100,0.199598,9.334953,51.60249,81,301.57
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,66.25446,66.25446,20.25,0,7.39125,66.25446,98.00826,16.5091,0,0,64.93484,48.42574,46.00445,0,0,0,318.7582,0,0,0,420.0009,100,0.199598,72.8799,51.94787,81,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199598,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199598,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,24.07624,24.07624,0,0,0,24.07624,173.4017,16.40521,0,0,41.74862,25.34341,24.07624,0,0,0,318.7582,0,0,0,420.0009,100,0.199598,26.48386,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,87.1504,87.1504,43.07765,0,13.16665,87.1504,53.23254,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.199598,95.86544,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,74.67498,74.67498,45.15023,0,13.69101,74.67498,41.6186,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.199598,82.14248,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,55.07951,55.07951,0,0,0,55.07951,19.47961,0,0,0,10.72927,57.97842,55.07951,0,0,0,318.7582,0,47.24915,-47.24915,370.1959,88.14169,0.199598,60.58746,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,52.49906,271.5091,2.127666,0,2.127666,372.2144,88.62228,0.1995924,0,1.702133,0,273.6367
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,59.75073,59.75073,0,0,0,59.75073,0,0,7.105427E-15,0,0,62.89551,59.75073,0,0,50.37139,273.424,0,62.89551,-62.89551,305.9167,72.83715,0.1995924,65.72581,0,0,273.424
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,173.6134,149.7,81,0,22.761,149.7,0,0,23.91345,41.2748,0,72.31579,68.7,0,0,120.2553,210.5285,0,72.31579,-72.31579,229.6891,54.68778,0.1995924,190.9748,0,81,210.5285
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,200.6062,138.2127,68.7,0,68.7,294.8637,70.2055,0.1996044,0,0,81,138.2127
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,3.964497,3.964497,76.28029,0,21.56691,3.964497,0,0,0,0,0,0,0,72.31579,68.7,131.9062,200.0427,68.7,0,68.7,360.0382,85.72321,0.1996309,4.360947,0,81,200.0427
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,7.343544,7.343544,0,0,0,7.343544,0,0,8.881784E-16,0,0,7.730046,7.343544,0,0,63.20617,261.8727,0,7.730046,-7.730046,351.89,83.78317,0.1996309,8.077898,0,0,261.8727
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,85.58615,85.58615,81,0,22.761,85.58615,0,0,0,0,0,4.827528,4.586151,0,0,71.7951,254.1426,0,4.827528,-4.827528,346.8014,82.57159,0.1996309,94.14477,0,81,254.1426
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,25.15783,25.15783,0,0,0,25.15783,0,0,0,0,0,26.48193,25.15783,0,0,77.15903,249.3151,0,26.48193,-26.48193,318.887,75.92532,0.1996309,27.67362,0,0,249.3151
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,51.96358,51.96358,0,0,0,51.96358,0,0,0,0,0,54.6985,51.96358,0,0,106.5834,222.8332,0,54.6985,-54.6985,261.2297,62.19742,0.1996309,57.15993,0,0,222.8332
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,19.71969,19.71969,0,0,0,19.71969,0,0,3.552714E-15,0,0,20.75756,19.71969,0,0,167.3595,168.1347,0,20.75756,-20.75756,239.3493,56.98781,0.1996309,21.69165,0,0,168.1347
