Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,57.55539,57.55539,0,0,0,57.55539,0,0,7.105427E-15,0,0,60.58463,57.55539,0,0,190.4235,147.3771,0,60.58463,-60.58463,175.4875,41.78265,0.1996309,63.31093,0,0,147.3771
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,63.31652,63.31652,81,0,22.761,63.31652,0,0,0,0,0,0,0,17.68347,16.7993,257.7397,86.79248,16.7993,0,16.7993,191.4247,45.57722,0.1996518,69.64818,0,81,86.79248
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,57.04145,57.04145,81,0,22.761,57.04145,1.826096,0,0,0,1.041632,0,0,23.95855,22.76063,240.9404,101.9119,23.80226,0,23.80226,214.0055,50.95359,0.1996811,62.74559,0.8333053,81,102.9535
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,217.1382,123.3339,83.19181,0,83.19181,292.9282,69.74467,0.1996556,0,11.59345,81,137.8257
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,71.85682,71.85682,81,0,22.761,71.85682,59.78994,0,0,0,42.96315,0,0,9.143177,8.686018,133.9464,198.2065,51.64917,0,51.64917,341.9269,81.411,0.1997038,79.0425,34.37052,81,241.1697
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,66.87387,66.87387,81,0,22.761,66.87387,54.05281,0,0,0,36.14721,0,0,14.12613,13.41983,82.29718,244.6908,49.56704,0,49.56704,388.9503,92.60703,0.199752,73.56126,28.91777,81,280.838
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,176.1533,149.7,81,0,22.761,149.7,39.14405,0,26.45327,44.0686,58.59865,72.31579,68.7,0,0,32.73014,289.3011,0,13.71714,-13.71714,374.4911,89.16438,0.199752,193.7686,46.87892,81,347.8997
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,0,0,0,0,43.07841,0,0,91.04982,0,0,0,0,47.97141,275.584,47.97141,0,47.97141,420.0009,100,0.1996282,0,72.83985,0,366.6338
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,53.48404,53.48404,0,0,0,53.48404,196.0077,48.53383,0,0,104.8328,56.29898,53.48404,0,0,0,318.7582,0,0,0,420.0009,100,0.1996282,58.83244,83.86626,0,423.591
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1996282,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,85.94057,85.94057,20.25,0,7.39125,85.94057,96.21553,13.54021,0,0,82.68818,69.14796,65.69057,0,0,0,318.7582,0,0,0,420.0009,100,0.1996282,94.53462,66.15054,81,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,24.35575,24.35575,0,0,0,24.35575,259.5475,37.57711,0,0,63.21474,25.63764,24.35575,0,0,0,318.7582,0,0,0,420.0009,100,0.1996282,26.79133,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,92.47088,92.47088,55.70507,0,16.36138,92.47088,41.85194,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1996282,101.718,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,88.10148,88.10148,77.06927,0,21.76653,88.10148,13.18121,0,0,0,11.61284,11.61284,11.0322,0,0,0,318.7582,0,0,0,420.0009,100,0.1996282,96.91162,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,74.83546,74.83546,73.26832,0,20.80488,74.83546,2.204333,0,0,0,1.649622,1.649622,1.567141,0,0,0,318.7582,0,0,0,420.0009,100,0.1996282,82.31901,1.319698,81,320.4078
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,13.52635,13.52635,0,0,0,13.52635,0,0,1.776357E-15,0,0,14.23826,13.52635,0,0,0,318.7582,0,14.23826,-14.23826,404.9924,96.42657,0.1996282,14.87899,0,0,318.7582
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,26.80512,26.80512,0,0,0,26.80512,0,0,3.552714E-15,0,0,28.21591,26.80512,0,0,15.82029,304.52,0,28.21591,-28.21591,375.2502,89.34511,0.1996282,29.48563,0,0,304.52
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,39.75874,39.75874,0,0,0,39.75874,0,0,0,0,0,41.8513,39.75874,0,0,47.17131,276.304,0,41.8513,-41.8513,331.1351,78.84152,0.1996282,43.73461,0,0,276.304
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,62.81742,62.81742,81,0,22.761,62.81742,0,0,0,0,0,0,0,18.18258,17.27345,93.67275,234.4527,17.27345,0,17.27345,347.5221,82.74319,0.1996497,69.09916,0,81,234.4527
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,38.22773,38.22773,0,0,0,38.22773,0,0,0,0,0,40.23971,38.22773,0,0,76.3993,249.9989,0,40.23971,-40.23971,305.1057,72.64407,0.1996497,42.0505,0,0,249.9989
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,82.73306,82.73306,81,0,22.761,82.73306,0,0,0,0,0,1.82428,1.733065,0,0,121.1101,209.7591,0,1.82428,-1.82428,303.1828,72.18623,0.1996497,91.00637,0,81,209.7591
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,10.26818,10.26818,81,0,22.761,10.26818,0,0,0,0,0,0,0,70.73182,67.19523,123.1371,207.9349,67.19523,0,67.19523,366.9297,87.36405,0.1996969,11.295,0,81,207.9349
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,55.03897,55.03897,0,0,0,55.03897,0,0,7.105427E-15,0,0,57.93576,55.03897,0,0,55.94184,268.4106,0,57.93576,-57.93576,305.8601,72.82369,0.1996969,60.54287,0,0,268.4106
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,21.96836,21.96836,0,0,0,21.96836,0,0,0,0,0,23.12458,21.96836,0,0,120.3149,210.4748,0,23.12458,-23.12458,281.4846,67.02002,0.1996969,24.16519,0,0,210.4748
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,19.23842,19.23842,0,0,0,19.23842,0,0,0,0,0,20.25097,19.23842,0,0,146.0089,187.3502,0,20.25097,-20.25097,260.1382,61.93756,0.1996969,21.16226,0,0,187.3502
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.51,167.0993,0,0,0,260.1382,61.93756,0.1996969,0,0,0,167.0993
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,21.40036,21.40036,0,0,0,21.40036,6.600883,0,3.552714E-15,0,1.412613,22.52669,21.40036,0,0,168.51,167.0993,0,21.11408,-21.11408,237.8821,56.63847,0.1996969,23.54039,1.13009,0,168.5119
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,17.15891,17.15891,0,0,0,17.15891,82.82066,0,0,0,14.21113,18.06202,17.15891,0,0,191.97,145.9852,0,3.850888,-3.850888,233.8229,55.672,0.1996969,18.87481,11.3689,0,160.1963
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,86.13679,86.13679,81,0,22.761,86.13679,22.66901,0,0,0,19.52635,5.407141,5.136784,0,0,196.2488,142.1343,14.11921,0,14.11921,247.2175,58.8612,0.1997092,94.75047,15.62108,81,161.6606
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,114.3915,114.3915,81,0,22.761,114.3915,37.18815,0,0,0,42.54008,35.14894,33.39149,0,0,182.1296,154.8416,7.391137,0,7.391137,254.2294,60.53068,0.1997156,125.8306,34.03206,81,197.3817
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,86.12896,86.12896,81,0,22.761,86.12896,34.62747,0,0,0,29.82428,5.398903,5.128958,0,0,174.7385,161.4936,24.42538,0,24.42538,277.4013,66.04781,0.1997369,94.74185,23.85942,81,191.3179
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,96.83656,96.83656,81,0,22.761,96.83656,21.20614,0,0,0,20.53529,16.67006,15.83656,0,0,150.3131,183.4764,3.86523,0,3.86523,281.0682,66.92087,0.1997402,106.5202,16.42823,81,204.0117
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,146.4479,186.9552,91.12923,0,91.12923,367.521,87.50482,0.1996943,0,17.94339,81,209.3844
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,0,0,0,47.89434,0,0,0,0,55.31862,268.9715,47.89434,0,47.89434,412.9576,98.32303,0.1995711,0,38.31548,0,316.8658
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,25.29078,25.29078,0,0,0,25.29078,172.5963,9.604793,0,0,43.65094,26.62187,25.29078,0,0,7.424277,312.0764,7.424277,0,7.424277,420.0009,100,0.199552,27.81985,34.92075,0,355.7273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,19.00146,19.00146,0,0,0,19.00146,160.8421,10.56081,0,0,30.56235,20.00154,19.00146,0,0,0,318.7582,0,0,0,420.0009,100,0.199552,20.90161,24.44988,0,349.3206
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,7.435861,7.435861,0,0,0,7.435861,306.4326,14.95868,0,0,22.78591,7.827222,7.435861,0,0,0,318.7582,0,0,0,420.0009,100,0.199552,8.179447,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,115.1372,115.1372,81,0,22.761,115.1372,9.11884,0,1.421085E-14,0,10.49918,35.93388,34.13719,0,0,0,318.7582,0,25.43471,-25.43471,393.1903,93.61655,0.199552,126.6509,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,29.80346,29.80346,0,0,0,29.80346,9.222389,0,0,0,2.748591,31.37206,29.80346,0,0,28.26078,293.3235,0,28.62347,-28.62347,363.0185,86.43281,0.199552,32.7838,2.198873,0,296.0721
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,76.48884,76.48884,81,0,22.761,76.48884,0,0,0,0,0,0,0,4.511164,4.285605,60.06464,264.7,4.285605,0,4.285605,367.0842,87.40083,0.1995574,84.13772,0,81,264.7
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,61.07096,61.07096,0,0,0,61.07096,0,0,0,0,0,64.28522,61.07096,0,0,55.77903,268.5571,0,64.28522,-64.28522,299.3216,71.26691,0.1995574,67.17806,0,0,268.5571
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,40.37842,40.37842,0,0,0,40.37842,0,0,7.105427E-15,0,0,42.5036,40.37842,0,0,127.2071,204.2719,0,42.5036,-42.5036,254.5189,60.59962,0.1995574,44.41626,0,0,204.2719
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,8.719713,8.719713,0,0,0,8.719713,0,0,0,0,0,9.178646,8.719713,0,0,174.4333,161.7683,0,9.178646,-9.178646,244.8438,58.29602,0.1995574,9.591685,0,0,161.7683
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,55.75156,55.75156,0,0,0,55.75156,0,0,0,0,0,58.68585,55.75156,0,0,184.6318,152.5896,0,58.68585,-58.68585,182.9834,43.5674,0.1995574,61.32671,0,0,152.5896
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.8383,93.90378,0,0,0,182.9834,43.5674,0.1995574,0,0,0,93.90378
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.8383,93.90378,0,0,0,182.9834,43.5674,0.1995574,0,0,0,93.90378
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,51.91659,51.91659,0,0,0,51.91659,0,0,0,0,0,54.64904,51.91659,0,0,249.8383,93.90378,0,54.64904,-54.64904,125.3783,29.85192,0.1995574,57.10825,0,0,93.90378
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,13.22284,13.22284,0,0,0,13.22284,0,0,0,0,0,13.91878,13.22284,0,0,310.5594,39.25474,0,13.91878,-13.91878,110.7066,26.35866,0.1995574,14.54513,0,0,39.25474
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,326.0247,25.33596,0,0,0,110.7066,26.35866,0.1995574,0,0,0,25.33596
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,24.65382,24.65382,81,0,22.761,24.65382,0,0,0,0,0,0,0,56.34618,53.52887,326.0247,25.33596,53.52887,0,53.52887,161.4886,38.44958,0.1996237,27.11921,0,81,25.33596
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,21.64512,21.64512,81,0,22.761,21.64512,7.21642,0,0,0,1.562003,0,0,59.35487,56.38713,272.4959,73.51194,57.94913,0,57.94913,216.4639,51.53893,0.1996945,23.80964,1.249603,81,75.07394
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,33.67756,33.67756,81,0,22.761,33.67756,25.00614,0,0,0,8.421459,0,0,47.32244,44.95631,214.5467,125.6662,53.37777,0,53.37777,267.1025,63.59571,0.1997574,37.04532,6.737167,81,134.0876
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,17.89806,17.89806,81,0,22.761,17.89806,125.7947,0,0,0,22.5148,0,0,63.10194,59.94685,161.169,173.7062,82.46165,0,82.46165,345.3325,82.22186,0.1997652,19.68786,18.01184,81,196.2209
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,76.91019,76.91019,81,0,22.761,76.91019,46.30947,0,0,0,35.61671,0,0,4.089803,3.885313,78.70732,247.9216,39.50202,0,39.50202,382.8074,91.14444,0.1998007,84.60122,28.49337,81,283.5384
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,43.77359,43.77359,0,0,0,43.77359,109.8649,0,0,0,48.09182,46.07747,43.77359,0,0,39.2053,283.4734,2.014349,0,2.014349,384.7184,91.59943,0.1997955,48.15095,38.47345,0,331.5653
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,13.98516,13.98516,0,0,0,13.98516,164.9494,0,0,0,23.06843,14.72122,13.98516,0,0,37.19095,285.2864,8.347209,0,8.347209,392.6373,93.48488,0.1997741,15.38367,18.45474,0,308.3548
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,28.84374,292.7989,14.39984,0,14.39984,406.2982,96.73746,0.1997373,0,11.51987,0,307.1987
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,72.7572,72.7572,56.85614,0,16.65261,72.7572,42.85741,5.329071E-15,0,0,31.18186,16.73796,15.90106,0,0,14.4439,305.7587,14.4439,0,14.4439,420.0009,100,0.1997497,80.03292,24.94548,81,336.9406
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,7.550321,7.550321,0,0,0,7.550321,199.7859,7.136773,0,0,15.08448,7.947706,7.550321,0,0,0,318.7582,0,0,0,420.0009,100,0.1997497,8.305353,12.06758,0,333.8427
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,19.81478,0,0,19.81478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1997497,0,15.85182,0,338.573
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2660337,0.2660337,0,0,0,0.2660337,7236.934,18.97265,0,0,19.25268,0.2800355,0.2660337,0,0,0,318.7582,0,0,0,420.0009,100,0.1997497,0.2926371,15.40215,0,338.0109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,83.29874,83.29874,78.35993,0,22.09306,83.29874,6.241084,0,0,0,5.198744,5.198744,4.938807,0,0,0,318.7582,0,0,0,420.0009,100,0.1997497,91.62862,4.158995,81,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,138.6977,138.6977,81,0,22.761,138.6977,1.895204,0,0,2.867431,2.628603,60.73438,57.69767,0,0,0,318.7582,0,58.10578,-58.10578,358.752,85.41696,0.1997497,152.5674,2.102883,81,321.3868
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,48.76405,48.76405,0,0,0,48.76405,0,0,7.105427E-15,0,0,51.33057,48.76405,0,0,64.56198,260.6524,0,51.33057,-51.33057,304.6448,72.53433,0.1997497,53.64045,0,0,260.6524
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,98.99658,98.99658,81,0,22.761,98.99658,0,0,0,0,0,18.94377,17.99658,0,0,121.5959,209.3219,0,18.94377,-18.94377,284.6763,67.77994,0.1997497,108.8962,0,81,209.3219
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,155.4743,149.7,81,0,22.761,149.7,0,0,5.774263,21.32169,0,72.31579,68.7,0,0,142.6446,190.3781,0,72.31579,-72.31579,208.4488,49.63056,0.1997497,171.0217,0,81,190.3781
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,59.52213,59.52213,81,0,22.761,59.52213,0,0,0,0,0,0,0,21.47787,20.40397,222.9955,118.0623,20.40397,0,20.40397,227.8057,54.23934,0.1997749,65.47434,0,81,118.0623
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,17.0237,17.0237,81,0,22.761,17.0237,0,0,0,0,0,0,0,63.9763,60.77749,202.5915,136.4259,60.77749,0,60.77749,285.4643,67.96754,0.1998381,18.72607,0,81,136.4259
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,79.86024,79.86024,81,0,22.761,79.86024,0,0,0,0,0,0,0,1.139758,1.08277,141.814,191.1256,1.08277,0,1.08277,286.4915,68.21212,0.1998394,87.84627,0,81,191.1256
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,10.44889,10.44889,81,0,22.761,10.44889,0,0,0,0,0,0,0,70.55111,67.02355,140.7312,192.1001,67.02355,0,67.02355,350.0756,83.35117,0.1998865,11.49378,0,81,192.1001
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,34.31236,34.31236,0,0,0,34.31236,0,0,0,0,0,36.11828,34.31236,0,0,73.70768,252.4213,0,36.11828,-36.11828,312.0036,74.28642,0.1998865,37.7436,0,0,252.4213
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,8.136851,8.136851,0,0,0,8.136851,0,0,1.776357E-15,0,0,8.565107,8.136851,0,0,113.8391,216.303,0,8.565107,-8.565107,302.9752,72.1368,0.1998865,8.950537,0,0,216.303
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,14.67776,14.67776,0,0,0,14.67776,0,0,1.776357E-15,0,0,15.45027,14.67776,0,0,123.3559,207.7379,0,15.45027,-15.45027,286.6891,68.25919,0.1998865,16.14554,0,0,207.7379
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,79.43107,79.43107,81,0,22.761,79.43107,0,0,0,0,0,0,0,1.568933,1.490486,140.5229,192.2877,1.490486,0,1.490486,288.1031,68.59585,0.1998884,87.37418,0,81,192.2877
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,30.32889,30.32889,81,0,22.761,30.32889,5.19192,0,0,0,1.574652,0,0,50.67111,48.13755,139.0324,193.6291,49.71221,0,49.71221,335.2643,79.82467,0.1999488,33.36178,1.259721,81,195.2038
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,103.3431,103.3431,81,0,22.761,103.3431,18.79487,3.552714E-15,0,0,19.42321,23.51907,22.34312,0,0,89.32016,238.3701,0,4.095869,-4.095869,330.9469,78.79671,0.1999488,113.6774,15.53856,81,257.7933
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,73.8065,73.8065,81,0,22.761,73.8065,59.44133,0,0,0,43.87157,0,0,7.193498,6.833823,93.87112,234.2742,50.70539,0,50.70539,379.0502,90.24987,0.1999948,81.18715,35.09725,81,278.1458
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,24.82914,0,0,67.99487,0,0,0,0,43.16574,279.9091,43.16574,0,43.16574,420.0009,100,0.1998846,0,54.3959,0,347.9039
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,123.5132,123.5132,54.81316,0,16.13573,123.5132,65.75967,8.906052,0,0,81.22184,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998846,135.8645,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,44.03652,44.03652,0,0,0,44.03652,206.5392,44.59843,0,0,90.95267,46.35423,44.03652,0,0,0,318.7582,0,0,0,420.0009,100,0.1998846,48.44017,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,142.1664,142.1664,73.46645,0,20.85501,142.1664,83.63171,46.58044,0,6.683091,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998846,156.3831,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,33.64338,33.64338,0,0,0,33.64338,365.9183,87.69321,0,0,123.1073,35.41409,33.64338,0,0,0,318.7582,0,0,0,420.0009,100,0.1998846,37.00772,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,32.10916,32.10916,0,0,0,32.10916,346.0984,77.33018,0,0,111.1293,33.79912,32.10916,0,0,0,318.7582,0,0,0,420.0009,100,0.1998846,35.32008,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,21.02056,21.02056,0,0,0,21.02056,412.418,64.56565,0,0,86.69256,22.1269,21.02056,0,0,0,318.7582,0,0,0,420.0009,100,0.1998846,23.12261,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,13.19804,13.19804,0,0,0,13.19804,356.2233,33.12182,0,0,47.0145,13.89267,13.19804,0,0,0,318.7582,0,0,0,420.0009,100,0.1998846,14.51784,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998846,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,59.37395,59.37395,0,0,0,59.37395,4.041585,0,7.105427E-15,0,2.399649,62.4989,59.37395,0,0,0,318.7582,0,60.09925,-60.09925,356.6507,84.91666,0.1998846,65.31135,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.77695,258.659,0,0,0,356.6507,84.91666,0.1998846,0,0,0,258.659
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.77695,258.659,0,0,0,356.6507,84.91666,0.1998846,0,0,0,258.659
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,111.0815,111.0815,81,0,22.761,111.0815,0,0,0,0,0,31.66468,30.08145,0,0,66.77695,258.659,0,31.66468,-31.66468,323.2732,76.96964,0.1998846,122.1896,0,81,258.659
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,65.02827,65.02827,81,0,22.761,65.02827,0,0,0,0,0,0,0,15.97172,15.17314,101.9599,226.9943,15.17314,0,15.17314,337.6677,80.3969,0.1999032,71.53111,0,81,226.9943
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,14.1093,14.1093,0,0,0,14.1093,0,0,1.776357E-15,0,0,14.85189,14.1093,0,0,86.78679,240.6501,0,14.85189,-14.85189,322.0124,76.66946,0.1999032,15.52023,0,0,240.6501
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,22.31907,22.31907,0,0,0,22.31907,0,0,0,0,0,23.49376,22.31907,0,0,103.2889,225.7982,0,23.49376,-23.49376,297.2478,70.77315,0.1999032,24.55098,0,0,225.7982
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,49.15858,49.15858,0,0,0,49.15858,0,0,7.105427E-15,0,0,51.74588,49.15858,0,0,129.3931,202.3045,0,51.74588,-51.74588,242.7029,57.78628,0.1999032,54.07444,0,0,202.3045
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.8885,150.5586,0,0,0,242.7029,57.78628,0.1999032,0,0,0,150.5586
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.8885,150.5586,0,0,0,242.7029,57.78628,0.1999032,0,0,0,150.5586
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,95.40212,95.40212,81,0,22.761,95.40212,0,0,0,0,0,15.16013,14.40213,0,0,186.8885,150.5586,0,15.16013,-15.16013,226.7227,53.98148,0.1999032,104.9423,0,81,150.5586
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,46.20462,46.20462,81,0,22.761,46.20462,0,0,0,0,0,0,0,34.79538,33.05561,203.7331,135.3985,33.05561,0,33.05561,258.082,61.44797,0.1999437,50.82508,0,81,135.3985
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,25.92833,25.92833,81,0,22.761,25.92833,4.433572,0,0,0,1.149551,0,0,55.07167,52.31809,170.6775,165.1485,53.46764,0,53.46764,308.8058,73.52505,0.2000087,28.52116,0.9196408,81,166.2981
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,117.2098,213.2694,87.08566,0,87.08566,391.4225,93.19566,0.1999733,0,14.70853,81,231.655
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,80.65791,80.65791,67.97574,0,19.46586,80.65791,53.899,0,0,0,43.47381,13.34965,12.68217,0,0,30.12416,291.6465,30.12416,0,30.12416,420.0009,100,0.199999,88.72369,34.77905,81,335.1203
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,37.02426,37.02426,0,0,0,37.02426,193.5535,32.68887,0,0,71.66177,38.97291,37.02426,0,0,0,318.7582,0,0,0,420.0009,100,0.199999,40.72669,57.32942,0,390.42
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,73.69851,73.69851,20.25,0,7.39125,73.69851,108.0574,23.37508,0,0,79.63667,56.26159,53.44851,0,0,0,318.7582,0,0,0,420.0009,100,0.199999,81.06836,63.70934,81,398.3949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,33.87933,33.87933,0,0,0,33.87933,229.6149,42.12955,0,0,77.79201,35.66246,33.87933,0,0,0,318.7582,0,0,0,420.0009,100,0.199999,37.26727,62.2336,0,396.5502
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,86.15077,86.15077,20.25,0,7.39125,86.15077,98.59416,15.5704,0,0,84.93963,69.36923,65.90077,0,0,0,318.7582,0,0,0,420.0009,100,0.199999,94.76585,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199999,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,49.52782,49.52782,0,0,0,49.52782,173.8087,33.94913,0,0,86.08368,52.13454,49.52782,0,0,0,318.7582,0,0,0,420.0009,100,0.199999,54.4806,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,22.40642,22.40642,0,0,0,22.40642,369.457,59.19638,0,0,82.78208,23.5857,22.40642,0,0,0,318.7582,0,0,0,420.0009,100,0.199999,24.64706,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,69.28989,69.28989,20.25,0,7.39125,69.28989,83.01187,5.897898,0,0,57.51883,51.62093,49.03989,0,0,0,318.7582,0,0,0,420.0009,100,0.199999,76.21887,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,69.64409,69.64409,47.47458,0,14.27907,69.64409,33.50798,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.199999,76.6085,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,18.24509,18.24509,0,0,0,18.24509,13.2892,0,3.552714E-15,0,2.424626,19.20536,18.24509,0,0,0,318.7582,0,16.78073,-16.78073,402.3124,95.78848,0.199999,20.0696,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,78.33078,78.33078,81,0,22.761,78.33078,0,0,0,0,0,0,0,2.669216,2.535756,18.64526,301.9775,2.535756,0,2.535756,404.718,96.36124,0.2000021,86.16386,0,81,301.9775
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,20.8991,20.8991,0,0,0,20.8991,0,0,0,0,0,21.99905,20.8991,0,0,16.1095,304.2597,0,21.99905,-21.99905,381.529,90.84006,0.2000021,22.98901,0,0,304.2597
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.55289,282.2606,0,0,0,381.529,90.84006,0.2000021,0,0,0,282.2606
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.142574,5.142574,0,0,0,5.142574,0,0,8.881784E-16,0,0,5.413236,5.142574,0,0,40.55289,282.2606,0,5.413236,-5.413236,375.8229,89.48148,0.2000021,5.656832,0,0,282.2606
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.9495209,0.9495209,0,0,0,0.9495209,0,0,1.110223E-16,0,0,0.9994957,0.9495209,0,0,46.5676,276.8474,0,0.9994957,-0.9994957,374.7694,89.23063,0.2000021,1.044473,0,0,276.8474
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,69.81416,69.81416,81,0,22.761,69.81416,0,0,0,0,0,0,0,11.18584,10.62655,47.67815,275.8479,10.62655,0,10.62655,384.8506,91.63091,0.2000151,76.79558,0,81,275.8479
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,32.10985,32.10985,0,0,0,32.10985,0,0,7.105427E-15,0,0,33.79985,32.10985,0,0,37.0516,285.4118,0,33.79985,-33.79985,349.2224,83.14803,0.2000151,35.32084,0,0,285.4118
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,14.92826,14.92826,0,0,0,14.92826,0,0,1.776357E-15,0,0,15.71396,14.92826,0,0,74.60699,251.6119,0,15.71396,-15.71396,332.6585,79.20424,0.2000151,16.42109,0,0,251.6119
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,32.8362,32.8362,0,0,0,32.8362,0,0,0,0,0,34.56442,32.8362,0,0,92.06693,235.898,0,34.56442,-34.56442,296.2244,70.52947,0.2000151,36.11982,0,0,235.898
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,30.78652,30.78652,0,0,0,30.78652,0,0,3.552714E-15,0,0,32.40686,30.78652,0,0,130.4718,201.3336,0,32.40686,-32.40686,262.0645,62.39619,0.2000151,33.86517,0,0,201.3336
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,63.18195,63.18195,81,0,22.761,63.18195,0,0,0,0,0,0,0,17.81805,16.92715,166.4795,168.9267,16.92715,0,16.92715,278.123,66.21964,0.2000358,69.50014,0,81,168.9267
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,74.06615,74.06615,81,0,22.761,74.06615,2.062263,0,0,0,1.527439,0,0,6.933853,6.587161,149.5523,184.1611,8.114599,0,8.114599,285.8212,68.05254,0.2000451,81.47276,1.221951,81,185.6886
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,141.4377,191.4643,87.49696,0,87.49696,368.8281,87.81605,0.2000086,0,15.03757,81,210.2612
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,31.44158,31.44158,0,0,0,31.44158,158.0801,0,0,0,49.70287,33.0964,31.44158,0,0,53.94076,270.2115,16.60647,0,16.60647,384.5824,91.56706,0.1999664,34.58574,39.76229,0,319.9144
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,149.8065,149.7,81,0,22.761,149.7,56.12023,0,0.1064618,15.08711,84.01198,72.31579,68.7,0,0,37.33429,285.1573,11.69619,0,11.69619,395.6784,94.20895,0.1999367,164.7871,67.20959,81,369.1693
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,79.0796,79.0796,20.25,0,7.39125,79.0796,124.7859,11.11622,0,0,98.68022,61.92589,58.8296,0,0,25.6381,295.6839,25.6381,0,25.6381,420.0009,100,0.1998715,86.98756,78.94418,81,394.3642
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,101.6887,101.6887,32.98872,0,10.61415,101.6887,114.4227,44.03917,0,0,116.3549,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1998715,111.8576,93.08396,81,435.1132
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1998715,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,47.17243,47.17243,0,0,0,47.17243,169.8686,30.47596,0,0,80.13115,49.65519,47.17243,0,0,0,318.7582,0,0,0,420.0009,100,0.1998715,51.88968,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,48.76446,48.76446,0,0,0,48.76446,164.5997,28.93515,0,0,80.26616,51.33101,48.76446,0,0,0,318.7582,0,0,0,420.0009,100,0.1998715,53.6409,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,17.08788,17.08788,0,0,0,17.08788,273.9586,28.82648,0,0,46.81372,17.98725,17.08788,0,0,0,318.7582,0,0,0,420.0009,100,0.1998715,18.79667,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,34.14521,34.14521,0,0,0,34.14521,119.8607,4.984354,0,0,40.92668,35.94233,34.14521,0,0,0,318.7582,0,0,0,420.0009,100,0.1998715,37.55973,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01346011,0.01346011,0,0,0,0.01346011,122762,16.50973,0,0,16.5239,0.01416853,0.01346011,0,0,0,318.7582,0,0,0,420.0009,100,0.1998715,0.01480612,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,46.93301,46.93301,0,0,0,46.93301,4.820333,0,7.105427E-15,0,2.262327,49.40316,46.93301,0,0,0,318.7582,0,47.14083,-47.14083,370.31,88.16888,0.1998715,51.6263,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,56.39263,56.39263,0,0,0,56.39263,0,0,7.105427E-15,0,0,59.36067,56.39263,0,0,52.37871,271.6174,0,59.36067,-59.36067,307.7384,73.2709,0.1998715,62.0319,0,0,271.6174
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,45.49787,45.49787,0,0,0,45.49787,0,0,7.105427E-15,0,0,47.89249,45.49787,0,0,118.335,212.2567,0,47.89249,-47.89249,257.2553,61.25114,0.1998715,50.04765,0,0,212.2567
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,13.31573,13.31573,0,0,0,13.31573,0,0,0,0,0,14.01656,13.31573,0,0,171.5489,164.3642,0,14.01656,-14.01656,242.4805,57.73335,0.1998715,14.64731,0,0,164.3642
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.1228,150.3477,0,0,0,242.4805,57.73335,0.1998715,0,0,0,150.3477
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,27.59548,27.59548,0,0,0,27.59548,0,0,0,0,0,29.04787,27.59548,0,0,187.1228,150.3477,0,29.04787,-29.04787,211.8614,50.44308,0.1998715,30.35502,0,0,150.3477
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.513829,2.513829,0,0,0,2.513829,0,0,4.440892E-16,0,0,2.646136,2.513829,0,0,219.3983,121.2998,0,2.646136,-2.646136,209.0721,49.77898,0.1998715,2.765212,0,0,121.2998
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,91.98823,91.98823,81,0,22.761,91.98823,0,0,0,0,0,11.56655,10.98823,0,0,222.3384,118.6537,0,11.56655,-11.56655,196.8799,46.87607,0.1998715,101.187,0,81,118.6537
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,52.50296,52.50296,81,0,22.761,52.50296,0,0,0,0,0,0,0,28.49704,27.07219,235.1901,107.0871,27.07219,0,27.07219,222.5628,52.99104,0.1999046,57.75326,0,81,107.0871
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,41.99464,41.99464,81,0,22.761,41.99464,0,0,0,0,0,0,0,39.00536,37.05509,208.1179,131.4521,37.05509,0,37.05509,257.7164,61.36092,0.1999497,46.1941,0,81,131.4521
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,23.33494,23.33494,81,0,22.761,23.33494,0,0,0,0,0,0,0,57.66506,54.78181,171.0629,164.8017,54.78181,0,54.78181,309.687,73.73484,0.2000164,25.66843,0,81,164.8017
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,6.531605,6.531605,78.8474,0,22.21639,6.531605,0,0,0,0,0,0,0,72.31579,68.7,116.281,214.1053,68.7,0,68.7,374.8615,89.25256,0.2000511,7.184765,0,81,214.1053
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,15.19104,15.19104,0,0,0,15.19104,9.417546,0,0,0,1.430623,15.99056,15.19104,0,0,47.58104,275.9353,0,14.55994,-14.55994,359.514,85.5984,0.2000511,16.71014,1.144498,0,277.3659
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,111.7216,111.7216,81,0,22.761,111.7216,19.81297,0,0,0,22.13537,32.33853,30.72161,0,0,63.75875,261.3754,0,10.20316,-10.20316,348.7589,83.03767,0.2000511,122.8938,17.7083,81,283.5107
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,78.61673,78.61673,81,0,22.761,78.61673,55.42767,0,0,0,43.57542,0,0,2.383271,2.264107,75.0956,251.1722,45.83953,0,45.83953,392.2461,93.39174,0.2000908,86.4784,34.86034,81,294.7476
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,0,0,0,0,49.14574,0,0,78.40181,0,0,0,0,29.25607,292.4278,29.25607,0,29.25607,420.0009,100,0.2000166,0,62.72145,0,370.8296
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,44.28028,44.28028,0,0,0,44.28028,194.6384,39.57561,0,0,86.18644,46.61083,44.28028,0,0,0,318.7582,0,0,0,420.0009,100,0.2000166,48.70831,68.94915,0,404.9447
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,105.2479,105.2479,36.54795,0,11.51463,105.2479,108.7529,42.14443,0,0,114.4602,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000166,115.7727,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,10.39132,10.39132,0,0,0,10.39132,1208.436,114.6342,0,0,125.5725,10.93823,10.39132,0,0,0,318.7582,0,0,0,420.0009,100,0.2000166,11.43045,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,23.49856,23.49856,0,0,0,23.49856,478.8129,87.77883,0,0,112.5142,24.73533,23.49856,0,0,0,318.7582,0,0,0,420.0009,100,0.2000166,25.84842,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,94.11385,94.11385,25.41384,0,8.697702,94.11385,108.0505,29.37467,0,0,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000166,103.5252,81.35236,81,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,81.80531,81.80531,30.04829,0,9.870218,81.80531,66.59846,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.2000166,89.98585,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,51.96804,51.96804,0,0,0,51.96804,88.01053,0,0,0,45.73734,54.7032,51.96804,0,0,0,318.7582,0,8.965854,-8.965854,410.55,97.7498,0.2000166,57.16484,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,82.40634,82.40634,71.02182,0,20.23652,82.40634,26.63116,3.552714E-15,0,0,21.94577,11.98371,11.38452,0,0,9.96206,309.7924,9.96206,0,9.96206,420.0009,100,0.2000251,90.64698,17.55661,81,331.7381
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,10.31844,10.31844,0,0,0,10.31844,20.09251,0,0,0,2.073233,10.86151,10.31844,0,0,0,318.7582,0,8.78828,-8.78828,410.7372,97.79437,0.2000251,11.35028,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1552927,0.1552927,0,0,0,0.1552927,0,0,2.775558E-17,0,0,0.163466,0.1552927,0,0,9.764755,309.9699,0,0.163466,-0.163466,410.5649,97.75334,0.2000251,0.1708219,0,0,309.9699
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,78.45483,78.45483,81,0,22.761,78.45483,0,0,0,0,0,0,0,2.545169,2.417911,9.946383,309.8065,2.417911,0,2.417911,412.8587,98.29949,0.200028,86.30032,0,81,309.8065
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,40.56289,40.56289,0,0,0,40.56289,0,0,0,0,0,42.69778,40.56289,0,0,7.528473,311.9826,0,42.69778,-42.69778,367.8513,87.58347,0.200028,44.61917,0,0,311.9826
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,33.63836,33.63836,0,0,0,33.63836,0,0,7.105427E-15,0,0,35.40879,33.63836,0,0,54.97045,269.2848,0,35.40879,-35.40879,330.5272,78.69678,0.200028,37.00219,0,0,269.2848
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,65.4655,65.4655,81,0,22.761,65.4655,0,0,0,0,0,0,0,15.5345,14.75777,94.31355,233.876,14.75777,0,14.75777,344.5276,82.03022,0.200046,72.01205,0,81,233.876
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,38.48843,38.48843,0,0,0,38.48843,0,0,0,0,0,40.51414,38.48843,0,0,79.55578,247.158,0,40.51414,-40.51414,301.822,71.86223,0.200046,42.33728,0,0,247.158
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,63.38811,63.38811,81,0,22.761,63.38811,0,0,0,0,0,0,0,17.61189,16.7313,124.5715,206.6439,16.7313,0,16.7313,317.6946,75.64143,0.2000663,69.72692,0,81,206.6439
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,66.16074,66.16074,81,0,22.761,66.16074,0,0,0,0,0,0,0,14.83927,14.0973,107.8402,221.7021,14.0973,0,14.0973,331.0685,78.82568,0.2000834,72.77681,0,81,221.7021
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,65.56259,65.56259,81,0,22.761,65.56259,0,0,0,0,0,0,0,15.4374,14.66553,93.74289,234.3896,14.66553,0,14.66553,344.9815,82.13828,0.2001011,72.11886,0,81,234.3896
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,39.20447,39.20447,0,0,0,39.20447,0,0,0,0,0,41.26786,39.20447,0,0,79.07735,247.5886,0,41.26786,-41.26786,301.4813,71.78113,0.2001011,43.12491,0,0,247.5886
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,24.99722,24.99722,0,0,0,24.99722,0,0,3.552714E-15,0,0,26.31287,24.99722,0,0,124.9305,206.3208,0,26.31287,-26.31287,273.7451,65.17728,0.2001011,27.49694,0,0,206.3208
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,63.05358,63.05358,81,0,22.761,63.05358,2.221118,0,0,0,1.400495,0,0,17.94642,17.0491,154.1671,180.0079,18.44959,0,18.44959,291.248,69.34461,0.200123,69.35894,1.120396,81,181.4084
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,11.01377,11.01377,81,0,22.761,11.01377,200.3587,0,0,0,22.06706,0,0,69.98623,66.48692,135.7175,196.6125,88.55397,0,88.55397,375.2576,89.34688,0.2001148,12.11515,17.65365,81,218.6796
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,82.00152,82.00152,81,0,22.761,82.00152,47.02847,0,0,0,38.56406,1.054226,1.001515,0,0,47.16348,276.3111,37.50983,0,37.50983,410.8426,97.81947,0.2001466,90.20167,30.85125,81,314.8752
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,98.65675,98.65675,48.19751,0,14.46197,98.65675,63.62326,1.776357E-15,0,0,62.76864,53.11499,50.45924,0,0,9.653648,310.0699,9.653648,0,9.653648,420.0009,100,0.2001547,108.5224,50.21491,81,372.8386
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,91.73148,91.73148,23.03148,0,8.094965,91.73148,88.44756,8.818465,0,0,81.13425,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001547,100.9046,64.9074,81,399.8925
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,183.0705,149.7,81,0,22.761,149.7,71.31176,34.43792,33.37049,51.67754,106.7537,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001547,201.3775,85.40296,81,425.5119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,95.60314,95.60314,26.90314,0,9.074494,95.60314,107.5554,30.51057,0,0,102.8264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2001547,105.1635,82.26109,81,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,47.9108,47.9108,0,0,0,47.9108,157.7757,25.15919,0,0,75.59161,50.43242,47.9108,0,0,0,318.7582,0,0,0,420.0009,100,0.2001547,52.70188,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,52.66826,52.66826,0,0,0,52.66826,163.1909,30.50952,0,0,85.94978,55.44027,52.66826,0,0,0,318.7582,0,0,0,420.0009,100,0.2001547,57.93508,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,15.35834,15.35834,0,0,0,15.35834,555.2337,69.10803,0,0,85.27471,16.16668,15.35834,0,0,0,318.7582,0,0,0,420.0009,100,0.2001547,16.89418,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,10.91634,10.91634,0,0,0,10.91634,509.0257,44.07607,0,0,55.56695,11.49088,10.91634,0,0,0,318.7582,0,0,0,420.0009,100,0.2001547,12.00797,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,92.06086,92.06086,71.30665,0,20.30858,92.06086,23.73054,7.105427E-15,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.2001547,101.267,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,85.59227,85.59227,81,0,22.761,85.59227,2.423491,5.329071E-15,0,0,2.074321,4.833969,4.592271,0,0,0,318.7582,0,2.759648,-2.759648,417.0919,99.3074,0.2001547,94.1515,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,118.7853,118.7853,81,0,22.761,118.7853,0,0,0,0,0,39.77402,37.78532,0,0,3.066276,315.9986,0,39.77402,-39.77402,375.1664,89.32516,0.2001547,130.6638,0,81,315.9986
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,92.8401,92.8401,81,0,22.761,92.8401,0,0,0,0,0,12.46327,11.8401,0,0,47.25964,276.2245,0,12.46327,-12.46327,362.029,86.1972,0.2001547,102.1241,0,81,276.2245
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,144.0651,144.0651,81,0,22.761,144.0651,0,0,0,8.771637,0,66.38434,63.06512,0,0,61.10771,263.7613,0,66.38434,-66.38434,292.0537,69.53646,0.2001547,158.4716,0,81,263.7613
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,64.18819,64.18819,81,0,22.761,64.18819,0,0,0,0,0,0,0,16.81182,15.97123,134.8681,197.3769,15.97123,0,15.97123,307.2054,73.14399,0.200174,70.607,0,81,197.3769
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,96.63758,96.63758,81,0,22.761,96.63758,0,0,0,0,0,16.46062,15.63758,0,0,118.8969,211.7511,0,16.46062,-16.46062,289.8544,69.0128,0.200174,106.3013,0,81,211.7511
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.1864,195.2904,68.7,0,68.7,355.0289,84.53053,0.2001852,0,0,81,195.2904
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,56.63064,56.63064,0,0,0,56.63064,0,0,7.105427E-15,0,0,59.6112,56.63064,0,0,68.48643,257.1204,0,59.6112,-59.6112,292.1932,69.56966,0.2001852,62.2937,0,0,257.1204
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,50.99059,50.99059,0,0,0,50.99059,0,0,7.105427E-15,0,0,53.6743,50.99059,0,0,134.7211,197.5092,0,53.6743,-53.6743,235.6155,56.09882,0.2001852,56.08965,0,0,197.5092
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,17.4291,17.4291,0,0,0,17.4291,0,0,0,0,0,18.34643,17.4291,0,0,194.3592,143.8349,0,18.34643,-18.34643,216.2767,51.49434,0.2001852,19.17202,0,0,143.8349
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,105.8939,105.8939,81,0,22.761,105.8939,0,0,0,0,0,26.20412,24.89392,0,0,214.7441,125.4885,0,26.20412,-26.20412,188.6551,44.91779,0.2001852,116.4833,0,81,125.4885
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,52.70884,52.70884,81,0,22.761,52.70884,0,0,0,0,0,0,0,28.29116,26.8766,243.8598,99.28438,26.8766,0,26.8766,214.1525,50.98858,0.2002176,57.97972,0,81,99.28438
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,216.9832,123.4733,69.56233,0,69.56233,280.1451,66.70108,0.2002266,0,0.6898648,81,124.3357
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,136.3205,136.3205,81,0,22.761,136.3205,18.36348,0,0,0.2525988,25.0332,58.23215,55.32055,0,0,147.4209,186.0794,0,33.19896,-33.19896,245.1503,58.36901,0.2002266,149.9526,20.02656,81,211.1126
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.540921,3.540921,75.85671,0,21.45975,3.540921,1473.435,1.421085E-14,0,0,52.17318,0,0,72.31579,68.7,184.3086,152.8805,120.8732,0,120.8732,359.8207,85.67142,0.2001187,3.895014,41.73854,81,205.0536
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,123.9525,123.9525,81,0,22.761,123.9525,64.13347,0,0,0,79.49506,45.21321,42.95255,0,0,63.43544,261.6663,34.28186,0,34.28186,392.3433,93.41489,0.2001235,136.3478,63.59605,81,341.1614
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,69.02183,0,0,98.17541,0,0,0,0,29.15358,292.52,29.15358,0,29.15358,420.0009,100,0.2000501,0,78.54033,0,390.6954
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,36.16803,36.16803,0,0,0,36.16803,329.1741,80.98418,0,0,119.0558,38.07161,36.16803,0,0,0,318.7582,0,0,0,420.0009,100,0.2000501,39.78484,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2000501,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,104.9997,104.9997,36.29971,0,11.45183,104.9997,95.16013,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000501,115.4997,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,21.02841,21.02841,0,0,0,21.02841,331.3643,47.54546,0,0,69.68063,22.13516,21.02841,0,0,0,318.7582,0,0,0,420.0009,100,0.2000501,23.13125,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,45.62295,45.62295,0,0,0,45.62295,123.5693,8.351802,0,0,56.37596,48.02415,45.62295,0,0,0,318.7582,0,0,0,420.0009,100,0.2000501,50.18524,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,42.71651,42.71651,0,0,0,42.71651,95.05341,0,0,0,40.6035,44.96474,42.71651,0,0,0,318.7582,0,4.361248,-4.361248,415.4037,98.90544,0.2000501,46.98816,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,16.1135,0,0,20.95933,0,0,0,0,4.84583,314.397,4.84583,0,4.84583,420.0009,100,0.200038,0,16.76747,0,335.3563
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200038,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,77.31087,77.31087,77.31087,0,21.82765,77.31087,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200038,85.04195,0,81,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,110.5167,110.5167,81,0,22.761,110.5167,0,0,0,0,0,31.07019,29.51668,0,0,0,318.7582,0,31.07019,-31.07019,387.25,92.20219,0.200038,121.5684,0,81,318.7582
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,140.8276,140.8276,81,0,22.761,140.8276,0,0,0,5.210403,0,62.97646,59.82764,0,0,34.52243,287.688,0,62.97646,-62.97646,320.867,76.39674,0.200038,154.9104,0,81,287.688
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,66.241,66.241,81,0,22.761,66.241,0,0,0,0,0,0,0,14.75899,14.02104,104.4963,224.7116,14.02104,0,14.02104,334.1685,79.56377,0.2000549,72.8651,0,81,224.7116
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,32.80811,32.80811,81,0,22.761,32.80811,0,0,0,0,0,0,0,48.19189,45.7823,90.47524,237.3305,45.7823,0,45.7823,377.6014,89.90491,0.20011,36.08892,0,81,237.3305
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.01838,5.01838,0,0,0,5.01838,0,0,0,0,0,5.282505,5.01838,0,0,44.69294,278.5346,0,5.282505,-5.282505,372.0331,88.57914,0.20011,5.520218,0,0,278.5346
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,50.95448,50.95448,0,0,0,50.95448,0,0,7.105427E-15,0,0,53.63629,50.95448,0,0,50.56239,273.2521,0,53.63629,-53.63629,315.4955,75.11783,0.20011,56.04992,0,0,273.2521
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,73.97475,73.97475,81,0,22.761,73.97475,0,0,0,0,0,0,0,7.025248,6.673985,110.1583,219.6158,6.673985,0,6.673985,321.827,76.62533,0.200118,81.37223,0,81,219.6158
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,21.75762,21.75762,81,0,22.761,21.75762,0,0,0,0,0,0,0,59.24238,56.28026,103.4843,225.6224,56.28026,0,56.28026,375.2192,89.33772,0.2001857,23.93338,0,81,225.6224
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,90.40285,90.40285,81,0,22.761,90.40285,0,0,0,0,0,9.897743,9.402856,0,0,47.20403,276.2746,0,9.897743,-9.897743,364.786,86.85365,0.2001857,99.44314,0,81,276.2746
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,58.62625,58.62625,0,0,0,58.62625,0,0,7.105427E-15,0,0,61.71184,58.62625,0,0,58.20152,266.3769,0,61.71184,-61.71184,299.736,71.36558,0.2001857,64.48888,0,0,266.3769
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,118.8029,118.8029,81,0,22.761,118.8029,1.125989,0,0,0,1.337707,39.79249,37.80286,0,0,126.7702,204.665,0,38.45478,-38.45478,259.2011,61.71444,0.2001857,130.6832,1.070165,81,206.0027
