Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,130.9268,130.9268,81,0,22.761,130.9268,14.78904,0,0,0,19.36283,52.55455,49.92682,0,0,169.4978,166.2102,0,33.19172,-33.19172,224.214,53.38418,0.2001857,144.0195,15.49026,81,185.5731
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,111.1746,111.1746,81,0,22.761,111.1746,46.64154,0,0,0,51.85352,31.76269,30.17456,0,0,206.3775,133.0185,20.09083,0,20.09083,243.2738,57.92223,0.2002025,122.292,41.48282,81,184.872
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,56.6538,56.6538,81,0,22.761,56.6538,138.1106,0,0,0,78.24491,0,0,24.3462,23.12889,186.2866,151.1003,101.3738,0,101.3738,339.4455,80.82019,0.2001622,62.31918,62.59593,81,229.3452
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,114.9373,114.9373,81,0,22.761,114.9373,86.69093,0,0,0,99.64019,35.72345,33.93727,0,0,84.91282,242.3367,63.91675,0,63.91675,400.0822,95.25748,0.2001244,126.431,79.71215,81,341.9769
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,80.12368,80.12368,20.25,0,7.39125,80.12368,149.7101,35.93221,0,0,119.9532,63.02493,59.87368,0,0,20.99607,299.8618,20.99607,0,20.99607,420.0009,100,0.2000718,88.13605,95.96257,81,419.815
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,49.47495,49.47495,0,0,0,49.47495,255.3425,74.25169,0,0,126.3306,52.07889,49.47495,0,0,0,318.7582,0,0,0,420.0009,100,0.2000718,54.42244,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,107.7255,107.7255,39.02551,0,12.14145,107.7255,99.7691,35.16099,0,0,107.4768,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2000718,118.4981,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,69.46075,69.46075,20.25,0,7.39125,69.46075,109.4335,24.21254,0,0,76.01334,51.80079,49.21075,0,0,0,318.7582,0,0,0,420.0009,100,0.2000718,76.40683,60.81067,81,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,15.087,15.087,0,0,0,15.087,324.0486,33.00816,0,0,48.88922,15.88105,15.087,0,0,0,318.7582,0,0,0,420.0009,100,0.2000718,16.5957,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,123.2825,123.2825,81,0,22.761,123.2825,29.52813,0,0,0,36.40302,44.5079,42.28251,0,0,0,318.7582,0,8.104883,-8.104883,411.4576,97.96589,0.2000718,135.6108,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,114.1282,114.1282,81,0,22.761,114.1282,14.91578,0,0,0,17.02311,34.87176,33.12817,0,0,9.005426,310.6534,0,17.84865,-17.84865,392.6434,93.48634,0.2000718,125.541,13.61849,81,327.6765
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,36.51941,36.51941,0,0,0,36.51941,4.959852,0,7.105427E-15,0,1.811309,38.44148,36.51941,0,0,28.83726,292.8047,0,36.63017,-36.63017,354.0318,84.29312,0.2000718,40.17134,1.449047,0,294.616
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,82.23079,82.23079,81,0,22.761,82.23079,0,0,0,0,0,1.295568,1.23079,0,0,69.53745,256.1745,0,1.295568,-1.295568,352.6662,83.96797,0.2000718,90.45387,0,81,256.1745
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,10.7467,10.7467,0,0,0,10.7467,0,0,1.776357E-15,0,0,11.31231,10.7467,0,0,70.97697,254.879,0,11.31231,-11.31231,340.7419,81.12888,0.2000718,11.82137,0,0,254.879
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.0695,3.0695,0,0,0,3.0695,0,0,4.440892E-16,0,0,3.231053,3.0695,0,0,83.54621,243.5666,0,3.231053,-3.231053,337.3361,80.31796,0.2000718,3.37645,0,0,243.5666
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,54.94701,54.94701,0,0,0,54.94701,0,0,7.105427E-15,0,0,57.83895,54.94701,0,0,87.13627,240.3356,0,57.83895,-57.83895,276.3685,65.8019,0.2000718,60.44171,0,0,240.3356
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,97.40946,97.40946,81,0,22.761,97.40946,0,0,0,0,0,17.27312,16.40946,0,0,151.4018,182.4966,0,17.27312,-17.27312,258.161,61.46679,0.2000718,107.1504,0,81,182.4966
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,45.45089,45.45089,81,0,22.761,45.45089,0,0,0,0,0,0,0,35.54911,33.77166,170.5941,165.2235,33.77166,0,33.77166,290.1996,69.09502,0.2001123,49.99598,0,81,165.2235
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.8225,195.618,68.7,0,68.7,355.3742,84.61273,0.2001234,0,0,81,195.618
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,47.07625,47.07625,0,0,0,47.07625,0,0,7.105427E-15,0,0,49.55395,47.07625,0,0,68.12247,257.448,0,49.55395,-49.55395,303.1397,72.17599,0.2001234,51.78388,0,0,257.448
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,75.25416,75.25416,81,0,22.761,75.25416,0,0,0,0,0,0,0,5.745838,5.458547,123.1824,207.8941,5.458547,0,5.458547,308.3182,73.40894,0.2001299,82.77958,0,81,207.8941
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,57.35115,57.35115,81,0,22.761,57.35115,0,0,0,0,0,0,0,23.64885,22.46641,117.7239,212.8067,22.46641,0,22.46641,329.6317,78.48357,0.2001568,63.08627,0,81,212.8067
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,95.25745,233.0265,68.7,0,68.7,394.8062,94.0013,0.2001678,0,0,81,233.0265
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,66.43488,66.43488,81,0,22.761,66.43488,0.9165657,0,0,0,0.6089193,0,0,14.56512,13.83686,26.55746,294.8565,14.44578,0,14.44578,408.5107,97.26426,0.2001849,73.07837,0.4871354,81,295.4654
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,0,0,0,0,0,0,0,0,7.978772,0,0,0,0,12.11167,307.8577,7.978772,0,7.978772,416.08,99.06647,0.200165,0,6.383018,0,315.8365
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,24.57566,24.57566,0,0,0,24.57566,29.37179,0,3.552714E-15,0,7.218311,25.86912,24.57566,0,0,4.132903,315.0386,0,18.65081,-18.65081,396.4203,94.3856,0.200165,27.03323,5.774649,0,322.2569
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,61.10702,61.10702,0,0,0,61.10702,39.94833,0,0,0,24.41124,64.32318,61.10702,0,0,24.85602,296.3878,0,39.91195,-39.91195,354.3495,84.36875,0.200165,67.21773,19.52899,0,320.799
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,64.78217,64.78217,81,0,22.761,64.78217,19.06145,0,0,0,12.34842,0,0,16.21783,15.40694,69.20263,256.4759,27.75536,0,27.75536,380.6805,90.63804,0.2001937,71.26038,9.878736,81,268.8243
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,137.0134,137.0134,81,0,22.761,137.0134,4.870846,0,0,1.014722,6.673711,58.96146,56.01339,0,0,41.44727,281.4557,0,52.28775,-52.28775,325.5644,77.51517,0.2001937,150.7147,5.338969,81,288.1294
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,118.2055,118.2055,81,0,22.761,118.2055,7.080894,0,0,0,8.370008,39.16372,37.20554,0,0,99.54476,229.1679,0,30.79371,-30.79371,293.105,69.78676,0.2001937,130.0261,6.696007,81,237.5379
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,70.7599,70.7599,81,0,22.761,70.7599,12.94804,0,0,0,9.162016,0,0,10.24011,9.728102,133.76,198.3742,18.89012,0,18.89012,311.0257,74.05359,0.2002129,77.83588,7.329613,81,207.5362
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,122.9055,122.9055,81,0,22.761,122.9055,7.570904,0,0,0,9.305056,44.11103,41.90548,0,0,114.8699,215.3753,0,34.80597,-34.80597,274.337,65.3182,0.2002129,135.196,7.444045,81,224.6804
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,45.25851,45.25851,81,0,22.761,45.25851,34.30502,0,0,0,15.52594,0,0,35.74149,33.95442,153.5432,180.5694,49.48036,0,49.48036,321.2782,76.49465,0.2002664,49.78436,12.42075,81,196.0953
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,60.17456,60.17456,81,0,22.761,60.17456,8.015643,0,0,0,4.823378,0,0,20.82544,19.78417,104.0628,225.1017,24.60755,0,24.60755,344.623,82.05292,0.200294,66.19202,3.858702,81,229.9251
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,126.4439,126.4439,81,0,22.761,126.4439,2.083754,0,0,0,2.63478,47.83571,45.44393,0,0,79.45528,247.2485,0,45.20094,-45.20094,296.977,70.70866,0.200294,139.0883,2.107824,81,249.8833
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,129.6785,202.0475,69.96335,0,69.96335,363.35,86.51174,0.2003018,0,1.01068,81,203.3109
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,57.66654,57.66654,0,0,0,57.66654,0,0,7.105427E-15,0,0,60.70162,57.66654,0,0,59.71519,265.0146,0,60.70162,-60.70162,299.3649,71.27721,0.2003018,63.4332,0,0,265.0146
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,75.91957,75.91957,81,0,22.761,75.91957,0,0,0,0,0,0,0,5.08043,4.826408,127.1614,204.3129,4.826408,0,4.826408,303.9436,72.36739,0.2003075,83.51153,0,81,204.3129
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,93.95993,93.95993,81,0,22.761,93.95993,0,0,0,0,0,13.64203,12.95993,0,0,122.335,208.6567,0,13.64203,-13.64203,289.5637,68.9436,0.2003075,103.3559,0,81,208.6567
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,73.53035,73.53035,81,0,22.761,73.53035,0,0,0,0,0,0,0,7.469649,7.096167,137.4928,195.0147,7.096167,0,7.096167,296.2957,70.54646,0.2003159,80.88338,0,81,195.0147
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.3967,201.4012,68.7,0,68.7,361.4702,86.06417,0.2003268,0,0,81,201.4012
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.393425,4.393425,0,0,0,4.393425,0,0,8.881784E-16,0,0,4.624659,4.393425,0,0,61.69667,263.2312,0,4.624659,-4.624659,356.5954,84.9035,0.2003268,4.832768,0,0,263.2312
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,78.9361,78.9361,81,0,22.761,78.9361,0,0,0,0,0,0,0,2.063903,1.960708,66.83518,258.6066,1.960708,0,1.960708,358.4555,85.34638,0.2003292,86.8297,0,81,258.6066
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,36.09079,36.09079,0,0,0,36.09079,0,0,7.105427E-15,0,0,37.99031,36.09079,0,0,64.87447,260.3712,0,37.99031,-37.99031,318.4102,75.81181,0.2003292,39.69987,0,0,260.3712
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,14.88737,14.88737,0,0,0,14.88737,0,0,1.776357E-15,0,0,15.67092,14.88737,0,0,107.0859,222.3809,0,15.67092,-15.67092,301.8916,71.87881,0.2003292,16.37611,0,0,222.3809
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,35.55072,35.55072,0,0,0,35.55072,0,0,0,0,0,37.42181,35.55072,0,0,124.4981,206.71,0,37.42181,-37.42181,262.4456,62.48691,0.2003292,39.10579,0,0,206.71
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,107.5816,107.5816,81,0,22.761,107.5816,0,0,0,0,0,27.98059,26.58156,0,0,166.0779,169.2882,0,27.98059,-27.98059,232.9514,55.46452,0.2003292,118.3397,0,81,169.2882
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,197.1674,141.3076,69.56572,0,69.56572,298.9473,71.17778,0.2003379,0,0.6925744,81,142.1733
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,40.79242,40.79242,81,0,22.761,40.79242,18.71417,0,0,0,7.633962,0,0,40.20758,38.1972,127.6017,203.9167,45.83117,0,45.83117,342.4265,81.52996,0.2003895,44.87166,6.10717,81,211.5507
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,81.77051,245.1648,20.09203,0,20.09203,361.4875,86.06828,0.2003395,0,16.07362,0,265.2568
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,30.10919,30.10919,0,0,0,30.10919,92.22549,0,0,0,27.76834,31.69388,30.10919,0,0,61.67847,263.2476,0,3.925538,-3.925538,357.3496,85.08307,0.2003395,33.12011,22.21468,0,291.0159
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,32.27967,32.27967,0,0,0,32.27967,110.0135,0,0,0,35.51198,33.9786,32.27967,0,0,66.04018,259.3221,1.533381,0,1.533381,358.8043,85.42943,0.2003357,35.50764,28.40958,0,294.834
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,38.51281,38.51281,0,0,0,38.51281,22.67641,0,7.105427E-15,0,8.733322,40.53979,38.51281,0,0,64.50681,260.7021,0,31.80647,-31.80647,325.2773,77.44683,0.2003357,42.36409,6.986658,0,269.4354
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,39.14132,39.14132,0,0,0,39.14132,31.7186,0,0,0,12.41508,41.20139,39.14132,0,0,99.84733,228.8956,0,28.78631,-28.78631,294.9339,70.22222,0.2003357,43.05545,9.932062,0,241.3107
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,165.7429,149.7,81,0,22.761,149.7,15.25585,0,16.04286,32.61715,22.83801,72.31579,68.7,0,0,131.8321,200.1093,0,49.47778,-49.47778,242.7798,57.80459,0.2003357,182.3172,18.27041,81,222.9473
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,39.27347,39.27347,81,0,22.761,39.27347,53.61394,0,0,0,21.05606,0,0,41.72653,39.64021,186.8074,150.6315,60.69626,0,60.69626,300.3613,71.51445,0.2003967,43.20081,16.84484,81,171.6876
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,29.75045,29.75045,81,0,22.761,29.75045,50.87761,0,0,0,15.13632,0,0,51.24955,48.68707,126.1112,205.2582,63.82339,0,63.82339,360.9095,85.93066,0.2004499,32.72549,12.10905,81,220.3945
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,83.93021,83.93021,81,0,22.761,83.93021,17.67711,0,0,0,14.83644,3.084435,2.930213,0,0,62.28778,262.6992,11.752,0,11.752,372.0584,88.58516,0.2004596,92.32323,11.86915,81,277.5357
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,21.9469,21.9469,0,0,0,21.9469,39.88631,0,3.552714E-15,0,8.753811,23.10201,21.9469,0,0,50.53577,273.276,0,14.34819,-14.34819,356.9341,84.98413,0.2004596,24.14159,7.003048,0,282.0298
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,51.81087,51.81087,0,0,0,51.81087,1.868038,0,7.105427E-15,0,0.9678468,54.53776,51.81087,0,0,66.47821,258.9278,0,53.56991,-53.56991,300.4664,71.53948,0.2004596,56.99196,0.7742774,0,259.8957
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,51.50492,51.50492,0,0,0,51.50492,0,0,0,0,0,54.21571,51.50492,0,0,126.0003,205.3579,0,54.21571,-54.21571,243.3181,57.93275,0.2004596,56.65542,0,0,205.3579
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,44.59718,44.59718,0,0,0,44.59718,0,0,0,0,0,46.9444,44.59718,0,0,186.24,151.1422,0,46.9444,-46.9444,193.8343,46.15093,0.2004596,49.0569,0,0,151.1422
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,131.8037,131.8037,81,0,22.761,131.8037,0,0,0,0,0,53.47756,50.80368,0,0,238.4005,104.1978,0,53.47756,-53.47756,137.464,32.72946,0.2004596,144.9841,0,81,104.1978
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,19.98234,19.98234,81,0,22.761,19.98234,0,0,0,0,0,0,0,61.01767,57.96678,297.82,50.72025,57.96678,0,57.96678,192.4561,45.8228,0.2005272,21.98057,0,81,50.72025
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,47.82532,47.82532,81,0,22.761,47.82532,0,0,0,0,0,0,0,33.17468,31.51595,239.8532,102.8904,31.51595,0,31.51595,222.3548,52.94151,0.2005645,52.60785,0,81,102.8904
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,53.06053,53.06053,81,0,22.761,53.06053,0,0,0,0,0,0,0,27.93947,26.5425,208.3372,131.2547,26.5425,0,26.5425,247.5352,58.93684,0.2005958,58.36658,0,81,131.2547
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,43.60369,43.60369,81,0,22.761,43.60369,0,0,0,0,0,0,0,37.39631,35.52649,181.7947,155.143,35.52649,0,35.52649,281.2386,66.96143,0.2006377,47.96407,0,81,155.143
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,98.70406,98.70406,81,0,22.761,98.70406,0,0,0,0,0,18.63585,17.70406,0,0,146.2682,187.1168,0,18.63585,-18.63585,261.5947,62.28432,0.2006377,108.5745,0,81,187.1168
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,9.688963,9.688963,81,0,22.761,9.688963,0,0,0,0,0,0,0,71.31104,67.74548,166.9747,168.481,67.74548,0,67.74548,325.8637,77.58644,0.2006808,10.65786,0,81,168.481
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,95.90201,95.90201,81,0,22.761,95.90201,0,0,0,0,0,15.68632,14.90201,0,0,99.22926,229.4519,0,15.68632,-15.68632,309.3289,73.64958,0.2006808,105.4922,0,81,229.4519
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,113.8915,113.8915,81,0,22.761,113.8915,0,0,0,0,0,34.62267,32.89154,0,0,116.6585,213.7656,0,34.62267,-34.62267,272.8334,64.9602,0.2006808,125.2807,0,81,213.7656
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,42.10582,42.10582,81,0,22.761,42.10582,4.455187,0,0,0,1.875893,0,0,38.89418,36.94947,155.1281,179.1429,38.82536,0,38.82536,309.6663,73.72993,0.2007258,46.31641,1.500715,81,181.0188
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,35.6316,35.6316,81,0,22.761,35.6316,34.09328,0,0,0,12.14798,0,0,45.3684,43.09999,116.3028,214.0857,55.24797,0,55.24797,362.0792,86.20915,0.2007864,39.19475,9.718385,81,226.2337
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,25.24856,25.24856,0,0,0,25.24856,151.4974,0,0,0,38.2509,26.57743,25.24856,0,0,61.05482,263.8089,11.67347,0,11.67347,373.1536,88.84592,0.2007575,27.77342,30.60072,0,302.0598
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,38.65895,38.65895,0,0,0,38.65895,140.5907,0,0,0,54.3509,40.69363,38.65895,0,0,49.38134,274.315,13.65727,0,13.65727,386.11,91.93077,0.2007236,42.52485,43.48072,0,328.6659
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,29.77064,0,0,65.49471,0,0,0,0,35.72407,286.6066,35.72407,0,35.72407,420.0009,100,0.2006352,0,52.39577,0,352.1013
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,53.81202,53.81202,0,0,0,53.81202,143.4965,20.57415,0,0,77.21838,56.64423,53.81202,0,0,0,318.7582,0,0,0,420.0009,100,0.2006352,59.19322,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006352,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006352,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006352,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,63.55284,63.55284,25.01657,0,8.597194,63.55284,63.82798,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.2006352,69.90813,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,53.04983,53.04983,0,0,0,53.04983,60.76336,0,7.105427E-15,0,32.23486,55.84193,53.04983,0,0,0,318.7582,0,23.60707,-23.60707,395.1168,94.07524,0.2006352,58.35481,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,105.3818,105.3818,81,0,22.761,105.3818,23.09553,0,0,0,24.33849,25.66505,24.3818,0,0,26.23008,295.1512,0,1.326565,-1.326565,393.7185,93.74231,0.2006352,115.92,19.47079,81,319.4897
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,27.70404,293.8246,1.381552,0,1.381552,395.0291,94.05437,0.2006317,0,1.105242,0,295.2061
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,12.67586,12.67586,0,0,0,12.67586,0,0,1.776357E-15,0,0,13.34301,12.67586,0,0,26.32248,295.068,0,13.34301,-13.34301,380.9644,90.70562,0.2006317,13.94344,0,0,295.068
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,68.40492,68.40492,81,0,22.761,68.40492,0,0,0,0,0,0,0,12.59507,11.96532,41.14805,281.725,11.96532,0,11.96532,392.3157,93.40831,0.2006458,75.24542,0,81,281.725
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,125.041,125.041,81,0,22.761,125.041,0,0,1.421085E-14,0,0,46.35897,44.04102,0,0,29.18273,292.4938,0,46.35897,-46.35897,343.449,81.77341,0.2006458,137.5451,0,81,292.4938
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,56.7764,56.7764,0,0,0,56.7764,0,0,7.105427E-15,0,0,59.76463,56.7764,0,0,80.6927,246.1348,0,59.76463,-59.76463,280.4516,66.77405,0.2006458,62.45404,0,0,246.1348
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,62.24165,62.24165,0,0,0,62.24165,0,0,7.105427E-15,0,0,65.51752,62.24165,0,0,147.0978,186.3702,0,65.51752,-65.51752,211.39,50.33086,0.2006458,68.46581,0,0,186.3702
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,61.75646,61.75646,0,0,0,61.75646,0,0,7.105427E-15,0,0,65.00681,61.75646,0,0,219.8951,120.8526,0,65.00681,-65.00681,142.8669,34.01585,0.2006458,67.93211,0,0,120.8526
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,66.00497,66.00497,81,0,22.761,66.00497,0,0,0,0,0,0,0,14.99503,14.24528,292.1249,55.84584,14.24528,0,14.24528,156.3811,37.23352,0.2006625,72.60546,0,81,55.84584
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,277.8796,68.66659,68.7,0,68.7,221.5556,52.75124,0.200673,0,0,81,68.66659
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,209.1796,130.4966,68.7,0,68.7,286.7302,68.26896,0.2006835,0,0,81,130.4966
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,19.48578,19.48578,81,0,22.761,19.48578,0,0,0,0,0,0,0,61.51422,58.43851,140.4796,192.3266,58.43851,0,58.43851,342.1698,81.46884,0.2007493,21.43436,0,81,192.3266
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,74.94145,74.94145,81,0,22.761,74.94145,0,0,0,0,0,0,0,6.058545,5.755617,82.04108,244.9212,5.755617,0,5.755617,347.6301,82.76891,0.2007561,82.4356,0,81,244.9212
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,24.34408,24.34408,0,0,0,24.34408,3.707834,0,0,0,0.9026381,25.62534,24.34408,0,0,76.28547,250.1013,0,24.72271,-24.72271,321.5701,76.56415,0.2007561,26.77848,0.7221105,0,251.0039
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,40.76856,40.76856,0,0,0,40.76856,47.54018,0,0,0,19.38145,42.91427,40.76856,0,0,103.7551,225.3786,0,23.53283,-23.53283,296.7643,70.65802,0.2007561,44.84541,15.50516,0,244.76
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,74.53159,74.53159,81,0,22.761,74.53159,43.42205,0,0,0,32.36314,0,0,6.468413,6.144992,129.9027,201.8458,38.50814,0,38.50814,333.2963,79.35611,0.2007897,81.98475,25.89052,81,234.2089
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,69.28187,0,19.79631,0,0,0,0,0,25.57681,0,0,69.28187,65.81778,91.39459,236.5031,91.39459,0,91.39459,420.0009,100,0.2007335,0,20.46145,81,262.0799
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,57.67385,57.67385,0,0,0,57.67385,89.74963,0,0,0,51.76207,60.70932,57.67385,0,0,0,318.7582,0,8.947249,-8.947249,410.5696,97.75447,0.2007335,63.44124,41.40966,0,370.5203
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,49.00124,0,0,58.94262,0,0,0,0,9.941389,309.811,9.941389,0,9.941389,420.0009,100,0.200709,0,47.1541,0,368.7536
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,28.53814,28.53814,0,0,0,28.53814,217.2971,31.9724,0,0,62.01255,30.04015,28.53814,0,0,0,318.7582,0,0,0,420.0009,100,0.200709,31.39195,49.61004,0,380.7708
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,43.55539,43.55539,0,0,0,43.55539,117.2395,5.216329,0,0,51.06411,45.84778,43.55539,0,0,0,318.7582,0,0,0,420.0009,100,0.200709,47.91093,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,68.05761,68.05761,47.87087,0,14.37933,68.05761,31.22237,3.552714E-15,0,0,21.2492,21.2492,20.18674,0,0,0,318.7582,0,0,0,420.0009,100,0.200709,74.86337,16.99936,81,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,28.94323,28.94323,0,0,0,28.94323,67.71629,0,3.552714E-15,0,19.59928,30.46656,28.94323,0,0,0,318.7582,0,10.86727,-10.86727,408.5457,97.2726,0.200709,31.83755,15.67943,0,338.3575
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,94.44591,94.44591,81,0,22.761,94.44591,25.72471,0,0,0,24.29594,14.15359,13.44591,0,0,12.07475,307.891,10.14235,0,10.14235,418.1676,99.56351,0.2007173,103.8905,19.43675,81,332.1869
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,94.58086,94.58086,81,0,22.761,94.58086,5.703469,0,0,0,5.39439,14.29565,13.58086,0,0,1.9324,317.0191,0,8.901256,-8.901256,408.7849,97.32954,0.2007173,104.0389,4.315512,81,322.4135
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,14.22552,14.22552,0,0,0,14.22552,0,0,0,0,0,14.97423,14.22552,0,0,11.82268,308.1178,0,14.97423,-14.97423,393.0006,93.57139,0.2007173,15.64807,0,0,308.1178
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,39.69791,39.69791,0,0,0,39.69791,0,0,0,0,0,41.78727,39.69791,0,0,28.46072,293.1436,0,41.78727,-41.78727,348.953,83.08388,0.2007173,43.66769,0,0,293.1436
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,30.53229,30.53229,0,0,0,30.53229,0,0,7.105427E-15,0,0,32.13925,30.53229,0,0,74.89102,251.3563,0,32.13925,-32.13925,315.0752,75.01776,0.2007173,33.58551,0,0,251.3563
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,54.50717,54.50717,0,0,0,54.50717,0,0,7.105427E-15,0,0,57.37597,54.50717,0,0,110.6013,219.2171,0,57.37597,-57.37597,254.5957,60.61789,0.2007173,59.95788,0,0,219.2171
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,53.68643,53.68643,0,0,0,53.68643,0,0,7.105427E-15,0,0,56.51203,53.68643,0,0,174.3524,161.8411,0,56.51203,-56.51203,195.0267,46.43485,0.2007173,59.05507,0,0,161.8411
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,67.09149,67.09149,81,0,22.761,67.09149,0,0,0,0,0,0,0,13.90851,13.21308,237.1435,105.3291,13.21308,0,13.21308,207.5618,49.41937,0.2007327,73.80064,0,81,105.3291
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,51.7586,51.7586,81,0,22.761,51.7586,0,0,0,0,0,0,0,29.2414,27.77933,223.9304,117.2208,27.77933,0,27.77933,233.9156,55.69407,0.2007652,56.93446,0,81,117.2208
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,17.78316,17.78316,81,0,22.761,17.78316,0,0,0,0,0,0,0,63.21684,60.056,196.1511,142.2222,60.056,0,60.056,290.8897,69.25931,0.2008268,19.56148,0,81,142.2222
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.0951,196.2726,68.7,0,68.7,356.0642,84.77703,0.2008371,0,0,81,196.2726
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,53.234,53.234,0,0,0,53.234,0,0,7.105427E-15,0,0,56.03579,53.234,0,0,67.3951,258.1026,0,56.03579,-56.03579,296.9973,70.71351,0.2008371,58.5574,0,0,258.1026
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.6571,202.0668,0,0,0,296.9973,70.71351,0.2008371,0,0,0,202.0668
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,48.60416,48.60416,0,0,0,48.60416,0,0,7.105427E-15,0,0,51.16227,48.60416,0,0,129.6571,202.0668,0,51.16227,-51.16227,243.0676,57.87311,0.2008371,53.46457,0,0,202.0668
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,25.48152,25.48152,0,0,0,25.48152,10.23458,0,0,0,2.607928,26.82265,25.48152,0,0,186.5041,150.9046,0,24.21472,-24.21472,217.543,51.79585,0.2008371,28.02967,2.086342,0,153.5125
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,40.4938,40.4938,0,0,0,40.4938,68.65024,0,7.105427E-15,0,27.7991,42.62506,40.4938,0,0,213.4093,126.6898,0,14.82596,-14.82596,201.9151,48.07492,0.2008371,44.54319,22.23928,0,154.4889
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,229.8826,111.8639,60.93687,0,60.93687,259.7249,61.83912,0.2006872,0,48.74949,0,172.8008
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,59.41039,59.41039,0,0,0,59.41039,125.9148,0,0,0,74.80648,62.53725,59.41039,0,0,168.9457,166.7071,12.26924,0,12.26924,271.3645,64.61046,0.200657,65.35143,59.84519,0,241.5135
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,92.26919,92.26919,81,0,22.761,92.26919,108.1297,0,0,0,99.7704,11.8623,11.26918,0,0,156.6765,177.7494,87.9081,0,87.9081,354.7614,84.46684,0.2006387,101.4961,79.81632,81,277.5198
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,85.88424,85.88424,40.0545,0,12.40179,85.88424,136.2418,0,0,0,117.0102,48.24183,45.82974,0,0,68.7684,256.8667,68.7684,0,68.7684,420.0009,100,0.2005381,94.47266,93.60818,81,373.8769
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,49.99885,49.99885,0,0,0,49.99885,235.2532,64.99355,0,0,117.6239,52.63037,49.99885,0,0,0,318.7582,0,0,0,420.0009,100,0.2005381,54.99874,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005381,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,64.88751,64.88751,20.25,0,7.39125,64.88751,127.2431,35.57805,0,0,82.5649,46.98685,44.63751,0,0,0,318.7582,0,0,0,420.0009,100,0.2005381,71.37627,66.05192,81,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,56.61041,56.61041,0,0,0,56.61041,130.231,14.13442,0,0,73.72433,59.5899,56.61041,0,0,0,318.7582,0,0,0,420.0009,100,0.2005381,62.27145,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,20.62411,20.62411,0,0,0,20.62411,219.6186,23.58479,0,0,45.29437,21.70959,20.62411,0,0,0,318.7582,0,0,0,420.0009,100,0.2005381,22.68652,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,7.475213,7.475213,0,0,0,7.475213,199.6318,7.054257,0,0,14.9229,7.868645,7.475213,0,0,0,318.7582,0,0,0,420.0009,100,0.2005381,8.222733,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2005381,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,43.76336,43.76336,0,0,0,43.76336,0,0,7.105427E-15,0,0,46.06669,43.76336,0,0,0,318.7582,0,46.06669,-46.06669,371.4423,88.43846,0.2005381,48.13969,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,83.89034,83.89034,81,0,22.761,83.89034,0,0,0,0,0,3.042461,2.890338,0,0,51.18521,272.6915,0,3.042461,-3.042461,368.2353,87.67488,0.2005381,92.27937,0,81,272.6915
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,112.048,112.048,81,0,22.761,112.048,0,0,0,0,0,32.68207,31.04796,0,0,54.56572,269.6491,0,32.68207,-32.68207,333.7853,79.47253,0.2005381,123.2528,0,81,269.6491
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01941678,0.01941678,72.33521,0,20.56881,0.01941678,0,0,0,0,0,0,0,72.31579,68.7,90.87914,236.967,68.7,0,68.7,398.9599,94.99026,0.2005487,0.02135846,0,81,236.967
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17913,298.797,0,0,0,398.9599,94.99026,0.2005487,0,0,0,298.797
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,23.01053,23.01053,0,0,0,23.01053,0,0,3.552714E-15,0,0,24.22161,23.01053,0,0,22.17913,298.797,0,24.22161,-24.22161,373.428,88.91126,0.2005487,25.31158,0,0,298.797
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,46.93569,46.93569,0,0,0,46.93569,0,0,0,0,0,49.40599,46.93569,0,0,49.09204,274.5754,0,49.40599,-49.40599,321.3495,76.51164,0.2005487,51.62926,0,0,274.5754
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.9876,225.1694,0,0,0,321.3495,76.51164,0.2005487,0,0,0,225.1694
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,35.23186,35.23186,0,0,0,35.23186,0,0,7.105427E-15,0,0,37.08617,35.23186,0,0,103.9876,225.1694,0,37.08617,-37.08617,282.2573,67.20399,0.2005487,38.75505,0,0,225.1694
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,102.8662,102.8662,81,0,22.761,102.8662,0,0,0,0,0,23.01703,21.86618,0,0,145.1944,188.0832,0,23.01703,-23.01703,257.9952,61.42731,0.2005487,113.1528,0,81,188.0832
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,33.74361,33.74361,81,0,22.761,33.74361,0,0,0,0,0,0,0,47.25639,44.89357,170.7689,165.0662,44.89357,0,44.89357,300.585,71.56771,0.2006009,37.11798,0,81,165.0662
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,76.22522,76.22522,81,0,22.761,76.22522,4.312195,0,0,0,3.28698,0,0,4.774776,4.536038,125.8754,205.4704,7.823018,0,7.823018,308.0066,73.33475,0.2006089,83.84775,2.629584,81,208.7574
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,11.56049,11.56049,81,0,22.761,11.56049,210.0749,0,0,0,24.28568,0,0,69.43951,65.96754,118.0523,212.5111,90.25322,0,90.25322,393.6283,93.72083,0.2005963,12.71654,19.42855,81,236.7968
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,56.57891,56.57891,0,0,0,56.57891,75.50056,0,0,0,42.7174,59.55675,56.57891,0,0,27.79911,293.739,0,16.83935,-16.83935,375.8781,89.4946,0.2005963,62.2368,34.17392,0,336.4564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,98.44752,98.44752,81,0,22.761,98.44752,59.73433,0,0,0,58.80696,18.36581,17.44752,0,0,46.5095,276.8997,40.44115,0,40.44115,414.2439,98.6293,0.2006291,108.2923,47.04557,81,335.7066
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,51.16097,51.16097,0,0,0,51.16097,144.9957,14.25923,0,0,74.18124,53.85366,51.16097,0,0,6.068348,313.2967,6.068348,0,6.068348,420.0009,100,0.2006143,56.27707,59.34499,0,387.4779
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,53.82475,53.82475,0,0,0,53.82475,148.0563,23.03332,0,0,79.69095,56.65763,53.82475,0,0,0,318.7582,0,0,0,420.0009,100,0.2006143,59.20722,63.75276,0,398.4492
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,20.02834,20.02834,0,0,0,20.02834,470.3051,73.11183,0,0,94.19429,21.08246,20.02834,0,0,0,318.7582,0,0,0,420.0009,100,0.2006143,22.03117,75.35544,0,412.9525
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,27.49885,27.49885,0,0,0,27.49885,326.4477,60.82321,0,0,89.76936,28.94616,27.49885,0,0,0,318.7582,0,0,0,420.0009,100,0.2006143,30.24874,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,73.5999,73.5999,20.25,0,7.39125,73.5999,125.0156,35.85353,0,0,92.01132,56.15779,53.3499,0,0,0,318.7582,0,0,0,420.0009,100,0.2006143,80.95988,73.60906,81,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,117.1632,117.1632,48.4632,0,14.52919,117.1632,63.54167,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006143,128.8795,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006143,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,68.53,68.53,48.38961,0,14.51057,68.53,30.93595,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.2006143,75.383,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,76.17365,76.17365,76.17365,0,21.53993,76.17365,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006143,83.79101,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,35.40852,35.40852,0,0,0,35.40852,0,0,7.105427E-15,0,0,37.27213,35.40852,0,0,0,318.7582,0,37.27213,-37.27213,380.7126,90.64567,0.2006143,38.94938,0,0,318.7582
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,47.87962,47.87962,0,0,0,47.87962,0,0,0,0,0,50.3996,47.87962,0,0,41.41348,281.4861,0,50.3996,-50.3996,327.5867,77.99668,0.2006143,52.66759,0,0,281.4861
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.41304,231.0865,0,0,0,327.5867,77.99668,0.2006143,0,0,0,231.0865
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,22.15098,22.15098,0,0,0,22.15098,0,0,3.552714E-15,0,0,23.31682,22.15098,0,0,97.41304,231.0865,0,23.31682,-23.31682,303.0086,72.14477,0.2006143,24.36608,0,0,231.0865
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,43.79998,43.79998,0,0,0,43.79998,0,0,7.105427E-15,0,0,46.10525,43.79998,0,0,123.3206,207.7697,0,46.10525,-46.10525,254.4094,60.57355,0.2006143,48.17999,0,0,207.7697
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.5487,161.6644,0,0,0,254.4094,60.57355,0.2006143,0,0,0,161.6644
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,38.26359,38.26359,0,0,0,38.26359,0,0,7.105427E-15,0,0,40.27747,38.26359,0,0,174.5487,161.6644,0,40.27747,-40.27747,211.9532,50.46496,0.2006143,42.08995,0,0,161.6644
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,15.40893,15.40893,0,0,0,15.40893,0,0,1.776357E-15,0,0,16.21993,15.40893,0,0,219.3014,121.387,0,16.21993,-16.21993,194.8559,46.39418,0.2006143,16.94983,0,0,121.387
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,12.93826,12.93826,0,0,0,12.93826,0,0,1.776357E-15,0,0,13.61923,12.93826,0,0,237.3236,105.167,0,13.61923,-13.61923,180.5,42.97611,0.2006143,14.23209,0,0,105.167
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,40.08777,40.08777,0,0,0,40.08777,0,0,0,0,0,42.19766,40.08777,0,0,252.456,91.5478,0,42.19766,-42.19766,136.0198,32.3856,0.2006143,44.09655,0,0,91.5478
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,33.54789,33.54789,0,0,0,33.54789,0,0,0,0,0,35.31357,33.54789,0,0,299.3423,49.35014,0,35.31357,-35.31357,98.79601,23.52281,0.2006143,36.90268,0,0,49.35014
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,33.34544,33.34544,81,0,22.761,33.34544,7.021108,0,0,0,2.341219,0,0,47.65456,45.27184,338.5796,14.03657,47.61305,0,47.61305,143.9657,34.27748,0.2006687,36.67998,1.872975,81,16.37779
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,74.12411,74.12411,81,0,22.761,74.12411,8.644242,0,0,0,6.407467,0,0,6.875896,6.532102,290.9666,56.88832,12.93957,0,12.93957,156.2413,37.20023,0.2006814,81.53651,5.125974,81,63.29579
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,26.36197,26.36197,81,0,22.761,26.36197,67.31667,0,0,0,17.74601,0,0,54.63802,51.90612,278.027,68.53393,69.65213,0,69.65213,222.3191,52.93301,0.2007192,28.99817,14.1968,81,86.27994
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,65.59809,65.59809,81,0,22.761,65.59809,17.8452,0,0,0,11.70611,0,0,15.40191,14.63181,208.3749,131.2208,26.33792,0,26.33792,247.3054,58.88213,0.2007455,72.1579,9.364888,81,142.927
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,118.3033,118.3033,81,0,22.761,118.3033,22.26583,7.105427E-15,0,0,26.3412,39.26661,37.30328,0,0,182.0369,154.925,0,12.92541,-12.92541,233.6809,55.63819,0.2007455,130.1336,21.07296,81,181.2662
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,76.44408,76.44408,81,0,22.761,76.44408,41.38125,0,0,0,31.63351,0,0,4.555923,4.328127,196.3985,141.9996,35.96164,0,35.96164,267.7971,63.76108,0.2007761,84.08849,25.30681,81,173.6331
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,25.83464,25.83464,81,0,22.761,25.83464,334.7985,-7.105427E-15,0,0,86.494,0,0,55.16536,52.40709,160.4369,174.3651,138.9011,0,138.9011,399.5702,95.13557,0.2006449,28.41811,69.19521,81,260.859
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,133.9083,133.9083,81,0,22.761,133.9083,53.785,0,0,0,72.02257,55.69292,52.90828,0,0,21.53578,299.376,16.32964,0,16.32964,415.0619,98.82406,0.200658,147.2991,57.61805,81,371.3986
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,73.5927,73.5927,37.03531,0,11.63793,73.5927,59.36403,8.881784E-16,0,0,43.68759,38.48146,36.55738,0,0,5.206134,314.0727,5.206134,0,5.206134,420.0009,100,0.2006622,80.95197,34.95007,81,357.7603
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,31.66604,31.66604,0,0,0,31.66604,84.14053,0,3.552714E-15,0,26.64397,33.33267,31.66604,0,0,0,318.7582,0,6.6887,-6.6887,412.9503,98.32131,0.2006622,34.83264,21.31518,0,345.4022
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,99.45085,99.45085,77.21413,0,21.80317,99.45085,31.00925,0,0,0,30.83897,23.40708,22.23672,0,0,7.431889,312.0695,7.431889,0,7.431889,420.0009,100,0.2006682,109.3959,24.67117,81,342.9085
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,74.85912,74.85912,56.48053,0,16.55757,74.85912,25.84305,0,0,0,19.34588,19.34588,18.37858,0,0,0,318.7582,0,0,0,420.0009,100,0.2006682,82.34502,15.4767,81,338.1041
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,75.71562,75.71562,75.71562,0,21.42405,75.71562,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006682,83.28719,0,81,318.7582
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,52.41389,52.41389,0,0,0,52.41389,0,0,7.105427E-15,0,0,55.17252,52.41389,0,0,0,318.7582,0,55.17252,-55.17252,361.8439,86.15314,0.2006682,57.65528,0,0,318.7582
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,32.75814,32.75814,0,0,0,32.75814,0,0,7.105427E-15,0,0,34.48225,32.75814,0,0,61.3028,263.5857,0,34.48225,-34.48225,325.4964,77.49899,0.2006682,36.03395,0,0,263.5857
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,16.03666,16.03666,0,0,0,16.03666,0,0,3.552714E-15,0,0,16.88069,16.03666,0,0,99.61642,229.1035,0,16.88069,-16.88069,307.7026,73.26237,0.2006682,17.64032,0,0,229.1035
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,19.7263,19.7263,0,0,0,19.7263,0,0,0,0,0,20.76452,19.7263,0,0,118.3727,212.2228,0,20.76452,-20.76452,285.8149,68.05103,0.2006682,21.69893,0,0,212.2228
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,116.9745,116.9745,81,0,22.761,116.9745,0,0,0,0,0,37.86792,35.97453,0,0,141.4444,191.4582,0,37.86792,-37.86792,245.8986,58.54716,0.2006682,128.672,0,81,191.4582
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,74.63931,74.63931,81,0,22.761,74.63931,0,0,0,0,0,0,0,6.360695,6.04266,183.5199,153.5903,6.04266,0,6.04266,251.6311,59.91206,0.2006752,82.10323,0,81,153.5903
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,66.3449,66.3449,81,0,22.761,66.3449,0,0,0,0,0,0,0,14.6551,13.92235,177.4772,159.0287,13.92235,0,13.92235,264.8391,63.05679,0.2006913,72.97939,0,81,159.0287
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,30.1657,30.1657,81,0,22.761,30.1657,0,0,0,0,0,0,0,50.8343,48.29259,163.5549,171.5588,48.29259,0,48.29259,310.6534,73.96495,0.200747,33.18227,0,81,171.5588
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,53.66593,53.66593,81,0,22.761,53.66593,0,0,0,0,0,0,0,27.33407,25.96737,115.2623,215.0222,25.96737,0,25.96737,335.2882,79.83037,0.2007769,59.03252,0,81,215.0222
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.26775,41.26775,81,0,22.761,41.26775,0,0,0,0,0,0,0,39.73225,37.74564,89.29494,238.3928,37.74564,0,37.74564,371.0969,88.35622,0.2008204,45.39452,0,81,238.3928
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,23.25522,23.25522,0,0,0,23.25522,0,0,0,0,0,24.47918,23.25522,0,0,51.5493,272.3639,0,24.47918,-24.47918,345.2936,82.21259,0.2008204,25.58074,0,0,272.3639
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,46.69642,46.69642,0,0,0,46.69642,8.61188,0,7.105427E-15,0,4.02144,49.15413,46.69642,0,0,78.74838,247.8847,0,45.13268,-45.13268,297.7195,70.88546,0.2008204,51.36606,3.217152,0,251.9061
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,107.5486,107.5486,81,0,22.761,107.5486,24.22834,7.105427E-15,0,0,26.05725,27.94593,26.54864,0,0,128.8958,202.752,0,1.888685,-1.888685,295.7287,70.41145,0.2008204,118.3035,20.8458,81,228.8092
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,25.67492,25.67492,81,0,22.761,25.67492,222.0235,0,0,0,57.00435,0,0,55.32508,52.55883,130.9944,200.8633,109.5632,0,109.5632,399.6695,95.1592,0.2007609,28.24241,45.60349,81,257.8677
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,7.600224,7.600224,0,0,0,7.600224,1089.39,53.3647,0,0,82.7961,8.000236,7.600224,0,0,21.43117,299.4702,21.43117,0,21.43117,420.0009,100,0.2007088,8.360247,66.23689,0,382.2663
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,56.28249,56.28249,0,0,0,56.28249,157.6487,29.48388,0,0,88.72861,59.24473,56.28249,0,0,0,318.7582,0,0,0,420.0009,100,0.2007088,61.91074,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.138,4.138,0,0,0,4.138,2635.139,104.6863,0,0,109.0421,4.35579,4.138,0,0,0,318.7582,0,0,0,420.0009,100,0.2007088,4.5518,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,8.260214,8.260214,0,0,0,8.260214,1280.553,97.08143,0,0,105.7764,8.694962,8.260214,0,0,0,318.7582,0,0,0,420.0009,100,0.2007088,9.086235,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,35.24772,35.24772,0,0,0,35.24772,294.0036,66.5267,0,0,103.6296,37.10286,35.24772,0,0,0,318.7582,0,0,0,420.0009,100,0.2007088,38.77249,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,50.70874,50.70874,0,0,0,50.70874,173.148,34.42357,0,0,87.8012,53.37763,50.70874,0,0,0,318.7582,0,0,0,420.0009,100,0.2007088,55.77962,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007088,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,64.31873,64.31873,20.25,0,7.39125,64.31873,83.78598,7.501939,0,0,53.89008,46.38815,44.06874,0,0,0,318.7582,0,0,0,420.0009,100,0.2007088,70.75061,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007088,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007088,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.967264,1.967264,0,0,0,1.967264,0,0,4.440892E-16,0,0,2.070804,1.967264,0,0,0,318.7582,0,2.070804,-2.070804,417.818,99.48029,0.2007088,2.16399,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,92.20583,92.20583,81,0,22.761,92.20583,0,0,0,0,0,11.79561,11.20583,0,0,2.300893,316.6874,0,11.79561,-11.79561,405.3844,96.51989,0.2007088,101.4264,0,81,316.6874
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.40713,304.8918,0,0,0,405.3844,96.51989,0.2007088,0,0,0,304.8918
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,27.88389,27.88389,0,0,0,27.88389,0,0,3.552714E-15,0,0,29.35147,27.88389,0,0,15.40713,304.8918,0,29.35147,-29.35147,374.4452,89.15344,0.2007088,30.67228,0,0,304.8918
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,47.41195,47.41195,0,0,0,47.41195,0,0,0,0,0,49.90731,47.41195,0,0,48.01987,275.5403,0,49.90731,-49.90731,321.8383,76.62801,0.2007088,52.15314,0,0,275.5403
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.4724,225.633,0,0,0,321.8383,76.62801,0.2007088,0,0,0,225.633
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,69.23827,69.23827,81,0,22.761,69.23827,0,0,0,0,0,0,0,11.76173,11.17365,103.4724,225.633,11.17365,0,11.17365,332.4385,79.15187,0.2007217,76.16209,0,81,225.633
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,92.29879,235.6893,68.7,0,68.7,397.6131,94.66959,0.2007319,0,0,81,235.6893
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,44.33965,44.33965,0,0,0,44.33965,0,0,0,0,0,46.67332,44.33965,0,0,23.59879,297.5193,0,46.67332,-46.67332,348.4151,82.9558,0.2007319,48.77362,0,0,297.5193
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,77.93628,77.93628,81,0,22.761,77.93628,0,0,0,0,0,0,0,3.063724,2.910538,75.45803,250.846,2.910538,0,2.910538,351.1762,83.61323,0.2007353,85.7299,0,81,250.846
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,49.00896,49.00896,0,0,0,49.00896,0,0,7.105427E-15,0,0,51.58838,49.00896,0,0,72.54749,253.4655,0,51.58838,-51.58838,296.7973,70.66589,0.2007353,53.90986,0,0,253.4655
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,27.27656,27.27656,0,0,0,27.27656,11.60566,0,3.552714E-15,0,3.165624,28.71217,27.27656,0,0,129.8679,201.8771,0,25.54654,-25.54654,269.8689,64.25437,0.2007353,30.00421,2.532499,0,205.0427
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,155.8372,149.7,81,0,22.761,149.7,13.0399,0,6.137223,21.72095,19.52073,72.31579,68.7,0,0,158.253,176.3306,0,52.79506,-52.79506,214.218,51.00419,0.2007353,171.4209,15.61658,81,195.8513
