Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,86.28837,86.28837,81,0,22.761,86.28837,51.44784,0,0,0,44.3935,5.566702,5.288367,0,0,216.9141,123.5355,38.8268,0,38.8268,251.0524,59.77425,0.2007664,94.91721,35.5148,81,167.929
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,20.70706,20.70706,81,0,22.761,20.70706,382.3181,0,0,0,79.16683,0,0,60.29294,57.2783,178.0873,158.4796,136.4451,0,136.4451,380.4956,90.594,0.200642,22.77776,63.33347,81,237.6465
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,84.0535,84.0535,26.22856,0,8.903827,84.0535,121.9587,0,0,0,102.5106,60.86835,57.82493,0,0,41.64221,281.2802,41.64221,0,41.64221,420.0009,100,0.2005616,92.45885,82.00845,81,383.7908
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,45.40273,45.40273,0,0,0,45.40273,199.7861,42.91599,0,0,90.70834,47.79235,45.40273,0,0,0,318.7582,0,0,0,420.0009,100,0.2005616,49.943,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,27.38618,27.38618,0,0,0,27.38618,323.1839,59.68016,0,0,88.50772,28.82756,27.38618,0,0,0,318.7582,0,0,0,420.0009,100,0.2005616,30.1248,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,78.60955,78.60955,20.25,0,7.39125,78.60955,134.2518,44.10367,0,0,105.5348,61.43111,58.35955,0,0,0,318.7582,0,0,0,420.0009,100,0.2005616,86.4705,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,142.7637,142.7637,74.06365,0,21.0061,142.7637,73.42215,32.50436,0,7.340017,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2005616,157.04,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,83.70377,83.70377,20.25,0,7.39125,83.70377,95.45693,13.10761,0,0,79.90105,66.79344,63.45377,0,0,0,318.7582,0,0,0,420.0009,100,0.2005616,92.07414,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,88.04702,88.04702,42.89366,0,13.1201,88.04702,53.98236,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.2005616,96.85172,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,23.42623,23.42623,0,0,0,23.42623,112.7889,1.762988,0,0,26.42217,24.65918,23.42623,0,0,0,318.7582,0,0,0,420.0009,100,0.2005616,25.76885,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,103.5407,103.5407,81,0,22.761,103.5407,0,0,0,0,0,23.72702,22.54067,0,0,0,318.7582,0,23.72702,-23.72702,394.9904,94.04514,0.2005616,113.8947,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,29.8193,29.8193,0,0,0,29.8193,0,0,3.552714E-15,0,0,31.38873,29.8193,0,0,26.36336,295.0312,0,31.38873,-31.38873,361.9037,86.16738,0.2005616,32.80123,0,0,295.0312
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,13.15839,13.15839,0,0,0,13.15839,0,0,1.776357E-15,0,0,13.85094,13.15839,0,0,61.23973,263.6425,0,13.85094,-13.85094,347.3036,82.69115,0.2005616,14.47423,0,0,263.6425
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,34.21569,34.21569,0,0,0,34.21569,0,0,7.105427E-15,0,0,36.01652,34.21569,0,0,76.62966,249.7915,0,36.01652,-36.01652,309.3388,73.65195,0.2005616,37.63726,0,0,249.7915
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,80.49997,80.49997,81,0,22.761,80.49997,0,0,0,0,0,0,0,0.50003,0.4750285,116.648,213.775,0.4750285,0,0.4750285,309.7895,73.75925,0.2005621,88.54996,0,81,213.775
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,65.20732,65.20732,81,0,22.761,65.20732,0,0,0,0,0,0,0,15.79268,15.00305,116.173,214.2025,15.00305,0,15.00305,324.0226,77.14809,0.2005793,71.72805,0,81,214.2025
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,20.84043,20.84043,81,0,22.761,20.84043,0,0,0,0,0,0,0,60.15956,57.15159,101.1699,227.7053,57.15159,0,57.15159,378.2414,90.05729,0.2006449,22.92448,0,81,227.7053
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,38.18312,38.18312,0,0,0,38.18312,0,0,7.105427E-15,0,0,40.19276,38.18312,0,0,44.01836,279.1417,0,40.19276,-40.19276,335.8745,79.96996,0.2006449,42.00143,0,0,279.1417
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,36.3381,36.3381,0,0,0,36.3381,0,0,0,0,0,38.25064,36.3381,0,0,88.67697,238.9489,0,38.25064,-38.25064,295.5547,70.37004,0.2006449,39.97192,0,0,238.9489
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,16.91426,16.91426,0,0,0,16.91426,0,0,0,0,0,17.80448,16.91426,0,0,131.1777,200.6983,0,17.80448,-17.80448,276.7872,65.90158,0.2006449,18.60568,0,0,200.6983
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,71.1185,71.1185,81,0,22.761,71.1185,0,0,0,0,0,0,0,9.881502,9.387426,150.9604,182.8938,9.387426,0,9.387426,285.6929,68.02198,0.2006557,78.23035,0,81,182.8938
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,31.75717,31.75717,81,0,22.761,31.75717,0,0,0,0,0,0,0,49.24283,46.78069,141.573,191.3425,46.78069,0,46.78069,330.0729,78.58864,0.2007093,34.93289,0,81,191.3425
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,52.33866,52.33866,81,0,22.761,52.33866,6.370766,0,0,0,3.334373,0,0,28.66134,27.22828,94.79233,233.4451,30.56265,0,30.56265,359.0672,85.49203,0.2007431,57.57252,2.667499,81,236.7795
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,98.08872,98.08872,81,0,22.761,98.08872,15.80048,7.105427E-15,0,0,15.49849,17.98813,17.08872,0,0,64.22968,260.9515,0,2.489641,-2.489641,356.4429,84.86719,0.2007431,107.8976,12.39879,81,276.45
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,20.96319,20.96319,0,0,0,20.96319,228.3306,0,0,0,47.86538,22.06651,20.96319,0,0,66.99595,258.4619,25.79886,0,25.79886,380.9178,90.69455,0.2006809,23.05951,38.2923,0,306.3272
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,33.82187,33.82187,0,0,0,33.82187,141.6479,0,0,0,47.90796,35.60197,33.82187,0,0,41.19708,281.6808,12.30599,0,12.30599,392.5923,93.47418,0.2006512,37.20406,38.32636,0,329.5888
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,58.39641,58.39641,0,0,0,58.39641,143.2604,0,0,0,83.65891,61.46991,58.39641,0,0,28.8911,292.7562,22.189,0,22.189,413.6427,98.48615,0.2005977,64.23605,66.92712,0,376.4151
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,95.51781,95.51781,26.81781,0,9.052907,95.51781,94.3949,11.14606,0,0,90.16394,72.31579,68.7,0,0,6.702096,312.7263,6.702096,0,6.702096,420.0009,100,0.2005815,105.0696,72.13116,81,402.8903
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,84.69759,84.69759,20.25,0,7.39125,84.69759,124.1374,37.3018,0,0,105.1414,67.83956,64.44759,0,0,0,318.7582,0,0,0,420.0009,100,0.2005815,93.16734,84.11309,81,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,34.02979,34.02979,0,0,0,34.02979,245.9609,47.87915,0,0,83.69998,35.82083,34.02979,0,0,0,318.7582,0,0,0,420.0009,100,0.2005815,37.43277,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,30.36936,30.36936,0,0,0,30.36936,174.2061,20.93754,0,0,52.90529,31.96775,30.36936,0,0,0,318.7582,0,0,0,420.0009,100,0.2005815,33.4063,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,54.0923,54.0923,0,0,0,54.0923,77.78884,0,0,0,42.07778,56.93927,54.0923,0,0,0,318.7582,0,14.86149,-14.86149,404.3354,96.27016,0.2005815,59.50153,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,99.71612,99.71612,81,0,22.761,99.71612,11.63711,0,0,0,11.60407,19.70118,18.71612,0,0,16.51277,303.8967,0,8.097107,-8.097107,395.8004,94.23799,0.2005815,109.6877,9.283257,81,315.5008
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,71.69721,71.69721,81,0,22.761,71.69721,7.270776,0,0,0,5.212944,0,0,9.302789,8.837649,25.50955,295.7996,14.05059,0,14.05059,409.1299,97.41169,0.2005958,78.86694,4.170355,81,301.0126
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,16.18705,16.18705,0,0,0,16.18705,0,0,0,0,0,17.039,16.18705,0,0,11.45896,308.4452,0,17.039,-17.039,391.1692,93.13535,0.2005958,17.80576,0,0,308.4452
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,97.65137,97.65137,81,0,22.761,97.65137,0,0,0,0,0,17.52776,16.65137,0,0,30.39119,291.4062,0,17.52776,-17.52776,372.6934,88.73634,0.2005958,107.4165,0,81,291.4062
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,120.6945,120.6945,81,0,22.761,120.6945,0,0,1.421085E-14,0,0,41.78371,39.69452,0,0,49.86647,273.8784,0,41.78371,-41.78371,328.6494,78.24972,0.2005958,132.764,0,81,273.8784
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,169.586,149.7,81,0,22.761,149.7,0,0,19.88605,36.84465,0,72.31579,68.7,0,0,96.29281,232.0947,0,72.31579,-72.31579,252.4219,60.10034,0.2005958,186.5446,0,81,232.0947
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,91.35514,91.35514,81,0,22.761,91.35514,0,0,0,0,0,10.90015,10.35514,0,0,176.6437,159.7789,0,10.90015,-10.90015,240.9322,57.36469,0.2005958,100.4907,0,81,159.7789
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,71.4929,71.4929,81,0,22.761,71.4929,0,0,0,0,0,0,0,9.5071,9.031745,188.755,148.8788,9.031745,0,9.031745,249.5004,59.40475,0.2006061,78.64219,0,81,148.8788
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,64.96603,64.96603,81,0,22.761,64.96603,0,0,0,0,0,0,0,16.03396,15.23227,179.7232,157.0073,15.23227,0,15.23227,263.951,62.84536,0.2006236,71.46264,0,81,157.0073
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,36.99702,36.99702,81,0,22.761,36.99702,0,0,0,0,0,0,0,44.00298,41.80283,164.491,170.7164,41.80283,0,41.80283,303.6087,72.28764,0.2006714,40.69672,0,81,170.7164
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,62.89071,62.89071,81,0,22.761,62.89071,0,0,0,0,0,0,0,18.10929,17.20383,122.6881,208.3389,17.20383,0,17.20383,319.9297,76.17358,0.2006911,69.17978,0,81,208.3389
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,17.74949,17.74949,81,0,22.761,17.74949,0,0,0,0,0,0,0,63.25051,60.08799,105.4843,223.8224,60.08799,0,60.08799,376.9341,89.74604,0.2007513,19.52444,0,81,223.8224
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,6.315059,6.315059,0,0,0,6.315059,0,0,8.881784E-16,0,0,6.64743,6.315059,0,0,45.3963,277.9016,0,6.64743,-6.64743,369.9271,88.07771,0.2007513,6.946565,0,0,277.9016
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,68.94633,68.94633,81,0,22.761,68.94633,0,1.776357E-15,0,0,0,0,0,12.05367,11.45098,52.78234,271.2541,11.45098,0,11.45098,380.7905,90.66422,0.2007643,75.84097,0,81,271.2541
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,41.33135,281.56,3.074563,0,3.074563,383.7073,91.35869,0.2007569,0,2.459651,0,284.6346
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,38.25679,284.3271,15.73734,0,15.73734,398.637,94.91338,0.200719,0,12.58987,0,300.0645
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,13.07495,0,0,35.59441,0,0,0,0,22.51945,298.4907,22.51945,0,22.51945,420.0009,100,0.2006649,0,28.47552,0,334.0851
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,24.60852,24.60852,0,0,0,24.60852,247.9134,35.10411,0,0,61.00782,25.90371,24.60852,0,0,0,318.7582,0,0,0,420.0009,100,0.2006649,27.06937,48.80625,0,379.7661
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,15.59863,15.59863,0,0,0,15.59863,499.4681,61.49058,0,0,77.91019,16.41961,15.59863,0,0,0,318.7582,0,0,0,420.0009,100,0.2006649,17.15849,62.32815,0,396.6684
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,105.4025,105.4025,36.70255,0,11.55374,105.4025,98.3997,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006649,115.9428,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,109.2871,109.2871,40.58707,0,12.53653,109.2871,74.59834,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006649,120.2158,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,140.8993,140.8993,81,0,22.761,140.8993,24.71807,7.105427E-15,0,5.289274,34.8276,63.05194,59.89934,0,0,0,318.7582,0,28.22434,-28.22434,390.2498,92.91643,0.2006649,154.9893,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,54.91059,54.91059,0,0,0,54.91059,103.0045,0,0,0,56.5604,57.80063,54.91059,0,0,31.36037,290.5339,0,1.240224,-1.240224,388.9425,92.60516,0.2006649,60.40166,45.24832,0,347.0943
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,27.51463,27.51463,0,0,0,27.51463,224.5517,0.0834042,0,0,61.78457,28.96276,27.51463,0,0,32.7384,289.2937,32.7384,0,32.7384,420.0009,100,0.2005861,30.26609,49.42765,0,351.0782
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,43.46877,43.46877,0,0,0,43.46877,128.4831,10.09344,0,0,55.85004,45.7566,43.46877,0,0,0,318.7582,0,0,0,420.0009,100,0.2005861,47.81565,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,69.67805,69.67805,48.70864,0,14.59128,69.67805,31.67866,0,0,0,22.07307,22.07307,20.96942,0,0,0,318.7582,0,0,0,420.0009,100,0.2005861,76.64587,17.65846,81,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,16.59605,16.59605,0,0,0,16.59605,0,0,0,0,0,17.46952,16.59605,0,0,0,318.7582,0,17.46952,-17.46952,401.5863,95.61561,0.2005861,18.25565,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,57.88774,57.88774,0,0,0,57.88774,0,0,7.105427E-15,0,0,60.93446,57.88774,0,0,19.41058,301.2887,0,60.93446,-60.93446,337.3558,80.32265,0.2005861,63.67651,0,0,301.2887
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,6.282153,6.282153,0,0,0,6.282153,0,0,0,0,0,6.612792,6.282153,0,0,87.11554,240.3542,0,6.612792,-6.612792,330.3853,78.66301,0.2005861,6.910368,0,0,240.3542
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.46309,233.7414,0,0,0,330.3853,78.66301,0.2005861,0,0,0,233.7414
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,17.52414,17.52414,0,0,0,17.52414,0,0,3.552714E-15,0,0,18.44647,17.52414,0,0,94.46309,233.7414,0,18.44647,-18.44647,310.941,74.03342,0.2005861,19.27656,0,0,233.7414
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,43.31272,43.31272,0,0,0,43.31272,0,0,0,0,0,45.59234,43.31272,0,0,114.9592,215.295,0,45.59234,-45.59234,262.8824,62.59094,0.2005861,47.64399,0,0,215.295
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.6173,169.7026,0,0,0,262.8824,62.59094,0.2005861,0,0,0,169.7026
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,83.78883,83.78883,81,0,22.761,83.78883,0,0,0,0,0,2.935611,2.78883,0,0,165.6173,169.7026,0,2.935611,-2.935611,259.7881,61.85418,0.2005861,92.16772,0,81,169.7026
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,63.79015,63.79015,81,0,22.761,63.79015,0,0,0,0,0,0,0,17.20985,16.34936,168.8791,166.767,16.34936,0,16.34936,275.2984,65.54711,0.2006048,70.16916,0,81,166.767
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,111.5885,111.5885,81,0,22.761,111.5885,0,0,0,0,0,32.19847,30.58854,0,0,152.5297,181.4815,0,32.19847,-32.19847,241.3583,57.46614,0.2006048,122.7474,0,81,181.4815
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.8984,41.8984,81,0,22.761,41.8984,0,0,0,0,0,0,0,39.1016,37.14652,188.3058,149.283,37.14652,0,37.14652,276.5985,65.85667,0.2006472,46.08824,0,81,149.283
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,80.36539,80.36539,81,0,22.761,80.36539,0,0,0,0,0,0,0,0.6346146,0.6028839,151.1593,182.7149,0.6028839,0,0.6028839,277.1705,65.99284,0.2006479,88.40192,0,81,182.7149
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,77.42855,77.42855,81,0,22.761,77.42855,5.014804,0,0,0,3.88289,0,0,3.571447,3.392874,150.5564,183.2574,7.275764,0,7.275764,284.0729,67.63627,0.2006548,85.17141,3.106312,81,187.1404
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,143.2807,189.8056,93.90177,0,93.90177,373.1559,88.84647,0.2006046,0,20.16142,81,215.0074
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,89.11228,89.11228,81,0,22.761,89.11228,55.43557,0,0,0,49.39991,8.539245,8.112283,0,0,49.37888,274.3172,40.86066,0,40.86066,411.9197,98.07594,0.200637,98.02351,39.51992,81,323.7171
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,70.92188,70.92188,30.84332,0,10.07136,70.92188,71.49581,0,0,0,50.70618,42.18796,40.07856,0,0,8.518216,311.0918,8.518216,0,8.518216,420.0009,100,0.2006438,78.01407,40.56494,81,361.798
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,82.61021,0,0,82.61021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006438,0,66.08817,0,401.3684
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,63.23433,63.23433,20.25,0,7.39125,63.23433,108.6312,23.44556,0,0,68.69221,45.24666,42.98433,0,0,0,318.7582,0,0,0,420.0009,100,0.2006438,69.55775,54.95377,81,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,32.11283,32.11283,0,0,0,32.11283,340.9867,75.69749,0,0,109.5005,33.80298,32.11283,0,0,0,318.7582,0,0,0,420.0009,100,0.2006438,35.32411,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006438,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006438,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,64.97779,64.97779,20.25,0,7.39125,64.97779,108.7021,23.55032,0,0,70.6322,47.08189,44.72779,0,0,0,318.7582,0,0,0,420.0009,100,0.2006438,71.47557,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,60.50894,60.50894,0,0,0,60.50894,56.40772,0,7.105427E-15,0,34.13172,63.69362,60.50894,0,0,0,318.7582,0,29.56191,-29.56191,388.8398,92.58073,0.2006438,66.55984,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,0,0,0,16.58428,0,0,0,0,32.84656,289.1963,16.58428,0,16.58428,404.5731,96.32673,0.200604,0,13.26742,0,305.7806
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.26228,304.1222,0,0,0,404.5731,96.32673,0.200604,0,0,0,304.1222
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.26228,304.1222,0,0,0,404.5731,96.32673,0.200604,0,0,0,304.1222
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,96.54089,96.54089,81,0,22.761,96.54089,0,0,0,0,0,16.35883,15.54089,0,0,16.26228,304.1222,0,16.35883,-16.35883,387.3293,92.22109,0.200604,106.195,0,81,304.1222
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,20.38791,20.38791,0,0,0,20.38791,0,0,3.552714E-15,0,0,21.46096,20.38791,0,0,34.43876,287.7633,0,21.46096,-21.46096,364.7075,86.83495,0.200604,22.4267,0,0,287.7633
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,28.58536,28.58536,0,0,0,28.58536,0,0,3.552714E-15,0,0,30.08985,28.58536,0,0,58.28428,266.3024,0,30.08985,-30.08985,332.99,79.28318,0.200604,31.4439,0,0,266.3024
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,12.01389,12.01389,0,0,0,12.01389,0,0,0,0,0,12.6462,12.01389,0,0,91.71745,236.2125,0,12.6462,-12.6462,319.6598,76.10931,0.200604,13.21528,0,0,236.2125
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.7688,223.5663,0,0,0,319.6598,76.10931,0.200604,0,0,0,223.5663
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,69.24221,69.24221,81,0,22.761,69.24221,0,0,0,0,0,0,0,11.75779,11.1699,105.7688,223.5663,11.1699,0,11.1699,330.2565,78.63233,0.2006167,76.16644,0,81,223.5663
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,26.67195,26.67195,81,0,22.761,26.67195,0,0,0,0,0,0,0,54.32805,51.61165,94.59888,233.6192,51.61165,0,51.61165,379.2196,90.29019,0.2006755,29.33914,0,81,233.6192
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,20.7289,20.7289,0,0,0,20.7289,0,0,3.552714E-15,0,0,21.81989,20.7289,0,0,42.98723,280.0697,0,21.81989,-21.81989,356.2194,84.81397,0.2006755,22.80179,0,0,280.0697
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,37.14188,37.14188,0,0,0,37.14188,0,0,7.105427E-15,0,0,39.09672,37.14188,0,0,67.23156,258.2498,0,39.09672,-39.09672,315.0078,75.00172,0.2006755,40.85607,0,0,258.2498
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,55.90938,55.90938,0,0,0,55.90938,0,0,7.105427E-15,0,0,58.85198,55.90938,0,0,110.6724,219.1531,0,58.85198,-58.85198,252.9724,60.2314,0.2006755,61.50032,0,0,219.1531
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,59.56147,59.56147,0,0,0,59.56147,0.504424,0,7.105427E-15,0,0.3004423,62.69629,59.56147,0,0,176.0634,160.3011,0,62.39584,-62.39584,187.2014,44.57167,0.2006755,65.51762,0.2403539,0,160.6016
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,120.5324,120.5324,81,0,22.761,120.5324,2.10714,0,0,0,2.539788,41.61309,39.53244,0,0,245.3922,97.90528,0,39.0733,-39.0733,146.0145,34.76529,0.2006755,132.5857,2.03183,81,100.4451
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,108.2876,108.2876,81,0,22.761,108.2876,0.526064,0,1.421085E-14,0,0.5696621,28.72379,27.2876,0,0,288.8069,58.83198,0,28.15413,-28.15413,116.3375,27.69934,0.2006755,119.1164,0.4557297,81,59.40165
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,92.72456,92.72456,81,0,22.761,92.72456,5.039056,0,0,0,4.672442,12.34164,11.72456,0,0,320.0893,30.67786,0,7.669201,-7.669201,108.2534,25.77457,0.2006755,101.997,3.737954,81,35.3503
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,0,17.64563,0,0,72.31579,68.7,328.6106,23.00866,86.34563,0,86.34563,190.1681,45.27802,0.2006433,0,14.1165,81,40.65428
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,38.37571,38.37571,81,0,22.761,38.37571,33.30657,0,0,0,12.78163,0,0,42.62429,40.49308,242.265,100.7197,53.27471,0,53.27471,240.7089,57.31153,0.2006995,42.21328,10.2253,81,113.5014
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,60.4603,60.4603,81,0,22.761,60.4603,33.23294,0,0,0,20.09273,0,0,20.53971,19.51272,188.9903,148.667,39.60545,0,39.60545,278.2819,66.25747,0.2007375,66.50632,16.07419,81,168.7597
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,42.72,42.72,81,0,22.761,42.72,25.02712,0,0,0,10.69159,0,0,38.28,36.366,149.3848,184.3119,47.05759,0,47.05759,322.9247,76.88667,0.2007871,46.992,8.553269,81,195.0034
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,3.948452,3.948452,76.26424,0,21.56285,3.948452,115.1735,0,0,0,4.54757,0,0,72.31579,68.7,102.3273,226.6637,73.24757,0,73.24757,392.4134,93.43158,0.2007995,4.343297,3.638056,81,231.2113
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,61.14542,61.14542,0,0,0,61.14542,28.54715,0,0,0,17.45528,64.3636,61.14542,0,0,29.07969,292.5865,0,46.90833,-46.90833,342.9677,81.65881,0.2007995,67.25996,13.96422,0,310.0418
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,59.87819,59.87819,0,0,0,59.87819,15.70391,0,7.105427E-15,0,9.403215,63.02967,59.87819,0,0,81.20005,245.6782,0,53.62645,-53.62645,286.4405,68.19997,0.2007995,65.866,7.522572,0,255.0814
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,140.785,192.0517,5.924233,0,5.924233,292.0607,69.53812,0.2007854,0,4.739387,0,197.976
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,106.0488,106.0488,81,0,22.761,106.0488,0,0,0,0,0,26.3672,25.04884,0,0,134.8608,197.3835,0,26.3672,-26.3672,264.2672,62.92064,0.2007854,116.6537,0,81,197.3835
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,151.3463,149.7,81,0,22.761,149.7,0,0,1.646256,16.78088,0,72.31579,68.7,0,0,164.1577,171.0163,0,72.31579,-72.31579,188.0397,44.77126,0.2007854,166.4809,0,81,171.0163
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,54.7608,54.7608,81,0,22.761,54.7608,0,0,0,0,0,0,0,26.2392,24.92724,244.5085,98.70055,24.92724,0,24.92724,211.6877,50.40174,0.2008136,60.23688,0,81,98.70055
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,219.5813,121.1351,68.7,0,68.7,276.8623,65.91946,0.2008235,0,0,81,121.1351
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.73658,52.73658,81,0,22.761,52.73658,0,0,0,0,0,0,0,28.26342,26.85025,150.8813,182.9651,26.85025,0,26.85025,302.3347,71.9843,0.2008539,58.01023,0,81,182.9651
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,62.95016,62.95016,81,0,22.761,62.95016,0,0,0,0,0,0,0,18.04984,17.14735,124.031,207.1303,17.14735,0,17.14735,318.6021,75.85748,0.2008732,69.24518,0,81,207.1303
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,9.875036,9.875036,81,0,22.761,9.875036,0,0,0,0,0,0,0,71.12496,67.56872,106.8837,222.5629,67.56872,0,67.56872,382.7034,91.11967,0.2009148,10.86254,0,81,222.5629
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,10.5091,10.5091,0,0,0,10.5091,0,0,1.776357E-15,0,0,11.06221,10.5091,0,0,39.31497,283.3748,0,11.06221,-11.06221,371.0428,88.34335,0.2009148,11.56001,0,0,283.3748
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.60632,272.3125,0,0,0,371.0428,88.34335,0.2009148,0,0,0,272.3125
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.60632,272.3125,0,0,0,371.0428,88.34335,0.2009148,0,0,0,272.3125
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,24.32649,24.32649,0,0,0,24.32649,0,0,0,0,0,25.60684,24.32649,0,0,51.60632,272.3125,0,25.60684,-25.60684,344.0508,81.91669,0.2009148,26.75914,0,0,272.3125
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,16.07892,16.07892,0,0,0,16.07892,0,0,0,0,0,16.92518,16.07892,0,0,80.05836,246.7057,0,16.92518,-16.92518,326.2101,77.66891,0.2009148,17.68681,0,0,246.7057
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,96.06393,96.06393,81,0,22.761,96.06393,1.300405,1.776357E-15,0,0,1.24922,15.85676,15.06392,0,0,98.86411,229.7805,0,14.60754,-14.60754,310.8124,74.00281,0.2009148,105.6703,0.9993758,81,231.0297
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,73.35727,73.35727,81,0,22.761,73.35727,16.95256,0,0,0,12.43594,0,0,7.64273,7.260593,115.0947,215.173,19.69653,0,19.69653,329.4982,78.45179,0.2009328,80.693,9.948749,81,227.6089
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,67.73704,0,19.40547,0,0,0,0,0,31.048,0,0,67.73704,64.35019,95.39819,232.8999,95.39819,0,95.39819,420.0009,100,0.2008638,0,24.8384,81,263.9478
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,58.75783,58.75783,0,0,0,58.75783,64.90118,0,7.105427E-15,0,38.13453,61.85035,58.75783,0,0,0,318.7582,0,23.71582,-23.71582,395.0022,94.04795,0.2008638,64.63361,30.50762,0,356.8928
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,53.27485,53.27485,0,0,0,53.27485,119.9512,0,0,0,63.90385,56.07879,53.27485,0,0,26.35091,295.0424,7.825059,0,7.825059,402.4257,95.81544,0.2008452,58.60233,51.12308,0,358.9463
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,89.79061,89.79061,71.78825,0,20.43043,89.79061,41.73677,0,0,0,37.4757,18.94985,18.00236,0,0,18.52585,302.085,18.52585,0,18.52585,420.0009,100,0.2008597,98.76968,29.98056,81,339.5607
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,127.6607,127.6607,58.9607,0,17.18506,127.6607,56.87712,0.2939505,0,0,72.60974,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2008597,140.4268,58.08779,81,391.368
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,105.6512,105.6512,45.69073,0,13.82775,105.6512,59.74024,0,0,0,63.11628,63.11628,59.96046,0,0,0,318.7582,0,0,0,420.0009,100,0.2008597,116.2163,50.49302,81,381.8745
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,9.384342,9.384342,0,0,0,9.384342,482.5663,35.40742,0,0,45.28567,9.878255,9.384342,0,0,0,318.7582,0,0,0,420.0009,100,0.2008597,10.32278,36.22854,0,364.0439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,44.54827,44.54827,0,0,0,44.54827,52.56869,0,0,0,23.41844,46.89291,44.54827,0,0,0,318.7582,0,23.47447,-23.47447,395.2566,94.10852,0.2008597,49.00309,18.73475,0,342.1767
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,59.63075,59.63075,0,0,0,59.63075,35.72543,0,7.105427E-15,0,21.30334,62.76921,59.63075,0,0,26.08275,295.2838,0,41.46587,-41.46587,351.5477,83.70167,0.2008597,65.59383,17.04267,0,316.5871
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,43.29079,43.29079,0,0,0,43.29079,24.23927,0,0,0,10.49337,45.56925,43.29079,0,0,72.15594,253.8179,0,35.07588,-35.07588,314.5745,74.89854,0.2008597,47.61987,8.394697,0,264.3112
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,66.4295,66.4295,81,0,22.761,66.4295,0,0,0,0,0,0,0,14.5705,13.84198,111.1291,218.742,13.84198,0,13.84198,327.7061,78.02512,0.2008753,73.07245,0,81,218.742
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,106.5489,106.5489,81,0,22.761,106.5489,0,0,0,0,0,26.89355,25.54888,0,0,97.28716,231.1998,0,26.89355,-26.89355,299.3578,71.27554,0.2008753,117.2038,0,81,231.1998
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,71.55012,71.55012,81,0,22.761,71.55012,0,0,0,0,0,0,0,9.449883,8.977389,127.1689,204.3062,8.977389,0,8.977389,307.8745,73.30331,0.2008854,78.70513,0,81,204.3062
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,51.56635,51.56635,81,0,22.761,51.56635,0,0,0,0,0,0,0,29.43365,27.96197,118.1915,212.3859,27.96197,0,27.96197,334.4016,79.61927,0.2009169,56.72298,0,81,212.3859
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,111.9774,111.9774,81,0,22.761,111.9774,0,0,0,0,0,32.60779,30.9774,0,0,90.22953,237.5517,0,32.60779,-32.60779,300.03,71.43556,0.2009169,123.1751,0,81,237.5517
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,44.74523,44.74523,81,0,22.761,44.74523,0,0,0,0,0,0,0,36.25477,34.44204,126.4604,204.9438,34.44204,0,34.44204,332.7045,79.21521,0.2009556,49.21975,0,81,204.9438
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,46.68352,46.68352,81,0,22.761,46.68352,0,0,0,0,0,0,0,34.31648,32.60066,92.01838,235.9417,32.60066,0,32.60066,363.6322,86.57893,0.2009922,51.35187,0,81,235.9417
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,7.448139,7.448139,0,0,0,7.448139,0,0,8.881784E-16,0,0,7.840146,7.448139,0,0,59.41772,265.2823,0,7.840146,-7.840146,355.368,84.61126,0.2009922,8.192953,0,0,265.2823
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,25.87716,25.87716,0,0,0,25.87716,0,0,3.552714E-15,0,0,27.23912,25.87716,0,0,68.12899,257.4421,0,27.23912,-27.23912,326.6555,77.77495,0.2009922,28.46488,0,0,257.4421
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,23.81713,23.81713,0,0,0,23.81713,0,0,3.552714E-15,0,0,25.07066,23.81713,0,0,98.39468,230.203,0,25.07066,-25.07066,300.2287,71.48287,0.2009922,26.19884,0,0,230.203
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,51.24787,51.24787,0,0,0,51.24787,0,0,0,0,0,53.94513,51.24787,0,0,126.251,205.1324,0,53.94513,-53.94513,243.3655,57.94405,0.2009922,56.37265,0,0,205.1324
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,67.55508,67.55508,81,0,22.761,67.55508,0,0,0,0,0,0,0,13.44492,12.77267,186.19,151.1872,12.77267,0,12.77267,255.4827,60.8291,0.2010066,74.31059,0,81,151.1872
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,22.38557,22.38557,81,0,22.761,22.38557,0.9884847,0,0,0,0.2212779,0,0,58.61443,55.68371,173.4173,162.6826,55.90499,0,55.90499,308.5189,73.45672,0.2010692,24.62412,0.1770223,81,162.9039
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,4.576595,4.576595,76.89239,0,21.72177,4.576595,50.11018,0,0,0,2.29334,0,0,72.31579,68.7,117.5123,212.9971,70.99334,0,70.99334,375.869,89.49245,0.2010887,5.034255,1.834672,81,215.2905
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,46.519,276.8911,4.822773,0,4.822773,380.4443,90.5818,0.2010772,0,3.858219,0,281.7139
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,98.89564,98.89564,81,0,22.761,98.89564,10.47241,0,0,0,10.35675,18.83751,17.89563,0,0,41.69622,281.2316,0,8.480759,-8.480759,371.5048,88.45335,0.2010772,108.7852,8.285401,81,291.5884
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,49.94446,49.94446,0,0,0,49.94446,16.31618,0,0,0,8.149026,52.57312,49.94446,0,0,51.11929,272.7509,0,44.42409,-44.42409,324.6777,77.30406,0.2010772,54.93891,6.51922,0,280.8999
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,100.4794,228.3268,13.24484,0,13.24484,337.2429,80.29576,0.2010458,0,10.59587,0,241.5716
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,84.81736,84.81736,81,0,22.761,84.81736,7.686366,0,0,0,6.519373,4.018278,3.817364,0,0,87.23455,240.2471,2.501096,0,2.501096,339.6156,80.8607,0.2010477,93.2991,5.215498,81,246.7665
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,76.69083,76.69083,81,0,22.761,76.69083,16.37425,0,0,0,12.55755,0,0,4.309171,4.093712,84.73345,242.4981,16.65126,0,16.65126,355.4124,84.62183,0.2010621,84.35991,10.04604,81,255.0557
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,26.73876,26.73876,0,0,0,26.73876,90.48903,0,3.552714E-15,0,24.19565,28.14606,26.73876,0,0,68.0822,257.4843,0,3.950418,-3.950418,351.2483,83.63038,0.2010621,29.41264,19.35652,0,281.6799
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,72.47155,253.5338,13.62853,0,13.62853,364.1774,86.70874,0.2010297,0,10.90282,0,267.1624
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,58.84303,265.7995,8.626897,0,8.626897,372.3616,88.65736,0.2010093,0,6.901517,0,274.4264
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,87.50962,87.50962,81,0,22.761,87.50962,4.322914,0,1.421085E-14,0,3.782966,6.852229,6.509618,0,0,50.21613,273.5637,0,3.069263,-3.069263,369.1263,87.88705,0.2010093,96.26058,3.026372,81,277.3467
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,122.2365,122.2365,81,0,22.761,122.2365,0,0,0,0,0,43.40683,41.23649,0,0,53.62642,270.4944,0,43.40683,-43.40683,323.3715,76.99306,0.2010093,134.4601,0,81,270.4944
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,17.15715,17.15715,81,0,22.761,17.15715,0,0,0,0,0,0,0,63.84285,60.6507,101.8562,227.0876,60.6507,0,60.6507,380.9099,90.69263,0.2010669,18.87287,0,81,227.0876
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.038591,1.038591,0,0,0,1.038591,0,0,0,0,0,1.093253,1.038591,0,0,41.20553,281.6732,0,1.093253,-1.093253,379.7574,90.41826,0.2010669,1.14245,0,0,281.6732
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,19.57071,19.57071,0,0,0,19.57071,0,0,0,0,0,20.60075,19.57071,0,0,42.42025,280.58,0,20.60075,-20.60075,358.0424,85.24801,0.2010669,21.52778,0,0,280.58
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,75.95884,75.95884,81,0,22.761,75.95884,0,0,0,0,0,0,0,5.041159,4.789101,65.30997,259.9792,4.789101,0,4.789101,362.5857,86.32976,0.2010723,83.55473,0,81,259.9792
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.52087,264.2894,0,0,0,362.5857,86.32976,0.2010723,0,0,0,264.2894
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,30.80531,30.80531,0,0,0,30.80531,0,0,0,0,0,32.42664,30.80531,0,0,60.52087,264.2894,0,32.42664,-32.42664,328.405,78.19151,0.2010723,33.88585,0,0,264.2894
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.55048,231.8628,0,0,0,328.405,78.19151,0.2010723,0,0,0,231.8628
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,101.1369,101.1369,81,0,22.761,101.1369,0,0,0,0,0,21.19675,20.13691,0,0,96.55048,231.8628,0,21.19675,-21.19675,306.0617,72.87168,0.2010723,111.2506,0,81,231.8628
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,14.92941,14.92941,81,0,22.761,14.92941,0,0,0,0,0,0,0,66.07059,62.76706,120.1024,210.666,62.76706,0,62.76706,365.6077,87.04929,0.2011248,16.42235,0,81,210.666
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,64.88011,64.88011,81,0,22.761,64.88011,0,0,0,0,0,0,0,16.11989,15.31389,57.33536,267.1564,15.31389,0,15.31389,380.1358,90.50834,0.2011419,71.36812,0,81,267.1564
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,62.69714,62.69714,81,0,22.761,62.69714,0,0,0,0,0,0,0,18.30286,17.38772,42.02147,280.9389,17.38772,0,17.38772,396.6312,94.43581,0.2011613,68.96685,0,81,280.9389
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,74.1489,74.1489,81,0,22.761,74.1489,6.299195,0,0,0,4.670783,0,0,6.851109,6.508553,24.63375,296.5879,11.17934,0,11.17934,407.2369,96.96096,0.2011722,81.56378,3.736627,81,301.2586
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,108.8609,108.8609,81,0,22.761,108.8609,26.30326,0,0,0,28.63396,29.32722,27.86086,0,0,13.45441,306.6493,0,0.6932591,-0.6932591,406.5061,96.78697,0.2011722,119.7469,22.90717,81,335.2832
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,76.53782,76.53782,38.75748,0,12.07364,76.53782,70.54483,5.329071E-15,0,0,53.99347,39.76877,37.78033,0,0,14.2247,305.956,14.2247,0,14.2247,420.0009,100,0.2011833,84.1916,43.19478,81,359.9495
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,107.5477,107.5477,46.07862,0,13.92589,107.5477,60.16332,0,0,0,64.70425,64.70425,61.46904,0,0,0,318.7582,0,0,0,420.0009,100,0.2011833,118.3024,51.7634,81,383.4625
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,86.33282,86.33282,20.25,0,7.39125,86.33282,84.99581,3.818418,0,0,73.37929,69.56087,66.08282,0,0,0,318.7582,0,0,0,420.0009,100,0.2011833,94.96611,58.70343,81,392.1375
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,114.7127,114.7127,46.01273,0,13.90922,114.7127,79.75938,19.17837,0,0,91.49416,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011833,126.184,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,95.88731,95.88731,27.18731,0,9.14639,95.88731,102.3426,25.81773,0,0,98.13352,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011833,105.476,78.50682,81,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,29.8043,29.8043,0,0,0,29.8043,350.1093,72.97468,0,0,104.3476,31.37295,29.8043,0,0,0,318.7582,0,0,0,420.0009,100,0.2011833,32.78473,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,94.94113,94.94113,26.24113,0,8.907006,94.94113,95.53061,18.38205,0,0,90.69784,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011833,104.4352,72.55827,81,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,25.55094,25.55094,0,0,0,25.55094,269.6483,42.00194,0,0,68.89766,26.89573,25.55094,0,0,0,318.7582,0,0,0,420.0009,100,0.2011833,28.10603,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,73.96973,73.96973,35.40598,0,11.22571,73.96973,54.87842,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.2011833,81.36671,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,105.6297,105.6297,81,0,22.761,105.6297,18.0007,0,0,0,19.0141,25.92605,24.62975,0,0,0,318.7582,0,6.911952,-6.911952,412.715,98.26528,0.2011833,116.1927,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,177.6492,149.7,81,0,22.761,149.7,0,0,27.94925,45.71417,0,72.31579,68.7,0,0,7.679946,311.8463,0,72.31579,-72.31579,336.4875,80.11591,0.2011833,195.4142,0,81,311.8463
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,43.13979,43.13979,0,0,0,43.13979,0,0,7.105427E-15,0,0,45.4103,43.13979,0,0,88.03082,239.5305,0,45.4103,-45.4103,288.6208,68.7191,0.2011833,47.45376,0,0,239.5305
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,10.87457,10.87457,0,0,0,10.87457,0,0,1.776357E-15,0,0,11.44691,10.87457,0,0,138.4867,194.1202,0,11.44691,-11.44691,276.5547,65.84623,0.2011833,11.96202,0,0,194.1202
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.2055,182.6733,0,0,0,276.5547,65.84623,0.2011833,0,0,0,182.6733
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,11.93052,11.93052,0,0,0,11.93052,0,0,0,0,0,12.55844,11.93052,0,0,151.2055,182.6733,0,12.55844,-12.55844,263.317,62.69439,0.2011833,13.12357,0,0,182.6733
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,80.59149,80.59149,81,0,22.761,80.59149,0,0,0,0,0,0,0,0.4085078,0.3880824,165.1593,170.1148,0.3880824,0,0.3880824,263.6851,62.78204,0.2011837,88.65064,0,81,170.1148
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.521089,2.521089,74.83688,0,21.20173,2.521089,0,0,0,0,0,0,0,72.31579,68.7,164.7712,170.4641,68.7,0,68.7,328.8596,78.29976,0.2012016,2.773198,0,81,170.4641
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,38.85938,38.85938,81,0,22.761,38.85938,0,0,0,0,0,0,0,42.14062,40.0336,96.07124,232.2941,40.0336,0,40.0336,366.8389,87.34241,0.2012462,42.74531,0,81,232.2941
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.89556,36.89556,0,0,0,36.89556,0,0,7.105427E-15,0,0,38.83743,36.89556,0,0,56.03765,268.3243,0,38.83743,-38.83743,325.9006,77.59523,0.2012462,40.58512,0,0,268.3243
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,24.98653,24.98653,0,0,0,24.98653,0,0,3.552714E-15,0,0,26.30161,24.98653,0,0,99.19035,229.4869,0,26.30161,-26.30161,298.1763,70.99421,0.2012462,27.48518,0,0,229.4869
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,11.52513,11.52513,0,0,0,11.52513,0,0,0,0,0,12.13172,11.52513,0,0,128.4144,203.1853,0,12.13172,-12.13172,285.3883,67.94946,0.2012462,12.67765,0,0,203.1853
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,15.337,15.337,0,0,0,15.337,0,0,3.552714E-15,0,0,16.14421,15.337,0,0,141.894,191.0536,0,16.14421,-16.14421,268.3708,63.89769,0.2012462,16.8707,0,0,191.0536
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,14.51289,14.51289,0,0,0,14.51289,19.17253,0,0,0,2.782488,15.27672,14.51289,0,0,159.8321,174.9094,0,12.49424,-12.49424,255.2007,60.76196,0.2012462,15.96418,2.22599,0,177.6918
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,85.94579,85.94579,81,0,22.761,85.94579,31.79016,0,0,0,27.3223,5.2061,4.945796,0,0,173.7146,162.4151,22.1162,0,22.1162,276.182,65.75749,0.2012633,94.54037,21.85784,81,189.7374
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,48.16806,48.16806,81,0,22.761,48.16806,111.0527,0,0,0,53.49192,0,0,32.83194,31.19034,151.5983,182.3197,84.68226,0,84.68226,356.5187,84.88522,0.2012637,52.98487,42.79353,81,235.8116
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,42.09334,42.09334,0,0,0,42.09334,189.2604,0,0,0,79.66604,44.30878,42.09334,0,0,66.91609,258.5338,35.35726,0,35.35726,390.0615,92.8716,0.2011802,46.30268,63.73283,0,338.1998
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,16.98281,16.98281,0,0,0,16.98281,441.6099,25.5623,0,0,74.99777,17.87664,16.98281,0,0,31.55883,290.3553,31.55883,0,31.55883,420.0009,100,0.2011056,18.68109,59.99822,0,365.3531
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,57.77032,57.77032,0,0,0,57.77032,153.925,28.1121,0,0,88.92297,60.81087,57.77032,0,0,0,318.7582,0,0,0,420.0009,100,0.2011056,63.54736,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,19.95911,19.95911,0,0,0,19.95911,582.858,95.32371,0,0,116.3333,21.00959,19.95911,0,0,0,318.7582,0,0,0,420.0009,100,0.2011056,21.95503,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,90.17495,90.17495,21.47495,0,7.701162,90.17495,88.96117,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011056,99.19244,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,138.5574,138.5574,69.85743,0,19.94193,138.5574,65.82046,18.88334,0,2.713171,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011056,152.4132,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,40.58797,40.58797,0,0,0,40.58797,167.3402,25.19581,0,0,67.91999,42.72417,40.58797,0,0,0,318.7582,0,0,0,420.0009,100,0.2011056,44.64676,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,45.9465,45.9465,0,0,0,45.9465,95.93803,0,0,0,44.08016,48.36473,45.9465,0,0,0,318.7582,0,4.28457,-4.28457,415.4845,98.92468,0.2011056,50.54115,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,45.13664,45.13664,0,0,0,45.13664,35.84515,0,7.105427E-15,0,16.1793,47.51226,45.13664,0,0,4.760633,314.4737,0,31.33296,-31.33296,382.4567,91.06093,0.2011056,49.65031,12.94344,0,330.653
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.57503,283.1407,0,0,0,382.4567,91.06093,0.2011056,0,0,0,283.1407
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,24.4567,24.4567,0,0,0,24.4567,0,0,3.552714E-15,0,0,25.7439,24.4567,0,0,39.57503,283.1407,0,25.7439,-25.7439,355.3202,84.59988,0.2011056,26.90237,0,0,283.1407
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,132.813,132.813,81,0,22.761,132.813,0,0,0,0,0,54.54001,51.81301,0,0,68.17936,257.3968,0,54.54001,-54.54001,297.83,70.91177,0.2011056,146.0943,0,81,257.3968
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,57.86005,57.86005,81,0,22.761,57.86005,0,0,0,0,0,0,0,23.13995,21.98296,128.7794,202.8568,21.98296,0,21.98296,318.6849,75.8772,0.2011301,63.64605,0,81,202.8568
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.7964,222.6414,68.7,0,68.7,383.8594,91.39491,0.2011397,0,0,81,222.6414
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.09642,284.4714,0,0,0,383.8594,91.39491,0.2011397,0,0,0,284.4714
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,80.1882,80.1882,81,0,22.761,80.1882,0,0,0,0,0,0,0,0.8117996,0.7712096,38.09642,284.4714,0.7712096,0,0.7712096,384.591,91.56911,0.2011406,88.20702,0,81,284.4714
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,23.17787,23.17787,0,0,0,23.17787,0,0,0,0,0,24.39776,23.17787,0,0,37.32521,285.1655,0,24.39776,-24.39776,358.8735,85.44591,0.2011406,25.49566,0,0,285.1655
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.80459,28.80459,0,0,0,28.80459,0,0,3.552714E-15,0,0,30.32062,28.80459,0,0,64.43383,260.7678,0,30.32062,-30.32062,326.9128,77.83623,0.2011406,31.68505,0,0,260.7678
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,66.44764,66.44764,81,0,22.761,66.44764,0,0,0,0,0,0,0,14.55236,13.82475,98.12341,230.4472,13.82475,0,13.82475,340.0281,80.95891,0.2011559,73.0924,0,81,230.4472
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,7.169256,7.169256,0,0,0,7.169256,0,0,0,0,0,7.546585,7.169256,0,0,84.29866,242.8894,0,7.546585,-7.546585,332.0733,79.06492,0.2011559,7.886181,0,0,242.8894
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,51.22244,51.22244,0,0,0,51.22244,0,0,0,0,0,53.91835,51.22244,0,0,92.68375,235.3428,0,53.91835,-53.91835,275.2384,65.53281,0.2011559,56.34468,0,0,235.3428
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,107.8075,107.8075,81,0,22.761,107.8075,5.206336,0,0,0,5.612823,28.21847,26.80755,0,0,152.593,181.4245,0,22.60565,-22.60565,251.4099,59.85939,0.2011559,118.5883,4.490258,81,187.0373
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,86.03041,86.03041,81,0,22.761,86.03041,32.42188,0,0,0,27.89268,5.29517,5.030411,0,0,177.7104,158.8188,22.59751,0,22.59751,272.8478,64.96363,0.2011734,94.63345,22.31414,81,186.7115
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,46.10941,46.10941,81,0,22.761,46.10941,122.9108,0,0,0,56.67342,0,0,34.89059,33.14606,155.1129,179.1566,89.81948,0,89.81948,358.058,85.25175,0.2011618,50.72035,45.33874,81,235.83
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,81.33807,81.33807,78.30018,0,22.07795,81.33807,84.2056,1.421085E-14,0,0,68.49122,3.197783,3.037894,0,0,65.29343,259.9941,65.29343,0,65.29343,420.0009,100,0.201199,89.47188,54.79297,81,328.4854
