Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,69.71226,0,0,69.71226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201199,0,55.76981,0,388.4705
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,59.96366,0,0,59.96366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201199,0,47.97093,0,378.7219
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,25.81399,25.81399,0,0,0,25.81399,301.77,50.72625,0,0,77.89887,27.17262,25.81399,0,0,0,318.7582,0,0,0,420.0009,100,0.201199,28.39538,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,149.6112,149.6112,80.91116,0,22.73853,149.6112,53.66153,7.967852,0,14.87228,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201199,164.5723,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,47.66272,47.66272,0,0,0,47.66272,163.8964,27.9462,0,0,78.11749,50.17129,47.66272,0,0,0,318.7582,0,0,0,420.0009,100,0.201199,52.429,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,9.592689,9.592689,0,0,0,9.592689,621.011,49.47408,0,0,59.57165,10.09757,9.592689,0,0,0,318.7582,0,0,0,420.0009,100,0.201199,10.55196,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,80.73293,80.73293,43.62981,0,13.30634,80.73293,48.37668,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.201199,88.80622,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,57.40858,57.40858,0,0,0,57.40858,22.15338,0,7.105427E-15,0,12.71794,60.43009,57.40858,0,0,0,318.7582,0,47.71215,-47.71215,369.7078,88.0255,0.201199,63.14944,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,32.82606,32.82606,0,0,0,32.82606,0,0,0,0,0,34.55375,32.82606,0,0,53.0135,271.0461,0,34.55375,-34.55375,333.285,79.35341,0.201199,36.10866,0,0,271.0461
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,64.32213,64.32213,81,0,22.761,64.32213,0,0,0,0,0,0,0,16.67787,15.84398,91.40655,236.4923,15.84398,0,15.84398,348.3159,82.93219,0.2012166,70.75435,0,81,236.4923
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.56257,250.7519,0,0,0,348.3159,82.93219,0.2012166,0,0,0,250.7519
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.56257,250.7519,0,0,0,348.3159,82.93219,0.2012166,0,0,0,250.7519
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.56257,250.7519,0,0,0,348.3159,82.93219,0.2012166,0,0,0,250.7519
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,59.82614,59.82614,0,0,0,59.82614,0,0,7.105427E-15,0,0,62.97488,59.82614,0,0,75.56257,250.7519,0,62.97488,-62.97488,281.9345,67.12714,0.2012166,65.80875,0,0,250.7519
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.35797,45.35797,0,0,0,45.35797,0,0,0,0,0,47.74524,45.35797,0,0,145.5347,187.777,0,47.74524,-47.74524,231.6066,55.14433,0.2012166,49.89377,0,0,187.777
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,38.6081,38.6081,0,0,0,38.6081,0,0,7.105427E-15,0,0,40.64011,38.6081,0,0,198.5849,140.0318,0,40.64011,-40.64011,188.7682,44.94472,0.2012166,42.46892,0,0,140.0318
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,243.7406,99.39169,0,0,0,188.7682,44.94472,0.2012166,0,0,0,99.39169
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,59.64375,59.64375,0,0,0,59.64375,0,0,0,0,0,62.78289,59.64375,0,0,243.7406,99.39169,0,62.78289,-62.78289,122.5892,29.18785,0.2012166,65.60812,0,0,99.39169
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,104.3672,104.3672,81,0,22.761,104.3672,0,0,0,0,0,24.59709,23.36724,0,0,313.4994,36.60879,0,24.59709,-24.59709,96.66161,23.01462,0.2012166,114.804,0,81,36.60879
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,340.8295,12.0117,68.7,0,68.7,161.8362,38.53234,0.2012261,0,0,81,12.0117
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,6.829734,6.829734,79.14552,0,22.29182,6.829734,52.00505,0,0,0,3.551806,0,0,72.31579,68.7,272.1295,73.84171,72.25181,0,72.25181,230.3802,54.85233,0.2012496,7.512707,2.841445,81,77.39351
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,29.156,29.156,81,0,22.761,29.156,81.42436,0,0,0,23.74008,0,0,51.844,49.2518,199.8777,138.8683,72.99189,0,72.99189,299.6264,71.33949,0.2012775,32.0716,18.99207,81,162.6084
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,126.8858,204.561,117.1406,0,117.1406,410.7558,97.7988,0.2011733,0,38.75248,81,253.0016
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,67.7588,67.7588,20.25,0,7.39125,67.7588,103.3656,10.28483,0,0,70.03926,50.00925,47.50879,0,0,9.745174,309.9876,9.745174,0,9.745174,420.0009,100,0.2011504,74.53468,56.03141,81,380.0268
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011504,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,14.44138,14.44138,0,0,0,14.44138,797.0666,99.90598,0,0,115.1074,15.20146,14.44138,0,0,0,318.7582,0,0,0,420.0009,100,0.2011504,15.88552,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011504,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,106.4854,106.4854,37.7854,0,11.82771,106.4854,111.4482,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011504,117.1339,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011504,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,58.9905,58.9905,0,0,0,58.9905,137.5246,19.03118,0,0,81.12644,62.09526,58.9905,0,0,0,318.7582,0,0,0,420.0009,100,0.2011504,64.88955,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,63.01593,63.01593,20.25,0,7.39125,63.01593,77.71651,3.957017,0,0,48.97379,45.01677,42.76593,0,0,0,318.7582,0,0,0,420.0009,100,0.2011504,69.31753,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,9.029477,9.029477,0,0,0,9.029477,205.5104,9.051805,0,0,18.55652,9.504713,9.029477,0,0,0,318.7582,0,0,0,420.0009,100,0.2011504,9.932425,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,80.46915,80.46915,80.46915,0,22.62669,80.46915,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011504,88.51606,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,24.94654,24.94654,0,0,0,24.94654,0,0,0,0,0,26.25952,24.94654,0,0,0,318.7582,0,26.25952,-26.25952,392.3209,93.40955,0.2011504,27.44119,0,0,318.7582
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,16.87942,16.87942,0,0,0,16.87942,0,0,3.552714E-15,0,0,17.76781,16.87942,0,0,29.17724,292.4987,0,17.76781,-17.76781,373.592,88.95029,0.2011504,18.56736,0,0,292.4987
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.91925,274.7309,0,0,0,373.592,88.95029,0.2011504,0,0,0,274.7309
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,61.09843,61.09843,0,0,0,61.09843,0,0,7.105427E-15,0,0,64.31414,61.09843,0,0,48.91925,274.7309,0,64.31414,-64.31414,305.7989,72.80912,0.2011504,67.20827,0,0,274.7309
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,27.48312,27.48312,0,0,0,27.48312,0,0,3.552714E-15,0,0,28.9296,27.48312,0,0,120.3794,210.4168,0,28.9296,-28.9296,275.3044,65.54855,0.2011504,30.23143,0,0,210.4168
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,22.21175,22.21175,0,0,0,22.21175,0,0,3.552714E-15,0,0,23.38079,22.21175,0,0,152.5234,181.4872,0,23.38079,-23.38079,250.6589,59.68058,0.2011504,24.43293,0,0,181.4872
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.5021,158.1064,0,0,0,250.6589,59.68058,0.2011504,0,0,0,158.1064
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,112.0901,112.0901,81,0,22.761,112.0901,0,0,0,0,0,32.72642,31.0901,0,0,178.5021,158.1064,0,32.72642,-32.72642,216.1622,51.4671,0.2011504,123.2991,0,81,158.1064
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.07048,44.07048,81,0,22.761,44.07048,0,0,0,0,0,0,0,36.92952,35.08304,214.8647,125.38,35.08304,0,35.08304,249.4449,59.39153,0.2011892,48.47754,0,81,125.38
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,51.72845,51.72845,81,0,22.761,51.72845,0,0,0,0,0,0,0,29.27155,27.80798,179.7817,156.9547,27.80798,0,27.80798,275.8259,65.6727,0.2012198,56.90129,0,81,156.9547
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,47.55355,47.55355,81,0,22.761,47.55355,0,0,0,0,0,0,0,33.44645,31.77413,151.9737,181.9819,31.77413,0,31.77413,305.9695,72.84973,0.2012549,52.30891,0,81,181.9819
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,68.27023,68.27023,81,0,22.761,68.27023,1.851332,0,0,0,1.263909,0,0,12.72977,12.09329,120.1996,210.5786,13.35719,0,13.35719,318.6412,75.86681,0.2012691,75.09724,1.011127,81,211.8425
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,77.10258,77.10258,81,0,22.761,77.10258,26.88868,0,0,0,20.73186,0,0,3.897418,3.702547,106.8424,222.6001,24.43441,0,24.43441,341.8217,81.38596,0.2012891,84.81284,16.58549,81,243.3319
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,82.408,244.591,45.62053,0,45.62053,385.1012,91.69057,0.2011823,0,36.49642,0,290.2115
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,44.55486,0,0,81.34233,0,0,0,0,36.78748,285.6495,36.78748,0,36.78748,420.0009,100,0.2010963,0,65.07387,0,366.9918
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,51.09925,51.09925,0,0,0,51.09925,155.5228,25.6823,0,0,79.47099,53.78868,51.09925,0,0,0,318.7582,0,0,0,420.0009,100,0.2010963,56.20918,63.57679,0,398.2292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,70.94883,70.94883,20.25,0,7.39125,70.94883,155.6277,57.04884,0,0,110.416,53.36719,50.69883,0,0,0,318.7582,0,0,0,420.0009,100,0.2010963,78.04371,88.33282,81,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,82.8398,82.8398,20.25,0,7.39125,82.8398,137.0556,47.65256,0,0,113.5366,65.884,62.5898,0,0,0,318.7582,0,0,0,420.0009,100,0.2010963,91.12378,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,47.50974,47.50974,0,0,0,47.50974,196.698,43.44045,0,0,93.4507,50.01025,47.50974,0,0,0,318.7582,0,0,0,420.0009,100,0.2010963,52.26071,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010963,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,103.994,103.994,55.1435,0,16.21931,103.994,49.4467,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.2010963,114.3935,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010963,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,51.59621,51.59621,0,0,0,51.59621,28.60489,0,0,0,14.75904,54.3118,51.59621,0,0,0,318.7582,0,39.55276,-39.55276,378.3086,90.07329,0.2010963,56.75583,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,123.6184,123.6184,81,0,22.761,123.6184,0,0,0,0,0,44.86151,42.61843,0,0,43.94751,279.2055,0,44.86151,-44.86151,331.0204,78.81422,0.2010963,135.9803,0,81,279.2055
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,102.3345,102.3345,81,0,22.761,102.3345,0,0,0,0,0,22.45734,21.33448,0,0,93.79363,234.3439,0,22.45734,-22.45734,307.3483,73.17801,0.2010963,112.5679,0,81,234.3439
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,115.7971,115.7971,81,0,22.761,115.7971,0,0,1.421085E-14,0,0,36.62852,34.7971,0,0,118.7462,211.8866,0,36.62852,-36.62852,268.7384,63.98521,0.2010963,127.3768,0,81,211.8866
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,96.4744,96.4744,81,0,22.761,96.4744,0,0,0,0,0,16.28883,15.47439,0,0,159.4446,175.2581,0,16.28883,-16.28883,251.5685,59.89714,0.2010963,106.1218,0,81,175.2581
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,31.36631,31.36631,81,0,22.761,31.36631,0,0,0,0,0,0,0,49.63369,47.152,177.5433,158.9693,47.152,0,47.152,296.3008,70.54767,0.2011482,34.50294,0,81,158.9693
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,18.31937,18.31937,81,0,22.761,18.31937,0,0,0,0,0,0,0,62.68063,59.5466,130.3913,201.4061,59.5466,0,59.5466,352.7917,83.99784,0.2012074,20.15131,0,81,201.4061
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,41.60583,41.60583,0,0,0,41.60583,0,0,7.105427E-15,0,0,43.79562,41.60583,0,0,70.8447,254.998,0,43.79562,-43.79562,306.627,73.00629,0.2012074,45.76642,0,0,254.998
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,23.27255,23.27255,0,0,0,23.27255,0,0,3.552714E-15,0,0,24.49742,23.27255,0,0,119.5065,211.2024,0,24.49742,-24.49742,280.8045,66.85807,0.2012074,25.5998,0,0,211.2024
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,49.33363,49.33363,0,0,0,49.33363,0,0,7.105427E-15,0,0,51.93014,49.33363,0,0,146.7259,186.705,0,51.93014,-51.93014,226.0653,53.82496,0.2012074,54.267,0,0,186.705
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,37.92537,37.92537,0,0,0,37.92537,0,0,7.105427E-15,0,0,39.92145,37.92537,0,0,204.426,134.7748,0,39.92145,-39.92145,183.9844,43.80572,0.2012074,41.71791,0,0,134.7748
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,50.73808,50.73808,0,0,0,50.73808,0,0,7.105427E-15,0,0,53.4085,50.73808,0,0,248.7832,94.85337,0,53.4085,-53.4085,127.6869,30.40158,0.2012074,55.81189,0,0,94.85337
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,18.42458,18.42458,0,0,0,18.42458,0,0,3.552714E-15,0,0,19.39429,18.42458,0,0,308.1259,41.44486,0,19.39429,-19.39429,107.2435,25.53412,0.2012074,20.26704,0,0,41.44486
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,50.83173,50.83173,81,0,22.761,50.83173,3.560971,-3.552714E-15,0,0,1.810103,0,0,30.16827,28.65986,329.6752,22.05057,30.46996,0,30.46996,136.1498,32.41656,0.2012403,55.9149,1.448083,81,23.86067
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,63.13896,63.13896,81,0,22.761,63.13896,18.85291,0,0,0,11.90353,0,0,17.86104,16.96799,299.2052,49.47353,28.87152,0,28.87152,163.5398,38.93797,0.201268,69.45285,9.522821,81,61.37706
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,58.80075,58.80075,81,0,22.761,58.80075,60.56091,0,0,0,35.61027,0,0,22.19925,21.08928,270.3337,75.4579,56.69956,0,56.69956,217.3297,51.74506,0.2013183,64.68083,28.48822,81,111.0682
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,46.38011,46.38011,81,0,22.761,46.38011,177.2064,0,0,0,82.18851,0,0,34.61989,32.8889,213.6341,126.4875,115.0774,0,115.0774,326.5017,77.73835,0.2012478,51.01812,65.7508,81,208.676
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,64.56477,64.56477,81,0,22.761,64.56477,117.2847,0,0,0,75.7246,0,0,16.43523,15.61347,98.55673,230.0572,91.33807,0,91.33807,413.1526,98.36948,0.2012327,71.02124,60.57968,81,305.7818
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,57.10978,57.10978,0,0,0,57.10978,151.4491,19.15805,0,0,86.49228,60.11556,57.10978,0,0,7.218663,312.2614,7.218663,0,7.218663,420.0009,100,0.2012159,62.82076,69.19382,0,398.7537
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,50.87398,50.87398,0,0,0,50.87398,180.6217,38.33792,0,0,91.88948,53.55156,50.87398,0,0,0,318.7582,0,0,0,420.0009,100,0.2012159,55.96138,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,30.97544,30.97544,0,0,0,30.97544,349.0974,75.52874,0,0,108.1345,32.60573,30.97544,0,0,0,318.7582,0,0,0,420.0009,100,0.2012159,34.07299,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,58.71327,58.71327,0,0,0,58.71327,88.18606,0,0,0,51.77692,61.80344,58.71327,0,0,0,318.7582,0,10.02652,-10.02652,409.4319,97.4836,0.2012159,64.58459,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,23.22156,23.22156,0,0,0,23.22156,226.3471,16.977,0,0,52.56133,24.44374,23.22156,0,0,11.14058,308.7317,11.14058,0,11.14058,420.0009,100,0.20119,25.54371,42.04906,0,361.293
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,32.10688,32.10688,0,0,0,32.10688,68.03296,0,0,0,21.84326,33.79671,32.10688,0,0,0,318.7582,0,11.95345,-11.95345,407.4008,96.99999,0.20119,35.31757,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,13.28162,306.8048,10.46078,0,10.46078,417.3248,99.36284,0.2011657,0,8.368628,0,317.2656
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,14.27573,14.27573,0,0,0,14.27573,0,0,1.776357E-15,0,0,15.02709,14.27573,0,0,2.820832,316.2195,0,15.02709,-15.02709,401.4848,95.59143,0.2011657,15.70331,0,0,316.2195
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,53.82833,53.82833,0,0,0,53.82833,0,0,7.105427E-15,0,0,56.6614,53.82833,0,0,19.5176,301.1924,0,56.6614,-56.6614,341.7585,81.3709,0.2011657,59.21116,0,0,301.1924
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.47471,244.531,0,0,0,341.7585,81.3709,0.2011657,0,0,0,244.531
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,83.48795,83.48795,81,0,22.761,83.48795,0,0,0,0,0,2.6189,2.487955,0,0,82.47471,244.531,0,2.6189,-2.6189,338.9979,80.71362,0.2011657,91.83675,0,81,244.531
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.38459,241.9121,0,0,0,338.9979,80.71362,0.2011657,0,0,0,241.9121
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.86964,35.86964,0,0,0,35.86964,0,0,0,0,0,37.75752,35.86964,0,0,85.38459,241.9121,0,37.75752,-37.75752,299.198,71.23747,0.2011657,39.45661,0,0,241.9121
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,18.69631,18.69631,0,0,0,18.69631,0,0,0,0,0,19.68032,18.69631,0,0,127.3374,204.1546,0,19.68032,-19.68032,278.4531,66.29823,0.2011657,20.56594,0,0,204.1546
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.99374,39.99374,0,0,0,39.99374,0,0,0,0,0,42.09868,39.99374,0,0,149.2044,184.4742,0,42.09868,-42.09868,234.0772,55.73255,0.2011657,43.99312,0,0,184.4742
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,81.00883,81.00883,81,0,22.761,81.00883,0,0,0,0,0,0.009288848,0.008824406,0,0,195.9807,142.3756,0,0.009288848,-0.009288848,234.0674,55.73022,0.2011657,89.1097,0,81,142.3756
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,42.26212,42.26212,81,0,22.761,42.26212,0,0,0,0,0,0,0,38.73788,36.80098,195.9911,142.3663,36.80098,0,36.80098,268.9799,64.0427,0.201206,46.48833,0,81,142.3663
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.074959,1.074959,73.39075,0,20.83586,1.074959,0,0,0,0,0,0,0,72.31579,68.7,159.1901,175.4872,68.7,0,68.7,334.1544,79.56042,0.2012189,1.182455,0,81,175.4872
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,100.2396,100.2396,81,0,22.761,100.2396,0,0,0,0,0,20.2522,19.23959,0,0,90.49007,237.3172,0,20.2522,-20.2522,312.8067,74.47765,0.2012189,110.2635,0,81,237.3172
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,112.9925,217.065,71.42081,0,71.42081,380.5624,90.60992,0.2012219,0,2.176647,81,219.7858
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,66.02462,66.02462,81,0,22.761,66.02462,26.32055,0,0,0,17.37804,0,0,14.97538,14.22661,41.57171,281.3437,31.60465,0,31.60465,410.5453,97.74867,0.2012506,72.62708,13.90243,81,298.7217
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,18.90709,0,0,28.87415,0,0,0,0,9.967057,309.7879,9.967057,0,9.967057,420.0009,100,0.2012275,0,23.09932,0,338.662
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,123.7917,123.7917,60.90524,0,17.67703,123.7917,53.4739,0,1.421085E-14,0,66.19623,66.19623,62.88642,0,0,0,318.7582,0,0,0,420.0009,100,0.2012275,136.1708,52.95698,81,384.9545
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,32.09706,32.09706,0,0,0,32.09706,240.6737,43.46283,0,0,77.24921,33.78638,32.09706,0,0,0,318.7582,0,0,0,420.0009,100,0.2012275,35.30677,61.79937,0,396.0074
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,111.0636,111.0636,78.60659,0,22.15547,111.0636,30.76192,0,0,0,34.1653,34.1653,32.45704,0,0,0,318.7582,0,0,0,420.0009,100,0.2012275,122.17,27.33224,81,352.9235
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,161.9834,149.7,81,0,22.761,149.7,45.36898,0,12.2834,28.48174,67.91737,72.31579,68.7,0,0,0,318.7582,0,4.398425,-4.398425,415.3645,98.89611,0.2012275,178.1817,54.33389,81,386.6756
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,79.40301,79.40301,20.25,0,7.39125,79.40301,95.09799,8.357205,0,0,75.51067,62.26632,59.15301,0,0,4.887139,314.3598,4.887139,0,4.887139,420.0009,100,0.2012162,87.34331,60.40854,81,389.8705
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,94.93208,94.93208,50.48835,0,15.04155,94.93208,49.28036,7.105427E-15,0,0,46.78287,46.78287,44.44373,0,0,0,318.7582,0,0,0,420.0009,100,0.2012162,104.4253,37.4263,81,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,54.88549,54.88549,0,0,0,54.88549,68.98983,0,7.105427E-15,0,37.86541,57.7742,54.88549,0,0,0,318.7582,0,19.90879,-19.90879,399.0151,95.00341,0.2012162,60.37404,30.29233,0,356.6236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,82.55923,82.55923,67.71326,0,19.39945,82.55923,45.72259,0,0,0,37.74822,15.62734,14.84597,0,0,22.12088,298.8494,22.12088,0,22.12088,420.0009,100,0.201233,90.81516,30.19858,81,336.5977
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,19.64289,0,0,19.64289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201233,0,15.71431,0,338.4011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,70.73562,70.73562,70.73562,0,20.16411,70.73562,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201233,77.80918,0,81,318.7582
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,64.49049,64.49049,64.49049,0,18.5841,64.49049,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201233,70.93954,0,81,318.7582
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,61.57735,61.57735,0,0,0,61.57735,0,0,0,0,0,64.81826,61.57735,0,0,0,318.7582,0,64.81826,-64.81826,351.6764,83.73231,0.201233,67.73508,0,0,318.7582
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,103.6298,103.6298,81,0,22.761,103.6298,0,0,0,0,0,23.82088,22.62984,0,0,72.02029,253.94,0,23.82088,-23.82088,326.567,77.75388,0.201233,113.9928,0,81,253.94
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,28.50765,28.50765,81,0,22.761,28.50765,0,0,0,0,0,0,0,52.49235,49.86773,98.48794,230.1191,49.86773,0,49.86773,373.8757,89.01784,0.2012874,31.35842,0,81,230.1191
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,27.08781,27.08781,0,0,0,27.08781,0,0,3.552714E-15,0,0,28.51348,27.08781,0,0,48.62021,275,0,28.51348,-28.51348,343.8198,81.86169,0.2012874,29.79659,0,0,275
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,123.5182,123.5182,81,0,22.761,123.5182,0,0,0,0,0,44.75599,42.51819,0,0,80.30186,246.4865,0,44.75599,-44.75599,296.6429,70.6291,0.2012874,135.87,0,81,246.4865
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,130.0307,201.7306,68.7,0,68.7,361.8174,86.14683,0.2012967,0,0,81,201.7306
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.33075,263.5605,0,0,0,361.8174,86.14683,0.2012967,0,0,0,263.5605
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,7.880992,7.880992,0,0,0,7.880992,0,0,8.881784E-16,0,0,8.295781,7.880992,0,0,61.33075,263.5605,0,8.295781,-8.295781,353.0729,84.0648,0.2012967,8.669091,0,0,263.5605
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,71.66391,71.66391,81,0,22.761,71.66391,0,0,0,0,0,0,0,9.336093,8.869288,70.54828,255.2648,8.869288,0,8.869288,361.487,86.06816,0.2013063,78.8303,0,81,255.2648
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.67899,263.2471,0,0,0,361.487,86.06816,0.2013063,0,0,0,263.2471
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,61.67899,263.2471,6.486854,0,6.486854,367.641,87.53339,0.2012913,0,5.189483,0,269.734
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,55.19214,269.0853,28.54176,0,28.54176,394.7181,93.98031,0.2012252,0,22.83341,0,297.6271
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,68.90149,68.90149,51.04811,0,15.18317,68.90149,65.95416,0,0,0,45.4434,18.79303,17.85337,0,0,26.65038,294.7729,26.65038,0,26.65038,420.0009,100,0.2012454,75.79164,36.35472,81,340.2163
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,80.14369,80.14369,20.25,0,7.39125,80.14369,96.07247,13.95003,0,0,76.99603,63.04599,59.89369,0,0,0,318.7582,0,0,0,420.0009,100,0.2012454,88.15807,61.59682,81,395.7542
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,111.7684,111.7684,55.2989,0,16.25862,111.7684,53.1828,0,1.421085E-14,0,59.44156,59.44156,56.46948,0,0,0,318.7582,0,0,0,420.0009,100,0.2012454,122.9452,47.55325,81,378.1998
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,109.0845,109.0845,40.38455,0,12.48529,109.0845,66.61669,0.3527277,0,0,72.66852,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012454,119.993,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,66.43768,66.43768,20.25,0,7.39125,66.43768,145.7497,48.21414,0,0,96.83275,48.61861,46.18768,0,0,0,318.7582,0,0,0,420.0009,100,0.2012454,73.08144,77.46619,81,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,73.26667,73.26667,20.25,0,7.39125,73.26667,123.9024,34.97214,0,0,90.77916,55.80702,53.01667,0,0,0,318.7582,0,0,0,420.0009,100,0.2012454,80.59334,72.62332,81,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,32.29404,32.29404,0,0,0,32.29404,308.531,65.6434,0,0,99.63712,33.99372,32.29404,0,0,0,318.7582,0,0,0,420.0009,100,0.2012454,35.52344,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012454,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,93.43821,93.43821,45.14341,0,13.68928,93.43821,54.40668,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.2012454,102.782,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,51.24416,51.24416,0,0,0,51.24416,40.39019,0,0,0,20.69761,53.94122,51.24416,0,0,0,318.7582,0,33.24361,-33.24361,384.959,91.65672,0.2012454,56.36858,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.93734,285.5146,0,0,0,384.959,91.65672,0.2012454,0,0,0,285.5146
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,17.86508,17.86508,0,0,0,17.86508,0,0,3.552714E-15,0,0,18.80535,17.86508,0,0,36.93734,285.5146,0,18.80535,-18.80535,365.1364,86.93707,0.2012454,19.65159,0,0,285.5146
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,23.52267,23.52267,0,0,0,23.52267,0,0,3.552714E-15,0,0,24.7607,23.52267,0,0,57.83218,266.7093,0,24.7607,-24.7607,339.0363,80.72278,0.2012454,25.87493,0,0,266.7093
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,88.04099,88.04099,81,0,22.761,88.04099,0,0,0,0,0,7.411562,7.040985,0,0,85.34407,241.9486,0,7.411562,-7.411562,331.2239,78.86267,0.2012454,96.84509,0,81,241.9486
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,80.79076,80.79076,81,0,22.761,80.79076,0,0,0,0,0,0,0,0.2092388,0.1987769,93.57914,234.537,0.1987769,0,0.1987769,331.4124,78.90757,0.2012456,88.86983,0,81,234.537
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,41.10371,41.10371,81,0,22.761,41.10371,0,0,0,0,0,0,0,39.89629,37.90148,93.38036,234.7159,37.90148,0,37.90148,367.369,87.46862,0.2012868,45.21408,0,81,234.7159
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,53.22583,53.22583,0,0,0,53.22583,0,0,7.105427E-15,0,0,56.02719,53.22583,0,0,55.47888,268.8272,0,56.02719,-56.02719,308.3111,73.40726,0.2012868,58.54842,0,0,268.8272
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.59395,39.59395,0,0,0,39.59395,0,0,7.105427E-15,0,0,41.67785,39.59395,0,0,117.7313,212.8,0,41.67785,-41.67785,264.3788,62.94721,0.2012868,43.55335,0,0,212.8
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,10.44512,10.44512,0,0,0,10.44512,0,0,0,0,0,10.99486,10.44512,0,0,164.04,171.1222,0,10.99486,-10.99486,252.7892,60.18778,0.2012868,11.48963,0,0,171.1222
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,28.13676,28.13676,0,0,0,28.13676,0,0,3.552714E-15,0,0,29.61765,28.13676,0,0,176.2565,160.1273,0,29.61765,-29.61765,221.5695,52.75453,0.2012868,30.95044,0,0,160.1273
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,29.93013,29.93013,0,0,0,29.93013,0,0,3.552714E-15,0,0,31.5054,29.93013,0,0,209.165,130.5097,0,31.5054,-31.5054,188.3598,44.84749,0.2012868,32.92314,0,0,130.5097
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.57757,28.57757,0,0,0,28.57757,0,0,3.552714E-15,0,0,30.08165,28.57757,0,0,244.171,99.00429,0,30.08165,-30.08165,156.651,37.29778,0.2012868,31.43533,0,0,99.00429
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,19.30446,19.30446,0,0,0,19.30446,9.593608,0,3.552714E-15,0,1.851994,20.32048,19.30446,0,0,277.5951,68.92264,0,18.46849,-18.46849,137.1835,32.66267,0.2012868,21.2349,1.481595,0,70.77463
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,12.96892,12.96892,0,0,0,12.96892,127.3966,0,0,0,16.52196,13.65149,12.96892,0,0,298.1156,50.45415,2.87047,0,2.87047,139.9067,33.31105,0.2012802,14.26581,13.21757,0,66.9761
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,98.54364,98.54364,81,0,22.761,98.54364,45.20717,0,0,0,44.54879,18.46699,17.54364,0,0,295.2452,53.03757,26.0818,0,26.0818,164.65,39.20231,0.2012999,108.398,35.63903,81,97.58636
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,63.78034,63.78034,81,0,22.761,63.78034,114.3001,0,0,0,72.90099,0,0,17.21966,16.35868,269.1634,76.51119,89.25967,0,89.25967,249.3292,59.36398,0.2012897,70.15837,58.32079,81,149.4122
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,81.08604,81.08604,81,0,22.761,81.08604,108.6625,0,0,0,88.1101,0.09057248,0.08604386,0,0,179.9037,156.8449,88.01952,0,88.01952,332.8318,79.24552,0.2012823,89.19465,70.48808,81,244.955
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,29.60576,29.60576,20.25,0,7.39125,29.60576,354.9959,3.366908,0,0,105.0993,9.848171,9.355763,0,0,91.88417,236.0625,91.88417,0,91.88417,420.0009,100,0.2010704,32.56634,84.0794,81,341.1617
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,30.05418,30.05418,0,0,0,30.05418,336.3206,69.44241,0,0,101.0784,31.63598,30.05418,0,0,0,318.7582,0,0,0,420.0009,100,0.2010704,33.0596,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010704,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,10.42185,10.42185,0,0,0,10.42185,779.0734,70.22349,0,0,81.19386,10.97037,10.42185,0,0,0,318.7582,0,0,0,420.0009,100,0.2010704,11.46403,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,72.82697,72.82697,21.19112,0,7.629354,72.82697,74.63378,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.2010704,80.10966,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,33.90059,33.90059,0,0,0,33.90059,65.31054,0,0,0,22.14066,35.68483,33.90059,0,0,0,318.7582,0,13.54417,-13.54417,405.724,96.60077,0.2010704,37.29065,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,37.35426,37.35426,0,0,0,37.35426,41.11035,0,0,0,15.35646,39.32027,37.35426,0,0,15.04908,305.2141,0,23.9638,-23.9638,380.464,90.58648,0.2010704,41.08968,12.28517,0,320.5705
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,20.78498,20.78498,0,0,0,20.78498,0,0,0,0,0,21.87892,20.78498,0,0,41.67553,281.2502,0,21.87892,-21.87892,357.4016,85.09544,0.2010704,22.86347,0,0,281.2502
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,11.32185,11.32185,0,0,0,11.32185,0,0,0,0,0,11.91774,11.32185,0,0,65.98544,259.3713,0,11.91774,-11.91774,344.8391,82.10439,0.2010704,12.45404,0,0,259.3713
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.22737,247.4536,0,0,0,344.8391,82.10439,0.2010704,0,0,0,247.4536
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,17.47602,17.47602,0,0,0,17.47602,0,0,0,0,0,18.39581,17.47602,0,0,79.22737,247.4536,0,18.39581,-18.39581,325.4483,77.48753,0.2010704,19.22363,0,0,247.4536
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,35.16999,35.16999,0,0,0,35.16999,0,0,0,0,0,37.02104,35.16999,0,0,99.66716,229.0578,0,37.02104,-37.02104,286.4247,68.19621,0.2010704,38.68699,0,0,229.0578
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,20.03391,20.03391,0,0,0,20.03391,0,0,0,0,0,21.08833,20.03391,0,0,140.8017,192.0367,0,21.08833,-21.08833,264.1956,62.90359,0.2010704,22.0373,0,0,192.0367
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,59.45461,59.45461,0,0,0,59.45461,0,0,7.105427E-15,0,0,62.58379,59.45461,0,0,164.2331,170.9484,0,62.58379,-62.58379,198.2265,47.19669,0.2010704,65.40006,0,0,170.9484
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,21.55505,21.55505,0,0,0,21.55505,0,0,3.552714E-15,0,0,22.68952,21.55505,0,0,233.7707,108.3646,0,22.68952,-22.68952,174.3096,41.50221,0.2010704,23.71055,0,0,108.3646
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,34.36477,34.36477,0,0,0,34.36477,0,0,7.105427E-15,0,0,36.17344,34.36477,0,0,258.9813,85.67509,0,36.17344,-36.17344,136.1795,32.42362,0.2010704,37.80124,0,0,85.67509
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,8.783606,8.783606,0,0,0,8.783606,0,0,0,0,0,9.245901,8.783606,0,0,299.174,49.50166,0,9.245901,-9.245901,126.4335,30.10314,0.2010704,9.661966,0,0,49.50166
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,80.29758,80.29758,81,0,22.761,80.29758,0,0,0,0,0,0,0,0.7024127,0.6672921,309.4472,40.25575,0.6672921,0,0.6672921,127.0665,30.25387,0.2010711,88.32735,0,81,40.25575
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.02608,34.02608,81,0,22.761,34.02608,0,0,0,0,0,0,0,46.97392,44.62523,308.7799,40.85632,44.62523,0,44.62523,169.4017,40.33366,0.2011196,37.42868,0,81,40.85632
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,25.87598,25.87598,81,0,22.761,25.87598,10.89973,0,0,0,2.820412,0,0,55.12402,52.36782,264.1547,81.01902,55.18823,0,55.18823,221.7579,52.79939,0.2011786,28.46358,2.25633,81,83.83943
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,40.48919,40.48919,81,0,22.761,40.48919,55.99917,0,0,0,22.67361,0,0,40.51081,38.48527,208.9664,130.6884,61.15888,0,61.15888,279.7783,66.61374,0.2012331,44.53811,18.13889,81,153.362
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,78.85317,78.85317,81,0,22.761,78.85317,66.37025,0,0,0,52.33505,0,0,2.146826,2.039485,147.8076,185.7314,54.37453,0,54.37453,331.3625,78.89568,0.2012747,86.73849,41.86804,81,238.0665
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,77.10787,77.10787,81,0,22.761,77.10787,94.20055,0,0,0,72.63604,0,0,3.892125,3.697519,93.43303,234.6685,76.33356,0,76.33356,403.7789,96.13763,0.2012943,84.81866,58.10883,81,307.3045
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,65.88123,65.88123,20.25,0,7.39125,65.88123,120.8874,14.50979,0,0,79.64214,48.03287,45.63123,0,0,17.09947,303.3687,17.09947,0,17.09947,420.0009,100,0.201255,72.46935,63.71371,81,383.0108
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,148.8715,148.8715,80.17153,0,22.5514,148.8715,55.04237,9.626625,0,14.05868,81.94241,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201255,163.7587,65.55393,81,400.7007
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,58.10248,58.10248,0,0,0,58.10248,130.5362,14.68425,0,0,75.84475,61.16051,58.10248,0,0,0,318.7582,0,0,0,420.0009,100,0.201255,63.91273,60.6758,0,394.603
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,63.47473,0,0,63.47473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201255,0,50.77979,0,382.233
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201255,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201255,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,113.3668,113.3668,81,0,22.761,113.3668,28.80634,0,0,0,32.65684,34.07034,32.36683,0,0,0,318.7582,0,1.413504,-1.413504,418.5109,99.64525,0.201255,124.7035,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,75.61886,75.61886,59.91582,0,17.4267,75.61886,23.93592,4.440892E-16,0,0,18.10007,16.52951,15.70304,0,0,1.57056,317.3447,1.57056,0,1.57056,420.0009,100,0.2012562,83.18075,14.48006,81,335.4448
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012562,0,0,0,318.7582
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,19.51596,19.51596,0,0,0,19.51596,0,0,3.552714E-15,0,0,20.54312,19.51596,0,0,0,318.7582,0,20.54312,-20.54312,398.3465,94.84422,0.2012562,21.46756,0,0,318.7582
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,82.81511,82.81511,81,0,22.761,82.81511,0,0,0,0,0,1.910643,1.815111,0,0,22.82569,298.2151,0,1.910643,-1.910643,396.3325,94.36469,0.2012562,91.09662,0,81,298.2151
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,54.35032,54.35032,0,0,0,54.35032,0,0,0,0,0,57.21086,54.35032,0,0,24.94863,296.3045,0,57.21086,-57.21086,336.0269,80.00626,0.2012562,59.78535,0,0,296.3045
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,14.54227,14.54227,0,0,0,14.54227,0,0,0,0,0,15.30766,14.54227,0,0,88.51624,239.0936,0,15.30766,-15.30766,319.8913,76.16444,0.2012562,15.9965,0,0,239.0936
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.429115,2.429115,0,0,0,2.429115,0,0,0,0,0,2.556963,2.429115,0,0,105.5247,223.7859,0,2.556963,-2.556963,317.196,75.52271,0.2012562,2.672026,0,0,223.7859
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,21.71189,21.71189,0,0,0,21.71189,0,0,3.552714E-15,0,0,22.85463,21.71189,0,0,108.3658,221.229,0,22.85463,-22.85463,293.1051,69.78679,0.2012562,23.88309,0,0,221.229
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,44.75619,44.75619,0,0,0,44.75619,0,0,7.105427E-15,0,0,47.11178,44.75619,0,0,133.7599,198.3744,0,47.11178,-47.11178,243.4449,57.96296,0.2012562,49.23181,0,0,198.3744
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,51.93989,51.93989,0,0,0,51.93989,0,0,7.105427E-15,0,0,54.67357,51.93989,0,0,186.1063,151.2626,0,54.67357,-54.67357,185.8139,44.24132,0.2012562,57.13388,0,0,151.2626
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,86.19279,86.19279,81,0,22.761,86.19279,0,0,0,0,0,5.466093,5.192788,0,0,246.8547,96.58901,0,5.466093,-5.466093,180.0522,42.86948,0.2012562,94.81207,0,81,96.58901
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,32.47082,32.47082,81,0,22.761,32.47082,0,0,0,0,0,0,0,48.52918,46.10272,252.9281,91.12292,46.10272,0,46.10272,223.789,53.283,0.201306,35.7179,0,81,91.12292
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,102.2986,102.2986,81,0,22.761,102.2986,0,0,0,0,0,22.41961,21.29863,0,0,206.8254,132.6154,0,22.41961,-22.41961,200.1567,47.65626,0.201306,112.5285,0,81,132.6154
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,31.4798,31.4798,81,0,22.761,31.4798,8.682382,0,0,0,2.733196,0,0,49.5202,47.04419,231.7361,110.1958,49.77739,0,49.77739,247.3797,58.8998,0.2013588,34.62778,2.186557,81,112.929
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,22.37365,22.37365,81,0,22.761,22.37365,121.8525,0,0,0,27.26286,0,0,58.62635,55.69503,181.9587,154.9954,82.95789,0,82.95789,326.0804,77.63805,0.201363,24.61102,21.81029,81,182.2583
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,63.42214,63.42214,81,0,22.761,63.42214,75.72921,0,0,0,48.02908,0,0,17.57786,16.69897,99.0008,229.6575,64.72805,0,64.72805,387.4868,92.25859,0.2014091,69.76435,38.42327,81,277.6866
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,13.87572,0,0,48.14847,0,0,0,0,34.27275,287.9128,34.27275,0,34.27275,420.0009,100,0.2013305,0,38.51878,0,336.0612
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,46.75745,0,0,46.75745,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013305,0,37.40596,0,365.5157
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,55.18399,55.18399,0,0,0,55.18399,132.6402,15.10777,0,0,73.19617,58.08841,55.18399,0,0,0,318.7582,0,0,0,420.0009,100,0.2013305,60.70239,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,51.57639,51.57639,0,0,0,51.57639,224.7889,61.64706,0,0,115.938,54.29094,51.57639,0,0,0,318.7582,0,0,0,420.0009,100,0.2013305,56.73403,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,59.48678,59.48678,0,0,0,59.48678,173.1384,40.37679,0,0,102.9945,62.61766,59.48678,0,0,0,318.7582,0,0,0,420.0009,100,0.2013305,65.43546,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,59.60859,59.60859,0,0,0,59.60859,170.3729,38.81099,0,0,101.5569,62.74588,59.60859,0,0,0,318.7582,0,0,0,420.0009,100,0.2013305,65.56944,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013305,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,83.11201,83.11201,48.14931,0,14.44977,83.11201,44.28102,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.2013305,91.42322,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,6.405576,6.405576,0,0,0,6.405576,243.6327,8.863368,0,0,15.60608,6.742712,6.405576,0,0,0,318.7582,0,0,0,420.0009,100,0.2013305,7.046134,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,148.6581,148.6581,81,0,22.761,148.6581,0,0,0,13.82394,0,71.21908,67.65813,0,0,0,318.7582,0,71.21908,-71.21908,344.9294,82.12587,0.2013305,163.5239,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,74.84078,74.84078,81,0,22.761,74.84078,0,0,0,0,0,0,0,6.159215,5.851254,79.13231,247.5391,5.851254,0,5.851254,350.4803,83.44753,0.2013368,82.32486,0,81,247.5391
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,139.9156,139.9156,81,0,22.761,139.9156,0,0,0,4.207141,0,62.0164,58.91558,0,0,73.28106,252.8053,0,62.0164,-62.0164,285.1093,67.88303,0.2013368,153.9071,0,81,252.8053
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,22.05639,22.05639,81,0,22.761,22.05639,0,0,0,0,0,0,0,58.94361,55.99643,142.1882,190.7889,55.99643,0,55.99643,338.2322,80.53131,0.2013971,24.26203,0,81,190.7889
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.19174,241.1857,0,0,0,338.2322,80.53131,0.2013971,0,0,0,241.1857
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,78.93844,78.93844,81,0,22.761,78.93844,0,0,0,0,0,0,0,2.061563,1.958485,86.19174,241.1857,1.958485,0,1.958485,340.0901,80.97369,0.2013992,86.83228,0,81,241.1857
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,18.92901,18.92901,0,0,0,18.92901,0,0,0,0,0,19.92527,18.92901,0,0,84.23326,242.9483,0,19.92527,-19.92527,319.0871,75.97296,0.2013992,20.82191,0,0,242.9483
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,33.14883,33.14883,0,0,0,33.14883,0,0,0,0,0,34.89351,33.14883,0,0,106.3725,223.023,0,34.89351,-34.89351,282.3061,67.2156,0.2013992,36.46371,0,0,223.023
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.755135,3.755135,0,0,0,3.755135,0,0,4.440892E-16,0,0,3.952774,3.755135,0,0,145.143,188.1295,0,3.952774,-3.952774,278.1395,66.22356,0.2013992,4.130648,0,0,188.1295
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,44.97313,44.97313,0,0,0,44.97313,0,0,0,0,0,47.34013,44.97313,0,0,149.535,184.1767,0,47.34013,-47.34013,228.2386,54.34242,0.2013992,49.47044,0,0,184.1767
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,38.85563,38.85563,0,0,0,38.85563,0,0,7.105427E-15,0,0,40.90066,38.85563,0,0,202.1351,136.8366,0,40.90066,-40.90066,185.1255,44.07742,0.2013992,42.74119,0,0,136.8366
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.01627,27.01627,0,0,0,27.01627,0,0,3.552714E-15,0,0,28.43818,27.01627,0,0,247.5803,95.93595,0,28.43818,-28.43818,155.1491,36.94018,0.2013992,29.71789,0,0,95.93595
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,60.07394,60.07394,81,0,22.761,60.07394,1.893982,0,0,0,1.13779,0,0,20.92606,19.87976,279.1783,67.49777,21.01755,0,21.01755,175.0881,41.68755,0.2014214,66.08134,0.9102318,81,68.63557
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.5641946,0.5641946,72.87998,0,20.70664,0.5641946,1683.282,0,0,0,9.496987,0,0,72.31579,68.7,258.1607,86.41357,78.19699,0,78.19699,249.2722,59.35041,0.2014105,0.6206141,7.59759,81,95.91055
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,126.6508,126.6508,81,0,22.761,126.6508,5.629099,0,0,0,7.129298,48.05345,45.65078,0,0,179.9637,156.7908,0,40.92416,-40.92416,206.1344,49.07952,0.2014105,139.3159,5.703438,81,163.9202
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,11.2079,11.2079,81,0,22.761,11.2079,225.2411,0,0,0,25.2448,0,0,69.7921,66.3025,225.435,115.8667,91.54729,0,91.54729,292.9838,69.7579,0.2013951,12.32869,20.19584,81,141.1115
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,0,16.77671,0,0,72.31579,68.7,133.8877,198.2593,85.47672,0,85.47672,374.0741,89.06509,0.2013658,0,13.42137,81,215.036
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,67.95734,67.95734,81,0,22.761,67.95734,42.58554,0,0,0,28.94001,0,0,13.04266,12.39052,48.41102,275.1883,41.33053,0,41.33053,413.2837,98.40068,0.2014007,74.75307,23.152,81,304.1283
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,5.694026,0,0,12.77452,0,0,0,0,7.080492,312.3858,7.080492,0,7.080492,420.0009,100,0.2013845,0,10.21961,0,325.1603
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,14.59766,14.59766,0,0,0,14.59766,165.9979,8.865857,0,0,24.23182,15.36596,14.59766,0,0,0,318.7582,0,0,0,420.0009,100,0.2013845,16.05743,19.38545,0,342.9901
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,23.50245,0,0,23.50245,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013845,0,18.80196,0,342.2607
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,8.039538,8.039538,0,0,0,8.039538,196.9413,7.370501,0,0,15.83317,8.462672,8.039538,0,0,0,318.7582,0,0,0,420.0009,100,0.2013845,8.843493,12.66654,0,334.5914
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,90.46171,90.46171,72.55913,0,20.62546,90.46171,20.83182,0,0,0,18.84482,18.84482,17.90258,0,0,0,318.7582,0,0,0,420.0009,100,0.2013845,99.50788,15.07586,81,337.6031
