Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,65.80591,65.80591,55.17206,0,16.22653,65.80591,17.00991,0,0,0,11.19353,11.19353,10.63385,0,0,0,318.7582,0,0,0,420.0009,100,0.2013845,72.38651,8.954822,81,329.9518
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013845,0,0,0,318.7582
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,27.67201,27.67201,0,0,0,27.67201,0,0,3.552714E-15,0,0,29.12843,27.67201,0,0,0,318.7582,0,29.12843,-29.12843,389.2968,92.68952,0.2013845,30.43921,0,0,318.7582
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,138.6914,138.6914,81,0,22.761,138.6914,0,0,0,2.860509,0,60.72776,57.69137,0,0,32.36492,289.6298,0,60.72776,-60.72776,325.2841,77.44844,0.2013845,152.5605,0,81,289.6298
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,87.16533,87.16533,81,0,22.761,87.16533,0,0,0,0,0,6.489822,6.165331,0,0,99.84021,228.902,0,6.489822,-6.489822,318.4432,75.81966,0.2013845,95.88187,0,81,228.902
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,37.88434,37.88434,81,0,22.761,37.88434,0,0,0,0,0,0,0,43.11566,40.95987,107.0511,222.4122,40.95987,0,40.95987,357.3012,85.07154,0.2014284,41.67278,0,81,222.4122
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,48.33454,48.33454,0,0,0,48.33454,0,0,7.105427E-15,0,0,50.87846,48.33454,0,0,66.09126,259.2761,0,50.87846,-50.87846,303.6706,72.30237,0.2014284,53.168,0,0,259.2761
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,101.0437,101.0437,81,0,22.761,101.0437,0,0,0,0,0,21.09861,20.04368,0,0,122.6229,208.3976,0,21.09861,-21.09861,281.4307,67.00717,0.2014284,111.148,0,81,208.3976
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,56.46766,56.46766,81,0,22.761,56.46766,0,0,0,0,0,0,0,24.53234,23.30573,146.0658,187.299,23.30573,0,23.30573,303.5404,72.27139,0.2014533,62.11442,0,81,187.299
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,68.51417,68.51417,81,0,22.761,68.51417,0,0,0,0,0,0,0,12.48583,11.86154,122.7601,208.2742,11.86154,0,11.86154,314.7933,74.95063,0.201466,75.36559,0,81,208.2742
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,79.4587,79.4587,81,0,22.761,79.4587,0,0,0,0,0,0,0,1.541297,1.464232,110.8985,218.9496,1.464232,0,1.464232,316.1824,75.28136,0.2014675,87.40457,0,81,218.9496
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,63.25838,63.25838,81,0,22.761,63.25838,0,0,0,0,0,0,0,17.74162,16.85453,109.4343,220.2674,16.85453,0,16.85453,332.172,79.08841,0.2014856,69.58422,0,81,220.2674
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,76.22926,76.22926,81,0,22.761,76.22926,0,0,0,0,0,0,0,4.77074,4.532203,92.57975,235.4364,4.532203,0,4.532203,336.4716,80.11213,0.2014904,83.85219,0,81,235.4364
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,47.29926,47.29926,0,0,0,47.29926,3.265386,0,7.105427E-15,0,1.544503,49.7887,47.29926,0,0,88.04755,239.5154,0,48.24419,-48.24419,285.6178,68.00409,0.2014904,52.02919,1.235603,0,241.0599
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,58.51665,58.51665,0,0,0,58.51665,20.83429,0,0,0,12.19153,61.59647,58.51665,0,0,141.6522,191.2712,0,49.40495,-49.40495,233.5404,55.60474,0.2014904,64.36832,9.753221,0,203.4628
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.4656731,0.4656731,0,0,0,0.4656731,4245.203,0,0,0,19.76877,0.4901822,0.4656731,0,0,196.5466,141.8663,19.27858,0,19.27858,251.8296,59.95932,0.2014464,0.5122404,15.81501,0,161.6351
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,66.95419,66.95419,81,0,22.761,66.95419,65.79406,0,0,0,44.05188,0,0,14.0458,13.34351,177.268,159.217,57.3954,0,57.3954,306.2797,72.92359,0.2014934,73.64961,35.24151,81,203.2689
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,88.00111,88.00111,81,0,22.761,88.00111,66.38786,0,0,0,58.42206,7.369596,7.001116,0,0,119.8726,210.8729,51.05247,0,51.05247,354.7123,84.45515,0.2015312,96.80123,46.73765,81,269.295
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,0,0,0,63.72417,0,0,0,0,68.82014,256.8201,63.72417,0,63.72417,415.1664,98.84894,0.2013862,0,50.97934,0,320.5443
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,95.23782,0,0,100.3338,0,0,0,0,5.095974,314.1718,5.095974,0,5.095974,420.0009,100,0.2013746,0,80.26704,0,414.5056
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,116.863,116.863,48.16296,0,14.45323,116.863,65.96117,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013746,128.5493,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,39.99325,39.99325,0,0,0,39.99325,84.53109,0,0,0,33.80673,42.09816,39.99325,0,0,0,318.7582,0,8.291429,-8.291429,411.2609,97.91907,0.2013746,43.99257,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,30.96219,0,0,40.17488,0,0,0,0,9.212698,310.4668,9.212698,0,9.212698,420.0009,100,0.2013536,0,32.13991,0,350.6417
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013536,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,34.73546,34.73546,0,0,0,34.73546,55.44848,0,0,0,19.26028,36.56364,34.73546,0,0,0,318.7582,0,17.30336,-17.30336,401.7615,95.65731,0.2013536,38.20901,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,40.02335,40.02335,0,0,0,40.02335,0,0,7.105427E-15,0,0,42.12984,40.02335,0,0,19.22595,301.4549,0,42.12984,-42.12984,357.3528,85.08382,0.2013536,44.02568,0,0,301.4549
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,120.3686,120.3686,81,0,22.761,120.3686,0,0,0,0,0,41.44066,39.36863,0,0,66.03689,259.325,0,41.44066,-41.44066,313.6704,74.68329,0.2013536,132.4055,0,81,259.325
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,23.15563,23.15563,81,0,22.761,23.15563,0,0,0,0,0,0,0,57.84437,54.95215,112.0821,217.8844,54.95215,0,54.95215,365.8026,87.0957,0.2014123,25.47119,0,81,217.8844
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.12992,267.3413,0,0,0,365.8026,87.0957,0.2014123,0,0,0,267.3413
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,66.95039,66.95039,81,0,22.761,66.95039,0,0,0,0,0,0,0,14.0496,13.34712,57.12992,267.3413,13.34712,0,13.34712,378.4648,90.1105,0.2014265,73.64544,0,81,267.3413
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.59507,34.59507,0,0,0,34.59507,0,0,0,0,0,36.41586,34.59507,0,0,43.78279,279.3537,0,36.41586,-36.41586,340.0792,80.97106,0.2014265,38.05457,0,0,279.3537
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,30.57104,30.57104,0,0,0,30.57104,0,0,0,0,0,32.18005,30.57104,0,0,84.24486,242.9379,0,32.18005,-32.18005,306.1584,72.89471,0.2014265,33.62815,0,0,242.9379
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,49.79589,49.79589,0,0,0,49.79589,0,0,7.105427E-15,0,0,52.41673,49.79589,0,0,120.0005,210.7578,0,52.41673,-52.41673,250.9063,59.73948,0.2014265,54.77549,0,0,210.7578
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,40.53314,40.53314,0,0,0,40.53314,0,0,0,0,0,42.66646,40.53314,0,0,178.2413,158.3411,0,42.66646,-42.66646,205.9319,49.03131,0.2014265,44.58645,0,0,158.3411
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,22.44718,22.44718,0,0,0,22.44718,0,0,0,0,0,23.62861,22.44718,0,0,225.6485,115.6746,0,23.62861,-23.62861,181.0252,43.10115,0.2014265,24.6919,0,0,115.6746
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.9025,92.046,0,0,0,181.0252,43.10115,0.2014265,0,0,0,92.046
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,49.59943,49.59943,0,0,0,49.59943,0,0,7.105427E-15,0,0,52.20992,49.59943,0,0,251.9025,92.046,0,52.20992,-52.20992,125.9911,29.99782,0.2014265,54.55937,0,0,92.046
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,10.72027,10.72027,0,0,0,10.72027,68.30656,0,0,0,7.32265,11.2845,10.72027,0,0,309.9135,39.83608,0,3.961849,-3.961849,121.8149,29.0035,0.2014265,11.7923,5.85812,0,47.15873
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,45.96498,45.96498,81,0,22.761,45.96498,70.29676,0,0,0,32.31189,0,0,35.03502,33.28327,314.3156,35.87423,65.59516,0,65.59516,184.044,43.8199,0.2014701,50.56148,25.84951,81,68.18612
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,57.91274,57.91274,81,0,22.761,57.91274,102.3139,0,0,0,59.25277,0,0,23.08726,21.93289,248.7204,94.90987,81.18567,0,81.18567,261.0634,62.15784,0.2014782,63.70402,47.40222,81,154.1626
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,78.96453,78.96453,81,0,22.761,78.96453,114.3944,0,0,0,90.33101,0,0,2.035466,1.933693,167.5347,167.977,92.2647,0,92.2647,348.5934,82.99827,0.2014612,86.86098,72.26481,81,258.308
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,17.32405,0,0,92.59407,0,0,0,0,75.27002,251.0152,75.27002,0,75.27002,420.0009,100,0.2012907,0,74.07526,0,343.6093
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,128.7767,128.7767,60.0767,0,17.46741,128.7767,88.07074,41.0988,0,0,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012907,141.6544,90.73167,81,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,23.28464,23.28464,0,0,0,23.28464,505.341,93.15668,0,0,117.6668,24.51014,23.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.2012907,25.6131,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,81.26917,81.26917,20.25,0,7.39125,81.26917,135.0034,45.48542,0,0,109.7161,64.23071,61.01918,0,0,0,318.7582,0,0,0,420.0009,100,0.2012907,89.3961,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,105.5554,105.5554,36.85542,0,11.59242,105.5554,78.52837,10.57515,0,0,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012907,116.111,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,51.75244,51.75244,0,0,0,51.75244,136.061,15.93864,0,0,70.41489,54.47625,51.75244,0,0,0,318.7582,0,0,0,420.0009,100,0.2012907,56.92768,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,49.02112,49.02112,0,0,0,49.02112,99.88422,7.105427E-15,0,0,48.96436,51.60117,49.02112,0,0,0,318.7582,0,2.636817,-2.636817,417.2214,99.33823,0.2012907,53.92323,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,169.8927,149.7,81,0,22.761,149.7,11.95378,0,20.1927,37.18197,17.8948,72.31579,68.7,0,0,2.929797,316.1214,0,54.42099,-54.42099,359.8566,85.67998,0.2012907,186.882,14.31584,81,334.0162
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,65.57522,65.57522,81,0,22.761,65.57522,0,0,0,0,0,0,0,15.42478,14.65354,63.39756,261.7004,14.65354,0,14.65354,373.7582,88.98987,0.2013063,72.13274,0,81,261.7004
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,32.81837,32.81837,0,0,0,32.81837,0,0,7.105427E-15,0,0,34.54565,32.81837,0,0,48.74402,274.8886,0,34.54565,-34.54565,337.3439,80.31982,0.2013063,36.1002,0,0,274.8886
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,145.9237,145.9237,81,0,22.761,145.9237,0,0,0,10.81608,0,68.34075,64.92371,0,0,87.12807,240.343,0,68.34075,-68.34075,265.3064,63.16807,0.2013063,160.5161,0,81,240.343
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,163.0622,172.0022,68.7,0,68.7,330.481,78.68578,0.2013153,0,0,81,172.0022
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,24.72753,24.72753,81,0,22.761,24.72753,0,0,0,0,0,0,0,56.27247,53.45885,94.36224,233.8322,53.45885,0,53.45885,381.1965,90.76089,0.2013721,27.20028,0,81,233.8322
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,63.14317,63.14317,81,0,22.761,63.14317,0,0,0,0,0,0,0,17.85683,16.96399,40.90339,281.9452,16.96399,0,16.96399,397.2899,94.59265,0.2013901,69.45749,0,81,281.9452
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,39.71395,39.71395,0,0,0,39.71395,0,0,0,0,0,41.80415,39.71395,0,0,23.93941,297.2128,0,41.80415,-41.80415,353.2245,84.1009,0.2013901,43.68534,0,0,297.2128
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,20.49326,20.49326,0,0,0,20.49326,0,0,3.552714E-15,0,0,21.57185,20.49326,0,0,70.38847,255.4086,0,21.57185,-21.57185,330.4857,78.68693,0.2013901,22.54258,0,0,255.4086
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,50.08572,50.08572,0,0,0,50.08572,0,0,7.105427E-15,0,0,52.72181,50.08572,0,0,94.35719,233.8368,0,52.72181,-52.72181,274.9121,65.45512,0.2013901,55.0943,0,0,233.8368
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,65.61553,65.61553,81,0,22.761,65.61553,0,0,0,0,0,0,0,15.38447,14.61525,152.937,181.1149,14.61525,0,14.61525,288.7773,68.75637,0.2014056,72.17709,0,81,181.1149
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,42.87673,42.87673,81,0,22.761,42.87673,0,0,0,0,0,0,0,38.12327,36.2171,138.3217,194.2687,36.2171,0,36.2171,323.1359,76.93696,0.201444,47.16441,0,81,194.2687
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,54.80009,54.80009,81,0,22.761,54.80009,0,0,0,0,0,0,0,26.19991,24.88991,102.1046,226.8641,24.88991,0,24.88991,346.7485,82.55901,0.2014704,60.28011,0,81,226.8641
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,52.72932,52.72932,0,0,0,52.72932,10.65213,0,7.105427E-15,0,5.616798,55.50455,52.72932,0,0,77.21472,249.265,0,49.88775,-49.88775,294.1622,70.03848,0.2014704,58.00225,4.493439,0,254.8818
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,0,0,0,0,0,0,0,0,23.44769,0,0,0,0,132.6456,199.3772,23.44769,0,23.44769,316.4066,75.33476,0.2014174,0,18.75815,0,222.8249
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,14.16045,14.16045,0,0,0,14.16045,209.2731,0,0,0,29.63402,14.90574,14.16045,0,0,109.1979,220.4801,14.72828,0,14.72828,330.3791,78.66154,0.2013841,15.5765,23.70722,0,250.1142
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,94.46958,233.7356,36.61211,0,36.61211,365.1124,86.93136,0.2013015,0,29.28969,0,270.3477
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,64.9659,64.9659,68.97471,0,19.7186,64.9659,82.56281,0,0,0,53.63767,0,0,4.008811,3.808371,57.85747,266.6865,57.44604,0,57.44604,419.6105,99.90707,0.2013254,71.46249,42.91014,81,320.3242
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,87.06274,87.06274,52.38197,0,15.52064,87.06274,42.40333,0,0,0,36.9175,36.50607,34.68076,0,0,0.4114306,318.3879,0.4114306,0,0.4114306,420.0009,100,0.2013257,95.76901,29.534,81,355.3055
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013257,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,39.94674,39.94674,0,0,0,39.94674,97.32337,0,0,0,38.87751,42.04919,39.94674,0,0,0,318.7582,0,3.171686,-3.171686,416.6576,99.20399,0.2013257,43.94141,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,66.5079,66.5079,22.02357,0,7.839962,66.5079,75.70486,0,0,0,50.34971,46.82561,44.48433,0,0,3.524096,315.5865,3.524096,0,3.524096,420.0009,100,0.2013233,73.15869,40.27977,81,365.9362
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,24.3487,24.3487,0,0,0,24.3487,190.7517,20.81536,0,0,46.44556,25.63021,24.3487,0,0,0,318.7582,0,0,0,420.0009,100,0.2013233,26.78357,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013233,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013233,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,92.02727,92.02727,81,0,22.761,92.02727,0,0,0,0,0,11.60765,11.02727,0,0,0,318.7582,0,11.60765,-11.60765,407.7653,97.08678,0.2013233,101.23,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,98.30461,98.30461,81,0,22.761,98.30461,0,0,0,0,0,18.21538,17.30461,0,0,12.89739,307.1506,0,18.21538,-18.21538,388.5646,92.5152,0.2013233,108.1351,0,81,307.1506
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.1367,288.9352,0,0,0,388.5646,92.5152,0.2013233,0,0,0,288.9352
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.1367,288.9352,0,0,0,388.5646,92.5152,0.2013233,0,0,0,288.9352
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,76.28642,76.28642,81,0,22.761,76.28642,0,0,0,0,0,0,0,4.713584,4.477905,33.1367,288.9352,4.477905,0,4.477905,392.8127,93.52665,0.2013281,83.91505,0,81,288.9352
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,71.87537,71.87537,81,0,22.761,71.87537,0,0,0,0,0,0,0,9.124632,8.668401,28.6588,292.9653,8.668401,0,8.668401,401.0363,95.48464,0.2013373,79.0629,0,81,292.9653
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,21.72725,21.72725,0,0,0,21.72725,0,0,3.552714E-15,0,0,22.87079,21.72725,0,0,19.99039,300.7669,0,22.87079,-22.87079,376.9283,89.74467,0.2013373,23.89997,0,0,300.7669
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,13.20523,13.20523,0,0,0,13.20523,0,0,1.776357E-15,0,0,13.90024,13.20523,0,0,45.40238,277.8961,0,13.90024,-13.90024,362.2762,86.25607,0.2013373,14.52575,0,0,277.8961
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,87.00734,87.00734,81,0,22.761,87.00734,0,0,0,0,0,6.323512,6.007337,0,0,60.84709,263.9958,0,6.323512,-6.323512,355.6107,84.66904,0.2013373,95.70807,0,81,263.9958
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.4992685,0.4992685,0,0,0,0.4992685,0,0,1.110223E-16,0,0,0.5255458,0.4992685,0,0,67.87321,257.6723,0,0.5255458,-0.5255458,355.0567,84.53713,0.2013373,0.5491953,0,0,257.6723
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,10.3615,10.3615,0,0,0,10.3615,0,0,1.776357E-15,0,0,10.90684,10.3615,0,0,68.45715,257.1468,0,10.90684,-10.90684,343.5599,81.7998,0.2013373,11.39765,0,0,257.1468
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,33.32999,33.32999,0,0,0,33.32999,0,0,0,0,0,35.08421,33.32999,0,0,80.57587,246.2399,0,35.08421,-35.08421,306.5779,72.99458,0.2013373,36.66299,0,0,246.2399
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,52.54319,52.54319,0,0,0,52.54319,4.950304,0,7.105427E-15,0,2.601047,55.30862,52.54319,0,0,119.5583,211.1557,0,52.70757,-52.70757,251.0192,59.76636,0.2013373,57.7975,2.080838,0,213.7568
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,21.32492,21.32492,0,0,0,21.32492,62.52231,0,3.552714E-15,0,13.33283,22.44728,21.32492,0,0,178.1223,158.4482,0,9.114452,-9.114452,241.4117,57.47887,0.2013373,23.45741,10.66627,0,171.781
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,70.67827,70.67827,81,0,22.761,70.67827,36.8026,0,0,0,26.01144,0,0,10.32173,9.805643,188.2495,149.3337,35.81708,0,35.81708,275.3908,65.56911,0.2013668,77.74609,20.80915,81,175.3452
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,21.5439,21.5439,81,0,22.761,21.5439,215.2505,0,0,0,46.37336,0,0,59.4561,56.48329,152.4324,181.5691,102.8567,0,102.8567,372.9692,88.80201,0.2013261,23.69829,37.09869,81,227.9425
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,84.9476,84.9476,81,0,22.761,84.9476,63.15137,0,0,0,53.64557,4.155368,3.9476,0,0,49.57571,274.1401,49.4902,0,49.4902,419.9197,99.98068,0.2013625,93.44236,42.91646,81,327.7856
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,79.69665,79.69665,20.25,0,7.39125,79.69665,85.87437,5.778068,0,0,68.439,62.57542,59.44665,0,0,0.08550688,318.6813,0.08550688,0,0.08550688,420.0009,100,0.2013623,87.66631,54.7512,81,387.1203
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,51.60287,0,0,51.60287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013623,0,41.2823,0,370.3611
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,95.20293,95.20293,31.64687,0,10.27466,95.20293,70.27212,0,0,0,66.90112,66.90112,63.55606,0,0,0,318.7582,0,0,0,420.0009,100,0.2013623,104.7232,53.52089,81,385.6593
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,78.34914,78.34914,23.66949,0,8.25638,78.34914,73.46288,0,1.421085E-14,0,57.55754,57.55754,54.67966,0,0,0,318.7582,0,0,0,420.0009,100,0.2013623,86.18406,46.04603,81,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,71.41898,71.41898,20.25,0,7.39125,71.41898,93.16904,12.6783,0,0,66.54037,53.86208,51.16897,0,0,0,318.7582,0,0,0,420.0009,100,0.2013623,78.56087,53.2323,81,385.2986
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013623,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013623,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013623,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,47.22543,47.22543,0,0,0,47.22543,0,0,7.105427E-15,0,0,49.71098,47.22543,0,0,0,318.7582,0,49.71098,-49.71098,367.6009,87.52384,0.2013623,51.94798,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,34.14082,34.14082,0,0,0,34.14082,0,0,0,0,0,35.93771,34.14082,0,0,55.23442,269.0472,0,35.93771,-35.93771,329.7192,78.50441,0.2013623,37.5549,0,0,269.0472
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,47.55294,47.55294,0,0,0,47.55294,0,0,0,0,0,50.05573,47.55294,0,0,95.16521,233.1095,0,50.05573,-50.05573,276.9558,65.94173,0.2013623,52.30824,0,0,233.1095
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,54.51469,54.51469,0,0,0,54.51469,0,0,7.105427E-15,0,0,57.38388,54.51469,0,0,150.7827,183.0538,0,57.38388,-57.38388,216.4679,51.53987,0.2013623,59.96616,0,0,183.0538
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.76908,49.76908,0,0,0,49.76908,0,0,0,0,0,52.3885,49.76908,0,0,214.5426,125.6699,0,52.3885,-52.3885,161.2456,38.39172,0.2013623,54.74598,0,0,125.6699
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,88.07346,88.07346,81,0,22.761,88.07346,0,0,0,0,0,7.445753,7.073465,0,0,272.752,73.28143,0,7.445753,-7.445753,153.3971,36.52304,0.2013623,96.88081,0,81,73.28143
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,6.744912,6.744912,79.0607,0,22.27036,6.744912,0,0,0,0,0,0,0,72.31579,68.7,281.0251,65.83567,68.7,0,68.7,218.5716,52.04075,0.2013924,7.419403,0,81,65.83567
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.81392,44.81392,81,0,22.761,44.81392,0,0,0,0,0,0,0,36.18608,34.37677,212.3251,127.6657,34.37677,0,34.37677,251.1843,59.80566,0.2014287,49.29532,0,81,127.6657
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,99.93938,99.93938,81,0,22.761,99.93938,0,0,0,0,0,19.9362,18.93939,0,0,177.9483,158.6048,0,19.9362,-19.9362,230.1697,54.80219,0.2014287,109.9333,0,81,158.6048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,38.79196,38.79196,81,0,22.761,38.79196,0,0,0,0,0,0,0,42.20804,40.09764,200.0996,138.6686,40.09764,0,40.09764,268.2096,63.85931,0.201471,42.67115,0,81,138.6686
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.67424,31.67424,81,0,22.761,31.67424,0,0,0,0,0,0,0,49.32576,46.85947,160.002,174.7564,46.85947,0,46.85947,312.6644,74.44376,0.2015203,34.84166,0,81,174.7564
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,41.90805,41.90805,81,0,22.761,41.90805,16.27118,0,0,0,6.818934,0,0,39.09195,37.13736,113.1425,216.93,43.95629,0,43.95629,354.365,84.37246,0.2015643,46.09885,5.455148,81,223.7489
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,45.30832,45.30832,0,0,0,45.30832,65.57254,0,0,0,29.70981,47.69296,45.30832,0,0,69.18622,256.4906,0,17.98315,-17.98315,335.4091,79.85915,0.2015643,49.83915,23.76785,0,286.2004
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,73.06464,73.06464,81,0,22.761,73.06464,78.05123,0,0,0,57.02785,0,0,7.935359,7.538591,89.1675,238.5075,64.56644,0,64.56644,396.6622,94.4432,0.2016096,80.3711,45.62228,81,295.5353
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,79.02348,79.02348,22.68576,0,8.007497,79.02348,106.1759,3.552714E-15,0,0,83.90392,59.30286,56.33772,0,0,24.60106,296.6173,24.60106,0,24.60106,420.0009,100,0.201562,86.92583,67.12314,81,380.5212
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,82.81089,82.81089,20.25,0,7.39125,82.81089,115.1017,29.46319,0,0,95.31676,65.85357,62.56089,0,0,0,318.7582,0,0,0,420.0009,100,0.201562,91.09198,76.2534,81,414.075
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,32.16144,32.16144,0,0,0,32.16144,355.7562,80.56216,0,0,114.4163,33.85415,32.16144,0,0,0,318.7582,0,0,0,420.0009,100,0.201562,35.37758,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,55.32904,55.32904,0,0,0,55.32904,205.5151,55.46846,0,0,113.7096,58.2411,55.32904,0,0,0,318.7582,0,0,0,420.0009,100,0.201562,60.86195,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201562,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,100.5141,100.5141,32.59623,0,10.51485,100.5141,71.12685,0,0,0,71.49253,71.49253,67.91791,0,0,0,318.7582,0,0,0,420.0009,100,0.201562,110.5655,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,16.20391,16.20391,0,0,0,16.20391,424.8616,51.78745,0,0,68.84419,17.05675,16.20391,0,0,0,318.7582,0,0,0,420.0009,100,0.201562,17.8243,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,52.4449,52.4449,0,0,0,52.4449,88.79296,7.105427E-15,0,0,46.56738,55.20515,52.4449,0,0,0,318.7582,0,8.637777,-8.637777,410.8958,97.83215,0.201562,57.68938,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,105.4425,105.4425,81,0,22.761,105.4425,18.54022,0,1.421085E-14,0,19.54927,25.72893,24.44249,0,0,9.59753,310.1205,0,6.17966,-6.17966,404.3819,96.28121,0.201562,115.9867,15.63942,81,329.6697
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,94.5322,94.5322,81,0,22.761,94.5322,0,0,0,0,0,14.24443,13.53221,0,0,16.46382,303.9408,0,14.24443,-14.24443,389.3669,92.70623,0.201562,103.9854,0,81,303.9408
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,115.4124,115.4124,81,0,22.761,115.4124,0,0,0,0,0,36.22356,34.41238,0,0,32.29096,289.6964,0,36.22356,-36.22356,351.184,83.61506,0.201562,126.9536,0,81,289.6964
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.14471,38.14471,0,0,0,38.14471,0,0,7.105427E-15,0,0,40.15233,38.14471,0,0,72.53936,253.4728,0,40.15233,-40.15233,308.8597,73.53787,0.201562,41.95918,0,0,253.4728
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.1531,213.3205,0,0,0,308.8597,73.53787,0.201562,0,0,0,213.3205
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.1531,213.3205,0,0,0,308.8597,73.53787,0.201562,0,0,0,213.3205
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,40.37764,40.37764,0,0,0,40.37764,0,0,0,0,0,42.50278,40.37764,0,0,117.1531,213.3205,0,42.50278,-42.50278,264.0578,62.87078,0.201562,44.4154,0,0,213.3205
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,31.91452,31.91452,0,0,0,31.91452,0,0,0,0,0,33.59423,31.91452,0,0,164.3784,170.8177,0,33.59423,-33.59423,228.6464,54.43951,0.201562,35.10597,0,0,170.8177
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,37.27467,37.27467,0,0,0,37.27467,0,0,7.105427E-15,0,0,39.2365,37.27467,0,0,201.7053,137.2235,0,39.2365,-39.2365,187.2875,44.59217,0.201562,41.00214,0,0,137.2235
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,28.58756,28.58756,0,0,0,28.58756,0,0,3.552714E-15,0,0,30.09217,28.58756,0,0,245.3014,97.98697,0,30.09217,-30.09217,155.5676,37.03983,0.201562,31.44631,0,0,97.98697
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,32.62519,32.62519,0,0,0,32.62519,0,0,0,0,0,34.34231,32.62519,0,0,278.7372,67.8948,0,34.34231,-34.34231,119.3676,28.4208,0.201562,35.88771,0,0,67.8948
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,79.58963,79.58963,81,0,22.761,79.58963,0,0,0,0,0,0,0,1.410372,1.339853,316.8953,33.55249,1.339853,0,1.339853,120.6387,28.72344,0.2015634,87.54859,0,81,33.55249
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,33.72908,33.72908,81,0,22.761,33.72908,0,0,0,0,0,0,0,47.27092,44.90737,315.5554,34.75836,44.90737,0,44.90737,163.2416,38.86696,0.2016106,37.10199,0,81,34.75836
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,51.64527,51.64527,81,0,22.761,51.64527,4.113882,0,0,0,2.124625,0,0,29.35473,27.88699,270.648,75.175,30.01162,0,30.01162,191.7131,45.64588,0.2016414,56.8098,1.6997,81,77.29962
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,72.39823,72.39823,81,0,22.761,72.39823,12.90973,0,0,0,9.346415,0,0,8.601768,8.171679,240.6364,102.1854,17.5181,0,17.5181,208.3322,49.60281,0.2016567,79.63805,7.477131,81,111.5319
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,60.19418,60.19418,81,0,22.761,60.19418,11.80471,0,0,0,7.105748,0,0,20.80581,19.76552,223.1183,117.9517,26.87127,0,26.87127,233.8245,55.6724,0.2016826,66.2136,5.684598,81,125.0575
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,94.25268,94.25268,81,0,22.761,94.25268,31.92989,0,0,0,30.09478,13.95019,13.25268,0,0,196.2471,142.1359,16.14459,0,16.14459,249.1406,59.31908,0.2016943,103.6779,24.07582,81,172.2307
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,27.03395,27.03395,81,0,22.761,27.03395,78.3056,0,0,0,21.1691,0,0,53.96605,51.26775,180.1025,156.666,72.43684,0,72.43684,317.8603,75.68086,0.2017217,29.73735,16.93528,81,177.8351
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,0,16.06211,0,0,72.31579,68.7,107.6656,221.8592,84.76212,0,84.76212,398.2727,94.82664,0.2016944,0,12.84969,81,237.9213
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,97.29289,97.29289,62.54408,0,18.09165,97.29289,61.13623,0,0,0,59.48121,36.57771,34.74882,0,0,22.9035,298.1451,22.9035,0,22.9035,420.0009,100,0.201711,107.0222,47.58496,81,357.6263
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,20.99998,20.99998,0,0,0,20.99998,384.2901,58.59559,0,0,80.70084,22.10524,20.99998,0,0,0,318.7582,0,0,0,420.0009,100,0.201711,23.09998,64.56067,0,399.459
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,93.20936,93.20936,45.18208,0,13.69907,93.20936,54.23815,7.105427E-15,0,0,50.55503,50.55503,48.02728,0,0,0,318.7582,0,0,0,420.0009,100,0.201711,102.5303,40.44402,81,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,182.9967,149.7,81,0,22.761,149.7,34.45375,0,33.29672,51.5964,51.57727,72.31579,68.7,0,0,0,318.7582,0,20.73852,-20.73852,398.1405,94.79517,0.201711,201.2964,41.26182,81,370.3355
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,79.67432,79.67432,66.77905,0,19.1631,79.67432,45.95806,3.552714E-15,0,0,36.61677,13.57397,12.89527,0,0,23.0428,298.0197,23.0428,0,23.0428,420.0009,100,0.2017277,87.64175,29.29342,81,334.6365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,104.555,104.555,81,0,22.761,104.555,16.07467,0,0,0,16.80687,24.79469,23.55495,0,0,0,318.7582,0,7.987818,-7.987818,411.5809,97.99527,0.2017277,115.0104,13.44549,81,335.5651
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.875354,310.7704,0,0,0,411.5809,97.99527,0.2017277,0,0,0,310.7704
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,41.36472,41.36472,0,0,0,41.36472,0,0,7.105427E-15,0,0,43.54181,41.36472,0,0,8.875354,310.7704,0,43.54181,-43.54181,365.6838,87.06741,0.2017277,45.50119,0,0,310.7704
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,95.1399,95.1399,81,0,22.761,95.1399,0,0,0,0,0,14.88411,14.1399,0,0,57.25515,267.2286,0,14.88411,-14.88411,349.9946,83.33189,0.2017277,104.6539,0,81,267.2286
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,5.201754,5.201754,0,0,0,5.201754,0,0,0,0,0,5.47553,5.201754,0,0,73.79304,252.3445,0,5.47553,-5.47553,344.2229,81.95767,0.2017277,5.721929,0,0,252.3445
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,56.18083,56.18083,0,0,0,56.18083,0,0,7.105427E-15,0,0,59.13771,56.18083,0,0,79.87696,246.869,0,59.13771,-59.13771,281.8863,67.11565,0.2017277,61.79891,0,0,246.869
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,15.96979,15.96979,0,0,0,15.96979,0,0,1.776357E-15,0,0,16.8103,15.96979,0,0,145.5855,187.7312,0,16.8103,-16.8103,264.1667,62.8967,0.2017277,17.56677,0,0,187.7312
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,164.2637,170.9209,0,0,0,264.1667,62.8967,0.2017277,0,0,0,170.9209
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,63.12858,63.12858,81,0,22.761,63.12858,0,0,0,0,0,0,0,17.87142,16.97785,164.2637,170.9209,16.97785,0,16.97785,280.2733,66.7316,0.2017455,69.44144,0,81,170.9209
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,18.93716,18.93716,81,0,22.761,18.93716,0,0,0,0,0,0,0,62.06284,58.9597,147.2858,186.201,58.9597,0,58.9597,336.2073,80.04921,0.2018029,20.83088,0,81,186.201
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,8.871715,8.871715,0,0,0,8.871715,0,0,0,0,0,9.338647,8.871715,0,0,88.32611,239.2647,0,9.338647,-9.338647,326.3635,77.70545,0.2018029,9.758886,0,0,239.2647
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,94.62654,94.62654,81,0,22.761,94.62654,0,0,0,0,0,14.34373,13.62654,0,0,98.70238,229.9261,0,14.34373,-14.34373,311.2439,74.10555,0.2018029,104.0892,0,81,229.9261
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,25.13332,25.13332,81,0,22.761,25.13332,0,0,0,0,0,0,0,55.86668,53.07335,114.6399,215.5824,53.07335,0,53.07335,361.5937,86.09357,0.2018582,27.64665,0,81,215.5824
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,23.1423,23.1423,0,0,0,23.1423,33.36484,0,7.105427E-15,0,7.721393,24.36032,23.1423,0,0,61.56651,263.3484,0,16.63893,-16.63893,344.0547,81.91763,0.2018582,25.45654,6.177114,0,271.0698
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,54.08481,54.08481,0,0,0,54.08481,36.87606,0,7.105427E-15,0,19.94435,56.93138,54.08481,0,0,80.05421,246.7094,0,36.98703,-36.98703,305.067,72.63485,0.2018582,59.49329,15.95548,0,266.6538
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,86.26273,86.26273,81,0,22.761,86.26273,24.86885,0,0,0,21.45255,5.539721,5.262735,0,0,121.1509,209.7224,15.91283,0,15.91283,320.1632,76.22919,0.2018697,94.88901,17.16204,81,231.175
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,76.03742,76.03742,81,0,22.761,76.03742,59.37835,0,0,0,45.14977,0,0,4.962579,4.71445,105.2381,224.0439,49.86422,0,49.86422,367.4686,87.49234,0.2019072,83.64117,36.11981,81,269.1937
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,28.06879,28.06879,0,0,0,28.06879,246.2299,0,0,0,69.11375,29.5461,28.06879,0,0,55.37387,268.9218,39.56766,0,39.56766,405.0057,96.42975,0.2018188,30.87567,55.291,0,338.0355
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,50.27024,50.27024,0,0,0,50.27024,186.6728,25.11861,0,0,93.84087,52.91604,50.27024,0,0,15.80621,304.5326,15.80621,0,15.80621,420.0009,100,0.2017835,55.29726,75.07269,0,398.3735
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,9.342796,9.342796,0,0,0,9.342796,998.6102,83.4636,0,0,93.29812,9.834523,9.342796,0,0,0,318.7582,0,0,0,420.0009,100,0.2017835,10.27708,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,25.31857,25.31857,0,0,0,25.31857,282.0928,44.77074,0,0,71.42187,26.65112,25.31857,0,0,0,318.7582,0,0,0,420.0009,100,0.2017835,27.85043,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,12.11971,12.11971,0,0,0,12.11971,641.4324,64.98215,0,0,77.73974,12.75759,12.11971,0,0,0,318.7582,0,0,0,420.0009,100,0.2017835,13.33168,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,30.85471,30.85471,0,0,0,30.85471,163.0753,17.83776,0,0,50.3164,32.47865,30.85471,0,0,0,318.7582,0,0,0,420.0009,100,0.2017835,33.94019,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,11.19433,11.19433,0,0,0,11.19433,352.1502,27.63735,0,0,39.42086,11.78351,11.19433,0,0,0,318.7582,0,0,0,420.0009,100,0.2017835,12.31376,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,39.22799,39.22799,0,0,0,39.22799,33.75134,0,0,0,13.23997,41.29263,39.22799,0,0,0,318.7582,0,28.05265,-28.05265,390.4308,92.95952,0.2017835,43.15079,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.16961,290.7056,0,0,0,390.4308,92.95952,0.2017835,0,0,0,290.7056
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,65.06539,65.06539,81,0,22.761,65.06539,0,0,0,0,0,0,0,15.93461,15.13788,31.16961,290.7056,15.13788,0,15.13788,404.7918,96.37881,0.2017993,71.57193,0,81,290.7056
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.03173,304.3297,0,0,0,404.7918,96.37881,0.2017993,0,0,0,304.3297
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,162.1012,149.7,81,0,22.761,149.7,0,0,12.40117,28.61129,0,72.31579,68.7,0,0,16.03173,304.3297,0,72.31579,-72.31579,328.5643,78.22943,0.2017993,178.3113,0,81,304.3297
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,10.79576,10.79576,81,0,22.761,10.79576,0,0,0,0,0,0,0,70.20425,66.69403,96.38261,232.0139,66.69403,0,66.69403,391.8358,93.29404,0.2018393,11.87533,0,81,232.0139
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,63.56318,63.56318,81,0,22.761,63.56318,0,0,0,0,0,0,0,17.43682,16.56498,29.68858,292.0385,16.56498,0,16.56498,407.5507,97.03568,0.2018565,69.9195,0,81,292.0385
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,79.31609,79.31609,81,0,22.761,79.31609,0,0,0,0,0,0,0,1.683907,1.599712,13.1236,306.947,1.599712,0,1.599712,409.0683,97.39703,0.2018581,87.2477,0,81,306.947
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,41.40403,41.40403,0,0,0,41.40403,0,0,0,0,0,43.58319,41.40403,0,0,11.52389,308.3867,0,43.58319,-43.58319,363.1276,86.45878,0.2018581,45.54443,0,0,308.3867
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,105.3306,105.3306,81,0,22.761,105.3306,0,0,0,0,0,25.61112,24.33057,0,0,59.94966,264.8035,0,25.61112,-25.61112,336.1311,80.03105,0.2018581,115.8636,0,81,264.8035
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,54.67777,54.67777,0,0,0,54.67777,0,0,7.105427E-15,0,0,57.55555,54.67777,0,0,88.40646,239.1924,0,57.55555,-57.55555,275.4622,65.58611,0.2018581,60.14555,0,0,239.1924
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,94.97599,94.97599,81,0,22.761,94.97599,0,0,0,0,0,14.71157,13.97599,0,0,152.3571,181.6369,0,14.71157,-14.71157,259.9549,61.89389,0.2018581,104.4736,0,81,181.6369
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.229126,2.229126,74.54491,0,21.12786,2.229126,0,0,0,0,0,0,0,72.31579,68.7,168.7033,166.9253,68.7,0,68.7,325.1294,77.41161,0.2018735,2.452039,0,81,166.9253
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,52.19994,52.19994,81,0,22.761,52.19994,10.64553,0,0,0,5.556959,0,0,28.80005,27.36005,100.0033,228.7553,32.91701,0,32.91701,356.3572,84.84679,0.2019059,57.41994,4.445567,81,234.3122
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,67.08626,258.3806,32.95744,0,32.95744,387.6234,92.2911,0.2018325,0,26.36595,0,291.338
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,81.0186,81.0186,57.85692,0,16.9058,81.0186,72.2174,0,0,0,58.50953,24.38071,23.16168,0,0,34.12881,288.0423,34.12881,0,34.12881,420.0009,100,0.2018571,89.12046,46.80762,81,346.5518
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,79.41928,79.41928,20.25,0,7.39125,79.41928,100.609,17.61946,0,0,79.90291,62.28345,59.16928,0,0,0,318.7582,0,0,0,420.0009,100,0.2018571,87.36121,63.92233,81,398.6611
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,130.9451,130.9451,62.24506,0,18.016,130.9451,67.669,16.29343,0,0,88.60921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018571,144.0396,70.88737,81,407.3674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,118.8553,118.8553,50.15528,0,14.95729,118.8553,87.0583,31.1576,0,0,103.4734,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2018571,130.7408,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018571,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,23.71856,23.71856,0,0,0,23.71856,338.8898,55.4129,0,0,80.37981,24.96691,23.71856,0,0,0,318.7582,0,0,0,420.0009,100,0.2018571,26.09042,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,121.4141,121.4141,54.37666,0,16.02529,121.4141,58.11988,0,0,0,70.56574,70.56574,67.03745,0,0,0,318.7582,0,0,0,420.0009,100,0.2018571,133.5555,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.653053,1.653053,0,0,0,1.653053,3556.934,57.05794,0,0,58.79799,1.740056,1.653053,0,0,0,318.7582,0,0,0,420.0009,100,0.2018571,1.818358,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018571,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,100.1284,100.1284,81,0,22.761,100.1284,10.45153,0,0,0,10.46494,20.13513,19.12837,0,0,0,318.7582,0,9.670185,-9.670185,409.8076,97.57304,0.2018571,110.1412,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,82.784,82.784,81,0,22.761,82.784,0,0,0,0,0,1.87789,1.783995,0,0,10.74465,309.088,0,1.87789,-1.87789,407.8281,97.10174,0.2018571,91.06239,0,81,309.088
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,79.43671,79.43671,81,0,22.761,79.43671,0,0,0,0,0,0,0,1.56329,1.485126,12.83119,307.2101,1.485126,0,1.485126,409.237,97.43719,0.2018586,87.38038,0,81,307.2101
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,29.06264,29.06264,0,0,0,29.06264,0,0,3.552714E-15,0,0,30.59225,29.06264,0,0,11.34607,308.5468,0,30.59225,-30.59225,376.99,89.75933,0.2018586,31.9689,0,0,308.5468
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,44.40511,44.40511,0,0,0,44.40511,0,0,0,0,0,46.74222,44.40511,0,0,45.33746,277.9545,0,46.74222,-46.74222,327.7193,78.02825,0.2018586,48.84562,0,0,277.9545
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.27325,231.2123,0,0,0,327.7193,78.02825,0.2018586,0,0,0,231.2123
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.27325,231.2123,0,0,0,327.7193,78.02825,0.2018586,0,0,0,231.2123
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,48.42982,48.42982,0,0,0,48.42982,0,0,7.105427E-15,0,0,50.97876,48.42982,0,0,97.27325,231.2123,0,50.97876,-50.97876,273.983,65.23392,0.2018586,53.27281,0,0,231.2123
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,34.7659,34.7659,0,0,0,34.7659,0,0,7.105427E-15,0,0,36.59568,34.7659,0,0,153.9163,180.2335,0,36.59568,-36.59568,235.4078,56.04935,0.2018586,38.24249,0,0,180.2335
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,26.58648,26.58648,0,0,0,26.58648,0,0,0,0,0,27.98577,26.58648,0,0,194.5782,143.6378,0,27.98577,-27.98577,205.9082,49.02565,0.2018586,29.24513,0,0,143.6378
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,20.27367,20.27367,0,0,0,20.27367,0,0,0,0,0,21.3407,20.27367,0,0,225.6735,115.6521,0,21.3407,-21.3407,183.4131,43.6697,0.2018586,22.30104,0,0,115.6521
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,19.40661,19.40661,0,0,0,19.40661,0,0,3.552714E-15,0,0,20.42801,19.40661,0,0,249.3854,94.31138,0,20.42801,-20.42801,161.8801,38.5428,0.2018586,21.34727,0,0,94.31138
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,10.00389,10.00389,0,0,0,10.00389,0,0,1.776357E-15,0,0,10.53041,10.00389,0,0,272.0832,73.88337,0,10.53041,-10.53041,150.78,35.89994,0.2018586,11.00428,0,0,73.88337
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,17.41805,17.41805,0,0,0,17.41805,29.0051,0,3.552714E-15,0,5.052122,18.33479,17.41805,0,0,283.7836,63.35296,0,13.28266,-13.28266,136.7789,32.56634,0.2018586,19.15985,4.041698,0,68.40508
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,95.38029,95.38029,81,0,22.761,95.38029,29.23756,0,0,0,27.88687,15.13715,14.3803,0,0,298.5421,50.0703,12.74972,0,12.74972,148.8743,35.4462,0.2018678,104.9183,22.3095,81,77.95717
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,285.7924,61.54504,124.7492,0,124.7492,267.2218,63.62412,0.2017516,0,44.83938,81,117.5943
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,26.32788,26.32788,81,0,22.761,26.32788,323.4353,0,0,0,85.15367,0,0,54.67212,51.93851,161.0432,173.8194,137.0922,0,137.0922,397.2789,94.59003,0.2016353,28.96067,68.12294,81,258.973
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,101.1259,101.1259,32.42588,0,10.47175,101.1259,98.3027,3.142664,0,0,99.40947,72.31579,68.7,0,0,23.95102,297.2023,23.95102,0,23.95102,420.0009,100,0.2015822,111.2385,79.52758,81,396.6118
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,80.88332,80.88332,20.25,0,7.39125,80.88332,125.978,38.07061,0,0,101.8951,63.82454,60.63332,0,0,0,318.7582,0,0,0,420.0009,100,0.2015822,88.97165,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,22.67657,22.67657,0,0,0,22.67657,455.7189,79.47134,0,0,103.3414,23.87008,22.67657,0,0,0,318.7582,0,0,0,420.0009,100,0.2015822,24.94423,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,169.9608,149.7,81,0,22.761,149.7,63.88983,23.32729,20.26081,37.25689,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015822,186.9569,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,71.38769,71.38769,20.25,0,7.39125,71.38769,121.5104,32.91432,0,0,86.74346,53.82914,51.13769,0,0,0,318.7582,0,0,0,420.0009,100,0.2015822,78.52646,69.39477,81,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,61.89196,61.89196,0,0,0,61.89196,121.4964,10.04707,0,0,75.1965,65.14944,61.89196,0,0,0,318.7582,0,0,0,420.0009,100,0.2015822,68.08115,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,112.7176,112.7176,64.39732,0,18.56052,112.7176,45.12466,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.2015822,123.9893,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015822,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015822,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,24.33122,24.33122,0,0,0,24.33122,0,0,3.552714E-15,0,0,25.61181,24.33122,0,0,0,318.7582,0,25.61181,-25.61181,393.0036,93.57211,0.2015822,26.76434,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,25.7943,25.7943,0,0,0,25.7943,0,0,3.552714E-15,0,0,27.15189,25.7943,0,0,28.45757,293.1464,0,27.15189,-27.15189,364.383,86.75769,0.2015822,28.37373,0,0,293.1464
