Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,41.19429,41.19429,0,0,0,41.19429,0,0,7.105427E-15,0,0,43.36242,41.19429,0,0,58.62634,265.9945,0,43.36242,-43.36242,318.675,75.87486,0.2015822,45.31372,0,0,265.9945
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,22.0508,22.0508,0,0,0,22.0508,0,0,3.552714E-15,0,0,23.21137,22.0508,0,0,106.8068,222.6321,0,23.21137,-23.21137,294.2081,70.0494,0.2015822,24.25588,0,0,222.6321
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.5972,199.4207,0,0,0,294.2081,70.0494,0.2015822,0,0,0,199.4207
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.707418,1.707418,0,0,0,1.707418,0,0,2.220446E-16,0,0,1.797282,1.707418,0,0,132.5972,199.4207,0,1.797282,-1.797282,292.3136,69.59834,0.2015822,1.87816,0,0,199.4207
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.75163,38.75163,0,0,0,38.75163,0,0,0,0,0,40.79119,38.75163,0,0,134.5942,197.6235,0,40.79119,-40.79119,249.3159,59.36081,0.2015822,42.62679,0,0,197.6235
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,27.69053,27.69053,0,0,0,27.69053,0,0,3.552714E-15,0,0,29.14793,27.69053,0,0,179.9177,156.8323,0,29.14793,-29.14793,218.5913,52.04544,0.2015822,30.45959,0,0,156.8323
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,73.92091,73.92091,81,0,22.761,73.92091,0,0,0,0,0,0,0,7.079084,6.72513,212.3043,127.6843,6.72513,0,6.72513,224.9713,53.56449,0.2015892,81.313,0,81,127.6843
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.740771,2.740771,75.05656,0,21.25731,2.740771,0,0,0,0,0,0,0,72.31579,68.7,205.5792,133.737,68.7,0,68.7,290.1458,69.08221,0.2016063,3.014848,0,81,133.737
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.300775,1.300775,73.61656,0,20.89299,1.300775,0,0,0,0,0,0,0,72.31579,68.7,136.8792,195.567,68.7,0,68.7,355.3204,84.59992,0.2016189,1.430852,0,81,195.567
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,62.17753,62.17753,0,0,0,62.17753,9.303576,0,0,0,5.784734,65.45004,62.17753,0,0,68.17919,257.3969,0,59.6653,-59.6653,292.4276,69.62549,0.2016189,68.39529,4.627788,0,263.1817
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,67.10262,67.10262,81,0,22.761,67.10262,42.14,0,0,0,28.27704,0,0,13.89738,13.20251,134.474,197.7317,41.47955,0,41.47955,331.7786,78.99474,0.2016529,73.81288,22.62163,81,226.0087
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,49.27552,0,14.73471,0,0,0,0,0,46.18267,0,0,49.27552,46.81174,92.99442,235.0632,92.99442,0,92.99442,420.0009,100,0.2015368,0,36.94614,81,281.2459
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,56.41977,56.41977,0,0,0,56.41977,115.265,5.643001,0,0,65.03223,59.38923,56.41977,0,0,0,318.7582,0,0,0,420.0009,100,0.2015368,62.06174,52.02578,0,383.7905
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,68.1422,68.1422,20.25,0,7.39125,68.1422,120.3896,31.62331,0,0,82.03616,50.41285,47.8922,0,0,0,318.7582,0,0,0,420.0009,100,0.2015368,74.95642,65.62892,81,400.7944
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,30.95818,30.95818,0,0,0,30.95818,309.0241,63.08069,0,0,95.66824,32.58756,30.95818,0,0,0,318.7582,0,0,0,420.0009,100,0.2015368,34.054,76.5346,0,414.4265
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,49.80429,49.80429,0,0,0,49.80429,144.778,19.68007,0,0,72.10563,52.42556,49.80429,0,0,0,318.7582,0,0,0,420.0009,100,0.2015368,54.78471,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1609901,0.1609901,0,0,0,0.1609901,39752.7,63.82846,0,0,63.99792,0.1694633,0.1609901,0,0,0,318.7582,0,0,0,420.0009,100,0.2015368,0.1770892,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,107.7274,107.7274,41.27751,0,12.71121,107.7274,64.92987,0,0,0,69.94727,69.94727,66.44991,0,0,0,318.7582,0,0,0,420.0009,100,0.2015368,118.5002,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,25.84634,25.84634,0,0,0,25.84634,221.8948,30.145,0,0,57.35168,27.20667,25.84634,0,0,0,318.7582,0,0,0,420.0009,100,0.2015368,28.43097,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,70.11795,70.11795,39.83279,0,12.3457,70.11795,45.46498,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.2015368,77.12975,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,52.6533,52.6533,0,0,0,52.6533,22.59713,0,0,0,11.89813,55.42453,52.6533,0,0,0,318.7582,0,43.52639,-43.52639,374.12,89.07601,0.2015368,57.91863,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.36266,275.2318,0,0,0,374.12,89.07601,0.2015368,0,0,0,275.2318
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,30.79307,30.79307,0,0,0,30.79307,0,0,3.552714E-15,0,0,32.41375,30.79307,0,0,48.36266,275.2318,0,32.41375,-32.41375,339.9529,80.941,0.2015368,33.87237,0,0,275.2318
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,82.76502,82.76502,81,0,22.761,82.76502,0,0,0,0,0,1.857915,1.765019,0,0,84.37794,242.8181,0,1.857915,-1.857915,337.9945,80.47472,0.2015368,91.04152,0,81,242.8181
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,38.99031,38.99031,0,0,0,38.99031,0,0,7.105427E-15,0,0,41.04243,38.99031,0,0,86.44229,240.9602,0,41.04243,-41.04243,294.732,70.17413,0.2015368,42.88934,0,0,240.9602
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,66.73373,66.73373,81,0,22.761,66.73373,0,0,0,0,0,0,0,14.26627,13.55296,132.045,199.9177,13.55296,0,13.55296,307.5894,73.23543,0.2015508,73.4071,0,81,199.9177
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,76.24768,76.24768,81,0,22.761,76.24768,0,0,0,0,0,0,0,4.752316,4.514701,118.492,212.1154,4.514701,0,4.514701,311.8724,74.2552,0.2015555,83.87245,0,81,212.1154
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,15.88314,15.88314,81,0,22.761,15.88314,0,0,0,0,0,0,0,65.11685,61.86101,113.9773,216.1786,61.86101,0,61.86101,370.559,88.22815,0.2016059,17.47146,0,81,216.1786
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,55.00053,55.00053,0,0,0,55.00053,0,0,0,0,0,57.89529,55.00053,0,0,52.11633,271.8535,0,57.89529,-57.89529,309.532,73.69794,0.2016059,60.50058,0,0,271.8535
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,103.1838,103.1838,81,0,22.761,103.1838,0,0,0,0,0,23.35133,22.18376,0,0,116.4444,213.9582,0,23.35133,-23.35133,284.9175,67.83736,0.2016059,113.5021,0,81,213.9582
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,56.38141,56.38141,81,0,22.761,56.38141,0,0,0,0,0,0,0,24.61859,23.38766,142.3904,190.6069,23.38766,0,23.38766,307.105,73.12009,0.2016301,62.01955,0,81,190.6069
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,84.04196,84.04196,81,0,22.761,84.04196,0,0,0,0,0,3.202068,3.041965,0,0,119.0027,211.6558,0,3.202068,-3.202068,303.7297,72.31645,0.2016301,92.44616,0,81,211.6558
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,47.15747,47.15747,81,0,22.761,47.15747,0,0,0,0,0,0,0,33.84253,32.1504,122.5605,208.4537,32.1504,0,32.1504,334.2303,79.57847,0.2016633,51.87322,0,81,208.4537
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,14.90931,14.90931,81,0,22.761,14.90931,47.81926,0,0,0,7.129519,0,0,66.09069,62.78616,90.41014,237.3891,69.91568,0,69.91568,400.5581,95.37078,0.2016958,16.40024,5.703615,81,244.5186
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,0,0,0,0,0,0.4094283,0,0,20.90389,0,0,0,0,20.49446,300.3132,20.49446,0,20.49446,420.0009,100,0.2016506,0,16.72311,0,321.2171
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,129.545,129.545,81,0,22.761,129.545,29.1725,0,0,0,37.7915,51.09998,48.54498,0,0,0,318.7582,0,13.30848,-13.30848,405.9725,96.65992,0.2016506,142.4995,30.2332,81,356.5497
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,116.056,116.056,65.72099,0,18.89541,116.056,58.39545,0,0,0,67.77143,52.98423,50.33503,0,0,14.7872,305.4497,14.7872,0,14.7872,420.0009,100,0.2016612,127.6616,54.21714,81,373.2212
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,99.4009,99.4009,30.7009,0,10.03533,99.4009,94.84422,21.96021,0,0,94.276,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016612,109.341,75.42081,81,413.0342
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,67.46695,67.46695,20.25,0,7.39125,67.46695,147.0226,49.48959,0,0,99.19164,49.70205,47.21695,0,0,0,318.7582,0,0,0,420.0009,100,0.2016612,74.21365,79.35331,81,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,9.804856,9.804856,0,0,0,9.804856,711.6043,59.45087,0,0,69.77177,10.3209,9.804856,0,0,0,318.7582,0,0,0,420.0009,100,0.2016612,10.78534,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,11.43408,11.43408,0,0,0,11.43408,882.9951,88.92649,0,0,100.9624,12.03587,11.43408,0,0,0,318.7582,0,0,0,420.0009,100,0.2016612,12.57749,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016612,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,103.37,103.37,34.66996,0,11.0395,103.37,74.26727,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016612,113.707,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,143.0729,143.0729,81,0,22.761,143.0729,33.19912,0,0,7.68019,47.49894,65.3399,62.0729,0,0,0,318.7582,0,17.84095,-17.84095,401.1948,95.52238,0.2016612,157.3802,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,19.82328,300.9173,17.2463,0,17.2463,417.5561,99.41792,0.2016232,0,13.79704,0,318.1636
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,88.78252,88.78252,81,0,22.761,88.78252,0,0,0,0,0,8.192129,7.782523,0,0,2.576979,316.4389,0,8.192129,-8.192129,408.9208,97.36191,0.2016232,97.66077,0,81,316.4389
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,7.496914,7.496914,0,0,0,7.496914,0,0,0,0,0,7.891489,7.496914,0,0,11.67934,308.2468,0,7.891489,-7.891489,400.6025,95.38136,0.2016232,8.246606,0,0,308.2468
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,49.9401,49.9401,0,0,0,49.9401,0,0,7.105427E-15,0,0,52.56852,49.9401,0,0,20.44767,300.3553,0,52.56852,-52.56852,345.1904,82.18803,0.2016232,54.93411,0,0,300.3553
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,55.2458,55.2458,0,0,0,55.2458,0,0,7.105427E-15,0,0,58.15347,55.2458,0,0,78.85714,247.7868,0,58.15347,-58.15347,283.8912,67.59302,0.2016232,60.77038,0,0,247.7868
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,7.917118,7.917118,0,0,0,7.917118,0,0,0,0,0,8.333808,7.917118,0,0,143.4721,189.6333,0,8.333808,-8.333808,275.1066,65.50145,0.2016232,8.708829,0,0,189.6333
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.91722,35.91722,0,0,0,35.91722,0,0,0,0,0,37.8076,35.91722,0,0,152.7319,181.2995,0,37.8076,-37.8076,235.2539,56.01273,0.2016232,39.50894,0,0,181.2995
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,27.33867,27.33867,0,0,0,27.33867,0,0,0,0,0,28.77754,27.33867,0,0,194.7403,143.4919,0,28.77754,-28.77754,204.9197,48.79032,0.2016232,30.07253,0,0,143.4919
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.7154,114.7144,0,0,0,204.9197,48.79032,0.2016232,0,0,0,114.7144
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,41.16258,41.16258,0,0,0,41.16258,0,0,7.105427E-15,0,0,43.32903,41.16258,0,0,226.7154,114.7144,0,43.32903,-43.32903,159.2469,37.91586,0.2016232,45.27884,0,0,114.7144
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.754417,1.754417,0,0,0,1.754417,0,0,2.220446E-16,0,0,1.846755,1.754417,0,0,274.8588,71.38535,0,1.846755,-1.846755,157.3003,37.45237,0.2016232,1.929859,0,0,71.38535
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,51.58575,51.58575,0,0,0,51.58575,0,0,0,0,0,54.30079,51.58575,0,0,276.9107,69.53859,0,54.30079,-54.30079,100.0622,23.82429,0.2016232,56.74432,0,0,69.53859
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.2449,15.2378,0,0,0,100.0622,23.82429,0.2016232,0,0,0,15.2378
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,51.20483,51.20483,81,0,22.761,51.20483,10.0641,0,0,0,5.153305,0,0,29.79517,28.30541,337.2449,15.2378,33.45872,0,33.45872,131.804,31.38183,0.201656,56.32531,4.122644,81,20.39111
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,50.48267,50.48267,81,0,22.761,50.48267,47.2689,0,0,0,23.8626,0,0,30.51733,28.99146,303.7862,45.35065,52.85406,0,52.85406,181.9457,43.32032,0.2017029,55.53094,19.09008,81,69.21325
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,77.08079,77.08079,81,0,22.761,77.08079,67.63473,0,0,0,52.13338,0,0,3.919215,3.723255,250.9321,92.91931,55.85664,0,55.85664,234.936,55.93703,0.2017439,84.78886,41.7067,81,145.0527
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,0,85.96809,0,0,72.31579,68.7,195.0755,143.1903,154.6681,0,154.6681,381.667,90.87292,0.2015634,0,68.77447,81,229.1584
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,53.77277,0,0,94.18018,0,0,0,0,40.40741,282.3916,40.40741,0,40.40741,420.0009,100,0.2014748,0,75.34414,0,376.5717
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014748,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,93.47659,93.47659,24.77659,0,8.536477,93.47659,111.4997,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014748,102.8242,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,100.5136,100.5136,31.81358,0,10.31684,100.5136,102.9975,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014748,110.5649,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,67.63673,67.63673,20.25,0,7.39125,67.63673,106.4484,22.11746,0,0,71.99823,49.88077,47.38673,0,0,0,318.7582,0,0,0,420.0009,100,0.2014748,74.4004,57.59858,81,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,65.96185,65.96185,20.25,0,7.39125,65.96185,82.64274,6.39494,0,0,54.51268,48.11774,45.71185,0,0,0,318.7582,0,0,0,420.0009,100,0.2014748,72.55804,43.61015,81,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014748,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,36.09307,36.09307,0,0,0,36.09307,43.09978,0,0,0,15.55604,37.99271,36.09307,0,0,0,318.7582,0,22.43668,-22.43668,396.3505,94.36898,0.2014748,39.70238,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,71.22891,71.22891,81,0,22.761,71.22891,0,0,0,0,0,0,0,9.771091,9.282537,24.92964,296.3216,9.282537,0,9.282537,405.1567,96.46569,0.2014843,78.3518,0,81,296.3216
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,8.13384,8.13384,0,0,0,8.13384,0,0,0,0,0,8.561936,8.13384,0,0,15.6471,304.6758,0,8.561936,-8.561936,396.1316,94.31686,0.2014843,8.947224,0,0,304.6758
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.16036,296.1139,0,0,0,396.1316,94.31686,0.2014843,0,0,0,296.1139
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,38.40314,38.40314,0,0,0,38.40314,0,0,7.105427E-15,0,0,40.42436,38.40314,0,0,25.16036,296.1139,0,40.42436,-40.42436,353.5206,84.1714,0.2014843,42.24345,0,0,296.1139
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,69.82799,69.82799,81,0,22.761,69.82799,0,-1.776357E-15,0,0,0,0,0,11.17201,10.61341,70.07632,255.6895,10.61341,0,10.61341,363.5894,86.56873,0.2014952,76.81078,0,81,255.6895
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.46291,265.2416,0,0,0,363.5894,86.56873,0.2014952,0,0,0,265.2416
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,95.47041,95.47041,81,0,22.761,95.47041,0,0,0,0,0,15.23201,14.47041,0,0,59.46291,265.2416,0,15.23201,-15.23201,347.5334,82.74589,0.2014952,105.0174,0,81,265.2416
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,32.87635,32.87635,0,0,0,32.87635,0,0,0,0,0,34.60669,32.87635,0,0,76.38736,250.0096,0,34.60669,-34.60669,311.0548,74.06051,0.2014952,36.16399,0,0,250.0096
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,51.32433,51.32433,0,0,0,51.32433,0,0,0,0,0,54.0256,51.32433,0,0,114.8392,215.4029,0,54.0256,-54.0256,254.1068,60.5015,0.2014952,56.45676,0,0,215.4029
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,38.12689,38.12689,0,0,0,38.12689,0,0,0,0,0,40.13357,38.12689,0,0,174.8677,161.3773,0,40.13357,-40.13357,211.8023,50.42902,0.2014952,41.93958,0,0,161.3773
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.4605,121.2437,0,0,0,211.8023,50.42902,0.2014952,0,0,0,121.2437
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,65.88523,65.88523,81,0,22.761,65.88523,0,0,0,0,0,0,0,15.11477,14.35903,219.4605,121.2437,14.35903,0,14.35903,225.4245,53.67238,0.20151,72.47375,0,81,121.2437
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,59.39697,59.39697,81,0,22.761,59.39697,12.82707,0,0,0,7.618889,0,0,21.60304,20.52288,205.1015,134.1669,28.14177,0,28.14177,252.1221,60.02895,0.2015365,65.33666,6.095111,81,141.7858
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,32.19686,32.19686,81,0,22.761,32.19686,83.74378,0,0,0,26.96287,0,0,48.80314,46.36298,176.9597,159.4945,73.32585,0,73.32585,321.6851,76.59154,0.2015615,35.41655,21.5703,81,186.4573
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,51.53924,51.53924,81,0,22.761,51.53924,120.4094,0,0,0,62.05809,0,0,29.46076,27.98772,103.6339,225.4877,90.04581,0,90.04581,407.11,96.93077,0.2015498,56.69316,49.64647,81,287.5458
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,61.46008,61.46008,0,0,0,61.46008,142.4784,9.284427,0,0,87.56732,64.69482,61.46008,0,0,13.58808,306.529,13.58808,0,13.58808,420.0009,100,0.2015201,67.60609,70.05386,0,394.0963
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,25.73428,25.73428,0,0,0,25.73428,330.1314,57.86823,0,0,84.95695,27.08872,25.73428,0,0,0,318.7582,0,0,0,420.0009,100,0.2015201,28.30771,67.96556,0,403.7152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,30.55967,30.55967,0,0,0,30.55967,243.784,42.33151,0,0,74.49958,32.16807,30.55967,0,0,0,318.7582,0,0,0,420.0009,100,0.2015201,33.61563,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,105.4958,105.4958,36.79585,0,11.57735,105.4958,68.97729,0.4523916,0,0,72.76818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015201,116.0454,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,46.9523,46.9523,0,0,0,46.9523,178.829,34.54086,0,0,83.96432,49.42347,46.9523,0,0,0,318.7582,0,0,0,420.0009,100,0.2015201,51.64753,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,96.90664,96.90664,28.20664,0,9.40428,96.90664,86.00488,11.02865,0,0,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015201,106.5973,66.67555,81,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,97.25616,97.25616,33.05504,0,10.63093,97.25616,69.48673,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.2015201,106.9818,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,44.41096,44.41096,0,0,0,44.41096,84.96478,0,0,0,37.73368,46.74838,44.41096,0,0,0,318.7582,0,9.014704,-9.014704,410.4985,97.73754,0.2015201,48.85206,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,3.196639,0,0,13.21298,0,0,0,0,10.01634,309.7435,10.01634,0,10.01634,420.0009,100,0.2014982,0,10.57038,0,322.9565
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,40.25861,40.25861,0,0,0,40.25861,0,0,7.105427E-15,0,0,42.37748,40.25861,0,0,0,318.7582,0,42.37748,-42.37748,375.3311,89.36436,0.2014982,44.28447,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,89.64243,89.64243,81,0,22.761,89.64243,0,0,0,0,0,9.097294,8.642429,0,0,47.08609,276.3807,0,9.097294,-9.097294,365.7417,87.08118,0.2014982,98.60667,0,81,276.3807
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,26.77184,26.77184,0,0,0,26.77184,0,0,3.552714E-15,0,0,28.18089,26.77184,0,0,57.19419,267.2834,0,28.18089,-28.18089,336.0364,80.00851,0.2014982,29.44903,0,0,267.2834
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,21.86699,21.86699,0,0,0,21.86699,0,0,3.552714E-15,0,0,23.01789,21.86699,0,0,88.50629,239.1026,0,23.01789,-23.01789,311.7734,74.23161,0.2014982,24.05369,0,0,239.1026
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.0817,216.0847,0,0,0,311.7734,74.23161,0.2014982,0,0,0,216.0847
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.0817,216.0847,0,0,0,311.7734,74.23161,0.2014982,0,0,0,216.0847
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.0817,216.0847,0,0,0,311.7734,74.23161,0.2014982,0,0,0,216.0847
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.0817,216.0847,0,0,0,311.7734,74.23161,0.2014982,0,0,0,216.0847
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,9.285183,9.285183,0,0,0,9.285183,0,0,0,0,0,9.773876,9.285183,0,0,114.0817,216.0847,0,9.773876,-9.773876,301.4709,71.77863,0.2014982,10.2137,0,0,216.0847
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,7.306295,7.306295,0,0,0,7.306295,0,0,8.881784E-16,0,0,7.690837,7.306295,0,0,124.9416,206.3108,0,7.690837,-7.690837,293.364,69.84843,0.2014982,8.036924,0,0,206.3108
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,50.18164,50.18164,0,0,0,50.18164,0,0,7.105427E-15,0,0,52.82278,50.18164,0,0,133.487,198.62,0,52.82278,-52.82278,237.6839,56.59129,0.2014982,55.19981,0,0,198.62
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,15.20224,15.20224,0,0,0,15.20224,0,0,3.552714E-15,0,0,16.00236,15.20224,0,0,192.1789,145.7972,0,16.00236,-16.00236,220.8159,52.57511,0.2014982,16.72247,0,0,145.7972
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,209.9594,129.7948,3.871095,0,3.871095,224.4884,53.4495,0.2014897,0,3.096876,0,133.6659
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,206.0883,133.2788,21.55213,0,21.55213,244.9345,58.31762,0.2014426,0,17.2417,0,154.8309
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,48.32978,48.32978,0,0,0,48.32978,87.79651,0,0,0,42.43186,50.87345,48.32978,0,0,184.5361,152.6757,0,8.441593,-8.441593,236.0363,56.199,0.2014426,53.16275,33.94548,0,195.1076
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,51.20386,51.20386,0,0,0,51.20386,163.3324,0,0,0,83.63251,53.8988,51.20386,0,0,193.9157,144.2341,29.73371,0,29.73371,264.2442,62.91515,0.2013776,56.32424,66.90601,0,227.8666
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,164.182,170.9945,103.2297,0,103.2297,362.1764,86.23232,0.2011523,0,82.58375,0,274.2242
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,77.7797,77.7797,63.29022,0,18.28042,77.7797,97.97462,0,0,0,76.20437,15.25209,14.48949,0,0,60.95227,263.9012,60.95227,0,60.95227,420.0009,100,0.2011505,85.55767,60.96349,81,340.1055
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,70.52502,70.52502,20.25,0,7.39125,70.52502,108.6833,23.72783,0,0,76.64891,52.92108,50.27502,0,0,0,318.7582,0,0,0,420.0009,100,0.2011505,77.57753,61.31913,81,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,28.67029,28.67029,0,0,0,28.67029,302.8652,56.65308,0,0,86.83234,30.17925,28.67029,0,0,0,318.7582,0,0,0,420.0009,100,0.2011505,31.53732,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,31.43431,31.43431,0,0,0,31.43431,209.781,32.85446,0,0,65.94321,33.08875,31.43431,0,0,0,318.7582,0,0,0,420.0009,100,0.2011505,34.57775,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,14.07858,14.07858,0,0,0,14.07858,464.5308,50.57978,0,0,65.39933,14.81956,14.07858,0,0,0,318.7582,0,0,0,420.0009,100,0.2011505,15.48644,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011505,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,74.54261,74.54261,59.34435,0,17.28212,74.54261,21.46178,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.2011505,81.99687,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,32.09367,32.09367,0,0,0,32.09367,0,0,7.105427E-15,0,0,33.78281,32.09367,0,0,0,318.7582,0,33.78281,-33.78281,384.3906,91.52139,0.2011505,35.30304,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,76.53725,76.53725,81,0,22.761,76.53725,0,0,0,0,0,0,0,4.46275,4.239613,37.53646,284.9754,4.239613,0,4.239613,388.4127,92.47903,0.2011549,84.19097,0,81,284.9754
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,55.56686,55.56686,0,0,0,55.56686,0,0,7.105427E-15,0,0,58.49143,55.56686,0,0,33.29684,288.7911,0,58.49143,-58.49143,326.7573,77.7992,0.2011549,61.12355,0,0,288.7911
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,16.29252,16.29252,0,0,0,16.29252,0,0,0,0,0,17.15002,16.29252,0,0,98.28732,230.2996,0,17.15002,-17.15002,308.6796,73.495,0.2011549,17.92177,0,0,230.2996
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,5.917918,5.917918,0,0,0,5.917918,0,0,8.881784E-16,0,0,6.229388,5.917918,0,0,117.3429,213.1496,0,6.229388,-6.229388,302.1132,71.93158,0.2011549,6.50971,0,0,213.1496
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,19.7669,19.7669,0,0,0,19.7669,0,0,3.552714E-15,0,0,20.80726,19.7669,0,0,124.2645,206.9202,0,20.80726,-20.80726,280.1805,66.7095,0.2011549,21.74359,0,0,206.9202
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,46.34368,46.34368,0,0,0,46.34368,0,0,0,0,0,48.78282,46.34368,0,0,147.3836,186.113,0,48.78282,-48.78282,228.7589,54.46628,0.2011549,50.97804,0,0,186.113
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,27.70799,27.70799,0,0,0,27.70799,0,0,3.552714E-15,0,0,29.16631,27.70799,0,0,201.5868,137.3301,0,29.16631,-29.16631,198.0149,47.1463,0.2011549,30.47879,0,0,137.3301
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,6.595054,6.595054,0,0,0,6.595054,0,0,8.881784E-16,0,0,6.942163,6.595054,0,0,233.9938,108.1638,0,6.942163,-6.942163,190.6972,45.404,0.2011549,7.25456,0,0,108.1638
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.7073,101.2217,0,0,0,190.6972,45.404,0.2011549,0,0,0,101.2217
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,61.40091,61.40091,0,0,0,61.40091,0,0,7.105427E-15,0,0,64.63255,61.40091,0,0,241.7073,101.2217,0,64.63255,-64.63255,122.5685,29.18292,0.2011549,67.54101,0,0,101.2217
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,51.04075,51.04075,81,0,22.761,51.04075,0,0,0,0,0,0,0,29.95925,28.46128,313.5212,36.58913,28.46128,0,28.46128,149.5692,35.61165,0.2011841,56.14483,0,81,36.58913
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,285.0599,62.20428,77.71215,0,77.71215,223.2935,53.165,0.2011733,0,7.20972,81,71.21644
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,63.20589,63.20589,81,0,22.761,63.20589,54.36802,0,0,0,34.36378,0,0,17.79412,16.90441,207.3478,132.1452,51.2682,0,51.2682,271.9308,64.74529,0.2012151,69.52647,27.49103,81,166.509
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,78.96769,78.96769,81,0,22.761,78.96769,78.20878,0,0,0,61.75967,0,0,2.032312,1.930696,156.0796,178.2866,63.69036,0,63.69036,332.3527,79.13144,0.201261,86.86446,49.40773,81,240.0463
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,58.62998,58.62998,72.27532,0,20.55366,58.62998,133.0816,0,0,0,78.02571,0,0,13.64534,12.96307,92.38923,235.6079,90.98878,0,90.98878,418.6723,99.68367,0.2012212,64.49298,62.42057,81,313.6336
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,11.51787,11.51787,0,0,0,11.51787,864.3517,86.03035,0,0,99.55486,12.12407,11.51787,0,0,1.400443,317.4978,1.400443,0,1.400443,420.0009,100,0.2012181,12.66965,79.64389,0,417.0527
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,126.219,126.219,57.51898,0,16.8203,126.219,91.04878,42.60506,0,0,114.9208,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012181,138.8409,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,41.43094,41.43094,0,0,0,41.43094,274.0417,69.92655,0,0,113.5381,43.61152,41.43094,0,0,0,318.7582,0,0,0,420.0009,100,0.2012181,45.57404,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,40.30556,40.30556,0,0,0,40.30556,259.7486,62.2662,0,0,104.6931,42.4269,40.30556,0,0,0,318.7582,0,0,0,420.0009,100,0.2012181,44.33612,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,66.53864,66.53864,20.25,0,7.39125,66.53864,123.5073,33.45516,0,0,82.18005,48.72489,46.28864,0,0,0,318.7582,0,0,0,420.0009,100,0.2012181,73.1925,65.74404,81,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,51.21748,51.21748,0,0,0,51.21748,137.7874,16.65807,0,0,70.57121,53.91313,51.21748,0,0,0,318.7582,0,0,0,420.0009,100,0.2012181,56.33922,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,85.44466,85.44466,41.62609,0,12.7994,85.44466,53.98208,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.2012181,93.98912,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,8.10213,8.10213,0,0,0,8.10213,246.9518,11.4798,0,0,20.00836,8.528558,8.10213,0,0,0,318.7582,0,0,0,420.0009,100,0.2012181,8.912343,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,116.563,116.563,81,0,22.761,116.563,0,0,0,0,0,37.43479,35.56305,0,0,0,318.7582,0,37.43479,-37.43479,380.5411,90.60484,0.2012181,128.2194,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,60.1349,60.1349,0,0,0,60.1349,0,0,7.105427E-15,0,0,63.2999,60.1349,0,0,41.59421,281.3234,0,63.2999,-63.2999,313.8172,74.71822,0.2012181,66.14839,0,0,281.3234
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,52.3702,52.3702,0,0,0,52.3702,0,0,7.105427E-15,0,0,55.12652,52.3702,0,0,111.9274,218.0235,0,55.12652,-55.12652,255.7087,60.8829,0.2012181,57.60722,0,0,218.0235
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,55.13268,55.13268,0,0,0,55.13268,0,0,7.105427E-15,0,0,58.03439,55.13268,0,0,173.1791,162.897,0,58.03439,-58.03439,194.5351,46.31778,0.2012181,60.64594,0,0,162.897
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,42.7653,42.7653,0,0,0,42.7653,0,0,0,0,0,45.01611,42.7653,0,0,237.6618,104.8626,0,45.01611,-45.01611,147.0839,35.01991,0.2012181,47.04183,0,0,104.8626
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.6797,59.84652,0,0,0,147.0839,35.01991,0.2012181,0,0,0,59.84652
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,51.06573,51.06573,0,0,0,51.06573,0,0,7.105427E-15,0,0,53.7534,51.06573,0,0,287.6797,59.84652,0,53.7534,-53.7534,90.42287,21.52921,0.2012181,56.17231,0,0,59.84652
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,16.19441,16.19441,81,0,22.761,16.19441,0,0,0,0,0,0,0,64.80559,61.56531,347.4057,6.093114,61.56531,0,61.56531,148.8289,35.43537,0.2012687,17.81386,0,81,6.093114
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,76.37138,76.37138,81,0,22.761,76.37138,0,0,0,0,0,0,0,4.628618,4.397187,285.8404,61.50189,4.397187,0,4.397187,153.0004,36.42859,0.2012732,84.00852,0,81,61.50189
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.72678,39.72678,81,0,22.761,39.72678,0,7.105427E-15,0,0,0,0,0,41.27322,39.20956,281.4432,65.45936,39.20956,0,39.20956,190.1978,45.28511,0.2013132,43.69946,0,81,65.45936
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,49.01263,49.01263,81,0,22.761,49.01263,0,-3.552714E-15,0,0,0,0,0,31.98736,30.388,242.2336,100.748,30.388,0,30.388,219.0264,52.14904,0.2013442,53.9139,0,81,100.748
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,57.61518,57.61518,81,0,22.761,57.61518,0,0,0,0,0,0,0,23.38482,22.21557,211.8456,128.0972,22.21557,0,22.21557,240.102,57.16702,0.2013668,63.3767,0,81,128.0972
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,67.50976,67.50976,81,0,22.761,67.50976,1.728205,0,0,0,1.166707,0,0,13.49024,12.81573,189.6301,148.0912,13.98243,0,13.98243,253.3669,60.32533,0.2013807,74.26073,0.9333659,81,149.2579
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,175.6476,160.6754,82.5927,0,82.5927,331.7212,78.98108,0.2013592,0,11.11416,81,174.5681
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,105.849,105.849,81,0,22.761,105.849,32.60575,0,0,0,34.51286,26.15681,24.84897,0,0,93.05493,235.0088,8.356041,0,8.356041,339.6484,80.86851,0.2013651,116.4339,27.61028,81,269.5216
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,88.85062,88.85062,81,0,22.761,88.85062,69.92469,0,0,0,62.12852,8.263806,7.850616,0,0,84.69889,242.5292,53.86471,0,53.86471,390.749,93.03529,0.2014032,97.73568,49.70281,81,304.6577
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,62.93759,0,0,93.77177,0,0,0,0,30.83418,291.0075,30.83418,0,30.83418,420.0009,100,0.2013364,0,75.01742,0,384.7792
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.039454,3.039454,0,0,0,3.039454,3441.682,101.4089,0,0,104.6084,3.199425,3.039454,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,3.3434,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,103.3432,103.3432,34.64323,0,11.03274,103.3432,77.31571,7.584771,0,0,79.90056,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,113.6776,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,14.07734,14.07734,0,0,0,14.07734,802.6058,98.1673,0,0,112.9855,14.81825,14.07734,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,15.48507,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,14.23512,14.23512,0,0,0,14.23512,559.0803,64.60141,0,0,79.58575,14.98434,14.23512,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,15.65863,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,78.383,78.383,42.81421,0,13.09999,78.383,47.76653,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,86.22131,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,85.8457,85.8457,73.91753,0,20.96914,85.8457,14.62621,0,0,0,12.55597,12.55597,11.92817,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,94.43027,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,8.253275,0,0,8.253275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013364,0,6.60262,0,327.0115
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,47.07953,47.07953,0,0,0,47.07953,0,0,7.105427E-15,0,0,49.5574,47.07953,0,0,0,318.7582,0,49.5574,-49.5574,367.7628,87.56239,0.2013364,51.78748,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.480051,2.480051,0,0,0,2.480051,0,0,4.440892E-16,0,0,2.61058,2.480051,0,0,55.06377,269.2008,0,2.61058,-2.61058,365.011,86.9072,0.2013364,2.728056,0,0,269.2008
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,39.73661,39.73661,0,0,0,39.73661,0,0,0,0,0,41.82801,39.73661,0,0,57.96442,266.5902,0,41.82801,-41.82801,320.9204,76.40946,0.2013364,43.71027,0,0,266.5902
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,44.83801,44.83801,0,0,0,44.83801,0,0,7.105427E-15,0,0,47.1979,44.83801,0,0,104.44,224.7622,0,47.1979,-47.1979,271.1694,64.56402,0.2013364,49.3218,0,0,224.7622
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,64.27428,64.27428,81,0,22.761,64.27428,0,0,0,0,0,0,0,16.72572,15.88943,156.8821,177.5643,15.88943,0,15.88943,286.2434,68.15307,0.2013526,70.70171,0,81,177.5643
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,66.09554,66.09554,81,0,22.761,66.09554,0,0,0,0,0,0,0,14.90446,14.15924,140.9927,191.8648,14.15924,0,14.15924,299.6761,71.3513,0.201367,72.70509,0,81,191.8648
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,41.89449,41.89449,81,0,22.761,41.89449,0,0,0,0,0,0,0,39.10551,37.15023,126.8334,204.6081,37.15023,0,37.15023,334.9199,79.74267,0.2014047,46.08394,0,81,204.6081
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,89.6832,238.0434,68.7,0,68.7,400.0944,95.26039,0.2014133,0,0,81,238.0434
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.9491063,0.9491063,0,0,0,0.9491063,0,0,1.110223E-16,0,0,0.9990592,0.9491063,0,0,20.9832,299.8734,0,0.9990592,-0.9990592,399.0413,95.00965,0.2014133,1.044017,0,0,299.8734
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,32.43721,32.43721,0,0,0,32.43721,0,0,7.105427E-15,0,0,34.14443,32.43721,0,0,22.09326,298.8743,0,34.14443,-34.14443,363.05,86.44029,0.2014133,35.68093,0,0,298.8743
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.03152,264.7299,0,0,0,363.05,86.44029,0.2014133,0,0,0,264.7299
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.03152,264.7299,0,0,0,363.05,86.44029,0.2014133,0,0,0,264.7299
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,11.16797,11.16797,0,0,0,11.16797,96.51783,0,0,0,10.77908,11.75576,11.16797,0,0,60.03152,264.7299,0,0.9766756,-0.9766756,362.0204,86.19517,0.2014133,12.28477,8.623266,0,275.5089
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,61.11671,263.7532,24.19139,0,24.19139,384.9704,91.65944,0.201361,0,19.35312,0,287.9446
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,42.77809,42.77809,0,0,0,42.77809,98.06805,0,0,0,41.95164,45.02957,42.77809,0,0,36.92532,285.5255,0,3.077928,-3.077928,381.726,90.88696,0.201361,47.0559,33.56131,0,327.4771
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,14.05327,14.05327,0,0,0,14.05327,449.1013,7.975248,0,0,63.1134,14.79291,14.05327,0,0,40.34524,282.4475,40.34524,0,40.34524,420.0009,100,0.2012738,15.45859,50.49072,0,345.5609
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,14.34329,14.34329,0,0,0,14.34329,540.154,62.37764,0,0,77.47584,15.0982,14.34329,0,0,0,318.7582,0,0,0,420.0009,100,0.2012738,15.77762,61.98067,0,396.2341
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,15.05315,15.05315,0,0,0,15.05315,600.9907,74.62259,0,0,90.468,15.84542,15.05315,0,0,0,318.7582,0,0,0,420.0009,100,0.2012738,16.55846,72.3744,0,409.2262
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,49.38114,49.38114,0,0,0,49.38114,166.0639,30.02408,0,0,82.00423,51.98015,49.38114,0,0,0,318.7582,0,0,0,420.0009,100,0.2012738,54.31926,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012738,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,86.03064,86.03064,29.20964,0,9.658038,86.03064,69.52358,0,0,0,59.81158,59.81158,56.821,0,0,0,318.7582,0,0,0,420.0009,100,0.2012738,94.63371,47.84927,81,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012738,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,53.51649,53.51649,0,0,0,53.51649,49.0107,0,0,0,26.2288,56.33315,53.51649,0,0,0,318.7582,0,30.10434,-30.10434,388.2681,92.4446,0.2012738,58.86814,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,48.38902,48.38902,0,0,0,48.38902,29.85695,0,0,0,14.44749,50.93581,48.38902,0,0,33.44927,288.6539,0,36.48832,-36.48832,349.806,83.28698,0.2012738,53.22792,11.55799,0,303.1014
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,29.59789,29.59789,0,0,0,29.59789,0,0,3.552714E-15,0,0,31.15567,29.59789,0,0,73.99185,252.1656,0,31.15567,-31.15567,316.9651,75.46772,0.2012738,32.55768,0,0,252.1656
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.6093,221.0099,0,0,0,316.9651,75.46772,0.2012738,0,0,0,221.0099
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.6093,221.0099,0,0,0,316.9651,75.46772,0.2012738,0,0,0,221.0099
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.6093,221.0099,0,0,0,316.9651,75.46772,0.2012738,0,0,0,221.0099
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,15.09041,15.09041,0,0,0,15.09041,0,0,1.776357E-15,0,0,15.88465,15.09041,0,0,108.6093,221.0099,0,15.88465,-15.88465,300.2212,71.48109,0.2012738,16.59945,0,0,221.0099
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,49.84473,49.84473,0,0,0,49.84473,0,0,7.105427E-15,0,0,52.46814,49.84473,0,0,126.2589,205.1252,0,52.46814,-52.46814,244.9149,58.31295,0.2012738,54.82921,0,0,205.1252
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,83.47812,83.47812,81,0,22.761,83.47812,0,0,0,0,0,2.608546,2.478119,0,0,184.5568,152.6571,0,2.608546,-2.608546,242.1652,57.65828,0.2012738,91.82593,0,81,152.6571
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,13.28195,13.28195,81,0,22.761,13.28195,0,0,0,0,0,0,0,67.71806,64.33215,187.4552,150.0486,64.33215,0,64.33215,303.1961,72.1894,0.2013181,14.61014,0,81,150.0486
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,122.2018,122.2018,81,0,22.761,122.2018,0,0,1.421085E-14,0,0,43.37036,41.20184,0,0,123.123,207.9475,0,43.37036,-43.37036,257.4797,61.30457,0.2013181,134.422,0,81,207.9475
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,48.06558,48.06558,81,0,22.761,48.06558,0,0,0,0,0,0,0,32.93442,31.2877,171.3123,164.5771,31.2877,0,31.2877,287.1618,68.37173,0.2013498,52.87214,0,81,164.5771
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,56.65921,56.65921,81,0,22.761,56.65921,0,3.552714E-15,0,0,0,0,0,24.34079,23.12375,140.0246,192.7361,23.12375,0,23.12375,309.0989,73.59483,0.2013732,62.32513,0,81,192.7361
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,59.74302,59.74302,81,0,22.761,59.74302,0,0,0,0,0,0,0,21.25698,20.19413,116.9009,213.5474,20.19413,0,20.19413,328.2568,78.15621,0.2013937,65.71732,0,81,213.5474
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,85.07314,85.07314,81,0,22.761,85.07314,0.01413406,3.552714E-15,0,0,0.01202429,4.28751,4.073135,0,0,96.70675,231.7222,0,4.275486,-4.275486,323.75,77.08318,0.2013937,93.58045,0.009619428,81,231.7342
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,59.545,59.545,81,0,22.761,59.545,6.470659,0,0,0,3.852954,0,0,21.455,20.38225,101.4573,227.4467,24.23521,0,24.23521,346.7415,82.55734,0.201417,65.4995,3.082363,81,231.2996
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,24.57545,24.57545,0,0,0,24.57545,31.64346,0,3.552714E-15,0,7.776521,25.86889,24.57545,0,0,77.22208,249.2583,0,18.09237,-18.09237,327.6705,78.01663,0.201417,27.03299,6.221217,0,257.0349
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,32.74694,32.74694,0,0,0,32.74694,93.97788,0,0,0,30.77488,34.47046,32.74694,0,0,97.32471,231.166,0,3.695583,-3.695583,323.775,77.08913,0.201417,36.02164,24.61991,0,261.9409
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,55.92849,55.92849,0,0,0,55.92849,101.2639,0,0,0,56.63538,58.8721,55.92849,0,0,101.4309,227.4704,0,2.236717,-2.236717,321.4173,76.52778,0.201417,61.52134,45.3083,0,284.1058
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,103.9162,225.2337,45.44708,0,45.44708,364.5322,86.79321,0.201319,0,36.35766,0,270.6808
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,23.2141,23.2141,0,0,0,23.2141,185.6864,0,0,0,43.10542,24.4359,23.2141,0,0,58.46909,266.136,18.66953,0,18.66953,382.2437,91.01022,0.2012788,25.53551,34.48434,0,309.2415
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,64.41088,64.41088,75.03708,0,21.25238,64.41088,44.4243,0,0,0,28.61409,0,0,10.6262,10.09489,39.79956,282.9386,38.70898,0,38.70898,418.9662,99.75366,0.2013092,70.85197,22.89127,81,311.5527
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,30.37499,30.37499,0,0,0,30.37499,144.5006,10.82778,0,0,43.89204,31.97368,30.37499,0,0,1.090584,317.7767,1.090584,0,1.090584,420.0009,100,0.2013068,33.41249,35.11363,0,361.6687
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,78.22782,78.22782,56.12048,0,16.46648,78.22782,29.74759,3.552714E-15,0,0,23.27089,23.27089,22.10735,0,0,0,318.7582,0,0,0,420.0009,100,0.2013068,86.05061,18.61671,81,342.0291
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,4.959682,4.959682,0,0,0,4.959682,81.68812,0,0,0,4.05147,5.220717,4.959682,0,0,0,318.7582,0,1.169247,-1.169247,418.7683,99.70655,0.2013068,5.45565,3.241176,0,322.8097
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,44.05732,44.05732,0,0,0,44.05732,9.041312,0,7.105427E-15,0,3.98336,46.37613,44.05732,0,0,1.299163,317.589,0,42.39277,-42.39277,374.0824,89.06707,0.2013068,48.46306,3.186688,0,321.5723
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,46.54244,46.54244,0,0,0,46.54244,0,0,7.105427E-15,0,0,48.99204,46.54244,0,0,48.40224,275.1962,0,48.99204,-48.99204,322.4403,76.77135,0.2013068,51.19668,0,0,275.1962
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,27.22609,27.22609,0,0,0,27.22609,0,0,3.552714E-15,0,0,28.65904,27.22609,0,0,102.8378,226.2042,0,28.65904,-28.65904,292.231,69.57867,0.2013068,29.9487,0,0,226.2042
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,73.63605,73.63605,81,0,22.761,73.63605,0,0,0,0,0,0,0,7.363955,6.995757,134.6812,197.5451,6.995757,0,6.995757,298.8678,71.15885,0.2013139,80.99965,0,81,197.5451
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,129.7213,129.7213,81,0,22.761,129.7213,0,0,0,0,0,51.28563,48.72135,0,0,127.6855,203.8413,0,51.28563,-51.28563,244.808,58.28749,0.2013139,142.6935,0,81,203.8413
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,107.7717,107.7717,81,0,22.761,107.7717,0,0,0,0,0,28.18074,26.77171,0,0,184.6695,152.5557,0,28.18074,-28.18074,215.1029,51.21486,0.2013139,118.5489,0,81,152.5557
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,5.335437,5.335437,77.65123,0,21.91376,5.335437,0,0,0,0,0,0,0,72.31579,68.7,215.9814,124.3749,68.7,0,68.7,280.2774,66.73258,0.2013385,5.86898,0,81,124.3749
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,120.0405,120.0405,81,0,22.761,120.0405,0,0,0,0,0,41.09529,39.04052,0,0,147.2814,186.2049,0,41.09529,-41.09529,236.9592,56.41874,0.2013385,132.0446,0,81,186.2049
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,16.46282,16.46282,81,0,22.761,16.46282,0,0,0,0,0,0,0,64.53719,61.31033,192.9429,145.1096,61.31033,0,61.31033,295.1232,70.2673,0.2013891,18.1091,0,81,145.1096
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,121.113,121.113,81,0,22.761,121.113,0,0,0,0,0,42.22423,40.11302,0,0,131.6326,200.2889,0,42.22423,-42.22423,250.615,59.67012,0.2013891,133.2243,0,81,200.2889
