Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,13.30826,13.30826,81,0,22.761,13.30826,0,1.421085E-14,0,0,0,0,0,67.69174,64.30715,178.5484,158.0647,64.30715,0,64.30715,311.6221,74.19559,0.2014332,14.63908,0,81,158.0647
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,22.78151,22.78151,81,0,22.761,22.78151,0,0,0,0,0,0,0,58.21849,55.30757,114.2412,215.9411,55.30757,0,55.30757,364.0915,86.68828,0.2014889,25.05966,0,81,215.9411
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.93363,265.718,0,0,0,364.0915,86.68828,0.2014889,0,0,0,265.718
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,77.13373,77.13373,81,0,22.761,77.13373,1.634779,0,0,0,1.260966,0,0,3.866271,3.672957,58.93363,265.718,4.933923,0,4.933923,368.7722,87.80273,0.2014935,84.8471,1.008772,81,266.9789
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,101.9666,101.9666,81,0,22.761,101.9666,11.31,3.552714E-15,0,0,11.53242,22.07006,20.96655,0,0,53.99971,270.1585,0,10.53763,-10.53763,357.6646,85.15806,0.2014935,112.1632,9.225936,81,281.6909
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,42.63333,42.63333,0,0,0,42.63333,79.35001,0,0,0,33.82956,44.87719,42.63333,0,0,65.70819,259.6208,0,11.04764,-11.04764,346.0193,82.38539,0.2014935,46.89666,27.06364,0,293.4504
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.047222,5.047222,0,0,0,5.047222,1309.667,0,0,0,66.10181,5.312865,5.047222,0,0,77.98335,248.5732,60.78895,0,60.78895,403.6888,96.11619,0.2013629,5.551944,52.88145,0,314.675
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,86.31402,86.31402,42.57111,0,13.03849,86.31402,73.26685,0,0,0,63.23957,46.04517,43.74291,0,0,17.1944,303.2833,17.1944,0,17.1944,420.0009,100,0.2013749,94.94542,50.59165,81,366.5228
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,39.82505,39.82505,0,0,0,39.82505,191.0007,34.145,0,0,76.06611,41.9211,39.82505,0,0,0,318.7582,0,0,0,420.0009,100,0.2013749,43.80755,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,39.49988,39.49988,0,0,0,39.49988,194.7564,35.34971,0,0,76.92854,41.57882,39.49988,0,0,0,318.7582,0,0,0,420.0009,100,0.2013749,43.44987,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,86.47456,86.47456,36.73811,0,11.56274,86.47456,60.54284,0,1.421085E-14,0,52.35416,52.35416,49.73645,0,0,0,318.7582,0,0,0,420.0009,100,0.2013749,95.12202,41.88333,81,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,65.09276,65.09276,32.96965,0,10.60932,65.09276,51.94709,0,0,0,33.8138,33.8138,32.12311,0,0,0,318.7582,0,0,0,420.0009,100,0.2013749,71.60204,27.05104,81,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,59.19628,59.19628,0,0,0,59.19628,71.86946,0,0,0,42.54405,62.31187,59.19628,0,0,0,318.7582,0,19.76783,-19.76783,399.1637,95.03879,0.2013749,65.11591,34.03524,0,361.3023
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,25.00538,25.00538,0,0,0,25.00538,58.02493,0,0,0,14.50935,26.32145,25.00538,0,0,21.96425,298.9904,0,11.8121,-11.8121,386.7127,92.07426,0.2013749,27.50592,11.60748,0,313.4998
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,12.4929,12.4929,0,0,0,12.4929,31.81769,0,0,0,3.974953,13.15042,12.4929,0,0,35.08881,287.1783,0,9.175471,-9.175471,377.0409,89.77146,0.2013749,13.74219,3.179963,0,291.1533
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.28378,278.0028,0,0,0,377.0409,89.77146,0.2013749,0,0,0,278.0028
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.28378,278.0028,0,0,0,377.0409,89.77146,0.2013749,0,0,0,278.0028
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,28.07318,28.07318,0,0,0,28.07318,0,0,3.552714E-15,0,0,29.55071,28.07318,0,0,45.28378,278.0028,0,29.55071,-29.55071,345.8917,82.355,0.2013749,30.88049,0,0,278.0028
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,87.70036,87.70036,81,0,22.761,87.70036,0,0,0,0,0,7.05301,6.700359,0,0,78.1179,248.4521,0,7.05301,-7.05301,338.4572,80.58488,0.2013749,96.4704,0,81,248.4521
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,71.66635,71.66635,81,0,22.761,71.66635,0,0,0,0,0,0,0,9.333647,8.866964,85.95457,241.3991,8.866964,0,8.866964,346.8691,82.58772,0.2013839,78.83299,0,81,241.3991
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.08761,249.3794,0,0,0,346.8691,82.58772,0.2013839,0,0,0,249.3794
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,66.31407,66.31407,81,0,22.761,66.31407,0,0,0,0,0,0,0,14.68593,13.95163,77.08761,249.3794,13.95163,0,13.95163,360.1048,85.73907,0.201398,72.94548,0,81,249.3794
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,47.22774,47.22774,0,0,0,47.22774,0,0,0,0,0,49.71341,47.22774,0,0,63.13598,261.9359,0,49.71341,-49.71341,307.7023,73.2623,0.201398,51.95051,0,0,261.9359
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.6496,28.6496,0,0,0,28.6496,0,0,3.552714E-15,0,0,30.15747,28.6496,0,0,118.3731,212.2224,0,30.15747,-30.15747,275.9135,65.69356,0.201398,31.51456,0,0,212.2224
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,9.576419,9.576419,0,0,0,9.576419,0,0,0,0,0,10.08044,9.576419,0,0,151.8814,182.065,0,10.08044,-10.08044,265.2878,63.16363,0.201398,10.53406,0,0,182.065
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,30.13911,30.13911,0,0,0,30.13911,0,0,3.552714E-15,0,0,31.72538,30.13911,0,0,163.0819,171.9845,0,31.72538,-31.72538,231.8463,55.20139,0.201398,33.15302,0,0,171.9845
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.7072,26.7072,0,0,0,26.7072,0,0,3.552714E-15,0,0,28.11285,26.7072,0,0,198.3323,140.2591,0,28.11285,-28.11285,202.2127,48.14579,0.201398,29.37793,0,0,140.2591
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,36.3823,36.3823,0,0,0,36.3823,2.755441,0,0,0,1.002493,38.29716,36.3823,0,0,229.5688,112.1463,0,37.29467,-37.29467,162.9007,38.7858,0.201398,40.02053,0.8019942,0,113.1488
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,74.49224,74.49224,81,0,22.761,74.49224,5.182951,0,0,0,3.860897,0,0,6.507757,6.182369,271.0073,74.85162,10.04327,0,10.04327,172.4286,41.05434,0.2014069,81.94147,3.088717,81,78.71252
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,260.9641,83.89056,100.229,0,100.229,267.5142,63.69373,0.2013478,0,25.22323,81,115.4196
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,42.55779,42.55779,81,0,22.761,42.55779,63.7261,0,0,0,27.12042,0,0,38.44221,36.5201,160.735,174.0967,63.64052,0,63.64052,327.8889,78.06863,0.2013931,46.81356,21.69633,81,201.2171
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,73.11652,73.11652,81,0,22.761,73.11652,41.43517,0,0,0,30.29595,0,0,7.883483,7.489309,97.09451,231.3732,37.78526,0,37.78526,363.7351,86.60343,0.2014218,80.42817,24.23676,81,261.6691
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,59.30925,265.3799,12.70706,0,12.70706,375.7901,89.47366,0.2013946,0,10.16565,0,278.087
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,44.83741,44.83741,0,0,0,44.83741,75.63284,0,0,0,33.91181,47.19727,44.83741,0,0,46.60219,276.8163,0,13.28546,-13.28546,361.786,86.13936,0.2013946,49.32115,27.12945,0,310.7281
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,154.3268,149.7,81,0,22.761,149.7,25.95834,0,4.62679,20.05947,38.85964,72.31579,68.7,0,0,61.36382,263.5308,0,33.45615,-33.45615,326.5201,77.74274,0.2013946,169.7595,31.08771,81,302.3904
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,86.51705,86.51705,81,0,22.761,86.51705,20.82597,0,0,0,18.01801,5.807422,5.517051,0,0,98.53732,230.0746,12.21059,0,12.21059,338.1041,80.50082,0.2014031,95.16875,14.41441,81,248.0927
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,84.0539,84.0539,81,0,22.761,84.0539,13.77677,0,0,0,11.57991,3.214633,3.053901,0,0,86.32672,241.0642,8.365277,0,8.365277,346.0401,82.39034,0.201409,92.45929,9.263928,81,252.6441
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,97.4626,97.4626,81,0,22.761,97.4626,16.16759,0,0,0,15.75735,17.32905,16.4626,0,0,77.96144,248.5929,0,1.571701,-1.571701,344.3834,81.99589,0.201409,107.2089,12.60588,81,264.3503
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,67.28977,67.28977,81,0,22.761,67.28977,6.41303,0,0,0,4.315313,0,0,13.71023,13.02472,79.70778,247.0212,17.34003,0,17.34003,360.8336,85.91259,0.2014251,74.01875,3.45225,81,251.3365
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,5.337574,5.337574,0,0,0,5.337574,0,0,0,0,0,5.618499,5.337574,0,0,62.36774,262.6273,0,5.618499,-5.618499,354.9112,84.50249,0.2014251,5.871331,0,0,262.6273
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,55.38773,55.38773,0,0,0,55.38773,0,0,7.105427E-15,0,0,58.30287,55.38773,0,0,68.61052,257.0088,0,58.30287,-58.30287,293.4546,69.87,0.2014251,60.9265,0,0,257.0088
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.3915,198.7059,0,0,0,293.4546,69.87,0.2014251,0,0,0,198.7059
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,45.54821,45.54821,0,0,0,45.54821,0,0,0,0,0,47.94548,45.54821,0,0,133.3915,198.7059,0,47.94548,-47.94548,242.9156,57.83693,0.2014251,50.10303,0,0,198.7059
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,34.58279,34.58279,0,0,0,34.58279,0,0,7.105427E-15,0,0,36.40294,34.58279,0,0,186.6642,150.7604,0,36.40294,-36.40294,204.5435,48.70074,0.2014251,38.04107,0,0,150.7604
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,40.222,40.222,0,0,0,40.222,0,0,0,0,0,42.33894,40.222,0,0,227.112,114.3575,0,42.33894,-42.33894,159.9144,38.07477,0.2014251,44.24419,0,0,114.3575
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,47.77151,47.77151,0,0,0,47.77151,0,0,0,0,0,50.2858,47.77151,0,0,274.1552,72.01852,0,50.2858,-50.2858,106.9085,25.45435,0.2014251,52.54866,0,0,72.01852
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,61.16498,61.16498,81,0,22.761,61.16498,0,0,0,0,0,0,0,19.83502,18.84327,330.0284,21.73272,18.84327,0,18.84327,124.7848,29.7106,0.201444,67.28148,0,81,21.73272
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,18.87847,18.87847,81,0,22.761,18.87847,0,0,0,0,0,0,0,62.12153,59.01546,311.1851,38.69167,59.01546,0,59.01546,180.7717,43.04081,0.2014991,20.76631,0,81,38.69167
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,63.29197,63.29197,81,0,22.761,63.29197,0,0,0,0,0,0,0,17.70804,16.82263,252.1696,91.80557,16.82263,0,16.82263,196.7311,46.84064,0.201516,69.62116,0,81,91.80557
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,88.27532,88.27532,81,0,22.761,88.27532,0,0,0,0,0,7.658231,7.27532,0,0,235.347,106.9459,0,7.658231,-7.658231,188.6586,44.91862,0.201516,97.10285,0,81,106.9459
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,243.8561,99.28771,68.7,0,68.7,253.8331,60.43634,0.2015244,0,0,81,99.28771
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,11.54603,11.54603,81,0,22.761,11.54603,141.9476,1.421085E-14,0,0,16.38931,0,0,69.45397,65.98128,175.1561,161.1177,82.37058,0,82.37058,331.9767,79.04192,0.2015294,12.70063,13.11145,81,177.507
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,138.8926,138.8926,81,0,22.761,138.8926,24.54938,0,0,3.081856,34.09727,60.93958,57.8926,0,0,92.78554,235.2512,0,26.84231,-26.84231,303.6825,72.30521,0.2015294,152.7819,27.27781,81,269.3485
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,73.12833,73.12833,81,0,22.761,73.12833,81.08785,0,0,0,59.29819,0,0,7.871673,7.478089,122.6103,208.4089,66.77628,0,66.77628,367.032,87.3884,0.2015678,80.44116,47.43855,81,267.7071
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,82.62142,82.62142,45.02291,0,13.6588,82.62142,115.4803,0,0,0,95.41143,39.57738,37.59851,0,0,55.83405,268.5076,55.83405,0,55.83405,420.0009,100,0.2015224,90.88356,76.32915,81,363.919
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,114.3506,114.3506,45.65063,0,13.81761,114.3506,94.58768,35.84581,0,0,108.1616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2015224,125.7857,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015224,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,53.42413,53.42413,0,0,0,53.42413,182.688,41.36353,0,0,97.59945,56.23592,53.42413,0,0,0,318.7582,0,0,0,420.0009,100,0.2015224,58.76654,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.636916,3.636916,0,0,0,3.636916,2493.506,86.85839,0,0,90.68672,3.828332,3.636916,0,0,0,318.7582,0,0,0,420.0009,100,0.2015224,4.000607,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,35.31276,35.31276,0,0,0,35.31276,244.6066,49.206,0,0,86.37733,37.17133,35.31276,0,0,0,318.7582,0,0,0,420.0009,100,0.2015224,38.84404,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2015224,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,12.54168,12.54168,0,0,0,12.54168,329.2177,28.08765,0,0,41.28942,13.20177,12.54168,0,0,0,318.7582,0,0,0,420.0009,100,0.2015224,13.79585,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,52.87847,52.87847,0,0,0,52.87847,38.23444,0,0,0,20.21778,55.66154,52.87847,0,0,0,318.7582,0,35.44376,-35.44376,382.6398,91.10454,0.2015224,58.16631,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,123.3101,123.3101,81,0,22.761,123.3101,0,0,0,0,0,44.53691,42.31007,0,0,39.38195,283.3145,0,44.53691,-44.53691,335.6938,79.92693,0.2015224,135.6411,0,81,283.3145
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,131.0859,131.0859,81,0,22.761,131.0859,0,0,0,0,0,52.72204,50.08594,0,0,88.86742,238.7776,0,52.72204,-52.72204,280.1199,66.69508,0.2015224,144.1945,0,81,238.7776
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,62.40078,62.40078,81,0,22.761,62.40078,0,0,0,0,0,0,0,18.59922,17.66926,147.4475,186.0555,17.66926,0,17.66926,296.8824,70.68615,0.20154,68.64085,0,81,186.0555
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,94.89304,94.89304,81,0,22.761,94.89304,0,0,0,0,0,14.62426,13.89304,0,0,129.7782,201.9578,0,14.62426,-14.62426,281.4671,67.01585,0.20154,104.3823,0,81,201.9578
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,29.60574,29.60574,81,0,22.761,29.60574,0,0,0,0,0,0,0,51.39426,48.82455,146.0274,187.3336,48.82455,0,48.82455,327.7861,78.04417,0.2015888,32.56631,0,81,187.3336
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,83.92028,83.92028,81,0,22.761,83.92028,0,0,0,0,0,3.073982,2.920283,0,0,97.20283,231.2757,0,3.073982,-3.073982,324.5459,77.27267,0.2015888,92.31231,0,81,231.2757
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,15.71881,15.71881,81,0,22.761,15.71881,0,0,0,0,0,0,0,65.28119,62.01713,100.6184,228.2017,62.01713,0,62.01713,383.3805,91.28089,0.2016371,17.29069,0,81,228.2017
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,60.37048,60.37048,0,0,0,60.37048,0,0,0,0,0,63.54787,60.37048,0,0,38.60123,284.0171,0,63.54787,-63.54787,316.3952,75.33203,0.2016371,66.40752,0,0,284.0171
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,22.15324,22.15324,0,0,0,22.15324,0,0,3.552714E-15,0,0,23.3192,22.15324,0,0,109.21,220.4693,0,23.3192,-23.3192,291.8146,69.47952,0.2016371,24.36857,0,0,220.4693
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,104.0785,104.0785,81,0,22.761,104.0785,0,0,0,0,0,24.29317,23.07852,0,0,135.1202,197.15,0,24.29317,-24.29317,266.2073,63.38256,0.2016371,114.4864,0,81,197.15
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,57.24712,57.24712,81,0,22.761,57.24712,0,0,0,0,0,0,0,23.75288,22.56524,162.1126,172.8569,22.56524,0,22.56524,287.6146,68.47952,0.2016596,62.97183,0,81,172.8569
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,51.0469,51.0469,81,0,22.761,51.0469,0,0,0,0,0,0,0,29.9531,28.45544,139.5474,193.1656,28.45544,0,28.45544,314.6098,74.90694,0.201688,56.15159,0,81,193.1656
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,29.04534,29.04534,81,0,22.761,29.04534,15.88354,0,0,0,4.613426,0,0,51.95467,49.35693,111.0919,218.7755,53.97036,0,53.97036,365.8105,87.09757,0.2017403,31.94987,3.690741,81,223.3889
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,54.18822,54.18822,0,0,0,54.18822,48.5419,0,7.105427E-15,0,26.30399,57.04023,54.18822,0,0,57.12158,267.3488,0,30.73624,-30.73624,333.4117,79.38358,0.2017403,59.60704,21.04319,0,293.6528
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,0,0,0,56.09412,0,0,0,0,91.27296,236.6126,56.09412,0,56.09412,386.6273,92.05392,0.2016208,0,44.8753,0,292.7067
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,15.37949,15.37949,0,0,0,15.37949,524.934,29.36441,0,0,80.73218,16.18894,15.37949,0,0,35.17883,287.0973,35.17883,0,35.17883,420.0009,100,0.201546,16.91744,64.58575,0,367.8295
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,55.32029,55.32029,0,0,0,55.32029,194.143,49.16859,0,0,107.4005,58.23189,55.32029,0,0,0,318.7582,0,0,0,420.0009,100,0.201546,60.85232,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,6.966046,6.966046,0,0,0,6.966046,1351.179,86.79108,0,0,94.12376,7.33268,6.966046,0,0,0,318.7582,0,0,0,420.0009,100,0.201546,7.662651,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,6.149728,6.149728,0,0,0,6.149728,1340.769,75.98024,0,0,82.45364,6.473398,6.149728,0,0,0,318.7582,0,0,0,420.0009,100,0.201546,6.764701,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,59.28448,59.28448,0,0,0,59.28448,159.0559,31.89074,0,0,94.29546,62.40471,59.28448,0,0,0,318.7582,0,0,0,420.0009,100,0.201546,65.21293,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,114.2885,114.2885,45.58854,0,13.8019,114.2885,94.0788,35.20549,0,0,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201546,125.7174,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,87.56199,87.56199,20.25,0,7.39125,87.56199,97.19208,14.24859,0,0,85.10332,70.85472,67.31199,0,0,0,318.7582,0,0,0,420.0009,100,0.201546,96.31818,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,70.64766,70.64766,24.91304,0,8.570999,70.64766,68.14338,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.201546,77.71243,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,71.72622,71.72622,51.92896,0,15.40603,71.72622,29.05384,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.201546,78.89884,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,25.8047,25.8047,0,0,0,25.8047,0,0,3.552714E-15,0,0,27.16284,25.8047,0,0,0,318.7582,0,27.16284,-27.16284,391.3687,93.18283,0.201546,28.38517,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,74.11371,74.11371,81,0,22.761,74.11371,0,0,0,0,0,0,0,6.886289,6.541974,30.18094,291.5954,6.541974,0,6.541974,397.575,94.66051,0.2015525,81.52509,0,81,291.5954
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,71.40842,71.40842,81,0,22.761,71.40842,0,0,0,0,0,0,0,9.591575,9.111996,23.63896,297.4832,9.111996,0,9.111996,406.2194,96.7187,0.2015616,78.54927,0,81,297.4832
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,129.0166,129.0166,81,0,22.761,129.0166,0,0,0,0,0,50.54378,48.01659,0,0,14.52697,305.684,0,50.54378,-50.54378,352.9415,84.03353,0.2015616,141.9182,0,81,305.684
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,17.21363,17.21363,0,0,0,17.21363,0,0,0,0,0,18.11961,17.21363,0,0,70.68672,255.1402,0,18.11961,-18.11961,333.8418,79.48598,0.2015616,18.93499,0,0,255.1402
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,20.43121,20.43121,0,0,0,20.43121,0,0,3.552714E-15,0,0,21.50654,20.43121,0,0,90.81962,237.0206,0,21.50654,-21.50654,311.1719,74.0884,0.2015616,22.47433,0,0,237.0206
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,18.78366,18.78366,0,0,0,18.78366,0,0,0,0,0,19.77228,18.78366,0,0,114.7158,215.514,0,19.77228,-19.77228,290.3301,69.12608,0.2015616,20.66203,0,0,215.514
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,104.6328,104.6328,81,0,22.761,104.6328,0,0,0,0,0,24.87659,23.63276,0,0,136.685,195.7418,0,24.87659,-24.87659,264.1079,62.8827,0.2015616,115.096,0,81,195.7418
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,23.8016,23.8016,81,0,22.761,23.8016,0,0,0,0,0,0,0,57.1984,54.33848,164.3256,170.8652,54.33848,0,54.33848,315.6579,75.15649,0.2016156,26.18176,0,81,170.8652
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,8.395943,8.395943,80.71173,0,22.68807,8.395943,0,0,0,0,0,0,0,72.31579,68.7,109.9871,219.7698,68.7,0,68.7,380.8324,90.6742,0.2016488,9.235538,0,81,219.7698
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.28714,281.5998,0,0,0,380.8324,90.6742,0.2016488,0,0,0,281.5998
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,16.17728,16.17728,0,0,0,16.17728,0,0,3.552714E-15,0,0,17.02872,16.17728,0,0,41.28714,281.5998,0,17.02872,-17.02872,362.8826,86.40044,0.2016488,17.79501,0,0,281.5998
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,25.13804,25.13804,0,0,0,25.13804,67.55675,0,3.552714E-15,0,16.98244,26.4611,25.13804,0,0,60.20794,264.5711,0,9.478653,-9.478653,352.8912,84.02155,0.2016488,27.65185,13.58595,0,281.5535
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,70.73978,255.0924,31.38535,0,31.38535,382.666,91.11076,0.2015821,0,25.10828,0,286.4778
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,27.19101,0,0,66.54543,0,0,0,0,39.35442,283.3392,39.35442,0,39.35442,420.0009,100,0.2014986,0,53.23635,0,349.8847
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,16.10934,16.10934,0,0,0,16.10934,566.5812,74.31528,0,0,91.27248,16.9572,16.10934,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,17.72027,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,22.696,22.696,0,0,0,22.696,512.7873,92.49168,0,0,116.3822,23.89053,22.696,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,24.9656,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,133.6562,133.6562,64.95622,0,18.70192,133.6562,89.69345,47.56509,0,0,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,147.0218,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,5.986192,5.986192,0,0,0,5.986192,2091.14,118.8784,0,0,125.1796,6.301255,5.986192,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,6.584811,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,125.0712,125.0712,56.37117,0,16.52991,125.0712,80.91017,28.8795,0,0,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,137.5783,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,6.772521,6.772521,0,0,0,6.772521,1230.066,76.17748,0,0,83.30646,7.12897,6.772521,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,7.449773,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,70.99113,70.99113,20.25,0,7.39125,70.99113,78.63859,2.414706,0,0,55.82642,53.41172,50.74113,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,78.09025,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,19.24037,19.24037,0,0,0,19.24037,115.251,1.921699,0,0,22.17472,20.25302,19.24037,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,21.1644,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014986,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,48.43044,48.43044,0,0,0,48.43044,0,0,7.105427E-15,0,0,50.97942,48.43044,0,0,0,318.7582,0,50.97942,-50.97942,366.2638,87.2055,0.2014986,53.27349,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,86.25529,86.25529,81,0,22.761,86.25529,0,0,0,0,0,5.531891,5.255297,0,0,56.6438,267.7788,0,5.531891,-5.531891,360.4327,85.81714,0.2014986,94.88083,0,81,267.7788
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,16.31463,16.31463,0,0,0,16.31463,0,0,0,0,0,17.1733,16.31463,0,0,62.79034,262.2469,0,17.1733,-17.1733,342.3304,81.50709,0.2014986,17.9461,0,0,262.2469
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,46.26055,46.26055,0,0,0,46.26055,0,0,7.105427E-15,0,0,48.69531,46.26055,0,0,81.87178,245.0736,0,48.69531,-48.69531,291.0011,69.28584,0.2014986,50.8866,0,0,245.0736
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,135.9777,196.3783,0,0,0,291.0011,69.28584,0.2014986,0,0,0,196.3783
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,47.2403,47.2403,0,0,0,47.2403,0,0,7.105427E-15,0,0,49.72663,47.2403,0,0,135.9777,196.3783,0,49.72663,-49.72663,238.5846,56.80574,0.2014986,51.96433,0,0,196.3783
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,30.9306,30.9306,0,0,0,30.9306,0,0,3.552714E-15,0,0,32.55852,30.9306,0,0,191.2295,146.6517,0,32.55852,-32.55852,204.2649,48.63441,0.2014986,34.02365,0,0,146.6517
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,138.1749,138.1749,81,0,22.761,138.1749,0,0,0,2.292415,0,60.18413,57.17492,0,0,227.4056,114.0932,0,60.18413,-60.18413,140.8253,33.52976,0.2014986,151.9924,0,81,114.0932
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,146.2135,132.2136,81,0,22.761,132.2136,0,0,13.99988,28.62123,0,53.90902,51.21357,0,0,294.2769,53.90902,0,53.90902,-53.90902,84.00017,20,0.2014986,160.8348,0,81,53.90902
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.3399,22.3399,81,0,22.761,22.3399,0,0,0,0,0,0,0,58.6601,55.72709,354.1758,0,55.72709,0,55.72709,136.8675,32.58744,0.2015539,24.57389,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,55.36743,55.36743,81,0,22.761,55.36743,26.6098,0,0,0,14.73316,0,0,25.63257,24.35094,298.4487,50.15438,39.08411,0,39.08411,173.946,41.41562,0.2015883,60.90417,11.78653,81,64.88754
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,71.12724,71.12724,81,0,22.761,71.12724,37.31852,0,0,0,26.54363,0,0,9.872758,9.37912,259.3646,85.33008,35.92275,0,35.92275,208.0253,49.52973,0.2016158,78.23997,21.23491,81,111.8737
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,223.4419,117.6606,114.3245,0,114.3245,316.483,75.35294,0.2015275,0,36.49957,81,163.285
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,56.76778,56.76778,81,0,22.761,56.76778,139.3946,0,0,0,79.13124,0,0,24.23222,23.02061,109.1174,220.5526,102.1518,0,102.1518,413.3927,98.42665,0.2014907,62.44456,63.30499,81,299.6838
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,5.819911,5.819911,0,0,0,5.819911,1722.045,87.12968,0,0,100.2214,6.126222,5.819911,0,0,6.965544,312.4892,6.965544,0,6.965544,420.0009,100,0.2014759,6.401901,80.17715,0,412.7107
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,2.889813,2.889813,0,0,0,2.889813,2765.49,76.87558,0,0,79.91749,3.041909,2.889813,0,0,0,318.7582,0,0,0,420.0009,100,0.2014759,3.178794,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.153897,3.153897,0,0,0,3.153897,3865.446,118.5923,0,0,121.9122,3.319891,3.153897,0,0,0,318.7582,0,0,0,420.0009,100,0.2014759,3.469286,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014759,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,94.04739,94.04739,25.34739,0,8.680889,94.04739,108.1493,29.39576,0,0,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014759,103.4521,81.36924,81,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,101.5287,101.5287,32.82872,0,10.57367,101.5287,76.15439,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014759,111.6816,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,24.51011,24.51011,0,0,0,24.51011,200.8862,23.43731,0,0,49.23743,25.80011,24.51011,0,0,0,318.7582,0,0,0,420.0009,100,0.2014759,26.96112,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,96.24784,96.24784,81,0,22.761,96.24784,11.52174,3.552714E-15,0,0,11.08943,16.05036,15.24784,0,0,0,318.7582,0,4.960934,-4.960934,414.7715,98.75494,0.2014759,105.8726,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,64.79576,64.79576,70.59802,0,20.1293,64.79576,0,0,0,0,0,0,0,5.802262,5.512148,5.512148,313.7973,5.512148,0,5.512148,420.0009,100,0.2014814,71.27534,0,81,313.7973
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,83.88125,83.88125,81,0,22.761,83.88125,0,0,0,0,0,3.032893,2.881249,0,0,0,318.7582,0,3.032893,-3.032893,416.8039,99.23882,0.2014814,92.26937,0,81,318.7582
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,59.83191,59.83191,0,0,0,59.83191,0,0,7.105427E-15,0,0,62.98095,59.83191,0,0,3.369881,315.7253,0,62.98095,-62.98095,350.4161,83.43224,0.2014814,65.81509,0,0,315.7253
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,129.9632,129.9632,81,0,22.761,129.9632,0,0,0,0,0,51.54017,48.96316,0,0,73.34872,252.7444,0,51.54017,-51.54017,296.088,70.49701,0.2014814,142.9595,0,81,252.7444
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.34117,27.34117,81,0,22.761,27.34117,0,0,0,0,0,0,0,53.65883,50.97589,130.6156,201.2042,50.97589,0,50.97589,344.448,82.01127,0.2015319,30.07529,0,81,201.2042
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,2.831111,2.831111,0,0,0,2.831111,0,0,4.440892E-16,0,0,2.980117,2.831111,0,0,79.63968,247.0825,0,2.980117,-2.980117,341.3067,81.26334,0.2015319,3.114222,0,0,247.0825
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,65.97462,65.97462,81,0,22.761,65.97462,0,0,0,0,0,0,0,15.02537,14.27411,82.95092,244.1024,14.27411,0,14.27411,354.8483,84.48752,0.201546,72.57209,0,81,244.1024
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,41.86645,41.86645,0,0,0,41.86645,0,0,7.105427E-15,0,0,44.06995,41.86645,0,0,68.67682,256.9491,0,44.06995,-44.06995,308.3945,73.42711,0.201546,46.0531,0,0,256.9491
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,45.54158,45.54158,0,0,0,45.54158,0,0,7.105427E-15,0,0,47.93851,45.54158,0,0,117.6434,212.8791,0,47.93851,-47.93851,257.8629,61.39579,0.201546,50.09574,0,0,212.8791
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,53.31779,53.31779,0,0,0,53.31779,0,0,7.105427E-15,0,0,56.12399,53.31779,0,0,170.9084,164.9406,0,56.12399,-56.12399,198.703,47.31014,0.201546,58.64957,0,0,164.9406
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,74.1731,74.1731,81,0,22.761,74.1731,0,0,0,0,0,0,0,6.8269,6.485555,233.2684,108.8166,6.485555,0,6.485555,204.8557,48.77507,0.2015524,81.59041,0,81,108.8166
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,226.7829,114.6536,68.7,0,68.7,270.0302,64.29279,0.2015607,0,0,81,114.6536
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,9.579348,9.579348,81,0,22.761,9.579348,169.3327,0,0,0,16.22096,0,0,71.42065,67.84962,158.0829,176.4836,84.07059,0,84.07059,349.7866,83.28236,0.201562,10.53728,12.97677,81,192.7046
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,45.84483,45.84483,0,0,0,45.84483,54.32677,0,0,0,24.90601,48.25771,45.84483,0,0,74.01229,252.1472,0,23.3517,-23.3517,325.1718,77.42169,0.201562,50.42931,19.92481,0,277.0532
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,84.3166,84.3166,81,0,22.761,84.3166,29.29305,0,0,0,24.69891,3.491162,3.316604,0,0,99.95863,228.7955,21.20774,0,21.20774,345.2912,82.21203,0.2015766,92.74827,19.75913,81,253.4944
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,15.27673,15.27673,0,0,0,15.27673,282.9642,0,0,0,43.22768,16.08077,15.27673,0,0,78.75088,247.8824,27.14691,0,27.14691,371.045,88.34387,0.2015194,16.8044,34.58214,0,291.1101
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.21981,3.21981,0,0,0,3.21981,2247.033,17.35696,0,0,72.3502,3.389273,3.21981,0,0,51.60397,272.3146,51.60397,0,51.60397,420.0009,100,0.2014106,3.541791,57.88017,0,344.6649
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,47.008,47.008,0,0,0,47.008,102.4606,0,0,0,48.16468,49.48211,47.008,0,0,0,318.7582,0,1.317424,-1.317424,418.6122,99.66936,0.2014106,51.70881,38.53175,0,366.9229
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,34.35156,34.35156,0,0,0,34.35156,228.8421,40.9875,0,0,78.61085,36.15954,34.35156,0,0,1.463805,317.4408,1.463805,0,1.463805,420.0009,100,0.2014076,37.78672,62.88868,0,396.0516
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,88.43408,88.43408,20.25,0,7.39125,88.43408,87.31615,5.44452,0,0,77.21724,71.77272,68.18408,0,0,0,318.7582,0,0,0,420.0009,100,0.2014076,97.27749,61.77379,81,395.9755
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,6.150195,6.150195,0,0,0,6.150195,1589.968,91.31221,0,0,97.7861,6.473889,6.150195,0,0,0,318.7582,0,0,0,420.0009,100,0.2014076,6.765214,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,63.51658,63.51658,20.25,0,7.39125,63.51658,83.86359,7.723515,0,0,53.26728,45.54377,43.26658,0,0,0,318.7582,0,0,0,420.0009,100,0.2014076,69.86823,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,11.63013,11.63013,0,0,0,11.63013,280.8267,20.41827,0,0,32.66052,12.24225,11.63013,0,0,0,318.7582,0,0,0,420.0009,100,0.2014076,12.79315,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2014076,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,116.1423,116.1423,81,0,22.761,116.1423,0,0,0,0,0,36.99185,35.14226,0,0,0,318.7582,0,36.99185,-36.99185,381.008,90.71601,0.2014076,127.7565,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,107.2093,107.2093,81,0,22.761,107.2093,0,0,0,0,0,27.58875,26.20932,0,0,41.10206,281.7664,0,27.58875,-27.58875,351.9269,83.79195,0.2014076,117.9303,0,81,281.7664
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,91.90399,91.90399,81,0,22.761,91.90399,0,0,0,0,0,11.47789,10.90399,0,0,71.75623,254.1776,0,11.47789,-11.47789,339.8282,80.9113,0.2014076,101.0944,0,81,254.1776
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,11.1736,11.1736,0,0,0,11.1736,0,0,0,0,0,11.76168,11.1736,0,0,84.50944,242.6997,0,11.76168,-11.76168,327.4302,77.95943,0.2014076,12.29096,0,0,242.6997
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,30.41354,30.41354,0,0,0,30.41354,0,0,3.552714E-15,0,0,32.01425,30.41354,0,0,97.57797,230.938,0,32.01425,-32.01425,293.6843,69.92468,0.2014076,33.4549,0,0,230.938
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.1494,198.9238,0,0,0,293.6843,69.92468,0.2014076,0,0,0,198.9238
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,27.85266,27.85266,0,0,0,27.85266,0,0,3.552714E-15,0,0,29.31859,27.85266,0,0,133.1494,198.9238,0,29.31859,-29.31859,262.7798,62.56648,0.2014076,30.63792,0,0,198.9238
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,49.5131,49.5131,0,0,0,49.5131,0,0,7.105427E-15,0,0,52.11906,49.5131,0,0,165.7256,169.6052,0,52.11906,-52.11906,207.8414,49.48596,0.2014076,54.46442,0,0,169.6052
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.6356,117.4862,0,0,0,207.8414,49.48596,0.2014076,0,0,0,117.4862
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.6356,117.4862,0,0,0,207.8414,49.48596,0.2014076,0,0,0,117.4862
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.82428,25.82428,0,0,0,25.82428,0,0,0,0,0,27.18346,25.82428,0,0,223.6356,117.4862,0,27.18346,-27.18346,179.1876,42.66362,0.2014076,28.40671,0,0,117.4862
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,98.62811,98.62811,81,0,22.761,98.62811,0,0,0,0,0,18.5559,17.62811,0,0,253.8395,90.3027,0,18.5559,-18.5559,159.6279,38.00657,0.2014076,108.4909,0,81,90.3027
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,61.24675,61.24675,81,0,22.761,61.24675,22.42422,0,0,0,13.73411,0,0,19.75325,18.76559,274.4572,71.7468,32.4997,0,32.4997,190.4599,45.34749,0.2014355,67.37142,10.98728,81,85.4809
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,53.4457,53.4457,81,0,22.761,53.4457,39.83187,0,0,0,21.28842,0,0,27.5543,26.17659,241.9574,100.9965,47.46501,0,47.46501,235.4891,56.06872,0.2014759,58.79027,17.03074,81,122.2849
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,71.96536,71.96536,81,0,22.761,71.96536,52.99015,0,0,0,38.13455,0,0,9.03464,8.582908,194.4924,143.715,46.71746,0,46.71746,279.8092,66.6211,0.2015105,79.1619,30.50764,81,181.8496
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,61.02242,61.02242,81,0,22.761,61.02242,81.86362,0,0,0,49.95517,0,0,19.97758,18.9787,147.775,185.7607,68.93386,0,68.93386,345.2056,82.19164,0.2015437,67.12466,39.96413,81,235.7159
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,145.5289,145.5289,81,0,22.761,145.5289,66.71823,0,0,10.38184,97.09435,67.92521,64.52895,0,0,78.84113,247.8012,29.16914,0,29.16914,372.8779,88.78027,0.2014947,160.0818,77.67548,81,344.8956
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,117.8072,117.8072,58.13636,0,16.9765,117.8072,95.48092,0,0,0,112.4834,62.81138,59.67081,0,0,49.67199,274.0534,49.67199,0,49.67199,420.0009,100,0.2014168,129.5879,89.98669,81,386.5368
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,113.8068,113.8068,45.1068,0,13.68002,113.8068,107.7054,50.26026,0,0,122.576,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014168,125.1875,98.06084,81,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,48.34199,48.34199,0,0,0,48.34199,245.1575,67.62769,0,0,118.514,50.8863,48.34199,0,0,0,318.7582,0,0,0,420.0009,100,0.2014168,53.17619,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,10.53043,10.53043,0,0,0,10.53043,641.3344,56.4506,0,0,67.53526,11.08466,10.53043,0,0,0,318.7582,0,0,0,420.0009,100,0.2014168,11.58347,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,95.63337,95.63337,36.22419,0,11.43272,95.63337,65.39137,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.2014168,105.1967,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,36.46507,36.46507,0,0,0,36.46507,120.8629,5.688457,0,0,44.07275,38.38429,36.46507,0,0,0,318.7582,0,0,0,420.0009,100,0.2014168,40.11158,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,77.48759,77.48759,62.96089,0,18.19711,77.48759,19.73382,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.2014168,85.23635,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,116.8501,116.8501,81,0,22.761,116.8501,0,0,1.421085E-14,0,0,37.73698,35.85013,0,0,0,318.7582,0,37.73698,-37.73698,380.2226,90.529,0.2014168,128.5351,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,25.67256,25.67256,0,0,0,25.67256,0,0,3.552714E-15,0,0,27.02375,25.67256,0,0,41.92998,281.0212,0,27.02375,-27.02375,351.737,83.74674,0.2014168,28.23982,0,0,281.0212
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,79.11884,79.11884,81,0,22.761,79.11884,0,0,0,0,0,0,0,1.881161,1.787103,71.95637,253.9975,1.787103,0,1.787103,353.4324,84.15041,0.2014185,87.03072,0,81,253.9975
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,37.82291,37.82291,0,0,0,37.82291,0,0,0,0,0,39.81359,37.82291,0,0,70.16927,255.6059,0,39.81359,-39.81359,311.4652,74.15824,0.2014185,41.6052,0,0,255.6059
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,67.77629,67.77629,81,0,22.761,67.77629,0,0,0,0,0,0,0,13.22371,12.56252,114.4066,215.7923,12.56252,0,12.56252,323.3831,76.99582,0.2014309,74.55392,0,81,215.7923
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,23.8575,23.8575,81,0,22.761,23.8575,0,0,0,0,0,0,0,57.1425,54.28538,101.8441,227.0986,54.28538,0,54.28538,374.8827,89.25761,0.2014844,26.24325,0,81,227.0986
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.91057,46.91057,0,0,0,46.91057,0,0,7.105427E-15,0,0,49.37954,46.91057,0,0,47.55868,275.9554,0,49.37954,-49.37954,322.8321,76.86463,0.2014844,51.60162,0,0,275.9554
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,34.63371,34.63371,0,0,0,34.63371,0,0,0,0,0,36.45654,34.63371,0,0,102.4248,226.5759,0,36.45654,-36.45654,284.4035,67.71499,0.2014844,38.09708,0,0,226.5759
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.9321,190.1193,0,0,0,284.4035,67.71499,0.2014844,0,0,0,190.1193
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,32.95631,32.95631,0,0,0,32.95631,0,0,0,0,0,34.69086,32.95631,0,0,142.9321,190.1193,0,34.69086,-34.69086,247.8362,59.00849,0.2014844,36.25195,0,0,190.1193
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4775,155.4285,0,0,0,247.8362,59.00849,0.2014844,0,0,0,155.4285
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.85654,25.85654,0,0,0,25.85654,0,0,3.552714E-15,0,0,27.21741,25.85654,0,0,181.4775,155.4285,0,27.21741,-27.21741,219.1465,52.17763,0.2014844,28.44219,0,0,155.4285
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,31.09832,31.09832,0,0,0,31.09832,7.183236,0,3.552714E-15,0,2.233865,32.73507,31.09832,0,0,211.7191,128.2111,0,30.50121,-30.50121,186.9954,44.52262,0.2014844,34.20815,1.787092,0,130.4449
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,24.2891,24.2891,0,0,0,24.2891,60.65843,0,0,0,14.73339,25.56748,24.2891,0,0,245.6093,97.70985,0,10.83409,-10.83409,175.5753,41.80355,0.2014844,26.71801,11.78671,0,112.4432
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,78.35077,78.35077,81,0,22.761,78.35077,35.99522,0,0,0,28.20253,0,0,2.649232,2.516771,257.6472,86.87577,30.7193,0,30.7193,204.7182,48.74232,0.2015061,86.18584,22.56203,81,115.0783
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,47.07472,47.07472,81,0,22.761,47.07472,116.4072,0,0,0,54.79837,0,0,33.92528,32.22902,226.9279,114.5231,87.02739,0,87.02739,287.2796,68.39977,0.2015013,51.78219,43.8387,81,169.3215
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,47.07703,47.07703,81,0,22.761,47.07703,206.7652,0,0,0,97.3389,0,0,33.92297,32.22682,139.9005,192.8478,129.5657,0,129.5657,410.1964,97.66562,0.2014075,51.78473,77.87112,81,290.1867
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,21.15453,21.15453,0,0,0,21.15453,566.2778,87.19072,0,0,119.7934,22.26793,21.15453,0,0,10.33476,309.4569,10.33476,0,10.33476,420.0009,100,0.2013859,23.26999,95.83472,0,429.2503
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,15.24382,15.24382,0,0,0,15.24382,533.598,65.2946,0,0,81.34073,16.04613,15.24382,0,0,0,318.7582,0,0,0,420.0009,100,0.2013859,16.76821,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,42.21734,42.21734,0,0,0,42.21734,144.1098,16.4,0,0,60.83931,44.43931,42.21734,0,0,0,318.7582,0,0,0,420.0009,100,0.2013859,46.43908,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013859,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,82.93824,82.93824,26.12289,0,8.87709,82.93824,72.10863,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.2013859,91.23206,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,99.22734,99.22734,66.70288,0,19.14383,99.22734,34.50286,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.2013859,109.1501,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,23.6272,23.6272,0,0,0,23.6272,37.2796,0,0,0,8.808125,24.87073,23.6272,0,0,0,318.7582,0,16.06261,-16.06261,403.0694,95.9687,0.2013859,25.98992,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,54.24427,54.24427,0,0,0,54.24427,0,0,7.105427E-15,0,0,57.09924,54.24427,0,0,17.84734,302.6956,0,57.09924,-57.09924,342.8815,81.63828,0.2013859,59.6687,0,0,302.6956
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,65.40494,65.40494,81,0,22.761,65.40494,0,0,0,0,0,0,0,15.59506,14.81531,81.29094,245.5964,14.81531,0,14.81531,356.9365,84.98472,0.2014004,71.94543,0,81,245.5964
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,134.2802,134.2802,81,0,22.761,134.2802,0,0,0,0,0,56.08441,53.28019,0,0,66.47563,258.9301,0,56.08441,-56.08441,297.8184,70.90899,0.2014004,147.7082,0,81,258.9301
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,74.86606,74.86606,81,0,22.761,74.86606,0,0,0,0,0,0,0,6.133938,5.827241,128.7916,202.8457,5.827241,0,5.827241,303.3466,72.22523,0.2014061,82.35267,0,81,202.8457
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,72.54538,72.54538,81,0,22.761,72.54538,0,0,0,0,0,0,0,8.454618,8.031886,122.9644,208.0903,8.031886,0,8.031886,310.9663,74.03944,0.201414,79.79992,0,81,208.0903
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,18.43371,18.43371,81,0,22.761,18.43371,0,0,0,0,0,0,0,62.5663,59.43798,114.9325,215.319,59.43798,0,59.43798,367.3541,87.46509,0.201467,20.27708,0,81,215.319
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.49454,268.8131,0,0,0,367.3541,87.46509,0.201467,0,0,0,268.8131
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.49454,268.8131,0,0,0,367.3541,87.46509,0.201467,0,0,0,268.8131
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,30.70921,30.70921,0,0,0,30.70921,0,0,3.552714E-15,0,0,32.32548,30.70921,0,0,55.49454,268.8131,0,32.32548,-32.32548,333.2801,79.35223,0.201467,33.78013,0,0,268.8131
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.57517,29.57517,0,0,0,29.57517,0,0,3.552714E-15,0,0,31.13176,29.57517,0,0,91.41174,236.4877,0,31.13176,-31.13176,300.4643,71.53897,0.201467,32.53269,0,0,236.4877
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,30.44285,30.44285,0,0,0,30.44285,0,0,3.552714E-15,0,0,32.04511,30.44285,0,0,126.0026,205.3559,0,32.04511,-32.04511,266.6858,63.49649,0.201467,33.48714,0,0,205.3559
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,47.9488,47.9488,0,0,0,47.9488,0,0,7.105427E-15,0,0,50.47242,47.9488,0,0,161.6083,173.3108,0,50.47242,-50.47242,213.4832,50.82923,0.201467,52.74368,0,0,173.3108
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,217.6887,122.8384,3.059448,0,3.059448,216.3856,51.52029,0.2014606,0,2.447559,0,125.8978
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,24.51842,24.51842,0,0,0,24.51842,54.92048,0,0,0,13.46563,25.80886,24.51842,0,0,214.6293,125.5919,0,12.34323,-12.34323,203.3747,48.42246,0.2014606,26.97026,10.7725,0,139.0575
