Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,21.48749,21.48749,0,0,0,21.48749,163.1673,0,0,0,35.06055,22.61841,21.48749,0,0,228.344,113.2486,12.44214,0,12.44214,215.1784,51.23285,0.2014346,23.63624,28.04844,0,148.3092
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,53.80251,53.80251,0,0,0,53.80251,38.58033,0,0,0,20.75718,56.63422,53.80251,0,0,215.9018,124.4466,0,35.87703,-35.87703,177.3607,42.22865,0.2014346,59.18276,16.60575,0,145.2038
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,18.1178,18.1178,0,0,0,18.1178,86.21178,0,3.552714E-15,0,15.61968,19.07137,18.1178,0,0,255.7652,88.56954,0,3.45169,-3.45169,173.7223,41.36236,0.2014346,19.92958,12.49574,0,104.1892
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,136.5051,136.5051,81,0,22.761,136.5051,10.21068,7.105427E-15,0,0.4556458,13.93811,58.42646,55.50513,0,0,259.6004,85.11785,0,44.48835,-44.48835,126.8274,30.19695,0.2014346,150.1556,11.15049,81,99.05595
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,25.27149,25.27149,81,0,22.761,25.27149,101.8311,0,0,0,25.73424,0,0,55.72851,52.94209,309.0319,40.6295,78.67633,0,78.67633,201.4663,47.96808,0.2014473,27.79864,20.58739,81,66.36374
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,61.42326,61.42326,81,0,22.761,61.42326,81.46008,0,0,0,50.03543,0,0,19.57674,18.59791,230.3556,111.4382,68.63334,0,68.63334,266.5776,63.47074,0.201481,67.56558,40.02834,81,161.4736
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,13.28147,13.28147,81,0,22.761,13.28147,144.9598,0,0,0,19.25278,0,0,67.71854,64.33261,161.7222,173.2082,83.5854,0,83.5854,345.8737,82.35072,0.2014835,14.60961,15.40223,81,192.461
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,10.26541,10.26541,0,0,0,10.26541,30.16446,0,0,0,3.096504,10.80569,10.26541,0,0,78.13686,248.4351,0,7.709187,-7.709187,337.7475,80.41592,0.2014835,11.29195,2.477203,0,251.5316
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,81.72513,81.72513,81,0,22.761,81.72513,1.534106,0,0,0,1.25375,0.763295,0.7251302,0,0,86.70262,240.7259,0.4904551,0,0.4904551,338.2128,80.5267,0.2014838,89.89764,1.003,81,241.9796
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,86.21217,241.1673,4.135036,0,4.135036,342.1357,81.4607,0.2014752,0,3.308028,0,245.3023
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,216.5139,149.7,81,0,22.761,149.7,0,0,66.81395,88.46534,0,72.31579,68.7,0,0,82.07713,244.8888,0,72.31579,-72.31579,265.9081,63.31133,0.2014752,238.1653,0,81,244.8888
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,8.201923,8.201923,80.51772,0,22.63898,8.201923,0,0,0,0,0,0,0,72.31579,68.7,162.428,172.573,68.7,0,68.7,331.0826,78.82904,0.2015073,9.022116,0,81,172.573
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.61286,1.61286,73.92865,0,20.97195,1.61286,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,93.728,234.403,68.7,0,68.7,396.2572,94.34676,0.2015201,1.774146,0,81,234.403
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.54674,38.54674,0,0,0,38.54674,0,0,7.105427E-15,0,0,40.57551,38.54674,0,0,25.02801,296.233,0,40.57551,-40.57551,353.4868,84.16337,0.2015201,42.40141,0,0,296.233
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,92.93092,92.93092,81,0,22.761,92.93092,0,0,0,0,0,12.55886,11.93091,0,0,70.11191,255.6575,0,12.55886,-12.55886,340.2487,81.01142,0.2015201,102.224,0,81,255.6575
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,122.8558,122.8558,81,0,22.761,122.8558,0,0,0,0,0,44.05872,41.85579,0,0,84.06619,243.0986,0,44.05872,-44.05872,293.8067,69.95383,0.2015201,135.1414,0,81,243.0986
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.0203,199.0399,68.7,0,68.7,358.9812,85.47155,0.2015283,0,0,81,199.0399
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,51.80984,51.80984,0,0,0,51.80984,0,0,0,0,0,54.53667,51.80984,0,0,64.32033,260.8699,0,54.53667,-54.53667,301.4945,71.78426,0.2015283,56.99083,0,0,260.8699
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,21.84566,21.84566,0,0,0,21.84566,0,0,3.552714E-15,0,0,22.99543,21.84566,0,0,124.9166,206.3333,0,22.99543,-22.99543,277.2552,66.01301,0.2015283,24.03023,0,0,206.3333
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.5403206,0.5403206,0,0,0,0.5403206,0,0,0,0,0,0.5687585,0.5403206,0,0,150.4671,183.3378,0,0.5687585,-0.5687585,276.6557,65.87027,0.2015283,0.5943526,0,0,183.3378
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.99809,38.99809,0,0,0,38.99809,0,0,0,0,0,41.05062,38.99809,0,0,151.0991,182.7691,0,41.05062,-41.05062,233.3845,55.56763,0.2015283,42.8979,0,0,182.7691
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,23.66856,23.66856,0,0,0,23.66856,0,0,3.552714E-15,0,0,24.91427,23.66856,0,0,196.7109,141.7184,0,24.91427,-24.91427,207.1226,49.3148,0.2015283,26.03542,0,0,141.7184
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,73.77555,73.77555,81,0,22.761,73.77555,7.43538,0,0,0,5.485493,0,0,7.224446,6.863224,224.3934,116.8042,12.34872,0,12.34872,218.8376,52.10409,0.2015387,81.15311,4.388394,81,122.2897
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,61.72234,61.72234,81,0,22.761,61.72234,29.21618,0,0,0,18.03291,0,0,19.27766,18.31378,212.0447,127.918,36.34669,0,36.34669,253.3191,60.31395,0.2015688,67.89457,14.42633,81,145.9509
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,175.698,160.63,113.0882,0,113.0882,360.604,85.85793,0.2014846,0,35.51059,81,205.0183
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,91.97429,91.97429,81,0,22.761,91.97429,50.72126,0,0,0,46.65051,11.55188,10.97429,0,0,62.60975,262.4095,35.09863,0,35.09863,393.9015,93.78588,0.2015084,101.1717,37.32041,81,309.06
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,19.67629,19.67629,0,0,0,19.67629,336.2334,17.93524,0,0,66.15824,20.71188,19.67629,0,0,27.51112,293.9982,27.51112,0,27.51112,420.0009,100,0.2014512,21.64392,52.92659,0,360.1565
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,122.4935,122.4935,53.79352,0,15.87776,122.4935,63.46362,5.423026,0,0,77.73882,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2014512,134.7429,62.19105,81,396.497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,93.56927,93.56927,34.23073,0,10.92838,93.56927,66.75441,7.105427E-15,0,0,62.46161,62.46161,59.33853,0,0,0,318.7582,0,0,0,420.0009,100,0.2014512,102.9262,49.96929,81,381.2198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,27.45155,27.45155,0,0,0,27.45155,177.1917,19.74549,0,0,48.64186,28.89637,27.45155,0,0,0,318.7582,0,0,0,420.0009,100,0.2014512,30.19671,38.91349,0,367.4001
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,46.2393,46.2393,0,0,0,46.2393,49.37639,0,7.105427E-15,0,22.8313,48.67295,46.2393,0,0,0,318.7582,0,25.84165,-25.84165,392.7614,93.51442,0.2014512,50.86323,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,115.6096,115.6096,81,0,22.761,115.6096,17.59204,0,0,0,20.33809,36.43119,34.60963,0,0,28.71295,292.9166,0,16.0931,-16.0931,375.7977,89.47547,0.2014512,127.1706,16.27047,81,313.2547
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,33.02028,33.02028,0,0,0,33.02028,70.78896,0,0,0,23.37471,34.75819,33.02028,0,0,46.59417,276.8235,0,11.38348,-11.38348,363.7985,86.61852,0.2014512,36.3223,18.69977,0,300.1982
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,89.10211,89.10211,81,0,22.761,89.10211,11.37039,0,0,0,10.13126,8.528538,8.102111,0,0,59.24247,265.44,1.60272,0,1.60272,365.319,86.98053,0.2014523,98.01232,8.105007,81,275.5713
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,38.70925,38.70925,0,0,0,38.70925,0,0,0,0,0,40.74657,38.70925,0,0,57.63975,266.8824,0,40.74657,-40.74657,322.3683,76.7542,0.2014523,42.58017,0,0,266.8824
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,86.02123,86.02123,81,0,22.761,86.02123,0,0,0,0,0,5.285506,5.02123,0,0,102.9137,226.1359,0,5.285506,-5.285506,316.7969,75.42768,0.2014523,94.62335,0,81,226.1359
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.7865,220.8504,68.7,0,68.7,381.9714,90.9454,0.2014605,0,0,81,220.8504
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.08651,282.6804,0,0,0,381.9714,90.9454,0.2014605,0,0,0,282.6804
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,3.88646,3.88646,0,0,0,3.88646,0,0,0,0,0,4.09101,3.88646,0,0,40.08651,282.6804,0,4.09101,-4.09101,377.6591,89.91866,0.2014605,4.275105,0,0,282.6804
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.44866,46.44866,0,0,0,46.44866,0,0,0,0,0,48.89333,46.44866,0,0,44.63208,278.5894,0,48.89333,-48.89333,326.121,77.64771,0.2014605,51.09353,0,0,278.5894
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,27.06533,27.06533,0,0,0,27.06533,0,0,0,0,0,28.48982,27.06533,0,0,98.958,229.696,0,28.48982,-28.48982,296.0901,70.49751,0.2014605,29.77187,0,0,229.696
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.6134,201.2062,0,0,0,296.0901,70.49751,0.2014605,0,0,0,201.2062
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.6134,201.2062,0,0,0,296.0901,70.49751,0.2014605,0,0,0,201.2062
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,61.29035,61.29035,0,0,0,61.29035,0,0,7.105427E-15,0,0,64.51616,61.29035,0,0,130.6134,201.2062,0,64.51616,-64.51616,228.0841,54.30563,0.2014605,67.41939,0,0,201.2062
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.298,136.69,0,0,0,228.0841,54.30563,0.2014605,0,0,0,136.69
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,11.14512,11.14512,0,0,0,11.14512,0,0,1.776357E-15,0,0,11.7317,11.14512,0,0,202.298,136.69,0,11.7317,-11.7317,215.7178,51.36128,0.2014605,12.25963,0,0,136.69
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,61.95205,61.95205,0,0,0,61.95205,17.39547,0,0,0,10.77685,65.21268,61.95205,0,0,215.3332,124.9583,0,54.43583,-54.43583,158.3374,37.69931,0.2014605,68.14725,8.621478,0,135.7352
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,52.52992,52.52992,0,0,0,52.52992,52.35009,0,0,0,27.49946,55.29465,52.52992,0,0,275.8175,70.52251,0,27.79519,-27.79519,129.0387,30.72344,0.2014605,57.78291,21.99957,0,98.02197
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,15.30884,15.30884,0,0,0,15.30884,372.5379,0,0,0,57.03125,16.11457,15.30884,0,0,306.701,42.72731,40.91668,0,40.91668,167.8557,39.96556,0.2013756,16.83973,45.625,0,99.75856
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,80.09572,80.09572,81,0,22.761,80.09572,97.51738,0,0,0,78.10725,0,0,0.9042779,0.8590639,265.7843,79.55231,78.96632,0,78.96632,242.7697,57.80219,0.2013877,88.10529,62.4858,81,157.6596
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,19.35162,19.35162,81,0,22.761,19.35162,534.3083,0,0,0,103.3973,0,0,61.64838,58.56596,186.818,150.622,161.9633,0,161.9633,396.4216,94.38589,0.2012282,21.28679,82.71786,81,254.0193
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,46.99794,46.99794,0,0,0,46.99794,275.4004,55.10625,0,0,129.4325,49.47152,46.99794,0,0,24.85475,296.3889,24.85475,0,24.85475,420.0009,100,0.2011768,51.69774,103.546,0,425.8215
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,78.21059,78.21059,20.25,0,7.39125,78.21059,170.5606,72.38532,0,0,133.3965,61.01115,57.96059,0,0,0,318.7582,0,0,0,420.0009,100,0.2011768,86.03165,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,73.40164,73.40164,20.25,0,7.39125,73.40164,160.1412,61.59721,0,0,117.5463,55.9491,53.15165,0,0,0,318.7582,0,0,0,420.0009,100,0.2011768,80.74181,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011768,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,55.85838,55.85838,0,0,0,55.85838,145.6738,22.57276,0,0,81.37105,58.79829,55.85838,0,0,0,318.7582,0,0,0,420.0009,100,0.2011768,61.44421,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,96.79237,96.79237,52.06219,0,15.43974,96.79237,48.64474,0,0,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.2011768,106.4716,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,63.1848,63.1848,41.47496,0,12.76116,63.1848,36.16766,0,7.105427E-15,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.2011768,69.50328,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,229.3233,149.7,81,0,22.761,149.7,0,0,79.62325,102.5556,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2011768,252.2556,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,72.87172,72.87172,81,0,22.761,72.87172,0,0,0,0,0,0,0,8.128279,7.721865,80.35088,246.4424,7.721865,0,7.721865,351.0989,83.59481,0.2011843,80.15889,0,81,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,170.1368,149.7,81,0,22.761,149.7,0,0,20.43684,37.45053,0,72.31579,68.7,0,0,72.62901,253.3921,0,72.31579,-72.31579,274.8714,65.44543,0.2011843,187.1505,0,81,253.3921
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,22.9347,22.9347,81,0,22.761,22.9347,0,0,0,0,0,0,0,58.0653,55.16204,152.9799,181.0763,55.16204,0,55.16204,327.2027,77.90524,0.2012379,25.22816,0,81,181.0763
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,54.83395,54.83395,81,0,22.761,54.83395,0,0,0,0,0,0,0,26.16605,24.85775,97.81785,230.7222,24.85775,0,24.85775,350.7848,83.52003,0.2012621,60.31734,0,81,230.7222
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,22.47081,22.47081,0,0,0,22.47081,0,0,3.552714E-15,0,0,23.65348,22.47081,0,0,72.96011,253.0941,0,23.65348,-23.65348,325.8518,77.58362,0.2012621,24.71789,0,0,253.0941
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,76.54154,76.54154,81,0,22.761,76.54154,0,0,0,0,0,0,0,4.458457,4.235534,99.24175,229.4406,4.235534,0,4.235534,329.87,78.54033,0.2012662,84.19569,0,81,229.4406
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,44.58386,44.58386,81,0,22.761,44.58386,0,0,0,0,0,0,0,36.41614,34.59533,95.00622,233.2526,34.59533,0,34.59533,362.69,86.3546,0.2012998,49.04225,0,81,233.2526
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,31.04731,31.04731,0,0,0,31.04731,0,0,0,0,0,32.68138,31.04731,0,0,60.41089,264.3884,0,32.68138,-32.68138,328.2408,78.15243,0.2012998,34.15204,0,0,264.3884
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,10.90918,10.90918,0,0,0,10.90918,0,0,1.776357E-15,0,0,11.48335,10.90918,0,0,96.72353,231.707,0,11.48335,-11.48335,316.1363,75.2704,0.2012998,12.0001,0,0,231.707
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,71.0815,71.0815,81,0,22.761,71.0815,0,0,0,0,0,0,0,9.918506,9.42258,109.4828,220.2237,9.42258,0,9.42258,325.0754,77.39874,0.2013089,78.18964,0,81,220.2237
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,16.95762,16.95762,81,0,22.761,16.95762,0,0,0,0,0,0,0,64.04237,60.84026,100.0602,228.704,60.84026,0,60.84026,382.7935,91.14113,0.2013584,18.65339,0,81,228.704
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,61.35155,61.35155,0,0,0,61.35155,0,0,7.105427E-15,0,0,64.58057,61.35155,0,0,39.21997,283.4603,0,64.58057,-64.58057,314.7196,74.93309,0.2013584,67.4867,0,0,283.4603
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,110.9762,218.8797,32.91536,0,32.91536,345.9459,82.3679,0.2012905,0,26.33229,0,251.795
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,83.93589,83.93589,81,0,22.761,83.93589,80.53419,0,0,0,67.59709,3.090409,2.935889,0,0,78.0608,248.5035,64.50668,0,64.50668,407.1423,96.93844,0.2013324,92.32948,54.07767,81,316.1006
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,91.89963,91.89963,26.03052,0,8.853721,91.89963,90.19626,1.776357E-15,0,0,82.89003,69.33591,65.86911,0,0,13.55412,306.5595,13.55412,0,13.55412,420.0009,100,0.2013126,101.0896,66.31203,81,389.4496
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,79.56013,79.56013,20.25,0,7.39125,79.56013,125.0466,37.05556,0,0,99.48727,62.43171,59.31013,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,87.51614,79.58981,81,418.2455
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,14.87667,14.87667,0,0,0,14.87667,819.6539,106.2775,0,0,121.9372,15.65965,14.87667,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,16.36433,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,56.49385,56.49385,0,0,0,56.49385,183.1557,44.00447,0,0,103.4717,59.46721,56.49385,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,62.14324,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,30.61238,30.61238,0,0,0,30.61238,301.0899,59.94722,0,0,92.17078,32.22356,30.61238,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,33.67362,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,45.66368,45.66368,0,0,0,45.66368,173.1144,30.98338,0,0,79.05042,48.06704,45.66368,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,50.23005,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,67.78398,67.78398,26.5713,0,8.990539,67.78398,64.00003,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.2013126,74.56238,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,61.26656,61.26656,0,0,0,61.26656,28.01841,0,0,0,17.16592,64.49112,61.26656,0,0,0,318.7582,0,47.3252,-47.3252,370.1157,88.12261,0.2013126,67.39322,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,25.59564,25.59564,0,0,0,25.59564,0,0,3.552714E-15,0,0,26.94278,25.59564,0,0,52.58356,271.433,0,26.94278,-26.94278,341.7155,81.36067,0.2013126,28.1552,0,0,271.433
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,6.767411,6.767411,0,0,0,6.767411,0,0,0,0,0,7.12359,6.767411,0,0,82.51997,244.4902,0,7.12359,-7.12359,334.2066,79.57284,0.2013126,7.444152,0,0,244.4902
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,78.18416,78.18416,81,0,22.761,78.18416,0,0,0,0,0,0,0,2.815843,2.675051,90.43507,237.3667,2.675051,0,2.675051,336.7444,80.17707,0.2013152,86.00257,0,81,237.3667
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,89.24165,89.24165,81,0,22.761,89.24165,0,0,0,0,0,8.675428,8.241657,0,0,87.76003,239.7742,0,8.675428,-8.675428,327.5997,77.99976,0.2013152,98.16582,0,81,239.7742
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,48.86829,48.86829,81,0,22.761,48.86829,0,0,0,0,0,0,0,32.13171,30.52512,97.39939,231.0988,30.52512,0,30.52512,356.5583,84.89468,0.2013447,53.75512,0,81,231.0988
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,34.21085,34.21085,0,0,0,34.21085,0,0,7.105427E-15,0,0,36.01143,34.21085,0,0,66.87427,258.5714,0,36.01143,-36.01143,318.599,75.85674,0.2013447,37.63194,0,0,258.5714
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,37.79088,37.79088,0,0,0,37.79088,0,0,7.105427E-15,0,0,39.77988,37.79088,0,0,106.887,222.56,0,39.77988,-39.77988,276.6673,65.87303,0.2013447,41.56997,0,0,222.56
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,44.41602,44.41602,0,0,0,44.41602,0,0,7.105427E-15,0,0,46.75371,44.41602,0,0,151.0868,182.7801,0,46.75371,-46.75371,227.3846,54.13907,0.2013447,48.85762,0,0,182.7801
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,19.57553,19.57553,0,0,0,19.57553,0,0,0,0,0,20.60582,19.57553,0,0,203.0354,136.0264,0,20.60582,-20.60582,205.6641,48.96755,0.2013447,21.53308,0,0,136.0264
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.9307,115.4206,0,0,0,205.6641,48.96755,0.2013447,0,0,0,115.4206
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.9307,115.4206,0,0,0,205.6641,48.96755,0.2013447,0,0,0,115.4206
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.18481,33.18481,0,0,0,33.18481,0,0,7.105427E-15,0,0,34.93137,33.18481,0,0,225.9307,115.4206,0,34.93137,-34.93137,168.8432,40.20068,0.2013447,36.50328,0,0,115.4206
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.59035,24.59035,0,0,0,24.59035,0,0,3.552714E-15,0,0,25.88458,24.59035,0,0,264.7434,80.48918,0,25.88458,-25.88458,141.5585,33.70433,0.2013447,27.04939,0,0,80.48918
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,293.504,54.6046,15.40422,0,15.40422,156.1722,37.18378,0.201313,0,12.32338,0,70.00882
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,23.95846,23.95846,0,0,0,23.95846,140.0887,0,0,0,33.56308,25.21943,23.95846,0,0,278.0998,68.4684,8.343656,0,8.343656,164.0877,39.06842,0.2012958,26.3543,26.85047,0,102.0315
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,114.5597,114.5597,81,0,22.761,114.5597,23.73558,0,0,0,27.19141,35.32602,33.55972,0,0,269.7562,75.97769,0,8.134608,-8.134608,155.5131,37.02684,0.2012958,126.0157,21.75313,81,103.1691
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,128.8177,128.8177,81,0,22.761,128.8177,25.03485,0,0,0,32.24932,50.33441,47.81769,0,0,278.7946,67.84309,0,18.08508,-18.08508,136.4497,32.48796,0.2012958,141.6995,25.79946,81,100.0924
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.236555,1.236555,73.55235,0,20.87674,1.236555,5328.845,0,0,0,65.89413,0,0,72.31579,68.7,298.8891,49.758,134.5941,0,134.5941,264.1369,62.88961,0.2011722,1.360211,52.7153,81,115.6521
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,161.5226,149.7,81,0,22.761,149.7,68.63486,0,11.8226,27.97486,102.7464,72.31579,68.7,0,0,164.295,170.8927,30.4306,0,30.4306,293.0059,69.76317,0.2011096,177.6749,82.19711,81,273.6391
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,60.31191,60.31191,81,0,22.761,60.31191,169.9657,0,0,0,102.5096,0,0,20.68809,19.65369,133.8644,198.2803,122.1632,0,122.1632,408.9001,97.35698,0.2010333,66.3431,82.00765,81,300.7898
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,41.63998,41.63998,0,0,0,41.63998,178.2224,18.67903,0,0,74.21175,43.83155,41.63998,0,0,11.70117,308.2272,11.70117,0,11.70117,420.0009,100,0.2010093,45.80397,59.3694,0,382.4389
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,32.57343,32.57343,0,0,0,32.57343,178.4722,23.84668,0,0,58.1345,34.28782,32.57343,0,0,0,318.7582,0,0,0,420.0009,100,0.2010093,35.83077,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,93.27611,93.27611,47.77748,0,14.3557,93.27611,51.34573,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.2010093,102.6037,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010093,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,18.80435,18.80435,0,0,0,18.80435,0,0,3.552714E-15,0,0,19.79405,18.80435,0,0,0,318.7582,0,19.79405,-19.79405,399.1361,95.03221,0.2010093,20.68478,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,43.81948,43.81948,0,0,0,43.81948,0,0,7.105427E-15,0,0,46.12576,43.81948,0,0,21.99339,298.9642,0,46.12576,-46.12576,350.5153,83.45585,0.2010093,48.20142,0,0,298.9642
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,37.73035,37.73035,0,0,0,37.73035,0,0,0,0,0,39.71616,37.73035,0,0,73.24424,252.8384,0,39.71616,-39.71616,308.6508,73.48813,0.2010093,41.50339,0,0,252.8384
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,80.09066,80.09066,81,0,22.761,80.09066,0,0,0,0,0,0,0,0.9093405,0.8638735,117.3733,213.1223,0.8638735,0,0.8638735,309.4703,73.68326,0.2010101,88.09972,0,81,213.1223
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,37.47442,37.47442,81,0,22.761,37.47442,0,0,0,0,0,0,0,43.52558,41.3493,116.5094,213.8997,41.3493,0,41.3493,348.6977,83.02309,0.2010501,41.22186,0,81,213.8997
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,24.84529,24.84529,0,0,0,24.84529,0,0,0,0,0,26.15293,24.84529,0,0,75.16013,251.1141,0,26.15293,-26.15293,321.1301,76.45939,0.2010501,27.32981,0,0,251.1141
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.7792448,0.7792448,0,0,0,0.7792448,0,0,1.110223E-16,0,0,0.8202577,0.7792448,0,0,104.2189,224.9612,0,0.8202577,-0.8202577,320.2654,76.25352,0.2010501,0.8571693,0,0,224.9612
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,47.04037,47.04037,0,0,0,47.04037,0,0,7.105427E-15,0,0,49.51618,47.04037,0,0,105.1303,224.1409,0,49.51618,-49.51618,268.0708,63.82625,0.2010501,51.74441,0,0,224.1409
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.37977,26.37977,0,0,0,26.37977,0,0,3.552714E-15,0,0,27.76818,26.37977,0,0,160.1483,174.6247,0,27.76818,-27.76818,238.8006,56.85716,0.2010501,29.01775,0,0,174.6247
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.0019,146.8566,0,0,0,238.8006,56.85716,0.2010501,0,0,0,146.8566
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.0019,146.8566,0,0,0,238.8006,56.85716,0.2010501,0,0,0,146.8566
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,10.30627,10.30627,0,0,0,10.30627,0,0,0,0,0,10.84871,10.30627,0,0,191.0019,146.8566,0,10.84871,-10.84871,227.365,54.13442,0.2010501,11.3369,0,0,146.8566
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,42.66808,42.66808,0,0,0,42.66808,0,0,0,0,0,44.91377,42.66808,0,0,203.056,136.0078,0,44.91377,-44.91377,180.0218,42.86224,0.2010501,46.93489,0,0,136.0078
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,31.7051,31.7051,0,0,0,31.7051,104.1672,0,0,0,33.02632,33.37379,31.7051,0,0,252.9602,91.09408,0,0.3474717,-0.3474717,179.6555,42.77503,0.2010501,34.87561,26.42105,0,124.1204
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,82.6354,82.6354,81,0,22.761,82.6354,75.73187,0,0,0,62.58133,1.721475,1.635401,0,0,253.3462,90.74661,60.85986,0,60.85986,237.3922,56.52185,0.201091,90.89894,50.06507,81,153.3279
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,72.31579,0,20.56389,0,0,0,0,0,81.6405,0,0,72.31579,68.7,192.4864,145.5205,150.3405,0,150.3405,380.0177,90.48023,0.2009324,0,65.31239,81,227.161
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,64.51475,0,0,106.6606,0,0,0,0,42.14589,280.8269,42.14589,0,42.14589,420.0009,100,0.2008463,0,85.32851,0,387.4875
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,70.95052,70.95052,20.25,0,7.39125,70.95052,178.1083,72.99977,0,0,126.3687,53.36897,50.70052,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,78.04557,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,62.28141,62.28141,0,0,0,62.28141,203.4844,61.17358,0,0,126.733,65.55938,62.28141,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,68.50955,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,94.53596,94.53596,25.83595,0,8.804497,94.53596,114.9947,36.39558,0,0,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,103.9895,86.96909,81,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,93.6208,93.6208,43.78862,0,13.34652,93.6208,56.02914,0,1.421085E-14,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,102.9829,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,11.76689,11.76689,0,0,0,11.76689,154.098,5.74634,0,0,18.13254,12.3862,11.76689,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,12.94358,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,101.7355,101.7355,81,0,22.761,101.7355,0,0,0,0,0,21.82681,20.73547,0,0,0,318.7582,0,21.82681,-21.82681,396.9933,94.52204,0.2008463,111.909,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,123.9856,123.9856,81,0,22.761,123.9856,0,0,0,0,0,45.24805,42.98565,0,0,24.25201,296.9314,0,45.24805,-45.24805,349.2977,83.16596,0.2008463,136.3842,0,81,296.9314
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,95.36441,95.36441,81,0,22.761,95.36441,0,0,0,0,0,15.12043,14.36441,0,0,74.52762,251.6834,0,15.12043,-15.12043,333.3594,79.37112,0.2008463,104.9008,0,81,251.6834
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,91.3281,236.5629,68.7,0,68.7,398.5339,94.88884,0.2008548,0,0,81,236.5629
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,67.40529,67.40529,81,0,22.761,67.40529,0,0,0,0,0,0,0,13.59471,12.91497,22.6281,298.3929,12.91497,0,12.91497,410.7862,97.80603,0.2008673,74.14582,0,81,298.3929
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,17.88926,17.88926,0,0,0,17.88926,0,0,3.552714E-15,0,0,18.8308,17.88926,0,0,9.713127,310.0164,0,18.8308,-18.8308,390.9367,93.07999,0.2008673,19.67819,0,0,310.0164
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.63624,291.1856,0,0,0,390.9367,93.07999,0.2008673,0,0,0,291.1856
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,42.77541,42.77541,0,0,0,42.77541,0,0,7.105427E-15,0,0,45.02675,42.77541,0,0,30.63624,291.1856,0,45.02675,-45.02675,343.4744,81.77945,0.2008673,47.05296,0,0,291.1856
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,20.255,20.255,0,0,0,20.255,0,0,3.552714E-15,0,0,21.32105,20.255,0,0,80.66596,246.1589,0,21.32105,-21.32105,321,76.42843,0.2008673,22.28049,0,0,246.1589
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,20.85957,20.85957,0,0,0,20.85957,0,0,0,0,0,21.95744,20.85957,0,0,104.356,224.8378,0,21.95744,-21.95744,297.8549,70.91768,0.2008673,22.94552,0,0,224.8378
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,18.01511,18.01511,0,0,0,18.01511,0,0,3.552714E-15,0,0,18.96327,18.01511,0,0,128.7532,202.8804,0,18.96327,-18.96327,277.8658,66.15839,0.2008673,19.81662,0,0,202.8804
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.8235,183.9171,0,0,0,277.8658,66.15839,0.2008673,0,0,0,183.9171
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,69.08729,69.08729,81,0,22.761,69.08729,0,0,0,0,0,0,0,11.91271,11.31708,149.8235,183.9171,11.31708,0,11.31708,288.6021,68.71465,0.2008782,75.99602,0,81,183.9171
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,138.5064,194.1025,100.9132,0,100.9132,384.3368,91.50858,0.2008211,0,25.77055,81,226.3157
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,93.01763,93.01763,67.34871,0,19.30722,93.01763,69.46332,0,0,0,64.61313,27.01992,25.66892,0,0,37.59321,284.9243,37.59321,0,37.59321,420.0009,100,0.2008463,102.3194,51.6905,81,349.5375
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,69.43783,69.43783,20.25,0,7.39125,69.43783,131.9538,39.84922,0,0,91.62589,51.77666,49.18783,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,76.38161,73.30071,81,410.3841
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,9.875233,9.875233,0,0,0,9.875233,966.1572,85.01529,0,0,95.41027,10.39498,9.875233,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,10.86276,76.32822,0,414.1685
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,64.45992,64.45992,20.25,0,7.39125,64.45992,199.6177,82.13665,0,0,128.6734,46.53675,44.20992,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,70.90591,102.9387,81,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,57.05201,57.05201,0,0,0,57.05201,232.784,72.75317,0,0,132.8079,60.05474,57.05201,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,62.75721,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,96.94341,96.94341,28.2434,0,9.413581,96.94341,130.5114,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,106.6377,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,19.60879,19.60879,0,0,0,19.60879,562.0708,89.57446,0,0,110.2153,20.64083,19.60879,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,21.56967,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,52.8721,52.8721,0,0,0,52.8721,150.8876,24.1226,0,0,79.77745,55.65485,52.8721,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,58.15931,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,66.56385,66.56385,20.25,0,7.39125,66.56385,76.60291,2.238423,0,0,50.98985,48.75143,46.31385,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,73.22024,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,16.83577,16.83577,0,0,0,16.83577,116.3509,1.866702,0,0,19.58856,17.72186,16.83577,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,18.51934,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008463,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,57.55547,57.55547,0,0,0,57.55547,0,0,7.105427E-15,0,0,60.58471,57.55547,0,0,0,318.7582,0,60.58471,-60.58471,356.1389,84.79482,0.2008463,63.31102,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,44.40089,44.40089,0,0,0,44.40089,0,0,0,0,0,46.73778,44.40089,0,0,67.31635,258.1735,0,46.73778,-46.73778,306.873,73.06486,0.2008463,48.84098,0,0,258.1735
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.2472,211.4357,0,0,0,306.873,73.06486,0.2008463,0,0,0,211.4357
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,54.43866,54.43866,0,0,0,54.43866,0,0,7.105427E-15,0,0,57.30385,54.43866,0,0,119.2472,211.4357,0,57.30385,-57.30385,246.4694,58.68308,0.2008463,59.88253,0,0,211.4357
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,10.90361,10.90361,0,0,0,10.90361,0,0,0,0,0,11.47748,10.90361,0,0,182.9182,154.1319,0,11.47748,-11.47748,234.3711,55.80253,0.2008463,11.99397,0,0,154.1319
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.19225,31.19225,0,0,0,31.19225,0,0,0,0,0,32.83395,31.19225,0,0,195.6709,142.6544,0,32.83395,-32.83395,199.7611,47.56207,0.2008463,34.31148,0,0,142.6544
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.1531,109.8204,0,0,0,199.7611,47.56207,0.2008463,0,0,0,109.8204
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,137.9249,137.9249,81,0,22.761,137.9249,0,0,0,2.017362,0,59.92092,56.92487,0,0,232.1531,109.8204,0,59.92092,-59.92092,136.5989,32.52348,0.2008463,151.7174,0,81,109.8204
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,71.88813,71.88813,81,0,22.761,71.88813,0,0,0,0,0,0,0,9.111867,8.656274,298.7319,49.89953,8.656274,0,8.656274,144.811,34.47873,0.2008547,79.07694,0,81,49.89953
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,31.05566,31.05566,81,0,22.761,31.05566,0,0,0,0,0,0,0,49.94434,47.44712,290.0756,57.69018,47.44712,0,47.44712,189.8232,45.19592,0.2009004,34.16122,0,81,57.69018
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,55.83434,55.83434,81,0,22.761,55.83434,0,3.552714E-15,0,0,0,0,0,25.16566,23.90738,242.6285,100.3926,23.90738,0,23.90738,212.5038,50.59604,0.2009234,61.41777,0,81,100.3926
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.266201,2.266201,74.58199,0,21.13724,2.266201,0,0,0,0,0,0,0,72.31579,68.7,218.7211,121.9092,68.7,0,68.7,277.6783,66.11375,0.2009383,2.492822,0,81,121.9092
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,132.65,132.65,81,0,22.761,132.65,25.87072,0,0,0,34.3175,54.36838,51.64996,0,0,150.0211,183.7392,0,20.05088,-20.05088,256.5428,61.0815,0.2009383,145.915,27.454,81,218.0567
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,94.5388,94.5388,81,0,22.761,94.5388,69.97352,0,0,0,66.15212,14.25137,13.5388,0,0,172.2999,163.6883,51.90076,0,51.90076,305.7802,72.80466,0.200973,103.9927,52.9217,81,229.8405
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,28.28356,28.28356,64.23138,0,18.51854,28.28356,291.8985,0,0,0,82.5593,0,0,35.94783,34.15044,120.3991,210.399,116.7097,0,116.7097,416.5008,99.16666,0.2008609,31.11191,66.04743,81,292.9583
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,45.078,45.078,0,0,0,45.078,222.9121,49.34442,0,0,100.4843,47.45052,45.078,0,0,3.689382,315.4378,3.689382,0,3.689382,420.0009,100,0.2008534,49.5858,80.38746,0,415.9221
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,5.915228,5.915228,0,0,0,5.915228,1834.277,102.2751,0,0,108.5017,6.226555,5.915228,0,0,0,318.7582,0,0,0,420.0009,100,0.2008534,6.506751,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,32.00899,32.00899,0,0,0,32.00899,353.289,79.39056,0,0,113.0842,33.69367,32.00899,0,0,0,318.7582,0,0,0,420.0009,100,0.2008534,35.20988,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008534,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,24.09612,24.09612,0,0,0,24.09612,387.2859,67.95654,0,0,93.32088,25.36434,24.09612,0,0,0,318.7582,0,0,0,420.0009,100,0.2008534,26.50574,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008534,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,54.9052,54.9052,0,0,0,54.9052,93.973,0,0,0,51.59607,57.79495,54.9052,0,0,0,318.7582,0,6.198882,-6.198882,413.4666,98.44424,0.2008534,60.39572,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,113.2554,113.2554,81,0,22.761,113.2554,20.134,7.105427E-15,0,0,22.80285,33.95309,32.25544,0,0,6.887647,312.5594,0,11.15024,-11.15024,401.7133,95.64582,0.2008534,124.581,18.24228,81,335.3622
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,101.5173,101.5173,81,0,22.761,101.5173,0,0,0,0,0,21.59719,20.51733,0,0,19.27681,301.4091,0,21.59719,-21.59719,378.9478,90.22549,0.2008534,111.6691,0,81,301.4091
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,67.4168,67.4168,81,0,22.761,67.4168,0,0,0,0,0,0,0,13.5832,12.90404,43.27368,279.8119,12.90404,0,12.90404,391.1897,93.14021,0.2008658,74.15848,0,81,279.8119
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,23.85048,23.85048,0,0,0,23.85048,0,0,0,0,0,25.10577,23.85048,0,0,30.36964,291.4255,0,25.10577,-25.10577,364.7259,86.83932,0.2008658,26.23553,0,0,291.4255
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,57.63542,57.63542,0,0,0,57.63542,0,0,7.105427E-15,0,0,60.66886,57.63542,0,0,58.26494,266.3198,0,60.66886,-60.66886,300.7753,71.61301,0.2008658,63.39896,0,0,266.3198
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,34.08385,34.08385,0,0,0,34.08385,0,0,0,0,0,35.87774,34.08385,0,0,125.6748,205.6509,0,35.87774,-35.87774,262.9568,62.60864,0.2008658,37.49224,0,0,205.6509
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.5389,169.7732,0,0,0,262.9568,62.60864,0.2008658,0,0,0,169.7732
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.5389,169.7732,0,0,0,262.9568,62.60864,0.2008658,0,0,0,169.7732
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,31.38261,31.38261,0,0,0,31.38261,0,0,0,0,0,33.03432,31.38261,0,0,165.5389,169.7732,0,33.03432,-33.03432,228.1356,54.31789,0.2008658,34.52087,0,0,169.7732
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,71.55604,71.55604,81,0,22.761,71.55604,0,0,0,0,0,0,0,9.443965,8.971766,202.2437,136.7389,8.971766,0,8.971766,236.6469,56.3444,0.2008744,78.71164,0,81,136.7389
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,51.4258,51.4258,81,0,22.761,51.4258,0,0,0,0,0,0,0,29.5742,28.09549,193.272,144.8134,28.09549,0,28.09549,263.3007,62.69051,0.2009014,56.56838,0,81,144.8134
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,51.9313,51.9313,81,0,22.761,51.9313,0,0,0,0,0,0,0,29.0687,27.61526,165.1765,170.0994,27.61526,0,27.61526,289.4988,68.92815,0.2009279,57.12443,0,81,170.0994
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,72.50311,72.50311,81,0,22.761,72.50311,0,0,0,0,0,0,0,8.496885,8.072041,137.5612,194.9531,8.072041,0,8.072041,297.1566,70.75143,0.2009356,79.75343,0,81,194.9531
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,129.4892,202.218,68.7,0,68.7,362.3312,86.26915,0.200944,0,0,81,202.218
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,112.3171,112.3171,81,0,22.761,112.3171,24.94593,7.105427E-15,0,0,28.01855,32.96538,31.31711,0,0,60.78918,264.048,0,4.946831,-4.946831,357.1167,85.02763,0.200944,123.5488,22.41484,81,292.0665
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,65.44427,65.44427,81,0,22.761,65.44427,71.33662,0,0,0,46.68573,0,0,15.55573,14.77795,66.28566,259.1011,61.46367,0,61.46367,415.4263,98.91083,0.2009893,71.98869,37.34858,81,305.7869
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,28.6216,28.6216,0,0,0,28.6216,200.5751,22.45782,0,0,57.40781,30.128,28.6216,0,0,4.821984,314.4184,4.821984,0,4.821984,420.0009,100,0.2009795,31.48376,45.92624,0,371.8262
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,71.97926,0,0,71.97926,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009795,0,57.5834,0,390.7375
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,100.6443,100.6443,31.94426,0,10.3499,100.6443,106.8771,35.24989,0,0,107.5657,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2009795,110.7087,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,42.10744,42.10744,0,0,0,42.10744,260.0808,65.18975,0,0,109.5134,44.32362,42.10744,0,0,0,318.7582,0,0,0,420.0009,100,0.2009795,46.31818,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,51.51747,51.51747,0,0,0,51.51747,171.0245,33.8786,0,0,88.10752,54.22892,51.51747,0,0,0,318.7582,0,0,0,420.0009,100,0.2009795,56.66922,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,6.483424,6.483424,0,0,0,6.483424,1159.326,68.33936,0,0,75.16402,6.824657,6.483424,0,0,0,318.7582,0,0,0,420.0009,100,0.2009795,7.131767,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,110.9194,110.9194,48.19854,0,14.46223,110.9194,59.52248,0,0,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.2009795,122.0114,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2009795,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,48.90728,48.90728,0,0,0,48.90728,36.68132,0,7.105427E-15,0,17.93984,51.48135,48.90728,0,0,0,318.7582,0,33.54151,-33.54151,384.645,91.58195,0.2009795,53.798,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,15.78285,15.78285,0,0,0,15.78285,0,0,0,0,0,16.61353,15.78285,0,0,37.26834,285.2167,0,16.61353,-16.61353,367.1328,87.41239,0.2009795,17.36113,0,0,285.2167
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,42.69059,42.69059,0,0,0,42.69059,0,0,0,0,0,44.93746,42.69059,0,0,55.72781,268.6032,0,44.93746,-44.93746,319.7646,76.13426,0.2009795,46.95964,0,0,268.6032
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.6583,223.6657,0,0,0,319.7646,76.13426,0.2009795,0,0,0,223.6657
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.6583,223.6657,0,0,0,319.7646,76.13426,0.2009795,0,0,0,223.6657
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,46.49685,46.49685,0,0,0,46.49685,0,0,0,0,0,48.94405,46.49685,0,0,105.6583,223.6657,0,48.94405,-48.94405,268.173,63.85059,0.2009795,51.14653,0,0,223.6657
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.0406,174.7217,0,0,0,268.173,63.85059,0.2009795,0,0,0,174.7217
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,13.86205,13.86205,0,0,0,13.86205,0,0,0,0,0,14.59163,13.86205,0,0,160.0406,174.7217,0,14.59163,-14.59163,252.7921,60.18847,0.2009795,15.24825,0,0,174.7217
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,72.55231,72.55231,81,0,22.761,72.55231,0,0,0,0,0,0,0,8.447689,8.025304,176.2535,160.1301,8.025304,0,8.025304,260.4055,62.00119,0.2009872,79.80754,0,81,160.1301
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,69.34226,69.34226,81,0,22.761,69.34226,0,0,0,0,0,0,0,11.65773,11.07485,168.2282,167.3528,11.07485,0,11.07485,270.912,64.50274,0.2009978,76.27649,0,81,167.3528
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,47.15236,47.15236,81,0,22.761,47.15236,0,0,0,0,0,0,0,33.84764,32.15526,157.1534,177.3202,32.15526,0,32.15526,301.4172,71.76586,0.2010286,51.86759,0,81,177.3202
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,48.34842,48.34842,81,0,22.761,48.34842,0,0,0,0,0,0,0,32.65158,31.019,124.9981,206.2599,31.019,0,31.019,330.8444,78.77232,0.2010582,53.18327,0,81,206.2599
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,93.97912,234.177,68.7,0,68.7,396.019,94.29004,0.2010665,0,0,81,234.177
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.67577,22.67577,0,0,0,22.67577,0,0,0,0,0,23.86923,22.67577,0,0,25.27912,296.007,0,23.86923,-23.86923,370.8586,88.29948,0.2010665,24.94335,0,0,296.007
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,124.7673,124.7673,81,0,22.761,124.7673,22.25004,0,0,0,27.76077,46.07083,43.76729,0,0,51.80048,272.1378,0,18.31006,-18.31006,351.5581,83.70414,0.2010665,137.244,22.20862,81,299.8986
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,36.69802,36.69802,0,0,0,36.69802,127.167,0,0,0,46.66779,38.6295,36.69802,0,0,72.145,253.8277,8.038291,0,8.038291,359.1839,85.5198,0.2010503,40.36783,37.33423,0,300.4955
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,74.46567,74.46567,57.42718,0,16.79708,74.46567,110.1742,0,0,0,82.04195,17.93525,17.03848,0,0,64.1067,261.0622,64.1067,0,64.1067,420.0009,100,0.2010257,81.91223,65.63356,81,343.1042
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,26.42072,26.42072,0,0,0,26.42072,387.3773,74.53661,0,0,102.3479,27.81129,26.42072,0,0,0,318.7582,0,0,0,420.0009,100,0.2010257,29.0628,81.87832,0,421.1061
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,36.17028,36.17028,0,0,0,36.17028,295.5821,68.83892,0,0,106.9129,38.07399,36.17028,0,0,0,318.7582,0,0,0,420.0009,100,0.2010257,39.78732,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,124.4842,124.4842,55.78422,0,16.38141,124.4842,82.62244,30.5361,0,0,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010257,136.9326,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010257,0,64.57461,0,399.4765
