Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,71.51158,71.51158,20.25,0,7.39125,71.51158,107.7715,23.10955,0,0,77.06911,53.95956,51.26158,0,0,0,318.7582,0,0,0,420.0009,100,0.2010257,78.66274,61.65529,81,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,9.378741,9.378741,0,0,0,9.378741,695.4457,55.35169,0,0,65.22405,9.872359,9.378741,0,0,0,318.7582,0,0,0,420.0009,100,0.2010257,10.31662,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,23.5919,23.5919,0,0,0,23.5919,167.4041,14.66022,0,0,39.4938,24.83358,23.5919,0,0,0,318.7582,0,0,0,420.0009,100,0.2010257,25.95109,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,12.64878,12.64878,0,0,0,12.64878,107.5733,0.2921996,0,0,13.6067,13.3145,12.64878,0,0,0,318.7582,0,0,0,420.0009,100,0.2010257,13.91365,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,65.32217,65.32217,65.32217,0,18.79451,65.32217,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010257,71.85439,0,81,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,88.04305,88.04305,81,0,22.761,88.04305,0,0,0,0,0,7.413731,7.043044,0,0,0,318.7582,0,7.413731,-7.413731,412.1861,98.13934,0.2010257,96.84735,0,81,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,7.194252,7.194252,0,0,0,7.194252,0,0,8.881784E-16,0,0,7.572896,7.194252,0,0,8.237479,311.3445,0,7.572896,-7.572896,404.2036,96.23875,0.2010257,7.913677,0,0,311.3445
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,9.335354,9.335354,0,0,0,9.335354,0,0,0,0,0,9.826689,9.335354,0,0,16.65181,303.7716,0,9.826689,-9.826689,393.8453,93.77251,0.2010257,10.26889,0,0,303.7716
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,56.52563,56.52563,0,0,0,56.52563,0,0,0,0,0,59.50066,56.52563,0,0,27.57035,293.9449,0,59.50066,-59.50066,331.1261,78.83939,0.2010257,62.17819,0,0,293.9449
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.6822,234.4442,0,0,0,331.1261,78.83939,0.2010257,0,0,0,234.4442
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,93.6822,234.4442,0,0,0,331.1261,78.83939,0.2010257,0,0,0,234.4442
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,38.03783,38.03783,0,0,0,38.03783,0,0,0,0,0,40.03982,38.03783,0,0,93.6822,234.4442,0,40.03982,-40.03982,288.9204,68.79044,0.2010257,41.84161,0,0,234.4442
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,9.641598,9.641598,0,0,0,9.641598,0,0,0,0,0,10.14905,9.641598,0,0,138.1709,194.4044,0,10.14905,-10.14905,278.2224,66.24329,0.2010257,10.60576,0,0,194.4044
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.94009,24.94009,0,0,0,24.94009,0,0,3.552714E-15,0,0,26.25272,24.94009,0,0,149.4476,184.2554,0,26.25272,-26.25272,250.5496,59.65454,0.2010257,27.4341,0,0,184.2554
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,31.98356,31.98356,0,0,0,31.98356,0,0,3.552714E-15,0,0,33.66691,31.98356,0,0,178.6173,158.0027,0,33.66691,-33.66691,215.0616,51.20503,0.2010257,35.18192,0,0,158.0027
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.025,124.3357,0,0,0,215.0616,51.20503,0.2010257,0,0,0,124.3357
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,16.27188,16.27188,0,0,0,16.27188,0,0,0,0,0,17.12829,16.27188,0,0,216.025,124.3357,0,17.12829,-17.12829,197.0067,46.90627,0.2010257,17.89906,0,0,124.3357
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,235.0564,107.2075,21.16184,0,21.16184,217.0826,51.68624,0.2009829,0,16.92947,0,128.3693
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,13.86395,13.86395,0,0,0,13.86395,119.7557,0,0,0,16.60287,14.59363,13.86395,0,0,213.8946,126.2531,2.009241,0,2.009241,218.9888,52.14008,0.2009789,15.25034,13.2823,0,142.856
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,65.08654,65.08654,81,0,22.761,65.08654,64.87992,0,0,0,42.2281,0,0,15.91346,15.11778,211.8853,128.0614,57.34588,0,57.34588,273.3918,65.09316,0.2010213,71.5952,33.78248,81,170.2895
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,91.5517,91.5517,81,0,22.761,91.5517,52.41605,0,0,0,47.98779,11.10705,10.5517,0,0,154.5395,179.6727,36.88073,0,36.88073,308.38,73.42365,0.2010458,100.7069,38.39023,81,227.6605
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,119.1741,119.1741,81,0,22.761,119.1741,10.99532,0,0,0,13.10358,40.1833,38.17414,0,0,117.6587,212.8654,0,27.07973,-27.07973,279.8354,66.62735,0.2010458,131.0916,10.48286,81,225.9689
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,143.2292,143.2292,81,0,22.761,143.2292,49.37415,0,0,7.852181,70.71822,65.50448,62.22926,0,0,147.7473,185.7856,5.213743,0,5.213743,284.7816,67.80502,0.2010493,157.5522,56.57458,81,256.5039
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,72.64066,72.64066,81,0,22.761,72.64066,53.75321,0,0,0,39.04668,0,0,8.359347,7.94138,142.5336,190.478,46.98806,0,46.98806,329.3584,78.41851,0.2010828,79.90472,31.23735,81,229.5247
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,72.36122,72.36122,81,0,22.761,72.36122,47.79633,0,0,0,34.58601,0,0,8.638781,8.206841,95.5455,232.7673,42.79285,0,42.79285,369.9553,88.08441,0.2011135,79.59734,27.66881,81,267.3533
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,115.4308,115.4308,81,0,22.761,115.4308,8.652828,0,0,0,9.988031,36.24298,34.43084,0,0,52.75266,271.2808,0,26.25495,-26.25495,342.2801,81.49511,0.2011135,126.9739,7.990425,81,281.2689
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,81.92482,245.0259,9.899462,0,9.899462,351.6716,83.73116,0.2010935,0,7.919569,0,254.9254
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,20.9655,20.9655,0,0,0,20.9655,10.23768,0,0,0,2.146381,22.06895,20.9655,0,0,72.02536,253.9354,0,19.92257,-19.92257,330.6714,78.73112,0.2010935,23.06205,1.717105,0,256.0818
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,44.16356,44.16356,0,0,0,44.16356,0,0,0,0,0,46.48796,44.16356,0,0,94.16155,234.0128,0,46.48796,-46.48796,281.6687,67.06385,0.2010935,48.57992,0,0,234.0128
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,34.94836,34.94836,0,0,0,34.94836,0,0,7.105427E-15,0,0,36.78775,34.94836,0,0,145.8148,187.5249,0,36.78775,-36.78775,242.8911,57.83109,0.2010935,38.4432,0,0,187.5249
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,186.6901,150.7371,0,0,0,242.8911,57.83109,0.2010935,0,0,0,150.7371
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,142.6302,142.6302,81,0,22.761,142.6302,0,0,0,7.193272,0,64.87395,61.63025,0,0,186.6901,150.7371,0,64.87395,-64.87395,174.5079,41.54942,0.2010935,156.8933,0,81,150.7371
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,258.7723,85.86318,68.7,0,68.7,239.6824,57.06713,0.2011017,0,0,81,85.86318
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,34.70417,34.70417,81,0,22.761,34.70417,0,0,0,0,0,0,0,46.29583,43.98103,190.0723,147.6932,43.98103,0,43.98103,281.4065,67.00142,0.2011435,38.17459,0,81,147.6932
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,100.8542,100.8542,81,0,22.761,100.8542,0,0,0,0,0,20.89917,19.85421,0,0,146.0912,187.2761,0,20.89917,-20.89917,259.3769,61.75627,0.2011435,110.9396,0,81,187.2761
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,17.98841,17.98841,81,0,22.761,17.98841,0,0,0,0,0,0,0,63.01159,59.86101,169.3125,166.3769,59.86101,0,59.86101,316.166,75.27747,0.201194,19.78725,0,81,166.3769
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.4515,220.2518,68.7,0,68.7,381.3405,90.79519,0.2012022,0,0,81,220.2518
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,5.392768,5.392768,0,0,0,5.392768,0,0,8.881784E-16,0,0,5.676599,5.392768,0,0,40.75153,282.0818,0,5.676599,-5.676599,375.3569,89.37051,0.2012022,5.932045,0,0,282.0818
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.05886,276.4052,0,0,0,375.3569,89.37051,0.2012022,0,0,0,276.4052
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,109.4779,109.4779,81,0,22.761,109.4779,0,0,0,0,0,29.97676,28.47793,0,0,47.05886,276.4052,0,29.97676,-29.97676,343.7586,81.84712,0.2012022,120.4257,0,81,276.4052
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,38.94145,38.94145,0,0,0,38.94145,0,0,7.105427E-15,0,0,40.991,38.94145,0,0,80.36638,246.4285,0,40.991,-40.991,300.5503,71.55945,0.2012022,42.83559,0,0,246.4285
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,101.2911,101.2911,81,0,22.761,101.2911,15.51676,0,1.421085E-14,0,15.7171,21.3591,20.29115,0,0,125.9119,205.4375,0,5.642002,-5.642002,294.6031,70.14346,0.2012022,111.4203,12.57368,81,221.1546
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,132.1808,199.7955,97.66501,0,97.66501,387.2563,92.20369,0.201152,0,23.17201,81,228.7605
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,60.75975,60.75975,0,0,0,60.75975,85.03776,0,0,0,51.66873,63.95763,60.75975,0,0,34.51581,287.694,0,12.2889,-12.2889,374.3026,89.11949,0.201152,66.83572,41.33498,0,339.3627
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,28.84882,0,0,77.01897,0,0,0,0,48.17015,275.4051,48.17015,0,48.17015,420.0009,100,0.2010551,0,61.61517,0,352.4241
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010551,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010551,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,11.29812,11.29812,0,0,0,11.29812,774.713,75.63524,0,0,87.528,11.89276,11.29812,0,0,0,318.7582,0,0,0,420.0009,100,0.2010551,12.42793,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,98.89523,98.89523,30.19523,0,9.907393,98.89523,91.58474,18.25715,0,0,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010551,108.7848,72.45835,81,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,43.88198,43.88198,0,0,0,43.88198,159.2482,23.68969,0,0,69.88124,46.19156,43.88198,0,0,0,318.7582,0,0,0,420.0009,100,0.2010551,48.27017,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,54.70388,54.70388,0,0,0,54.70388,57.27544,0,0,0,31.33189,57.58303,54.70388,0,0,0,318.7582,0,26.25114,-26.25114,392.3297,93.41164,0.2010551,60.17427,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,113.9627,113.9627,81,0,22.761,113.9627,12.68545,0,1.421085E-14,0,14.45668,34.69755,32.96267,0,0,29.16794,292.5071,0,20.24087,-20.24087,370.994,88.33172,0.2010551,125.3589,11.56534,81,306.9638
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,133.3153,133.3153,81,0,22.761,133.3153,0,0,0,0,0,55.0687,52.31527,0,0,51.65779,272.2662,0,55.0687,-55.0687,312.9464,74.51091,0.2010551,146.6468,0,81,272.2662
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.21273,32.21273,81,0,22.761,32.21273,0,0,0,0,0,0,0,48.78727,46.3479,112.8452,217.1975,46.3479,0,46.3479,356.9159,84.97981,0.2010991,35.43401,0,81,217.1975
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,39.42032,39.42032,0,0,0,39.42032,0,0,7.105427E-15,0,0,41.49508,39.42032,0,0,66.49733,258.9106,0,41.49508,-41.49508,313.1763,74.56564,0.2010991,43.36235,0,0,258.9106
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,33.81433,33.81433,0,0,0,33.81433,0,0,0,0,0,35.59404,33.81433,0,0,112.603,217.4156,0,35.59404,-35.59404,275.6569,65.63246,0.2010991,37.19577,0,0,217.4156
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,25.1979,25.1979,0,0,0,25.1979,0,0,3.552714E-15,0,0,26.52411,25.1979,0,0,152.1519,181.8215,0,26.52411,-26.52411,247.698,58.9756,0.2010991,27.71769,0,0,181.8215
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,57.41253,57.41253,0,0,0,57.41253,0,0,7.105427E-15,0,0,60.43424,57.41253,0,0,181.6231,155.2974,0,60.43424,-60.43424,183.9947,43.80818,0.2010991,63.15378,0,0,155.2974
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,98.47637,98.47637,81,0,22.761,98.47637,0,0,0,0,0,18.39618,17.47637,0,0,248.7723,94.86317,0,18.39618,-18.39618,164.6034,39.19122,0.2010991,108.324,0,81,94.86317
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,47.6251,47.6251,81,0,22.761,47.6251,0,0,0,0,0,0,0,33.3749,31.70615,269.2125,76.46698,31.70615,0,31.70615,194.6825,46.35289,0.2011291,52.38762,0,81,76.46698
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,41.42336,41.42336,81,0,22.761,41.42336,0,0,0,0,0,0,0,39.57664,37.59781,237.5063,105.0025,37.59781,0,37.59781,230.351,54.84536,0.2011647,45.5657,0,81,105.0025
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.3735,25.3735,81,0,22.761,25.3735,0,0,0,0,0,0,0,55.6265,52.84517,199.9085,138.8405,52.84517,0,52.84517,280.4843,66.78184,0.2012147,27.91085,0,81,138.8405
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.0634,186.4012,68.7,0,68.7,345.6588,82.29955,0.2012228,0,0,81,186.4012
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,12.23381,12.23381,0,0,0,12.23381,0,0,0,0,0,12.8777,12.23381,0,0,78.36337,248.2312,0,12.8777,-12.8777,332.0845,79.06759,0.2012228,13.4572,0,0,248.2312
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,13.52859,13.52859,0,0,0,13.52859,0,0,1.776357E-15,0,0,14.24062,13.52859,0,0,92.67192,235.3535,0,14.24062,-14.24062,317.0736,75.49357,0.2012228,14.88145,0,0,235.3535
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,108.4948,221.1129,13.66081,0,13.66081,330.0334,78.57922,0.2011954,0,10.92865,0,234.7737
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,63.85394,63.85394,81,0,22.761,63.85394,32.45566,0,0,0,20.72421,0,0,17.14606,16.28876,94.83401,233.4076,37.01297,0,37.01297,365.147,86.93958,0.2012244,70.23933,16.57937,81,254.1318
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,62.63017,62.63017,81,0,22.761,62.63017,44.62466,0,0,0,27.9485,0,0,18.36983,17.45134,57.82104,266.7193,45.39983,0,45.39983,408.217,97.19434,0.2012592,68.89319,22.3588,81,294.6678
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,45.19073,45.19073,0,0,0,45.19073,30.34277,0,0,0,13.71212,47.56919,45.19073,0,0,12.4212,307.5791,0,33.85707,-33.85707,372.5286,88.6971,0.2012592,49.70981,10.96969,0,321.2913
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,9.74913,0,0,59.78931,0,0,0,0,50.04018,273.7221,50.04018,0,50.04018,420.0009,100,0.2011588,0,47.83144,0,333.5114
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,70.34177,70.34177,32.40668,0,10.46689,70.34177,56.76807,0,0,0,39.93167,39.93167,37.93509,0,0,0,318.7582,0,0,0,420.0009,100,0.2011588,77.37595,31.94533,81,358.6899
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,95.20106,95.20106,66.11061,0,18.99399,95.20106,32.1651,3.552714E-15,0,0,30.62152,30.62152,29.09044,0,0,0,318.7582,0,0,0,420.0009,100,0.2011588,104.7212,24.49722,81,349.3797
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,57.9353,0,0,57.9353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011588,0,46.34824,0,376.6935
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,126.4802,126.4802,81,0,22.761,126.4802,36.44907,0,1.421085E-14,0,46.10086,47.87392,45.48022,0,0,0,318.7582,0,1.77306,-1.77306,418.1319,99.55501,0.2011588,139.1283,36.88069,81,364.8591
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,103.9496,103.9496,81,0,22.761,103.9496,21.82203,3.552714E-15,0,0,22.68392,24.15749,22.94961,0,0,1.970067,316.9852,0,1.473572,-1.473572,416.5786,99.18518,0.2011588,114.3446,18.14713,81,339.6691
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,57.86872,57.86872,0,0,0,57.86872,9.196265,0,0,0,5.321761,60.91444,57.86872,0,0,3.607368,315.5116,0,55.59268,-55.59268,357.9788,85.23286,0.2011588,63.65559,4.257409,0,320.8333
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,79.16322,79.16322,81,0,22.761,79.16322,0,0,0,0,0,0,0,1.836784,1.744944,65.37701,259.9189,1.744944,0,1.744944,359.6342,85.62701,0.2011605,87.07954,0,81,259.9189
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,63.63207,261.4893,0,0,0,359.6342,85.62701,0.2011605,0,0,0,261.4893
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.69423,41.69423,0,0,0,41.69423,0,0,0,0,0,43.88866,41.69423,0,0,63.63207,261.4893,0,43.88866,-43.88866,313.3715,74.6121,0.2011605,45.86366,0,0,261.4893
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,58.03443,58.03443,0,0,0,58.03443,0,0,7.105427E-15,0,0,61.08887,58.03443,0,0,112.3973,217.6007,0,61.08887,-61.08887,248.9781,59.28039,0.2011605,63.83787,0,0,217.6007
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,18.45352,18.45352,0,0,0,18.45352,0,0,0,0,0,19.42476,18.45352,0,0,180.2738,156.5118,0,19.42476,-19.42476,228.5026,54.40528,0.2011605,20.29887,0,0,156.5118
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,62.92474,62.92474,81,0,22.761,62.92474,0,0,0,0,0,0,0,18.07525,17.17149,201.8568,137.0871,17.17149,0,17.17149,244.7929,58.28392,0.2011767,69.21722,0,81,137.0871
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,184.6853,152.5414,68.7,0,68.7,309.9675,73.80164,0.2011848,0,0,81,152.5414
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.52032,36.52032,81,0,22.761,36.52032,0,0,0,0,0,0,0,44.47968,42.25569,115.9854,214.3714,42.25569,0,42.25569,350.0547,83.3462,0.2012246,40.17236,0,81,214.3714
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,10.40958,10.40958,0,0,0,10.40958,0,0,1.776357E-15,0,0,10.95746,10.40958,0,0,73.72966,252.4015,0,10.95746,-10.95746,338.5046,80.59617,0.2012246,11.45054,0,0,252.4015
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,45.61703,45.61703,0,0,0,45.61703,0,0,7.105427E-15,0,0,48.01793,45.61703,0,0,85.90461,241.4441,0,48.01793,-48.01793,287.8892,68.54491,0.2012246,50.17874,0,0,241.4441
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,44.31886,44.31886,0,0,0,44.31886,0,0,7.105427E-15,0,0,46.65143,44.31886,0,0,139.2579,193.4261,0,46.65143,-46.65143,238.7143,56.83662,0.2012246,48.75075,0,0,193.4261
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,12.77485,12.77485,0,0,0,12.77485,0,0,1.776357E-15,0,0,13.44721,12.77485,0,0,191.0928,146.7747,0,13.44721,-13.44721,224.5397,53.46172,0.2012246,14.05234,0,0,146.7747
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,60.26179,60.26179,0,0,0,60.26179,0,0,7.105427E-15,0,0,63.43346,60.26179,0,0,206.0341,133.3275,0,63.43346,-63.43346,157.6749,37.54158,0.2012246,66.28796,0,0,133.3275
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.002306,1.002306,0,0,0,1.002306,1323.818,0,0,0,13.26871,1.055059,1.002306,0,0,276.5158,69.89404,12.21365,0,12.21365,169.2618,40.30036,0.2012002,1.102537,10.61497,0,83.16275
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,33.9533,33.9533,0,0,0,33.9533,83.09022,0,0,0,28.21187,35.74032,33.9533,0,0,264.3021,80.88632,0,7.528446,-7.528446,161.3262,38.41092,0.2012002,37.34863,22.5695,0,109.0982
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,56.23083,56.23083,0,0,0,56.23083,43.50322,0,0,0,24.46222,59.19035,56.23083,0,0,272.6671,73.35788,0,34.72813,-34.72813,124.7195,29.69506,0.2012002,61.85392,19.56978,0,97.8201
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.199934,4.199934,0,0,0,4.199934,1052.482,0,0,0,44.20355,4.420983,4.199934,0,0,311.2539,38.62975,39.78257,0,39.78257,162.4606,38.68101,0.2011206,4.619927,35.36284,0,82.83329
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,41.47321,41.47321,0,0,0,41.47321,162.645,0,0,0,67.45408,43.65601,41.47321,0,0,271.4713,74.43405,23.79807,0,23.79807,185.0374,44.05643,0.201073,45.62053,53.96326,0,141.8881
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,86.75976,86.75976,81,0,22.761,86.75976,102.7609,0,0,0,89.15511,6.062901,5.759756,0,0,247.6732,95.85232,83.09221,0,83.09221,263.8656,62.82501,0.2010767,95.43573,71.32409,81,185.0074
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,83.70349,83.70349,81,0,22.761,83.70349,89.34561,0,0,0,74.7854,2.845783,2.703494,0,0,164.581,170.6353,71.93961,0,71.93961,332.1135,79.07448,0.2011026,92.07384,59.82832,81,245.4207
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,62.82547,62.82547,81,0,22.761,62.82547,86.24265,0,0,0,54.18236,0,0,18.17453,17.2658,92.64141,235.381,71.44816,0,71.44816,399.8952,95.21294,0.2011295,69.10802,43.34589,81,289.5633
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,36.30978,36.30978,0,0,0,36.30978,156.3614,0,0,0,56.77448,38.22082,36.30978,0,0,21.19325,299.6843,18.55366,0,18.55366,417.4967,99.40378,0.2010925,39.94076,45.41959,0,356.4588
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,16.24418,0,0,18.88377,0,0,0,0,2.639589,316.3826,2.639589,0,2.639589,420.0009,100,0.2010872,0,15.10701,0,335.2664
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010872,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,86.1081,86.1081,81,0,22.761,86.1081,0,0,0,0,0,5.376946,5.108099,0,0,0,318.7582,0,5.376946,-5.376946,414.333,98.65053,0.2010872,94.71891,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,45.37082,45.37082,0,0,0,45.37082,0,0,7.105427E-15,0,0,47.75876,45.37082,0,0,5.974384,313.3813,0,47.75876,-47.75876,363.9909,86.66432,0.2010872,49.90791,0,0,313.3813
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,73.95541,73.95541,81,0,22.761,73.95541,0,0,0,0,0,0,0,7.044586,6.692357,59.03968,265.6225,6.692357,0,6.692357,370.3398,88.17597,0.2010935,81.35095,0,81,265.6225
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,44.95156,44.95156,0,0,0,44.95156,0,0,7.105427E-15,0,0,47.31743,44.95156,0,0,52.34732,271.6456,0,47.31743,-47.31743,320.4629,76.30053,0.2010935,49.44672,0,0,271.6456
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.04988,40.04988,0,0,0,40.04988,0,0,0,0,0,42.15777,40.04988,0,0,104.9222,224.3282,0,42.15777,-42.15777,276.0247,65.72003,0.2010935,44.05487,0,0,224.3282
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,15.37775,15.37775,0,0,0,15.37775,0,0,1.776357E-15,0,0,16.1871,15.37775,0,0,151.7642,182.1704,0,16.1871,-16.1871,258.962,61.65749,0.2010935,16.91552,0,0,182.1704
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,99.88719,99.88719,81,0,22.761,99.88719,0,0,0,0,0,19.88125,18.88719,0,0,169.7499,165.9833,0,19.88125,-19.88125,238.0053,56.66781,0.2010935,109.8759,0,81,165.9833
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,44.09798,44.09798,81,0,22.761,44.09798,0,0,0,0,0,0,0,36.90202,35.05692,191.8401,146.1021,35.05692,0,35.05692,271.2632,64.58635,0.2011264,48.50777,0,81,146.1021
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,43.5579,43.5579,81,0,22.761,43.5579,0,0,0,0,0,0,0,37.4421,35.57,156.7832,177.6533,35.57,0,35.57,305.0079,72.62077,0.2011598,47.91369,0,81,177.6533
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,59.08355,59.08355,81,0,22.761,59.08355,0,0,0,0,0,0,0,21.91646,20.82063,121.2132,209.6663,20.82063,0,20.82063,324.76,77.32367,0.2011794,64.9919,0,81,209.6663
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,104.9862,104.9862,81,0,22.761,104.9862,0,0,0,0,0,25.24864,23.98621,0,0,100.3926,228.4049,0,25.24864,-25.24864,298.1457,70.98692,0.2011794,115.4848,0,81,228.4049
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,60.86945,60.86945,81,0,22.761,60.86945,0,0,0,0,0,0,0,20.13055,19.12402,128.4467,203.1562,19.12402,0,19.12402,316.2883,75.30659,0.2011974,66.9564,0,81,203.1562
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,109.3226,220.3679,68.7,0,68.7,381.4628,90.8243,0.2012054,0,0,81,220.3679
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,104.6538,104.6538,81,0,22.761,104.6538,31.38938,0,0,0,32.85016,24.89869,23.65376,0,0,40.62263,282.1979,7.951467,0,7.951467,389.0063,92.62035,0.2012106,115.1191,26.28013,81,315.048
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,129.128,129.128,81,0,22.761,129.128,49.627,0,0,0,64.08233,50.661,48.12795,0,0,32.67116,289.3542,13.42133,0,13.42133,401.7389,95.65192,0.2012193,142.0407,51.26587,81,353.4365
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,85.06365,85.06365,20.25,0,7.39125,85.06365,104.083,1.062105,0,0,88.53683,68.22489,64.81365,0,0,19.24983,301.4334,19.24983,0,19.24983,420.0009,100,0.201181,93.57001,70.82947,81,389.9702
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,55.44128,55.44128,0,0,0,55.44128,174.3061,38.27831,0,0,96.63755,58.35924,55.44128,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,60.9854,77.31004,0,415.3958
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,80.56477,80.56477,20.25,0,7.39125,80.56477,102.6304,19.19472,0,0,82.68396,63.48923,60.31477,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,88.62125,66.14716,81,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,106.4746,106.4746,37.77462,0,11.82498,106.4746,79.27068,12.08737,0,0,84.40315,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,117.1221,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,22.53834,22.53834,0,0,0,22.53834,400.0909,66.44926,0,0,90.17383,23.72456,22.53834,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,24.79217,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,83.97823,83.97823,22.03543,0,7.842964,83.97823,77.64268,1.421085E-14,0,0,65.20295,65.20295,61.9428,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,92.37605,52.16236,81,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,31.35462,31.35462,0,0,0,31.35462,112.6121,2.304235,0,0,35.30909,33.00486,31.35462,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,34.49008,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,79.0416,79.0416,59.76301,0,17.38804,79.0416,25.67414,0,0,0,20.29325,20.29325,19.27859,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,86.94576,16.2346,81,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,69.34666,69.34666,69.34666,0,19.81271,69.34666,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,76.28133,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,71.00229,71.00229,71.00229,0,20.23158,71.00229,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201181,78.10252,0,81,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,46.33544,46.33544,0,0,0,46.33544,0,0,0,0,0,48.77415,46.33544,0,0,0,318.7582,0,48.77415,-48.77415,368.5884,87.75896,0.201181,50.96899,0,0,318.7582
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,70.72637,70.72637,81,0,22.761,70.72637,0,0,0,0,0,0,0,10.27363,9.759945,54.1935,269.9841,9.759945,0,9.759945,377.8475,89.9635,0.2011902,77.79901,0,81,269.9841
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,87.02314,87.02314,81,0,22.761,87.02314,0,0,0,0,0,6.340147,6.023139,0,0,44.43356,278.768,0,6.340147,-6.340147,371.1644,88.37229,0.2011902,95.72546,0,81,278.768
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,65.03679,65.03679,81,0,22.761,65.03679,0,0,0,0,0,0,0,15.96321,15.16505,51.47816,272.4279,15.16505,0,15.16505,385.5512,91.79772,0.2012044,71.54047,0,81,272.4279
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.31311,286.0764,0,0,0,385.5512,91.79772,0.2012044,0,0,0,286.0764
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,109.9288,109.9288,81,0,22.761,109.9288,0,0,0,0,0,30.45142,28.92884,0,0,36.31311,286.0764,0,30.45142,-30.45142,353.4526,84.15521,0.2012044,120.9217,0,81,286.0764
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.14802,255.625,0,0,0,353.4526,84.15521,0.2012044,0,0,0,255.625
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,53.80581,53.80581,0,0,0,53.80581,0,0,7.105427E-15,0,0,56.63769,53.80581,0,0,70.14802,255.625,0,56.63769,-56.63769,293.7512,69.94063,0.2012044,59.18639,0,0,255.625
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,72.76418,72.76418,81,0,22.761,72.76418,0,0,0,0,0,0,0,8.235827,7.824036,133.0788,198.9873,7.824036,0,7.824036,301.1738,71.70789,0.2012117,80.04059,0,81,198.9873
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.32016,32.32016,81,0,22.761,32.32016,0,0,0,0,0,0,0,48.67984,46.24585,125.2547,206.0289,46.24585,0,46.24585,345.0464,82.15374,0.201255,35.55218,0,81,206.0289
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.0089,247.6502,0,0,0,345.0464,82.15374,0.201255,0,0,0,247.6502
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,99.69348,99.69348,81,0,22.761,99.69348,29.66379,0,0,0,29.57286,19.67735,18.69349,0,0,79.0089,247.6502,9.895509,0,9.895509,354.4341,84.38891,0.2012614,109.6628,23.65829,81,277.2231
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,178.8037,149.7,81,0,22.761,149.7,44.92335,0,29.10366,46.98402,67.25026,72.31579,68.7,0,0,69.1134,256.5562,0,5.065532,-5.065532,349.0946,83.11759,0.2012614,196.684,53.80021,81,323.8064
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,39.15539,39.15539,0,0,0,39.15539,226.0773,0,0,0,88.52142,41.21619,39.15539,0,0,74.74176,251.4906,47.30523,0,47.30523,393.9723,93.80273,0.2011673,43.07093,70.81714,0,340.0121
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,47.40582,47.40582,0,0,0,47.40582,203.4751,19.12166,0,0,96.45907,49.90087,47.40582,0,0,27.43654,294.0653,27.43654,0,27.43654,420.0009,100,0.2011128,52.1464,77.16725,0,390.5244
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,25.02362,25.02362,0,0,0,25.02362,459.5867,88.66459,0,0,115.0052,26.34065,25.02362,0,0,0,318.7582,0,0,0,420.0009,100,0.2011128,27.52598,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,120.5654,120.5654,51.86543,0,15.38995,120.5654,104.2167,53.33357,0,0,125.6494,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011128,132.622,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,31.89614,31.89614,0,0,0,31.89614,382.6382,88.47193,0,0,122.0468,33.57489,31.89614,0,0,0,318.7582,0,0,0,420.0009,100,0.2011128,35.08576,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,32.35006,32.35006,0,0,0,32.35006,321.4274,69.92925,0,0,103.9819,34.05269,32.35006,0,0,0,318.7582,0,0,0,420.0009,100,0.2011128,35.58506,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,60.27382,60.27382,0,0,0,60.27382,134.279,17.48895,0,0,80.93508,63.44613,60.27382,0,0,0,318.7582,0,0,0,420.0009,100,0.2011128,66.3012,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,36.06915,36.06915,0,0,0,36.06915,138.1519,11.86271,0,0,49.83023,37.96752,36.06915,0,0,0,318.7582,0,0,0,420.0009,100,0.2011128,39.67606,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,57.65417,57.65417,0,0,0,57.65417,33.31474,0,7.105427E-15,0,19.20734,60.6886,57.65417,0,0,0,318.7582,0,41.48126,-41.48126,376.2758,89.58929,0.2011128,63.41959,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,13.46478,13.46478,0,0,0,13.46478,0,0,1.776357E-15,0,0,14.17345,13.46478,0,0,46.09029,277.277,0,14.17345,-14.17345,361.3356,86.03212,0.2011128,14.81126,0,0,277.277
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,55.41668,55.41668,0,0,0,55.41668,0,0,7.105427E-15,0,0,58.33334,55.41668,0,0,61.83857,263.1035,0,58.33334,-58.33334,299.8469,71.39198,0.2011128,60.95834,0,0,263.1035
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,31.40059,31.40059,0,0,0,31.40059,0,0,7.105427E-15,0,0,33.05325,31.40059,0,0,126.6534,204.7702,0,33.05325,-33.05325,265.0057,63.09647,0.2011128,34.54065,0,0,204.7702
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,103.8856,103.8856,81,0,22.761,103.8856,0,0,0,0,0,24.09009,22.88558,0,0,163.3792,171.7169,0,24.09009,-24.09009,239.6125,57.05048,0.2011128,114.2741,0,81,171.7169
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,84.64691,84.64691,81,0,22.761,84.64691,0,0,0,0,0,3.83885,3.646908,0,0,190.146,147.6268,0,3.83885,-3.83885,235.566,56.08703,0.2011128,93.1116,0,81,147.6268
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,45.9095,45.9095,81,0,22.761,45.9095,0,7.105427E-15,0,0,0,0,0,35.0905,33.33598,194.4114,143.788,33.33598,0,33.33598,267.1913,63.61685,0.201144,50.50045,0,81,143.788
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,79.87139,79.87139,81,0,22.761,79.87139,0,0,0,0,0,0,0,1.128608,1.072178,161.0754,173.7904,1.072178,0,1.072178,268.2085,63.85903,0.201145,87.85853,0,81,173.7904
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,88.3035,88.3035,81,0,22.761,88.3035,0,0,0,0,0,7.687902,7.303507,0,0,160.0032,174.7553,0,7.687902,-7.687902,260.1047,61.92957,0.201145,97.13386,0,81,174.7553
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,168.5453,167.0674,68.7,0,68.7,325.2792,77.44728,0.2011531,0,0,81,167.0674
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,90.75293,90.75293,81,0,22.761,90.75293,0,0,0,0,0,10.26625,9.752934,0,0,99.84534,228.8974,0,10.26625,-10.26625,314.4577,74.87072,0.2011531,99.82822,0,81,228.8974
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.2523,218.6312,68.7,0,68.7,379.6322,90.38844,0.2011612,0,0,81,218.6312
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.18983,30.18983,0,0,0,30.18983,0,0,3.552714E-15,0,0,31.77876,30.18983,0,0,42.55228,280.4612,0,31.77876,-31.77876,346.1345,82.4128,0.2011612,33.20881,0,0,280.4612
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.97075,29.97075,0,0,0,29.97075,0,0,3.552714E-15,0,0,31.54816,29.97075,0,0,77.86201,248.6824,0,31.54816,-31.54816,312.8798,74.49503,0.2011612,32.96783,0,0,248.6824
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.403874,4.403874,0,0,0,4.403874,848.8588,0,0,0,37.38267,4.635656,4.403874,0,0,112.9155,217.1342,32.74701,0,32.74701,343.9463,81.89182,0.2010962,4.844261,29.90614,0,254.5169
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,98.79367,98.79367,81,0,22.761,98.79367,71.02268,0,0,0,70.16591,18.73018,17.79367,0,0,80.16852,246.6066,51.43573,0,51.43573,392.7425,93.50994,0.2011296,108.673,56.13273,81,316.7725
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,83.14902,83.14902,20.62513,0,7.486158,83.14902,113.7084,1.065814E-14,0,0,94.54741,65.81463,62.5239,0,0,28.73278,292.8987,28.73278,0,28.73278,420.0009,100,0.2010737,91.46393,75.63793,81,387.4461
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,64.72717,64.72717,20.25,0,7.39125,64.72717,178.8868,68.97028,0,0,115.7883,46.81807,44.47716,0,0,0,318.7582,0,0,0,420.0009,100,0.2010737,71.19987,92.63068,81,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,16.05039,16.05039,0,0,0,16.05039,770.3959,106.7564,0,0,123.6516,16.89515,16.05039,0,0,0,318.7582,0,0,0,420.0009,100,0.2010737,17.65543,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,71.83207,71.83207,20.25,0,7.39125,71.83207,163.914,63.4459,0,0,117.7428,54.29692,51.58207,0,0,0,318.7582,0,0,0,420.0009,100,0.2010737,79.01528,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,104.1182,104.1182,35.41822,0,11.22881,104.1182,103.5741,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010737,114.53,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010737,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,84.46766,84.46766,20.25,0,7.39125,84.46766,82.21086,1.844056,0,0,69.4416,67.59754,64.21766,0,0,0,318.7582,0,0,0,420.0009,100,0.2010737,92.91443,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,71.94182,71.94182,37.94656,0,11.86848,71.94182,49.74087,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.2010737,79.136,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,85.72787,85.72787,70.58489,0,20.12598,85.72787,18.59368,0,0,0,15.93997,15.93997,15.14297,0,0,0,318.7582,0,0,0,420.0009,100,0.2010737,94.30065,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,222.3911,149.7,81,0,22.761,149.7,0,0,72.69113,94.93024,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2010737,244.6302,0,81,318.7582
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,19.07147,19.07147,0,0,0,19.07147,0,0,3.552714E-15,0,0,20.07523,19.07147,0,0,80.35088,246.4424,0,20.07523,-20.07523,322.6122,76.81226,0.2010737,20.97861,0,0,246.4424
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,51.26793,51.26793,0,0,0,51.26793,0,0,7.105427E-15,0,0,53.96624,51.26793,0,0,102.6567,226.3672,0,53.96624,-53.96624,265.7267,63.26815,0.2010737,56.39472,0,0,226.3672
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,37.03847,37.03847,0,0,0,37.03847,0,0,7.105427E-15,0,0,38.98786,37.03847,0,0,162.6192,172.401,0,38.98786,-38.98786,224.6299,53.48321,0.2010737,40.74232,0,0,172.401
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,43.47547,43.47547,0,0,0,43.47547,0,0,7.105427E-15,0,0,45.76366,43.47547,0,0,205.939,133.4131,0,45.76366,-45.76366,176.3908,41.99773,0.2010737,47.82302,0,0,133.4131
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,33.95396,33.95396,0,0,0,33.95396,0,0,0,0,0,35.74101,33.95396,0,0,256.7875,87.64945,0,35.74101,-35.74101,138.7165,33.02766,0.2010737,37.34936,0,0,87.64945
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,37.07109,37.07109,0,0,0,37.07109,0,0,7.105427E-15,0,0,39.02221,37.07109,0,0,296.4998,51.90844,0,39.02221,-39.02221,97.58346,23.23411,0.2010737,40.7782,0,0,51.90844
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,79.04002,79.04002,81,0,22.761,79.04002,0,0,0,0,0,0,0,1.959984,1.861985,339.8578,12.88624,1.861985,0,1.861985,99.34989,23.65469,0.2010755,86.94402,0,81,12.88624
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,36.79022,36.79022,81,0,22.761,36.79022,0,0,0,0,0,0,0,44.20978,41.99929,337.9958,14.56203,41.99929,0,41.99929,139.1939,33.14134,0.2011147,40.46924,0,81,14.56203
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.92685,21.92685,81,0,22.761,21.92685,0,0,0,0,0,0,0,59.07315,56.1195,295.9965,52.36139,56.1195,0,56.1195,192.4335,45.81742,0.2011671,24.11953,0,81,52.36139
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,239.877,102.8689,68.7,0,68.7,257.6081,61.33514,0.2011751,0,0,81,102.8689
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,52.77156,52.77156,81,0,22.761,52.77156,0,0,0,0,0,0,0,28.22844,26.81702,171.177,164.6989,26.81702,0,26.81702,283.049,67.39247,0.2012001,58.04872,0,81,164.6989
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,56.8084,56.8084,81,0,22.761,56.8084,0,0,0,0,0,0,0,24.1916,22.98202,144.36,188.8342,22.98202,0,22.98202,304.8516,72.58357,0.2012215,62.48924,0,81,188.8342
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,39.10672,39.10672,81,0,22.761,39.10672,72.22967,0,0,0,28.24665,0,0,41.89328,39.79862,121.378,209.5181,68.04527,0,68.04527,369.405,87.9534,0.2012547,43.01739,22.59732,81,237.7647
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,79.91555,79.91555,81,0,22.761,79.91555,58.21517,0,0,0,46.52297,0,0,1.084451,1.030229,53.33269,270.7588,47.5532,0,47.5532,414.5179,98.69455,0.2012858,87.9071,37.21838,81,317.2818
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,20.26244,20.26244,0,0,0,20.26244,342.5038,42.29126,0,0,69.39964,21.32888,20.26244,0,0,5.779486,313.5567,5.779486,0,5.779486,420.0009,100,0.2012743,22.28868,55.51971,0,382.9563
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,79.37514,79.37514,20.25,0,7.39125,79.37514,127.3068,38.81293,0,0,101.0499,62.23698,59.12514,0,0,0,318.7582,0,0,0,420.0009,100,0.2012743,87.31265,80.83994,81,419.8081
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,18.62665,18.62665,0,0,0,18.62665,566.3527,85.88555,0,0,105.4926,19.607,18.62665,0,0,0,318.7582,0,0,0,420.0009,100,0.2012743,20.48932,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,83.94539,83.94539,20.25,0,7.39125,83.94539,118.5317,32.45409,0,0,99.50187,67.04778,63.69539,0,0,0,318.7582,0,0,0,420.0009,100,0.2012743,92.33993,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012743,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,21.5196,21.5196,0,0,0,21.5196,470.1645,78.52531,0,0,101.1775,22.65221,21.5196,0,0,0,318.7582,0,0,0,420.0009,100,0.2012743,23.67156,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,58.84737,58.84737,0,0,0,58.84737,130.4696,14.8333,0,0,76.7779,61.9446,58.84737,0,0,0,318.7582,0,0,0,420.0009,100,0.2012743,64.73211,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012743,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,29.98092,29.98092,0,0,0,29.98092,68.37514,0,3.552714E-15,0,20.49949,31.55886,29.98092,0,0,0,318.7582,0,11.05937,-11.05937,408.3432,97.22439,0.2012743,32.97901,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,89.04694,89.04694,81,0,22.761,89.04694,0,0,0,0,0,8.470462,8.046939,0,0,12.28819,307.6989,0,8.470462,-8.470462,399.4146,95.09853,0.2012743,97.95163,0,81,307.6989
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,126.72,126.72,81,0,22.761,126.72,0,0,0,0,0,48.12628,45.71997,0,0,21.69981,299.2284,0,48.12628,-48.12628,348.685,83.02008,0.2012743,139.392,0,81,299.2284
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,28.45357,28.45357,0,0,0,28.45357,0,0,3.552714E-15,0,0,29.95113,28.45357,0,0,75.17345,251.1021,0,29.95113,-29.95113,317.1138,75.50313,0.2012743,31.29893,0,0,251.1021
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.4525,221.151,0,0,0,317.1138,75.50313,0.2012743,0,0,0,221.151
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,51.1107,51.1107,0,0,0,51.1107,0,0,0,0,0,53.80074,51.1107,0,0,108.4525,221.151,0,53.80074,-53.80074,260.4028,62.00055,0.2012743,56.22177,0,0,221.151
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,62.6127,62.6127,81,0,22.761,62.6127,0,0,0,0,0,0,0,18.3873,17.46793,168.2311,167.3503,17.46793,0,17.46793,276.9744,65.94614,0.2012906,68.87397,0,81,167.3503
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,54.93525,54.93525,81,0,22.761,54.93525,0,0,0,0,0,0,0,26.06475,24.76151,150.7632,183.0714,24.76151,0,24.76151,300.4652,71.53918,0.2013136,60.42878,0,81,183.0714
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,92.14065,92.14065,81,0,22.761,92.14065,0,0,0,0,0,11.72699,11.14064,0,0,126.0016,205.3568,0,11.72699,-11.72699,288.1039,68.59602,0.2013136,101.3547,0,81,205.3568
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,139.0316,193.6298,68.7,0,68.7,353.2784,84.11374,0.2013215,0,0,81,193.6298
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,54.85547,54.85547,0,0,0,54.85547,0,0,7.105427E-15,0,0,57.7426,54.85547,0,0,70.33163,255.4598,0,57.7426,-57.7426,292.4124,69.62185,0.2013215,60.34102,0,0,255.4598
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,15.63994,15.63994,0,0,0,15.63994,0,0,1.776357E-15,0,0,16.46309,15.63994,0,0,134.4901,197.7172,0,16.46309,-16.46309,275.0587,65.49004,0.2013215,17.20393,0,0,197.7172
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,12.89169,12.89169,0,0,0,12.89169,0,0,1.776357E-15,0,0,13.5702,12.89169,0,0,152.7824,181.2541,0,13.5702,-13.5702,260.7545,62.08428,0.2013215,14.18086,0,0,181.2541
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,61.92747,61.92747,0,0,0,61.92747,0,0,1.421085E-14,0,0,65.18681,61.92747,0,0,167.8604,167.6839,0,65.18681,-65.18681,192.0415,45.72409,0.2013215,68.12022,0,0,167.6839
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,82.03726,82.03726,81,0,22.761,82.03726,29.43196,0,0,0,24.14518,1.091854,1.037262,0,0,240.2902,102.4971,23.05332,0,23.05332,213.9118,50.93129,0.2013363,90.24099,19.31614,81,126.6422
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,42.41941,42.41941,81,0,22.761,42.41941,103.9344,0,0,0,44.08835,0,0,38.58059,36.65157,217.2369,123.245,80.73991,0,80.73991,290.5085,69.16854,0.2013444,46.66135,35.27068,81,167.3334
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,37.40664,37.40664,81,0,22.761,37.40664,215.9846,0,0,0,80.79258,0,0,43.59336,41.41369,136.4969,195.911,122.2063,0,122.2063,406.4435,96.77207,0.2012707,41.1473,64.63406,81,276.7036
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,48.69083,48.69083,0,0,0,48.69083,132.8196,0,0,0,64.67094,51.25351,48.69083,0,0,14.29068,305.8966,13.41744,0,13.41744,419.1724,99.80276,0.2012443,53.55991,51.73676,0,370.5676
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,11.62967,11.62967,0,0,0,11.62967,833.262,83.7906,0,0,96.9056,12.24176,11.62967,0,0,0.8732421,317.9723,0.8732421,0,0.8732421,420.0009,100,0.2012426,12.79263,77.52448,0,414.8779
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,80.80312,80.80312,20.25,0,7.39125,80.80312,116.3154,30.24635,0,0,93.98648,63.74013,60.55312,0,0,0,318.7582,0,0,0,420.0009,100,0.2012426,88.88343,75.18919,81,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,51.97132,51.97132,0,0,0,51.97132,206.072,52.39169,0,0,107.0983,54.70665,51.97132,0,0,0,318.7582,0,0,0,420.0009,100,0.2012426,57.16845,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,41.93484,41.93484,0,0,0,41.93484,223.0528,49.39489,0,0,93.53683,44.14194,41.93484,0,0,0,318.7582,0,0,0,420.0009,100,0.2012426,46.12833,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,74.19983,74.19983,20.25,0,7.39125,74.19983,109.5131,24.46921,0,0,81.25851,56.7893,53.94983,0,0,0,318.7582,0,0,0,420.0009,100,0.2012426,81.61981,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,41.70131,41.70131,0,0,0,41.70131,131.963,11.13417,0,0,55.03028,43.89611,41.70131,0,0,0,318.7582,0,0,0,420.0009,100,0.2012426,45.87144,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,25.96596,25.96596,0,0,0,25.96596,64.81898,0,0,0,16.83087,27.33259,25.96596,0,0,0,318.7582,0,10.50172,-10.50172,408.9311,97.36434,0.2012426,28.56256,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,37.07376,37.07376,0,0,0,37.07376,0,0,0,0,0,39.02501,37.07376,0,0,11.66858,308.2565,0,39.02501,-39.02501,367.7951,87.57008,0.2012426,40.78114,0,0,308.2565
