Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,137.6783,137.6783,81,0,22.761,137.6783,0,0,0,1.746136,0,59.66137,56.67831,0,0,55.0297,269.2315,0,59.66137,-59.66137,304.9065,72.59663,0.2012426,151.4461,0,81,269.2315
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,106.0328,106.0328,81,0,22.761,106.0328,0,0,0,0,0,26.35034,25.03282,0,0,121.3201,209.5701,0,26.35034,-26.35034,277.1308,65.98338,0.2012426,116.6361,0,81,209.5701
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,26.37574,26.37574,81,0,22.761,26.37574,0,0,0,0,0,0,0,54.62426,51.89304,150.5983,183.2198,51.89304,0,51.89304,326.3608,77.7048,0.2012906,29.01332,0,81,183.2198
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.44773,40.44773,81,0,22.761,40.44773,0,0,0,0,0,0,0,40.55227,38.52466,98.70522,229.9235,38.52466,0,38.52466,362.9085,86.40662,0.2013263,44.4925,0,81,229.9235
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,61.10611,61.10611,0,0,0,61.10611,0,0,7.105427E-15,0,0,64.32222,61.10611,0,0,60.18056,264.5957,0,64.32222,-64.32222,295.107,70.26343,0.2013263,67.21672,0,0,264.5957
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,88.67776,88.67776,81,0,22.761,88.67776,0,0,0,0,0,8.081848,7.677756,0,0,131.6497,200.2735,0,8.081848,-8.081848,286.588,68.23509,0.2013263,97.54553,0,81,200.2735
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,18.26698,18.26698,81,0,22.761,18.26698,0,0,0,0,0,0,0,62.73302,59.59637,140.6295,192.1917,59.59637,0,59.59637,343.126,81.69651,0.2013759,20.09368,0,81,192.1917
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.03316,245.8284,0,0,0,343.126,81.69651,0.2013759,0,0,0,245.8284
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,94.28477,94.28477,81,0,22.761,94.28477,0,0,0,0,0,13.98396,13.28476,0,0,81.03316,245.8284,0,13.98396,-13.98396,328.3857,78.1869,0.2013759,103.7132,0,81,245.8284
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,63.24836,63.24836,81,0,22.761,63.24836,0,0,0,0,0,0,0,17.75164,16.86405,96.57089,231.8444,16.86405,0,16.86405,344.3843,81.99609,0.2013915,69.5732,0,81,231.8444
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,45.04263,45.04263,0,0,0,45.04263,0,0,7.105427E-15,0,0,47.41329,45.04263,0,0,79.70684,247.0221,0,47.41329,-47.41329,294.4063,70.0966,0.2013915,49.54689,0,0,247.0221
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,90.60292,90.60292,81,0,22.761,90.60292,0,0,0,0,0,10.10834,9.602923,0,0,132.3883,199.6088,0,10.10834,-10.10834,283.7512,67.55967,0.2013915,99.66322,0,81,199.6088
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,94.3349,94.3349,81,0,22.761,94.3349,4.939481,1.776357E-15,0,0,4.659654,14.03673,13.3349,0,0,143.6198,189.5004,0,9.37708,-9.37708,273.8669,65.20626,0.2013915,103.7684,3.727723,81,194.1601
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,51.5736,51.5736,81,0,22.761,51.5736,40.71941,0,0,0,21.00047,0,0,29.4264,27.95508,154.0387,180.1234,48.95555,0,48.95555,320.3102,76.26418,0.2014307,56.73096,16.80037,81,201.1238
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,70.81375,0,20.18388,0,0,0,0,0,37.81013,0,0,70.81375,67.27306,105.0832,224.1833,105.0832,0,105.0832,420.0009,100,0.2013629,0,30.2481,81,261.9935
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,97.2354,97.2354,54.42946,0,16.03865,97.2354,46.34,0,0,0,45.05889,45.05889,42.80595,0,0,0,318.7582,0,0,0,420.0009,100,0.2013629,106.9589,36.04711,81,363.8171
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,66.82733,66.82733,20.25,0,7.39125,66.82733,100.9951,18.46358,0,0,67.49235,49.02877,46.57733,0,0,0,318.7582,0,0,0,420.0009,100,0.2013629,73.51006,53.99387,81,386.2506
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,56.10849,0,0,56.10849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013629,0,44.88679,0,374.8667
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,45.03688,45.03688,0,0,0,45.03688,132.9341,12.4621,0,0,59.86934,47.40724,45.03688,0,0,0,318.7582,0,0,0,420.0009,100,0.2013629,49.54057,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,78.67188,78.67188,20.25,0,7.39125,78.67188,88.54857,8.166104,0,0,69.66283,61.49672,58.42188,0,0,0,318.7582,0,0,0,420.0009,100,0.2013629,86.53907,55.73026,81,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,70.85128,70.85128,25.34762,0,8.680949,70.85128,67.6044,0,1.421085E-14,0,47.89859,47.89859,45.50366,0,0,0,318.7582,0,0,0,420.0009,100,0.2013629,77.93641,38.31887,81,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,84.87417,84.87417,52.38577,0,15.5216,84.87417,40.29296,0,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.2013629,93.36159,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,141.1659,141.1659,81,0,22.761,141.1659,9.064983,0,0,5.582472,12.79666,63.33251,60.16588,0,0,0,318.7582,0,50.53584,-50.53584,366.7314,87.31682,0.2013629,155.2825,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,132.6976,132.6976,81,0,22.761,132.6976,0,0,0,0,0,54.41856,51.69764,0,0,56.15094,268.2224,0,54.41856,-54.41856,309.3692,73.65918,0.2013629,145.9674,0,81,268.2224
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,181.4779,149.7,81,0,22.761,149.7,0,0,31.7779,49.92569,0,72.31579,68.7,0,0,116.616,213.8038,0,72.31579,-72.31579,233.1416,55.5098,0.2013629,199.6257,0,81,213.8038
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,46.60268,46.60268,81,0,22.761,46.60268,0,0,0,0,0,0,0,34.39732,32.67746,196.9669,141.488,32.67746,0,32.67746,264.1422,62.89087,0.201393,51.26294,0,81,141.488
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,58.32416,58.32416,81,0,22.761,58.32416,0,0,0,0,0,0,0,22.67584,21.54205,164.2894,170.8977,21.54205,0,21.54205,284.5788,67.75671,0.2014129,64.15658,0,81,170.8977
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,70.03318,70.03318,81,0,22.761,70.03318,0,0,0,0,0,0,0,10.96682,10.41848,142.7474,190.2856,10.41848,0,10.41848,294.4626,70.11001,0.2014225,77.0365,0,81,190.2856
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,25.34602,25.34602,81,0,22.761,25.34602,0,0,0,0,0,0,0,55.65398,52.87128,132.3289,199.6622,52.87128,0,52.87128,344.6207,82.05239,0.2014712,27.88062,0,81,199.6622
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,20.11335,20.11335,0,0,0,20.11335,0,0,3.552714E-15,0,0,21.17194,20.11335,0,0,79.45763,247.2464,0,21.17194,-21.17194,322.3035,76.73878,0.2014712,22.12468,0,0,247.2464
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.982,226.0744,0,0,0,322.3035,76.73878,0.2014712,0,0,0,226.0744
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.22898,24.22898,0,0,0,24.22898,0,0,3.552714E-15,0,0,25.50419,24.22898,0,0,102.982,226.0744,0,25.50419,-25.50419,295.4198,70.3379,0.2014712,26.65187,0,0,226.0744
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,131.32,200.5702,0,0,0,295.4198,70.3379,0.2014712,0,0,0,200.5702
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.26091,22.26091,0,0,0,22.26091,0,0,3.552714E-15,0,0,23.43254,22.26091,0,0,131.32,200.5702,0,23.43254,-23.43254,270.7197,64.45694,0.2014712,24.487,0,0,200.5702
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.3561,177.1377,0,0,0,270.7197,64.45694,0.2014712,0,0,0,177.1377
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,61.12357,61.12357,0,0,0,61.12357,0,0,7.105427E-15,0,0,64.3406,61.12357,0,0,157.3561,177.1377,0,64.3406,-64.3406,202.8988,48.30913,0.2014712,67.23592,0,0,177.1377
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,67.76451,67.76451,81,0,22.761,67.76451,25.59194,0,0,0,17.34225,0,0,13.23549,12.57371,228.8457,112.7971,29.91597,0,29.91597,231.2795,55.06644,0.2014938,74.54096,13.8738,81,130.1394
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,56.51881,56.51881,81,0,22.761,56.51881,93.07851,0,0,0,52.60687,0,0,24.48119,23.25713,198.9297,139.7215,75.864,0,75.864,303.2504,72.20234,0.2015112,62.17069,42.08549,81,192.3283
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,30.32574,30.32574,66.91534,0,19.19758,30.32574,278.8073,0,0,0,84.55035,0,0,36.5896,34.76012,123.0657,207.9991,119.3105,0,119.3105,416.4383,99.15178,0.201405,33.35831,67.64029,81,292.5494
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,38.57846,38.57846,0,0,0,38.57846,245.8839,50.49409,0,0,94.85825,40.60891,38.57846,0,0,3.755249,315.3785,3.755249,0,3.755249,420.0009,100,0.2013977,42.43631,75.8866,0,410.2368
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013977,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,85.71757,85.71757,20.25,0,7.39125,85.71757,94.72608,12.28366,0,0,81.19689,68.91323,65.46757,0,0,0,318.7582,0,0,0,420.0009,100,0.2013977,94.28932,64.95752,81,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013977,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,60.55455,60.55455,0,0,0,60.55455,154.9407,30.08201,0,0,93.82364,63.74163,60.55455,0,0,0,318.7582,0,0,0,420.0009,100,0.2013977,66.61001,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3384977,0.3384977,0,0,0,0.3384977,21164.92,71.28644,0,0,71.64275,0.3563133,0.3384977,0,0,0,318.7582,0,0,0,420.0009,100,0.2013977,0.3723474,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,36.42314,36.42314,0,0,0,36.42314,88.59678,0,0,0,32.26973,38.34015,36.42314,0,0,0,318.7582,0,6.070418,-6.070418,413.6021,98.47649,0.2013977,40.06545,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,8.10627,0,0,14.85118,0,0,0,0,6.744909,312.6878,6.744909,0,6.744909,420.0009,100,0.2013845,0,11.88094,0,327.539
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,26.37789,26.37789,0,0,0,26.37789,0,0,0,0,0,27.7662,26.37789,0,0,0,318.7582,0,27.7662,-27.7662,390.7327,93.03141,0.2013845,29.01568,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.85134,290.992,0,0,0,390.7327,93.03141,0.2013845,0,0,0,290.992
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.22779,43.22779,0,0,0,43.22779,0,0,0,0,0,45.50293,43.22779,0,0,30.85134,290.992,0,45.50293,-45.50293,342.7684,81.61136,0.2013845,47.55056,0,0,290.992
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,64.34261,64.34261,81,0,22.761,64.34261,0,0,0,0,0,0,0,16.65738,15.82451,81.41015,245.4891,15.82451,0,15.82451,357.7809,85.18575,0.201399,70.77688,0,81,245.4891
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,35.17727,35.17727,0,0,0,35.17727,0,0,7.105427E-15,0,0,37.02871,35.17727,0,0,65.58564,259.7311,0,37.02871,-37.02871,318.7491,75.8925,0.201399,38.695,0,0,259.7311
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,20.86544,20.86544,0,0,0,20.86544,0,0,3.552714E-15,0,0,21.96362,20.86544,0,0,106.7286,222.7024,0,21.96362,-21.96362,295.5975,70.38021,0.201399,22.95198,0,0,222.7024
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,22.72196,22.72196,0,0,0,22.72196,0,0,0,0,0,23.91785,22.72196,0,0,131.1327,200.7388,0,23.91785,-23.91785,270.3858,64.37746,0.201399,24.99415,0,0,200.7388
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,17.24631,17.24631,0,0,0,17.24631,0,0,3.552714E-15,0,0,18.15401,17.24631,0,0,157.7081,176.821,0,18.15401,-18.15401,251.2498,59.82127,0.201399,18.97094,0,0,176.821
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,87.51471,87.51471,81,0,22.761,87.51471,0,0,0,0,0,6.857587,6.514708,0,0,177.8792,158.667,0,6.857587,-6.857587,244.0213,58.10019,0.201399,96.26618,0,81,158.667
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,71.48475,71.48475,81,0,22.761,71.48475,0,0,0,0,0,0,0,9.515253,9.03949,185.4987,151.8094,9.03949,0,9.03949,252.5969,60.142,0.2014073,78.63322,0,81,151.8094
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.4592,159.9449,68.7,0,68.7,317.7715,75.65972,0.2014151,0,0,81,159.9449
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.7592,221.7749,68.7,0,68.7,382.946,91.17744,0.2014228,0,0,81,221.7749
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,17.30312,17.30312,0,0,0,17.30312,0,0,0,0,0,18.21381,17.30312,0,0,39.05923,283.6049,0,18.21381,-18.21381,363.7469,86.60625,0.2014228,19.03344,0,0,283.6049
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,185.6336,149.7,81,0,22.761,149.7,6.207921,0,35.93358,54.49694,9.293258,72.31579,68.7,0,0,59.2968,265.3911,0,63.02253,-63.02253,297.3154,70.78923,0.2014228,204.1969,7.434606,81,274.6844
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,129.3218,202.3686,96.61336,0,96.61336,388.9709,92.61192,0.2013761,0,22.33069,81,230.2819
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.9971861,0.9971861,0,0,0,0.9971861,2762.822,0,0,0,27.55047,1.04967,0.9971861,0,0,32.70847,289.3206,26.5008,0,26.5008,414.1117,98.59783,0.2013243,1.096905,22.04038,0,316.8711
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,86.03707,86.03707,58.05487,0,16.95588,86.03707,41.45029,0,0,0,35.66262,29.45494,27.9822,0,0,6.207672,313.1713,6.207672,0,6.207672,420.0009,100,0.2013283,94.64078,28.53009,81,348.8339
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,15.83354,15.83354,0,0,0,15.83354,457.7794,55.81579,0,0,72.48267,16.66688,15.83354,0,0,0,318.7582,0,0,0,420.0009,100,0.2013283,17.41689,57.98614,0,391.2409
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,36.73982,36.73982,0,0,0,36.73982,183.7652,28.84151,0,0,67.515,38.67349,36.73982,0,0,0,318.7582,0,0,0,420.0009,100,0.2013283,40.4138,54.012,0,386.2732
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,47.50066,47.50066,0,0,0,47.50066,212.2808,50.8341,0,0,100.8348,50.0007,47.50066,0,0,0,318.7582,0,0,0,420.0009,100,0.2013283,52.25073,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013283,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,17.26527,17.26527,0,0,0,17.26527,443.2206,58.34927,0,0,76.52324,18.17397,17.26527,0,0,0,318.7582,0,0,0,420.0009,100,0.2013283,18.9918,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,36.98456,36.98456,0,0,0,36.98456,136.2331,11.45411,0,0,50.38523,38.93112,36.98456,0,0,0,318.7582,0,0,0,420.0009,100,0.2013283,40.68302,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013283,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,28.19935,28.19935,0,0,0,28.19935,0,0,3.552714E-15,0,0,29.68353,28.19935,0,0,0,318.7582,0,29.68353,-29.68353,388.7116,92.55021,0.2013283,31.01929,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,110.3987,110.3987,81,0,22.761,110.3987,0,0,0,0,0,30.94599,29.39869,0,0,32.9817,289.0747,0,30.94599,-30.94599,356.0917,84.78357,0.2013283,121.4386,0,81,289.0747
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.36613,258.1287,0,0,0,356.0917,84.78357,0.2013283,0,0,0,258.1287
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,46.12905,46.12905,0,0,0,46.12905,0,0,7.105427E-15,0,0,48.55689,46.12905,0,0,67.36613,258.1287,0,48.55689,-48.55689,304.9083,72.59706,0.2013283,50.74195,0,0,258.1287
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.64486,38.64486,0,0,0,38.64486,0,0,7.105427E-15,0,0,40.67879,38.64486,0,0,121.3182,209.5718,0,40.67879,-40.67879,262.0291,62.38774,0.2013283,42.50934,0,0,209.5718
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.5169,168.893,0,0,0,262.0291,62.38774,0.2013283,0,0,0,168.893
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,76.37921,76.37921,81,0,22.761,76.37921,0,0,0,0,0,0,0,4.62079,4.38975,166.5169,168.893,4.38975,0,4.38975,266.1935,63.37928,0.2013323,84.01713,0,81,168.893
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,78.39747,78.39747,81,0,22.761,78.39747,0,0,0,0,0,0,0,2.602532,2.472406,162.1272,172.8438,2.472406,0,2.472406,268.5391,63.93774,0.2013346,86.23721,0,81,172.8438
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,73.87611,73.87611,81,0,22.761,73.87611,0,0,0,0,0,0,0,7.123893,6.767698,159.6547,175.069,6.767698,0,6.767698,274.9594,65.46641,0.2013407,81.26372,0,81,175.069
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.887,181.1599,68.7,0,68.7,340.134,80.98412,0.2013485,0,0,81,181.1599
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.18704,242.9899,0,0,0,340.134,80.98412,0.2013485,0,0,0,242.9899
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,127.6036,127.6036,81,0,22.761,127.6036,0,0,1.421085E-14,0,0,49.05646,46.60364,0,0,84.18704,242.9899,0,49.05646,-49.05646,288.424,68.67223,0.2013485,140.364,0,81,242.9899
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,20.39712,20.39712,81,0,22.761,20.39712,0,0,0,0,0,0,0,60.60288,57.57274,138.6942,193.9334,57.57274,0,57.57274,343.0422,81.67656,0.2014012,22.43683,0,81,193.9334
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,0,0,0,0,0,0,0,0,30.86378,0,0,0,0,81.12148,245.7489,30.86378,0,30.86378,372.3222,88.64796,0.2013411,0,24.69103,0,276.6127
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,7.174568,7.174568,0,0,0,7.174568,716.1879,0,0,0,51.38339,7.552177,7.174568,0,0,50.2577,273.5263,43.83122,0,43.83122,413.9041,98.54841,0.2012557,7.892025,41.10672,0,324.9097
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,17.66652,17.66652,0,0,0,17.66652,532.9825,69.13664,0,0,94.15946,18.59633,17.66652,0,0,6.426484,312.9744,6.426484,0,6.426484,420.0009,100,0.2012432,19.43317,75.32757,0,407.1339
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,98.48267,98.48267,29.78267,0,9.803015,98.48267,103.9653,30.072,0,0,102.3878,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012432,108.3309,81.91023,81,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012432,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,26.31137,26.31137,0,0,0,26.31137,233.8519,33.83347,0,0,61.52965,27.69618,26.31137,0,0,0,318.7582,0,0,0,420.0009,100,0.2012432,28.94251,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,49.89728,49.89728,0,0,0,49.89728,135.3274,15.00124,0,0,67.52469,52.52345,49.89728,0,0,0,318.7582,0,0,0,420.0009,100,0.2012432,54.88701,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,22.2636,22.2636,0,0,0,22.2636,325.2586,48.97892,0,0,72.41428,23.43537,22.2636,0,0,0,318.7582,0,0,0,420.0009,100,0.2012432,24.48996,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,139.7406,139.7406,81,0,22.761,139.7406,36.56069,0,0,4.014701,51.09015,61.83225,58.74064,0,0,0,318.7582,0,10.74211,-10.74211,408.6777,97.30401,0.2012432,153.7147,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,12.56903,12.56903,0,0,0,12.56903,178.3051,0,0,0,22.41122,13.23055,12.56903,0,0,11.93567,308.0161,9.180667,0,9.180667,417.3872,99.37771,0.2012253,13.82593,17.92898,0,330.4273
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,49.28989,49.28989,0,0,0,49.28989,35.86182,0,0,0,17.67625,51.8841,49.28989,0,0,2.755007,316.2787,0,34.20785,-34.20785,381.329,90.79243,0.2012253,54.21888,14.141,0,333.955
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,89.11427,89.11427,81,0,22.761,89.11427,0,0,0,0,0,8.541332,8.114265,0,0,40.76373,282.0709,0,8.541332,-8.541332,372.3256,88.64878,0.2012253,98.0257,0,81,282.0709
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,56.49286,56.49286,0,0,0,56.49286,0,0,7.105427E-15,0,0,59.46616,56.49286,0,0,50.25409,273.5295,0,59.46616,-59.46616,309.6428,73.72433,0.2012253,62.14214,0,0,273.5295
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,19.02222,19.02222,0,0,0,19.02222,0,0,0,0,0,20.02339,19.02222,0,0,116.3276,214.0634,0,20.02339,-20.02339,288.5363,68.69897,0.2012253,20.92444,0,0,214.0634
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,53.48111,53.48111,0,0,0,53.48111,0,0,7.105427E-15,0,0,56.29591,53.48111,0,0,138.5758,194.04,0,56.29591,-56.29591,229.1952,54.57017,0.2012253,58.82922,0,0,194.04
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,52.75195,52.75195,0,0,0,52.75195,0,0,7.105427E-15,0,0,55.52837,52.75195,0,0,201.1268,137.7441,0,55.52837,-55.52837,170.6631,40.634,0.2012253,58.02715,0,0,137.7441
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,52.903,52.903,0,0,0,52.903,0,0,7.105427E-15,0,0,55.68737,52.903,0,0,262.825,82.21571,0,55.68737,-55.68737,111.9635,26.65792,0.2012253,58.1933,0,0,82.21571
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.6999,26.52835,0,0,0,111.9635,26.65792,0.2012253,0,0,0,26.52835
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,92.42094,92.42094,81,0,22.761,92.42094,0,0,0,0,0,12.02205,11.42095,0,0,324.6999,26.52835,0,12.02205,-12.02205,99.29115,23.6407,0.2012253,101.663,0,81,26.52835
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,9.322105,9.322105,81,0,22.761,9.322105,0,0,0,0,0,0,0,71.67789,68.094,338.0577,14.5063,68.094,0,68.094,163.8908,39.02154,0.2012579,10.25432,0,81,14.5063
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,5.971722,5.971722,78.28751,0,22.07474,5.971722,0,0,0,0,0,0,0,72.31579,68.7,269.9637,75.79089,68.7,0,68.7,229.0653,54.53925,0.201282,6.568894,0,81,75.79089
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,87.71682,87.71682,81,0,22.761,87.71682,0,0,0,0,0,7.070335,6.716818,0,0,201.2637,137.6209,0,7.070335,-7.070335,221.6125,52.76479,0.201282,96.4885,0,81,137.6209
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,8.920238,8.920238,81,0,22.761,8.920238,0,0,0,0,0,0,0,72.07977,68.47578,209.1196,130.5506,68.47578,0,68.47578,286.5744,68.23186,0.2013138,9.812263,0,81,130.5506
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,140.6439,192.1788,68.7,0,68.7,351.7489,83.74957,0.2013216,0,0,81,192.1788
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,73.46252,73.46252,81,0,22.761,73.46252,20.90969,0,0,0,15.36078,0,0,7.53748,7.160606,71.94386,254.0088,22.52139,0,22.52139,373.1146,88.83662,0.2013378,80.80877,12.28863,81,269.3695
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,66.78994,66.78994,81,0,22.761,66.78994,23.45826,0,0,0,15.66776,0,0,14.21006,13.49956,49.42247,274.278,29.16731,0,29.16731,400.7851,95.42484,0.2013601,73.46893,12.53421,81,289.9458
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,20.25515,300.5286,19.10761,0,19.10761,418.9122,99.7408,0.201323,0,15.28609,0,319.6362
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,59.76342,59.76342,0,0,0,59.76342,41.148,0,7.105427E-15,0,24.59145,62.90887,59.76342,0,0,1.147536,317.7254,0,38.31741,-38.31741,378.5221,90.12413,0.201323,65.73977,19.67316,0,342.3169
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,83.91857,83.91857,65.93166,0,18.94871,83.91857,74.66289,0,0,0,62.65602,18.93358,17.98691,0,0,43.72244,279.408,43.72244,0,43.72244,420.0009,100,0.2013507,92.31042,50.12482,81,342.0641
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,15.28564,15.28564,0,0,0,15.28564,433.3724,50.15361,0,0,66.24376,16.09015,15.28564,0,0,0,318.7582,0,0,0,420.0009,100,0.2013507,16.81421,52.99501,0,385.002
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,132.1713,132.1713,81,0,22.761,132.1713,38.49799,0,0,0,50.88329,53.86452,51.17129,0,0,0,318.7582,0,2.981232,-2.981232,416.8583,99.25179,0.2013507,145.3884,40.70663,81,369.6415
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,81.79198,81.79198,20.25,0,7.39125,81.79198,115.2129,26.14139,0,0,94.23491,64.78104,61.54198,0,0,3.31248,315.777,3.31248,0,3.31248,420.0009,100,0.2013443,89.97118,75.38792,81,410.0119
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,58.82966,58.82966,0,0,0,58.82966,65.46471,0,0,0,38.51266,61.92596,58.82966,0,0,0,318.7582,0,23.4133,-23.4133,395.321,94.12387,0.2013443,64.71263,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,40.46422,40.46422,0,0,0,40.46422,83.95749,0,0,0,33.97274,42.59391,40.46422,0,0,26.01477,295.3449,0,8.621173,-8.621173,386.2336,91.96018,0.2013443,44.51064,27.17819,0,329.3177
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,45.814,45.814,0,0,0,45.814,28.68586,0,7.105427E-15,0,13.14214,48.22527,45.814,0,0,35.59385,286.7238,0,35.08313,-35.08313,349.2527,83.15524,0.2013443,50.3954,10.51371,0,299.8659
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,114.3342,114.3342,81,0,22.761,114.3342,0,0,0,0,0,35.08858,33.33416,0,0,74.5751,251.6406,0,35.08858,-35.08858,312.2661,74.34892,0.2013443,125.7676,0,81,251.6406
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,29.72236,29.72236,81,0,22.761,29.72236,0,0,0,0,0,0,0,51.27764,48.71376,113.5624,216.552,48.71376,0,48.71376,358.48,85.35221,0.2013886,32.6946,0,81,216.552
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,109.1497,109.1497,81,0,22.761,109.1497,0,0,0,0,0,29.63124,28.14968,0,0,64.84867,260.3944,0,29.63124,-29.63124,327.2459,77.91554,0.2013886,120.0646,0,81,260.3944
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,4.919648,4.919648,77.23544,0,21.80857,4.919648,0,0,0,0,0,0,0,72.31579,68.7,97.77227,230.7632,68.7,0,68.7,392.4205,93.43326,0.2014097,5.411613,0,81,230.7632
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,23.24748,23.24748,0,0,0,23.24748,0,0,3.552714E-15,0,0,24.47103,23.24748,0,0,29.07227,292.5932,0,24.47103,-24.47103,366.6257,87.29166,0.2014097,25.57223,0,0,292.5932
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.2623,268.1222,0,0,0,366.6257,87.29166,0.2014097,0,0,0,268.1222
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,4.614642,4.614642,0,0,0,4.614642,0,0,0,0,0,4.857517,4.614642,0,0,56.2623,268.1222,0,4.857517,-4.857517,361.5055,86.07256,0.2014097,5.076106,0,0,268.1222
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,61.83499,61.83499,0,0,0,61.83499,0,0,1.421085E-14,0,0,65.08946,61.83499,0,0,61.65954,263.2646,0,65.08946,-65.08946,292.8951,69.7368,0.2014097,68.01849,0,0,263.2646
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.50444,23.50444,0,0,0,23.50444,0,0,3.552714E-15,0,0,24.74152,23.50444,0,0,133.9812,198.1752,0,24.74152,-24.74152,266.8153,63.52732,0.2014097,25.85488,0,0,198.1752
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,37.55294,37.55294,0,0,0,37.55294,0,0,7.105427E-15,0,0,39.52942,37.55294,0,0,161.4717,173.4337,0,39.52942,-39.52942,225.1476,53.60647,0.2014097,41.30824,0,0,173.4337
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,53.72121,53.72121,0,0,0,53.72121,0,0,7.105427E-15,0,0,56.54865,53.72121,0,0,205.3933,133.9043,0,56.54865,-56.54865,165.5401,39.41424,0.2014097,59.09333,0,0,133.9043
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,38.36585,38.36585,0,0,0,38.36585,0,0,7.105427E-15,0,0,40.38511,38.36585,0,0,268.2251,77.3556,0,40.38511,-40.38511,122.9705,29.27863,0.2014097,42.20243,0,0,77.3556
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.0975,36.9705,0,0,0,122.9705,29.27863,0.2014097,0,0,0,36.9705
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,60.3955,60.3955,81,0,22.761,60.3955,43.2077,0,0,0,26.09551,0,0,20.60449,19.57427,313.0975,36.9705,45.66978,0,45.66978,166.2966,39.59436,0.2014439,66.43506,20.87641,81,63.06601
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,197.8278,149.7,81,0,22.761,149.7,33.90272,0,48.12777,67.91055,50.75237,72.31579,68.7,0,0,267.4277,78.0733,0,21.56342,-21.56342,143.5668,34.18251,0.2014439,217.6105,40.6019,81,128.8257
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,81.75814,81.75814,81,0,22.761,81.75814,108.0992,0,0,0,88.37988,0.7980452,0.7581429,0,0,291.3871,56.50988,87.58183,0,87.58183,226.6542,53.96519,0.2014385,89.93396,70.7039,81,144.8898
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,11.83786,11.83786,81,0,22.761,11.83786,862.4013,0,0,0,102.0899,0,0,69.16213,65.70403,203.8052,135.3335,167.7939,0,167.7939,385.8375,91.86589,0.201278,13.02165,81.67191,81,237.4234
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,32.30473,32.30473,0,0,0,32.30473,331.9951,37.23387,0,0,107.2502,34.00498,32.30473,0,0,36.0113,286.3481,36.0113,0,36.0113,420.0009,100,0.2012084,35.53521,85.80012,0,393.5982
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,36.8174,36.8174,0,0,0,36.8174,275.2126,62.57095,0,0,101.3261,38.75516,36.8174,0,0,0,318.7582,0,0,0,420.0009,100,0.2012084,40.49914,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,39.25428,39.25428,0,0,0,39.25428,276.3751,67.16875,0,0,108.489,41.32029,39.25428,0,0,0,318.7582,0,0,0,420.0009,100,0.2012084,43.17971,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012084,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,42.11152,42.11152,0,0,0,42.11152,173.4689,28.72245,0,0,73.05036,44.32791,42.11152,0,0,0,318.7582,0,0,0,420.0009,100,0.2012084,46.32267,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012084,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,19.66108,19.66108,0,0,0,19.66108,71.60198,0,0,0,14.07772,20.69588,19.66108,0,0,0,318.7582,0,6.618152,-6.618152,413.0247,98.33902,0.2012084,21.62719,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,43.62148,43.62148,0,0,0,43.62148,0,0,0,0,0,45.91734,43.62148,0,0,7.353502,312.1401,0,45.91734,-45.91734,364.6236,86.81496,0.2012084,47.98362,0,0,312.1401
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.37277,266.2227,0,0,0,364.6236,86.81496,0.2012084,0,0,0,266.2227
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.37277,266.2227,0,0,0,364.6236,86.81496,0.2012084,0,0,0,266.2227
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,100.8101,100.8101,81,0,22.761,100.8101,0,0,0,0,0,20.85269,19.81005,0,0,58.37277,266.2227,0,20.85269,-20.85269,342.6429,81.58148,0.2012084,110.8911,0,81,266.2227
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.25394,36.25394,0,0,0,36.25394,0,0,0,0,0,38.16204,36.25394,0,0,81.54243,245.37,0,38.16204,-38.16204,302.4166,72.00381,0.2012084,39.87933,0,0,245.37
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.9447,207.208,0,0,0,302.4166,72.00381,0.2012084,0,0,0,207.208
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,76.18137,76.18137,81,0,22.761,76.18137,0,0,0,0,0,0,0,4.818624,4.577693,123.9447,207.208,4.577693,0,4.577693,306.7594,73.0378,0.2012126,83.79951,0,81,207.208
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,95.04895,95.04895,81,0,22.761,95.04895,0,0,0,0,0,14.78837,14.04895,0,0,119.367,211.3279,0,14.78837,-14.78837,291.1711,69.3263,0.2012126,104.5538,0,81,211.3279
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,10.90769,10.90769,81,0,22.761,10.90769,0,0,0,0,0,0,0,70.09231,66.58769,135.7985,196.5396,66.58769,0,66.58769,354.3417,84.3669,0.2012479,11.99846,0,81,196.5396
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,8.232998,8.232998,0,0,0,8.232998,0,0,1.776357E-15,0,0,8.666313,8.232998,0,0,69.21082,256.4685,0,8.666313,-8.666313,345.2066,82.19188,0.2012479,9.056297,0,0,256.4685
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,18.5657,18.5657,0,0,0,18.5657,0,0,0,0,0,19.54284,18.5657,0,0,78.84006,247.8022,0,19.54284,-19.54284,324.6066,77.28714,0.2012479,20.42227,0,0,247.8022
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,31.06522,31.06522,0,0,0,31.06522,0,0,3.552714E-15,0,0,32.70023,31.06522,0,0,100.5543,228.2593,0,32.70023,-32.70023,290.1375,69.08023,0.2012479,34.17174,0,0,228.2593
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,16.94297,16.94297,0,0,0,16.94297,0,0,0,0,0,17.8347,16.94297,0,0,136.8879,195.5591,0,17.8347,-17.8347,271.3381,64.60419,0.2012479,18.63726,0,0,195.5591
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,100.4057,100.4057,81,0,22.761,100.4057,15.87156,3.552714E-15,0,0,15.93595,20.42705,19.4057,0,0,156.7043,177.7244,0,4.491105,-4.491105,266.6041,63.47704,0.2012479,110.4463,12.74876,81,193.6603
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,74.72909,74.72909,81,0,22.761,74.72909,30.37112,0,0,0,22.69606,0,0,6.27091,5.957365,161.6944,173.2333,28.65343,0,28.65343,293.7871,69.94917,0.2012676,82.202,18.15685,81,195.9294
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,56.5325,56.5325,81,0,22.761,56.5325,69.43621,0,0,0,39.25403,0,0,24.4675,23.24413,133.0409,199.0214,62.49815,0,62.49815,353.0781,84.06604,0.2013107,62.18575,31.40322,81,238.2754
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,96.34842,96.34842,81,0,22.761,96.34842,85.262,0,0,0,82.1486,16.15623,15.34842,0,0,70.54279,255.2697,65.99236,0,65.99236,415.6839,98.97217,0.2013271,105.9833,65.71887,81,337.4183
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,25.58624,25.58624,0,0,0,25.58624,368.2451,62.73679,0,0,94.22011,26.93289,25.58624,0,0,4.55043,314.6628,4.55043,0,4.55043,420.0009,100,0.2013183,28.14487,75.37608,0,408.8829
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,5.76389,5.76389,0,0,0,5.76389,1542.076,82.81632,0,0,88.88358,6.067253,5.76389,0,0,0,318.7582,0,0,0,420.0009,100,0.2013183,6.34028,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,69.79074,69.79074,20.25,0,7.39125,69.79074,150.4702,52.86612,0,0,105.0143,52.14815,49.54074,0,0,0,318.7582,0,0,0,420.0009,100,0.2013183,76.76982,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,6.256371,6.256371,0,0,0,6.256371,1420.847,82.30784,0,0,88.89349,6.585654,6.256371,0,0,0,318.7582,0,0,0,420.0009,100,0.2013183,6.882008,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,25.34833,25.34833,0,0,0,25.34833,193.4814,22.36184,0,0,49.0443,26.68246,25.34833,0,0,0,318.7582,0,0,0,420.0009,100,0.2013183,27.88317,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013183,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,55.44198,55.44198,0,0,0,55.44198,27.97095,0,7.105427E-15,0,15.50765,58.35998,55.44198,0,0,0,318.7582,0,42.85233,-42.85233,374.8305,89.24519,0.2013183,60.98618,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.6137,275.9059,0,0,0,374.8305,89.24519,0.2013183,0,0,0,275.9059
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,119.891,119.891,81,0,22.761,119.891,0,0,0,0,0,40.93789,38.891,0,0,47.6137,275.9059,0,40.93789,-40.93789,331.6782,78.97084,0.2013183,131.8801,0,81,275.9059
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,100.8334,100.8334,81,0,22.761,100.8334,0,0,0,0,0,20.87728,19.83342,0,0,93.10025,234.968,0,20.87728,-20.87728,309.6716,73.73119,0.2013183,110.9168,0,81,234.968
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,85.65264,85.65264,81,0,22.761,85.65264,0,0,0,0,0,4.897515,4.652639,0,0,116.2972,214.0907,0,4.897515,-4.897515,304.5092,72.50204,0.2013183,94.2179,0,81,214.0907
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,45.05421,45.05421,81,0,22.761,45.05421,0,0,0,0,0,0,0,35.94579,34.1485,121.7389,209.1932,34.1485,0,34.1485,336.9053,80.21539,0.2013492,49.55963,0,81,209.1932
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,17.05776,17.05776,0,0,0,17.05776,0,0,3.552714E-15,0,0,17.95554,17.05776,0,0,87.59041,239.9269,0,17.95554,-17.95554,317.9785,75.70901,0.2013492,18.76354,0,0,239.9269
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,70.21012,70.21012,81,0,22.761,70.21012,0,0,0,0,0,0,0,10.78988,10.25039,107.541,221.9713,10.25039,0,10.25039,327.7029,78.02433,0.2013585,77.23113,0,81,221.9713
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,97.29062,231.1967,68.7,0,68.7,392.8774,93.54205,0.2013662,0,0,81,231.1967
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,44.14365,44.14365,0,0,0,44.14365,0,0,7.105427E-15,0,0,46.46701,44.14365,0,0,28.59062,293.0267,0,46.46701,-46.46701,343.8969,81.88004,0.2013662,48.55802,0,0,293.0267
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,98.8295,98.8295,81,0,22.761,98.8295,0,0,0,0,0,18.76789,17.8295,0,0,80.22063,246.5597,0,18.76789,-18.76789,324.1138,77.16979,0.2013662,108.7124,0,81,246.5597
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.0738,227.7918,68.7,0,68.7,389.2883,92.68751,0.2013739,0,0,81,227.7918
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.74238,22.74238,0,0,0,22.74238,0,0,3.552714E-15,0,0,23.93935,22.74238,0,0,32.37384,289.6218,0,23.93935,-23.93935,364.054,86.67936,0.2013739,25.01662,0,0,289.6218
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,63.32638,63.32638,81,0,22.761,63.32638,0,0,0,0,0,0,0,17.67362,16.78994,58.97311,265.6824,16.78994,0,16.78994,379.9824,90.47181,0.201389,69.65901,0,81,265.6824
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,42.18317,280.7934,4.780837,0,4.780837,384.5179,91.55169,0.2013798,0,3.82467,0,285.5742
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,48.30731,48.30731,0,0,0,48.30731,52.75332,0,7.105427E-15,0,25.48371,50.8498,48.30731,0,0,37.40233,285.0961,0,25.36609,-25.36609,357.7797,85.18546,0.2013798,53.13804,20.38697,0,310.5798
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,88.4204,88.4204,81,0,22.761,88.4204,48.32317,0,0,0,42.72754,7.810953,7.420405,0,0,65.58687,259.73,34.91659,0,34.91659,390.9044,93.0723,0.2014017,97.26244,34.18203,81,302.4576
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,7.552001,0,0,38.22228,0,0,0,0,30.67028,291.155,30.67028,0,30.67028,420.0009,100,0.2013427,0,30.57783,0,329.3773
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,13.13174,13.13174,0,0,0,13.13174,402.9918,39.09697,0,0,52.91985,13.82289,13.13174,0,0,0,318.7582,0,0,0,420.0009,100,0.2013427,14.44492,42.33588,0,371.6781
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,45.36869,0,0,45.36869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013427,0,36.29495,0,364.1269
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013427,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,113.5121,113.5121,81,0,22.761,113.5121,21.43915,0,0,0,24.33602,34.22324,32.51208,0,0,0,318.7582,0,9.887222,-9.887222,409.5788,97.51856,0.2013427,124.8633,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,42.81934,42.81934,0,0,0,42.81934,101.7663,0,0,0,43.57566,45.07299,42.81934,0,0,10.9858,308.871,0,1.49733,-1.49733,408.0005,97.14278,0.2013427,47.10128,34.86053,0,352.4467
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,44.66134,44.66134,0,0,0,44.66134,65.08571,0,0,0,29.06815,47.01194,44.66134,0,0,12.6495,307.3737,0,17.94378,-17.94378,389.0861,92.63935,0.2013427,49.12747,23.25452,0,336.4418
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,78.45601,78.45601,81,0,22.761,78.45601,10.41323,0,0,0,8.169801,0,0,2.543992,2.416792,32.58704,289.4299,10.58659,0,10.58659,399.1294,95.03062,0.2013501,86.30161,6.535841,81,297.5997
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,20.3223,20.3223,0,0,0,20.3223,0,0,0,0,0,21.3919,20.3223,0,0,22.00045,298.9578,0,21.3919,-21.3919,376.5804,89.6618,0.2013501,22.35453,0,0,298.9578
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,17.93605,17.93605,0,0,0,17.93605,0,0,3.552714E-15,0,0,18.88005,17.93605,0,0,45.76923,277.5659,0,18.88005,-18.88005,356.679,84.92341,0.2013501,19.72966,0,0,277.5659
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.83588,34.83588,0,0,0,34.83588,0,0,0,0,0,36.66935,34.83588,0,0,66.74706,258.6859,0,36.66935,-36.66935,318.0261,75.72035,0.2013501,38.31947,0,0,258.6859
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,101.9499,101.9499,81,0,22.761,101.9499,0,0,0,0,0,22.05249,20.94987,0,0,107.4908,222.0165,0,22.05249,-22.05249,294.7808,70.18575,0.2013501,112.1449,0,81,222.0165
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,55.30389,55.30389,81,0,22.761,55.30389,0,0,0,0,0,0,0,25.69611,24.4113,131.9936,199.964,24.4113,0,24.4113,317.9394,75.69969,0.2013721,60.83428,0,81,199.964
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,11.29426,11.29426,81,0,22.761,11.29426,0,0,0,0,0,0,0,69.70573,66.22045,107.5823,221.9342,66.22045,0,66.22045,380.7616,90.65734,0.2014078,12.42369,0,81,221.9342
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.3618,281.5326,0,0,0,380.7616,90.65734,0.2014078,0,0,0,281.5326
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.3618,281.5326,0,0,0,380.7616,90.65734,0.2014078,0,0,0,281.5326
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.08715161,0.08715161,0,0,0,0.08715161,0,0,1.387779E-17,0,0,0.09173854,0.08715161,0,0,41.3618,281.5326,0,0.09173854,-0.09173854,380.6649,90.63432,0.2014078,0.09586677,0,0,281.5326
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.46373,281.4409,0,0,0,380.6649,90.63432,0.2014078,0,0,0,281.4409
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,80.86375,80.86375,81,0,22.761,80.86375,0,0,0,0,0,0,0,0.1362568,0.1294439,41.46373,281.4409,0.1294439,0,0.1294439,380.7877,90.66355,0.2014079,88.95012,0,81,281.4409
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.44374,27.44374,0,0,0,27.44374,0,0,0,0,0,28.88814,27.44374,0,0,41.33429,281.5574,0,28.88814,-28.88814,350.3369,83.41338,0.2014079,30.18811,0,0,281.5574
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,25.96204,25.96204,0,0,0,25.96204,0,0,3.552714E-15,0,0,27.32847,25.96204,0,0,73.43223,252.6692,0,27.32847,-27.32847,321.5302,76.55465,0.2014079,28.55825,0,0,252.6692
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,56.8191,56.8191,0,0,0,56.8191,4.806503,0,7.105427E-15,0,2.731011,59.80957,56.8191,0,0,103.7972,225.3408,0,57.07856,-57.07856,261.3641,62.22942,0.2014079,62.501,2.184809,0,228.0718
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,93.25627,93.25627,81,0,22.761,93.25627,17.3801,0,0,0,16.20803,12.90133,12.25627,0,0,167.2178,168.2622,3.306698,0,3.306698,264.5011,62.97633,0.20141,102.5819,12.96643,81,184.4702
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,69.54208,69.54208,81,0,22.761,69.54208,14.43138,0,0,0,10.03588,0,0,11.45792,10.88503,163.9111,171.2382,20.92091,0,20.92091,284.3484,67.70187,0.2014261,76.49628,8.028703,81,181.2741
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,53.56965,53.56965,81,0,22.761,53.56965,90.96153,0,0,0,48.72777,0,0,27.43035,26.05883,142.9902,190.067,74.78661,0,74.78661,355.2972,84.59441,0.2014453,58.92662,38.98222,81,238.7948
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,0,0,0,0,5.200512,0,0,73.40411,0,0,0,0,68.20361,257.375,68.20361,0,68.20361,420.0009,100,0.2013144,0,58.72329,0,330.7791
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,67.80906,67.80906,29.97708,0,9.852201,67.80906,58.72835,0,0,0,39.82314,39.82314,37.83199,0,0,0,318.7582,0,0,0,420.0009,100,0.2013144,74.58997,31.85851,81,358.5814
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,72.72924,72.72924,41.82774,0,12.85042,72.72924,44.72465,0,0,0,32.5279,32.5279,30.9015,0,0,0,318.7582,0,0,0,420.0009,100,0.2013144,80.00217,26.02232,81,351.2861
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,48.36398,48.36398,0,0,0,48.36398,32.04189,0,0,0,15.49673,50.90945,48.36398,0,0,0,318.7582,0,35.41272,-35.41272,382.6725,91.11234,0.2013144,53.20037,12.39739,0,334.2549
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,83.59492,83.59492,81,0,22.761,83.59492,30.82093,0,0,0,25.76473,2.731493,2.594918,0,0,39.34747,283.3455,23.03324,0,23.03324,404.5238,96.315,0.2013288,91.95441,20.61179,81,309.1102
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,19.48739,0,0,35.80161,0,0,0,0,16.31422,304.0754,16.31422,0,16.31422,420.0009,100,0.2012976,0,28.64129,0,339.877
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,25.48875,25.48875,0,0,0,25.48875,74.05045,0,0,0,18.87453,26.83026,25.48875,0,0,0,318.7582,0,7.955727,-7.955727,411.6148,98.00332,0.2012976,28.03762,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,52.09702,52.09702,0,0,0,52.09702,0,0,7.105427E-15,0,0,54.83897,52.09702,0,0,8.839696,310.8025,0,54.83897,-54.83897,353.8094,84.24017,0.2012976,57.30672,0,0,310.8025
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,68.03146,68.03146,81,0,22.761,68.03146,0,0,0,0,0,0,0,12.96854,12.32011,69.77188,255.9635,12.32011,0,12.32011,365.4973,87.02299,0.2013087,74.83461,0,81,255.9635
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,84.1879,84.1879,81,0,22.761,84.1879,0,0,0,0,0,3.35568,3.187896,0,0,57.45177,267.0516,0,3.35568,-3.35568,361.9601,86.18081,0.2013087,92.60668,0,81,267.0516
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,54.60305,54.60305,0,0,0,54.60305,0,0,0,0,0,57.4769,54.60305,0,0,61.1803,263.696,0,57.4769,-57.4769,301.3741,71.75561,0.2013087,60.06336,0,0,263.696
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,72.67845,72.67845,81,0,22.761,72.67845,0,0,0,0,0,0,0,8.321548,7.90547,125.0435,206.2191,7.90547,0,7.90547,308.8739,73.54127,0.2013158,79.9463,0,81,206.2191
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,65.07667,65.07667,81,0,22.761,65.07667,0,0,0,0,0,0,0,15.92333,15.12716,117.1381,213.334,15.12716,0,15.12716,323.2248,76.95814,0.2013294,71.58434,0,81,213.334
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,10.15286,10.15286,81,0,22.761,10.15286,0,1.421085E-14,0,0,0,0,0,70.84714,67.30479,102.0109,226.9484,67.30479,0,67.30479,387.0757,92.16071,0.2013629,11.16815,0,81,226.9484
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,79.03853,79.03853,81,0,22.761,79.03853,0,0,0,0,0,0,0,1.961468,1.863395,34.7061,287.5227,1.863395,0,1.863395,388.8435,92.5816,0.2013646,86.94238,0,81,287.5227
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.45715,29.45715,0,0,0,29.45715,0,0,3.552714E-15,0,0,31.00753,29.45715,0,0,32.84271,289.1998,0,31.00753,-31.00753,356.1587,84.79952,0.2013646,32.40287,0,0,289.1998
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,44.83678,44.83678,0,0,0,44.83678,0,0,7.105427E-15,0,0,47.19661,44.83678,0,0,67.29552,258.1923,0,47.19661,-47.19661,306.4091,72.95441,0.2013646,49.32046,0,0,258.1923
