Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,18.53918,18.53918,0,0,0,18.53918,0,0,0,0,0,19.51492,18.53918,0,0,119.7362,210.9957,0,19.51492,-19.51492,285.8386,68.05666,0.2013646,20.39309,0,0,210.9957
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.264139,4.264139,0,0,0,4.264139,0,0,8.881784E-16,0,0,4.488567,4.264139,0,0,141.4194,191.4807,0,4.488567,-4.488567,281.1072,66.93015,0.2013646,4.690553,0,0,191.4807
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,69.40363,69.40363,81,0,22.761,69.40363,0,0,0,0,0,0,0,11.59637,11.01655,146.4067,186.9922,11.01655,0,11.01655,291.5584,69.41853,0.2013745,76.34399,0,81,186.9922
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,59.81239,59.81239,81,0,22.761,59.81239,32.71138,0,0,0,19.56546,0,0,21.1876,20.12823,135.3902,196.9071,39.69368,0,39.69368,329.2151,78.38441,0.2014048,65.79363,15.65237,81,216.4725
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,98.49136,98.49136,81,0,22.761,98.49136,48.11168,0,0,0,47.38585,18.41195,17.49136,0,0,95.6965,232.6314,28.97389,0,28.97389,356.7022,84.92892,0.2014229,108.3405,37.90868,81,280.0172
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,152.0547,149.7,81,0,22.761,149.7,41.43666,0,2.354691,17.56016,62.03068,72.31579,68.7,0,0,66.72262,258.7079,0,10.28511,-10.28511,345.8607,82.34763,0.2014229,167.2602,49.62455,81,320.7386
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,29.26557,29.26557,0,0,0,29.26557,349.6299,0,0,0,102.3212,30.80586,29.26557,0,0,78.15051,248.4228,71.5153,0,71.5153,413.7061,98.50126,0.2012861,32.19213,81.85693,0,350.7439
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,15.732,15.732,0,0,0,15.732,716.1983,89.47713,0,0,112.6723,16.56001,15.732,0,0,6.635207,312.7865,6.635207,0,6.635207,420.0009,100,0.2012734,17.3052,90.13788,0,425.4589
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012734,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,54.48107,54.48107,0,0,0,54.48107,204.0237,53.8058,0,0,111.1543,57.3485,54.48107,0,0,0,318.7582,0,0,0,420.0009,100,0.2012734,59.92918,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,48.27118,48.27118,0,0,0,48.27118,218.8939,54.8509,0,0,105.6627,50.81177,48.27118,0,0,0,318.7582,0,0,0,420.0009,100,0.2012734,53.0983,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,58.38066,58.38066,0,0,0,58.38066,122.8804,10.28509,0,0,71.73842,61.45333,58.38066,0,0,0,318.7582,0,0,0,420.0009,100,0.2012734,64.21873,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,30.75362,30.75362,0,0,0,30.75362,150.9958,14.06444,0,0,46.43667,32.37223,30.75362,0,0,0,318.7582,0,0,0,420.0009,100,0.2012734,33.82898,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,129.1985,129.1985,81,0,22.761,129.1985,15.12082,0,0,0,19.53588,50.73528,48.19851,0,0,0,318.7582,0,31.1994,-31.1994,387.1138,92.16976,0.2012734,142.1184,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,102.5454,102.5454,81,0,22.761,102.5454,0,0,0,0,0,22.67939,21.54543,0,0,34.666,287.5588,0,22.67939,-22.67939,363.2076,86.47783,0.2012734,112.8,0,81,287.5588
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,39.78268,39.78268,0,0,0,39.78268,0,0,7.105427E-15,0,0,41.8765,39.78268,0,0,59.86533,264.8794,0,41.8765,-41.8765,319.0659,75.96792,0.2012734,43.76094,0,0,264.8794
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,95.97464,95.97464,81,0,22.761,95.97464,0,0,0,0,0,15.76278,14.97464,0,0,106.3948,223.0029,0,15.76278,-15.76278,302.4505,72.01187,0.2012734,105.5721,0,81,223.0029
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,132.6111,132.6111,81,0,22.761,132.6111,0,0,0,0,0,54.32749,51.61111,0,0,123.909,207.2401,0,54.32749,-54.32749,245.1843,58.37709,0.2012734,145.8722,0,81,207.2401
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,85.41189,85.41189,81,0,22.761,85.41189,0,0,0,0,0,4.644096,4.411892,0,0,184.2728,152.9127,0,4.644096,-4.644096,240.289,57.21154,0.2012734,93.95308,0,81,152.9127
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,38.44259,38.44259,81,0,22.761,38.44259,0,0,0,0,0,0,0,42.55741,40.42954,189.433,148.2686,40.42954,0,40.42954,278.6438,66.34363,0.2013097,42.28685,0,81,148.2686
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,73.60209,73.60209,81,0,22.761,73.60209,0,0,0,0,0,0,0,7.397907,7.028012,149.0034,184.6552,7.028012,0,7.028012,285.3112,67.93109,0.201316,80.9623,0,81,184.6552
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,69.78216,69.78216,81,0,22.761,69.78216,0,0,0,0,0,0,0,11.21784,10.65695,141.9754,190.9804,10.65695,0,10.65695,295.4212,70.33824,0.2013256,76.76038,0,81,190.9804
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,58.18489,58.18489,81,0,22.761,58.18489,0,0,0,0,0,0,0,22.81511,21.67435,131.3185,200.5716,21.67435,0,21.67435,315.9833,75.23397,0.2013451,64.00338,0,81,200.5716
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,49.67645,49.67645,81,0,22.761,49.67645,0,0,0,0,0,0,0,31.32355,29.75738,109.6441,220.0785,29.75738,0,29.75738,344.2136,81.95547,0.2013718,54.64409,0,81,220.0785
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,90.33346,90.33346,81,0,22.761,90.33346,0,0,0,0,0,9.824694,9.333459,0,0,79.88673,246.8602,0,9.824694,-9.824694,333.8575,79.48972,0.2013718,99.36681,0,81,246.8602
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,88.18667,88.18667,81,0,22.761,88.18667,0,0,0,0,0,7.564912,7.186667,0,0,90.80305,237.0355,0,7.564912,-7.564912,325.8834,77.59113,0.2013718,97.00533,0,81,237.0355
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,62.44199,62.44199,81,0,22.761,62.44199,0,0,0,0,0,0,0,18.55801,17.63011,99.20851,229.4706,17.63011,0,17.63011,342.6088,81.57336,0.2013876,68.6862,0,81,229.4706
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,89.71985,89.71985,81,0,22.761,89.71985,33.30824,0,0,0,29.8841,9.178788,8.719849,0,0,81.5784,245.3377,20.70531,0,20.70531,362.2516,86.2502,0.2014005,98.69183,23.90728,81,275.2218
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,44.62421,44.62421,0,0,0,44.62421,122.5791,0,0,0,54.69995,46.97285,44.62421,0,0,60.87309,263.9724,7.727103,0,7.727103,369.5821,87.99557,0.2013857,49.08663,43.75996,0,318.6724
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,172.8077,149.7,81,0,22.761,149.7,48.08609,0,23.10769,40.38846,71.98489,72.31579,68.7,0,0,53.14599,270.9268,0,0.3309063,-0.3309063,369.2333,87.91252,0.2013857,190.0885,57.58791,81,342.9117
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,109.856,109.856,74.12902,0,21.02264,109.856,82.94588,0,0,0,91.12107,37.6074,35.72703,0,0,53.51366,270.5959,53.51366,0,53.51366,420.0009,100,0.2013714,120.8417,72.89686,81,361.717
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,94.90708,94.90708,26.20708,0,8.898391,94.90708,117.9839,39.65929,0,0,111.9751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2013714,104.3978,89.58006,81,430.7333
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,52.2338,52.2338,0,0,0,52.2338,179.107,38.57145,0,0,93.55441,54.98295,52.2338,0,0,0,318.7582,0,0,0,420.0009,100,0.2013714,57.45718,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013714,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,50.57921,50.57921,0,0,0,50.57921,188.1721,41.93468,0,0,95.17596,53.24128,50.57921,0,0,0,318.7582,0,0,0,420.0009,100,0.2013714,55.63713,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,122.4623,122.4623,54.61915,0,16.08665,122.4623,58.31495,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.2013714,134.7085,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013714,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,49.97935,49.97935,0,0,0,49.97935,24.40526,0,7.105427E-15,0,12.19759,52.60985,49.97935,0,0,0,318.7582,0,40.41226,-40.41226,377.4026,89.85757,0.2013714,54.97729,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.600881,1.600881,0,0,0,1.600881,0,0,0,0,0,1.685138,1.600881,0,0,44.90251,278.346,0,1.685138,-1.685138,375.6263,89.43465,0.2013714,1.760969,0,0,278.346
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,56.61972,56.61972,0,0,0,56.61972,0,0,7.105427E-15,0,0,59.5997,56.61972,0,0,46.77488,276.6608,0,59.5997,-59.5997,312.8027,74.47668,0.2013714,62.28169,0,0,276.6608
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,140.2294,140.2294,81,0,22.761,140.2294,0,0,0,4.552343,0,62.34674,59.2294,0,0,112.9968,217.0611,0,62.34674,-62.34674,247.0835,58.82927,0.2013714,154.2523,0,81,217.0611
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,21.09065,21.09065,81,0,22.761,21.09065,0,0,0,0,0,0,0,59.90935,56.91388,182.2709,154.7144,56.91388,0,56.91388,301.0767,71.68478,0.2014224,23.19972,0,81,154.7144
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,16.03256,16.03256,81,0,22.761,16.03256,0,0,0,0,0,0,0,64.96745,61.71907,125.3571,205.9369,61.71907,0,61.71907,359.6285,85.62567,0.2014664,17.63581,0,81,205.9369
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,54.71925,54.71925,0,0,0,54.71925,0,0,7.105427E-15,0,0,57.59922,54.71925,0,0,63.63798,261.484,0,57.59922,-57.59922,298.9136,71.16977,0.2014664,60.19118,0,0,261.484
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.24603,26.24603,0,0,0,26.24603,0,0,3.552714E-15,0,0,27.62739,26.24603,0,0,127.6371,203.8848,0,27.62739,-27.62739,269.7918,64.23602,0.2014664,28.87063,0,0,203.8848
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.92368,27.92368,0,0,0,27.92368,0,0,3.552714E-15,0,0,29.39335,27.92368,0,0,158.3342,176.2574,0,29.39335,-29.39335,238.8085,56.85905,0.2014664,30.71605,0,0,176.2574
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.9935,146.8641,0,0,0,238.8085,56.85905,0.2014664,0,0,0,146.8641
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.9935,146.8641,0,0,0,238.8085,56.85905,0.2014664,0,0,0,146.8641
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.76147,25.76147,0,0,0,25.76147,0,0,0,0,0,27.11733,25.76147,0,0,190.9935,146.8641,0,27.11733,-27.11733,210.2243,50.05331,0.2014664,28.33761,0,0,146.8641
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,7.768818,7.768818,0,0,0,7.768818,0,0,0,0,0,8.177704,7.768818,0,0,221.1239,119.7467,0,8.177704,-8.177704,201.6043,48.00092,0.2014664,8.5457,0,0,119.7467
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,230.2102,111.569,0,0,0,201.6043,48.00092,0.2014664,0,0,0,111.569
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,230.2102,111.569,28.51224,0,28.51224,228.6534,54.44117,0.201412,0,22.80979,0,140.0813
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,28.06805,28.06805,0,0,0,28.06805,198.3757,0,0,0,55.68021,29.54532,28.06805,0,0,201.698,137.2301,26.13489,0,26.13489,253.4471,60.34443,0.2013622,30.87486,44.54417,0,192.9103
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,85.57017,85.57017,81,0,22.761,85.57017,96.96168,0,0,0,82.97027,4.810702,4.570167,0,0,175.5631,160.7515,78.15957,0,78.15957,327.5958,77.99883,0.2013748,94.12718,66.37621,81,243.7217
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,32.66016,32.66016,36.92003,0,11.60877,32.66016,284.5039,0,0,0,92.91943,0,0,4.259863,4.04687,97.4035,231.0951,96.96631,0,96.96631,419.5861,99.90125,0.2012347,35.92618,74.33555,81,324.0145
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,101.637,0,0,102.0742,0,0,0,0,0.4371965,318.3647,0.4371965,0,0.4371965,420.0009,100,0.2012338,0,81.65932,0,420.4389
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,6.14993,6.14993,0,0,0,6.14993,1897.958,110.2495,0,0,116.7231,6.473611,6.14993,0,0,0,318.7582,0,0,0,420.0009,100,0.2012338,6.764924,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,55.26232,55.26232,0,0,0,55.26232,184.8859,44.00138,0,0,102.1722,58.17086,55.26232,0,0,0,318.7582,0,0,0,420.0009,100,0.2012338,60.78855,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012338,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,67.81866,67.81866,20.25,0,7.39125,67.81866,107.4908,22.82656,0,0,72.89883,50.07227,47.56865,0,0,0,318.7582,0,0,0,420.0009,100,0.2012338,74.60052,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,87.84013,87.84013,39.03821,0,12.14467,87.84013,58.48175,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.2012338,96.62415,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,32.27908,32.27908,0,0,0,32.27908,61.85659,0,0,0,19.96674,33.97798,32.27908,0,0,0,318.7582,0,14.01124,-14.01124,405.2317,96.48354,0.2012338,35.50698,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,71.36447,71.36447,81,0,22.761,71.36447,0,0,0,0,0,0,0,9.635526,9.153749,15.56805,304.747,9.153749,0,9.153749,413.9157,98.55116,0.201242,78.50092,0,81,304.747
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,74.80085,74.80085,81,0,22.761,74.80085,0,0,0,0,0,0,0,6.199152,5.889195,6.414296,312.9854,5.889195,0,5.889195,419.5027,99.88139,0.2012473,82.28093,0,81,312.9854
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,9.845066,9.845066,0,0,0,9.845066,0,0,0,0,0,10.36323,9.845066,0,0,0.5251013,318.2856,0,10.36323,-10.36323,408.5789,97.28049,0.2012473,10.82957,0,0,318.2856
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,32.65676,32.65676,0,0,0,32.65676,0,0,0,0,0,34.37553,32.65676,0,0,12.0398,307.9224,0,34.37553,-34.37553,372.3439,88.65313,0.2012473,35.92244,0,0,307.9224
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,39.3175,39.3175,0,0,0,39.3175,0,0,0,0,0,41.38684,39.3175,0,0,50.23484,273.5469,0,41.38684,-41.38684,328.7183,78.26611,0.2012473,43.24925,0,0,273.5469
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,54.75085,54.75085,0,0,0,54.75085,0,0,7.105427E-15,0,0,57.63248,54.75085,0,0,96.22022,232.16,0,57.63248,-57.63248,267.9684,63.80186,0.2012473,60.22594,0,0,232.16
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,37.90973,37.90973,0,0,0,37.90973,0,0,7.105427E-15,0,0,39.90498,37.90973,0,0,160.2563,174.5275,0,39.90498,-39.90498,225.9048,53.78675,0.2012473,41.7007,0,0,174.5275
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.5952,134.6226,0,0,0,225.9048,53.78675,0.2012473,0,0,0,134.6226
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,40.1442,40.1442,0,0,0,40.1442,0,0,0,0,0,42.25706,40.1442,0,0,204.5952,134.6226,0,42.25706,-42.25706,181.362,43.18134,0.2012473,44.15862,0,0,134.6226
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,48.62254,48.62254,0,0,0,48.62254,0,0,7.105427E-15,0,0,51.18162,48.62254,0,0,251.5475,92.36552,0,51.18162,-51.18162,127.4118,30.33608,0.2012473,53.48479,0,0,92.36552
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,55.9473,55.9473,81,0,22.761,55.9473,0,0,0,0,0,0,0,25.0527,23.80006,308.4159,41.1839,23.80006,0,23.80006,149.9905,35.71196,0.2012685,61.54203,0,81,41.1839
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,38.4238,38.4238,81,0,22.761,38.4238,0,0,0,0,0,0,0,42.5762,40.44739,284.6158,62.60395,40.44739,0,40.44739,188.3623,44.84808,0.2013047,42.26618,0,81,62.60395
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.53933,28.53933,81,0,22.761,28.53933,0,0,0,0,0,0,0,52.46067,49.83763,244.1685,99.0066,49.83763,0,49.83763,235.6424,56.10522,0.2013492,31.39327,0,81,99.0066
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,189.8473,149.7,81,0,22.761,149.7,17.70583,0,40.14726,59.13198,26.50563,72.31579,68.7,0,0,194.3308,143.8605,0,45.81016,-45.81016,187.3543,44.60807,0.2013492,208.832,21.2045,81,170.3661
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,119.227,119.227,81,0,22.761,119.227,39.43307,0,0,0,47.01486,40.23894,38.22699,0,0,245.231,98.05031,6.775921,0,6.775921,193.7825,46.13859,0.2013534,131.1497,37.61189,81,145.0652
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,56.60731,56.60731,81,0,22.761,56.60731,124.8504,0,0,0,70.67444,0,0,24.39269,23.17306,238.4551,104.1486,93.8475,0,93.8475,282.814,67.33654,0.2013362,62.26804,56.53955,81,174.8231
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,57.02158,0,16.69446,0,0,0,0,0,90.4371,0,0,57.02158,54.1705,144.6076,188.6114,144.6076,0,144.6076,420.0009,100,0.2011594,0,72.34969,81,279.0485
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,151.1696,149.7,81,0,22.761,149.7,66.92491,27.87081,1.469593,16.58655,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011594,166.2866,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,38.29229,38.29229,0,0,0,38.29229,295.9012,72.99969,0,0,113.3074,40.30767,38.29229,0,0,0,318.7582,0,0,0,420.0009,100,0.2011594,42.12152,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,75.65108,75.65108,20.25,0,7.39125,75.65108,148.4678,54.00056,0,0,112.3175,58.31693,55.40108,0,0,0,318.7582,0,0,0,420.0009,100,0.2011594,83.21619,89.854,81,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,83.15796,83.15796,20.25,0,7.39125,83.15796,110.9175,26.01781,0,0,92.23672,66.2189,62.90796,0,0,0,318.7582,0,0,0,420.0009,100,0.2011594,91.47375,73.78938,81,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,135.2093,135.2093,66.50925,0,19.09484,135.2093,55.31766,2.478806,0,0,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011594,148.7302,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,49.44477,49.44477,0,0,0,49.44477,89.43941,0,0,0,44.22311,52.04712,49.44477,0,0,0,318.7582,0,7.824015,-7.824015,411.7536,98.03638,0.2011594,54.38924,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,5.326621,0,0,14.01997,0,0,0,0,8.69335,310.9342,8.69335,0,8.69335,420.0009,100,0.201143,0,11.21598,0,324.9542
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.201143,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,52.82674,52.82674,0,0,0,52.82674,0,0,0,0,0,55.6071,52.82674,0,0,0,318.7582,0,55.6071,-55.6071,361.3858,86.04407,0.201143,58.10942,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.78566,263.1511,0,0,0,361.3858,86.04407,0.201143,0,0,0,263.1511
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.78566,263.1511,0,0,0,361.3858,86.04407,0.201143,0,0,0,263.1511
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,41.50099,41.50099,0,0,0,41.50099,0,0,7.105427E-15,0,0,43.68525,41.50099,0,0,61.78566,263.1511,0,43.68525,-43.68525,315.3375,75.08021,0.201143,45.65109,0,0,263.1511
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,55.01248,55.01248,0,0,0,55.01248,0,0,0,0,0,57.90787,55.01248,0,0,110.3248,219.4659,0,57.90787,-57.90787,254.2973,60.54684,0.201143,60.51373,0,0,219.4659
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,88.80654,88.80654,81,0,22.761,88.80654,0,0,0,0,0,8.217415,7.806544,0,0,174.6669,161.558,0,8.217415,-8.217415,245.6353,58.48449,0.201143,97.68719,0,81,161.558
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,33.20084,33.20084,81,0,22.761,33.20084,0,0,0,0,0,0,0,47.79916,45.4092,183.7974,153.3406,45.4092,0,45.4092,288.7143,68.74136,0.2011835,36.52092,0,81,153.3406
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,138.3882,194.2089,68.7,0,68.7,353.8888,84.25908,0.2011911,0,0,81,194.2089
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.43591,19.43591,0,0,0,19.43591,0,0,3.552714E-15,0,0,20.45885,19.43591,0,0,69.68817,256.0389,0,20.45885,-20.45885,332.3233,79.12444,0.2011911,21.3795,0,0,256.0389
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.42023,235.58,0,0,0,332.3233,79.12444,0.2011911,0,0,0,235.58
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,45.9759,45.9759,0,0,0,45.9759,0,0,0,0,0,48.39569,45.9759,0,0,92.42023,235.58,0,48.39569,-48.39569,281.3098,66.97839,0.2011911,50.57349,0,0,235.58
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,34.66897,34.66897,0,0,0,34.66897,0,0,7.105427E-15,0,0,36.49365,34.66897,0,0,146.1932,187.1843,0,36.49365,-36.49365,242.8421,57.81943,0.2011911,38.13586,0,0,187.1843
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,111.3394,111.3394,81,0,22.761,111.3394,20.82451,0,0,0,23.18589,31.93624,30.33943,0,0,186.7417,150.6907,0,8.750345,-8.750345,233.6184,55.62332,0.2011911,122.4734,18.54871,81,173.8766
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,44.33385,44.33385,81,0,22.761,44.33385,123.8803,0,0,0,54.92092,0,0,36.66615,34.83284,196.4643,141.9403,89.75376,0,89.75376,318.7663,75.89659,0.2011819,48.76723,43.93674,81,196.8613
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,33.83614,33.83614,74.34762,0,21.07795,33.83614,189.3446,0,0,0,64.06689,0,0,40.51148,38.4859,106.7106,222.7187,102.5528,0,102.5528,416.0565,99.06086,0.201131,37.21976,51.25351,81,286.7856
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,32.05455,32.05455,0,0,0,32.05455,262.7197,46.31422,0,0,84.2136,33.74163,32.05455,0,0,4.157757,315.0162,4.157757,0,4.157757,420.0009,100,0.2011232,35.26,67.37088,0,399.2299
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,12.85071,12.85071,0,0,0,12.85071,808.0937,90.31872,0,0,103.8458,13.52706,12.85071,0,0,0,318.7582,0,0,0,420.0009,100,0.2011232,14.13578,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011232,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,20.90488,20.90488,0,0,0,20.90488,547.5723,92.4642,0,0,114.4693,22.00514,20.90488,0,0,0,318.7582,0,0,0,420.0009,100,0.2011232,22.99537,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,40.27642,40.27642,0,0,0,40.27642,238.44,53.63886,0,0,96.0351,42.39623,40.27642,0,0,0,318.7582,0,0,0,420.0009,100,0.2011232,44.30406,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,171.94,149.7,81,0,22.761,149.7,48.92907,0.9310284,22.24005,39.43406,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011232,189.134,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,100.4229,100.4229,52.98108,0,15.67221,100.4229,49.72848,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.2011232,110.4652,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011232,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,161.8658,149.7,81,0,22.761,149.7,0,0,12.16577,28.35235,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.2011232,178.0524,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,57.04838,57.04838,0,0,0,57.04838,0,0,7.105427E-15,0,0,60.05092,57.04838,0,0,80.35088,246.4424,0,60.05092,-60.05092,280.4741,66.77941,0.2011232,62.75322,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,26.89357,26.89357,0,0,0,26.89357,0,0,3.552714E-15,0,0,28.30902,26.89357,0,0,147.0741,186.3915,0,28.30902,-28.30902,250.6337,59.67458,0.2011232,29.58293,0,0,186.3915
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,137.7097,137.7097,81,0,22.761,137.7097,0,0,0,1.780712,0,59.69446,56.70974,0,0,178.5286,158.0825,0,59.69446,-59.69446,187.7103,44.69283,0.2011232,151.4807,0,81,158.0825
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,84.0758,84.0758,81,0,22.761,84.0758,0,0,0,0,0,3.237686,3.075801,0,0,244.8558,98.38803,0,3.237686,-3.237686,184.2974,43.88025,0.2011232,92.48338,0,81,98.38803
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,21.28362,21.28362,81,0,22.761,21.28362,0,0,0,0,0,0,0,59.71638,56.73056,248.4532,95.15034,56.73056,0,56.73056,238.1168,56.69436,0.2011736,23.41198,0,81,95.15034
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.11187,25.11187,81,0,22.761,25.11187,0,0,0,0,0,0,0,55.88813,53.09373,191.7226,146.2079,53.09373,0,53.09373,288.4859,68.68698,0.2012208,27.62305,0,81,146.2079
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,114.0534,114.0534,81,0,22.761,114.0534,0,0,1.421085E-14,0,0,34.79302,33.05337,0,0,138.6289,193.9922,0,34.79302,-34.79302,251.8108,59.95484,0.2012208,125.4587,0,81,193.9922
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,19.62517,19.62517,81,0,22.761,19.62517,0,0,0,0,0,0,0,61.37483,58.30609,177.2878,159.1992,58.30609,0,58.30609,307.1248,73.12482,0.2012708,21.58769,0,81,159.1992
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.10513,29.10513,81,0,22.761,29.10513,0,0,0,0,0,0,0,51.89487,49.30013,118.9817,211.6747,49.30013,0,49.30013,353.8951,84.26056,0.2013146,32.01564,0,81,211.6747
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,38.51591,38.51591,0,0,0,38.51591,0,0,0,0,0,40.54306,38.51591,0,0,69.6816,256.0448,0,40.54306,-40.54306,311.1589,74.08531,0.2013146,42.3675,0,0,256.0448
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,69.63522,69.63522,81,0,22.761,69.63522,0,-1.776357E-15,0,0,0,0,0,11.36479,10.79655,114.7294,215.5017,10.79655,0,10.79655,321.4014,76.52399,0.2013241,76.59873,0,81,215.5017
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,14.78402,14.78402,81,0,22.761,14.78402,0,0,0,0,0,0,0,66.21598,62.90518,103.9329,225.2186,62.90518,0,62.90518,381.0785,90.7328,0.2013654,16.26242,0,81,225.2186
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,100.3108,100.3108,81,0,22.761,100.3108,25.95527,0,0,0,26.03596,20.32721,19.31085,0,0,41.02772,281.8333,5.708748,0,5.708748,386.4943,92.02227,0.2013689,110.3419,20.82876,81,307.8692
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,44.40441,44.40441,0,0,0,44.40441,125.9977,0,0,0,55.94854,46.74149,44.40441,0,0,35.31897,286.9712,9.20706,0,9.20706,395.2289,94.10193,0.2013516,48.84485,44.75883,0,342.9197
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,0,0,0,0,58.75674,0,0,84.86865,0,0,0,0,26.11192,295.2575,26.11192,0,26.11192,420.0009,100,0.2013024,0,67.89492,0,380.1262
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,49.86386,49.86386,0,0,0,49.86386,196.0076,45.24868,0,0,97.73695,52.48828,49.86386,0,0,0,318.7582,0,0,0,420.0009,100,0.2013024,54.85025,78.18956,0,416.4952
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013024,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,43.806,43.806,0,0,0,43.806,283.678,78.15643,0,0,124.268,46.11158,43.806,0,0,0,318.7582,0,0,0,420.0009,100,0.2013024,48.1866,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,59.48642,59.48642,0,0,0,59.48642,178.4709,43.54868,0,0,106.166,62.61728,59.48642,0,0,0,318.7582,0,0,0,420.0009,100,0.2013024,65.43506,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,59.88875,59.88875,0,0,0,59.88875,146.8387,24.89907,0,0,87.93986,63.04079,59.88875,0,0,0,318.7582,0,0,0,420.0009,100,0.2013024,65.87762,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,77.91524,77.91524,20.25,0,7.39125,77.91524,95.53154,13.73338,0,0,74.43362,60.70025,57.66524,0,0,0,318.7582,0,0,0,420.0009,100,0.2013024,85.70676,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,89.06091,89.06091,38.82635,0,12.09107,89.06091,59.37339,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.2013024,97.96701,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,90.57961,90.57961,66.05203,0,18.97916,90.57961,28.50366,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.2013024,99.63757,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2013024,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,57.44182,57.44182,0,0,0,57.44182,0,0,7.105427E-15,0,0,60.46507,57.44182,0,0,0,318.7582,0,60.46507,-60.46507,356.265,84.82484,0.2013024,63.186,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,10.78848,10.78848,0,0,0,10.78848,0,0,1.776357E-15,0,0,11.3563,10.78848,0,0,67.18342,258.2932,0,11.3563,-11.3563,344.2945,81.97471,0.2013024,11.86733,0,0,258.2932
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,184.8707,149.7,81,0,22.761,149.7,0,0,35.17067,53.65773,0,72.31579,68.7,0,0,79.80152,246.9369,0,72.31579,-72.31579,268.0669,63.82533,0.2013024,203.3577,0,81,246.9369
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.384561,3.384561,75.70035,0,21.42019,3.384561,0,0,0,0,0,0,0,72.31579,68.7,160.1524,174.6211,68.7,0,68.7,333.2415,79.34305,0.2013188,3.723017,0,81,174.6211
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.93909,25.93909,81,0,22.761,25.93909,0,0,0,0,0,0,0,55.06091,52.30787,91.4524,236.4511,52.30787,0,52.30787,382.8651,91.15817,0.2013651,28.533,0,81,236.4511
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.14453,283.5281,0,0,0,382.8651,91.15817,0.2013651,0,0,0,283.5281
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,81.52076,81.52076,81,0,22.761,81.52076,0,0,0,0,0,0.5481699,0.5207614,0,0,39.14453,283.5281,0,0.5481699,-0.5481699,382.2873,91.02059,0.2013651,89.67284,0,81,283.5281
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,79.73313,79.73313,81,0,22.761,79.73313,0,0,0,0,0,0,0,1.266869,1.203526,39.75361,282.98,1.203526,0,1.203526,383.429,91.29244,0.2013661,87.70644,0,81,282.98
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.55008,284.0631,0,0,0,383.429,91.29244,0.2013661,0,0,0,284.0631
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.3074,30.3074,0,0,0,30.3074,0,0,3.552714E-15,0,0,31.90252,30.3074,0,0,38.55008,284.0631,0,31.90252,-31.90252,349.8008,83.28574,0.2013661,33.33813,0,0,284.0631
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.195624,4.195624,0,0,0,4.195624,0,0,0,0,0,4.416446,4.195624,0,0,73.99733,252.1606,0,4.416446,-4.416446,345.1455,82.17733,0.2013661,4.615186,0,0,252.1606
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,64.14436,64.14436,81,0,22.761,64.14436,0,0,0,0,0,0,0,16.85564,16.01286,78.9045,247.7442,16.01286,0,16.01286,360.3366,85.79426,0.2013803,70.55879,0,81,247.7442
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,39.2552,39.2552,0,0,0,39.2552,64.48502,0,0,0,25.31372,41.32126,39.2552,0,0,62.89163,262.1558,0,16.00754,-16.00754,343.4632,81.77678,0.2013803,43.18072,20.25098,0,287.4695
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,0,0,0,0,0,0,0,0,51.29104,0,0,0,0,80.67779,246.1482,51.29104,0,51.29104,392.1221,93.36222,0.2012838,0,41.03283,0,297.4393
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,35.41463,35.41463,0,0,0,35.41463,240.2213,18.40817,0,0,85.07348,37.27856,35.41463,0,0,29.38675,292.3102,29.38675,0,29.38675,420.0009,100,0.2012286,38.95609,68.05878,0,377.3836
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,120.0321,120.0321,51.33209,0,15.25502,120.0321,88.0836,33.41278,0,0,105.7286,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012286,132.0353,84.58286,81,424.4868
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,47.64135,47.64135,0,0,0,47.64135,247.3664,67.69991,0,0,117.8487,50.14879,47.64135,0,0,0,318.7582,0,0,0,420.0009,100,0.2012286,52.40549,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,72.84113,72.84113,20.25,0,7.39125,72.84113,166.8968,66.21046,0,0,121.5695,55.35908,52.59113,0,0,0,318.7582,0,0,0,420.0009,100,0.2012286,80.12524,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,32.78616,32.78616,0,0,0,32.78616,354.2811,81.64342,0,0,116.1552,34.51175,32.78616,0,0,0,318.7582,0,0,0,420.0009,100,0.2012286,36.06477,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,0,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012286,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,75.35451,75.35451,20.25,0,7.39125,75.35451,110.8187,25.50216,0,0,83.5069,58.00475,55.10451,0,0,0,318.7582,0,0,0,420.0009,100,0.2012286,82.88996,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,49.3242,49.3242,0,0,0,49.3242,110.579,2.621999,0,0,54.54221,51.92021,49.3242,0,0,0,318.7582,0,0,0,420.0009,100,0.2012286,54.25662,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,82.63836,82.63836,61.61983,0,17.85782,82.63836,26.773,7.105427E-15,0,0,22.12477,22.12477,21.01853,0,0,0,318.7582,0,0,0,420.0009,100,0.2012286,90.9022,17.69982,81,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012286,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,51.41672,51.41672,0,0,0,51.41672,0,0,7.105427E-15,0,0,54.12286,51.41672,0,0,0,318.7582,0,54.12286,-54.12286,362.9503,86.41657,0.2012286,56.55839,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,27.32738,27.32738,0,0,0,27.32738,0,0,3.552714E-15,0,0,28.76567,27.32738,0,0,60.13652,264.6354,0,28.76567,-28.76567,332.6287,79.19714,0.2012286,30.06012,0,0,264.6354
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,45.83917,45.83917,0,0,0,45.83917,0,0,0,0,0,48.25176,45.83917,0,0,92.09837,235.8697,0,48.25176,-48.25176,281.7668,67.0872,0.2012286,50.42309,0,0,235.8697
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,71.5632,71.5632,81,0,22.761,71.5632,0,0,0,0,0,0,0,9.436795,8.964955,145.7114,187.6179,8.964955,0,8.964955,290.2717,69.11218,0.2012365,78.71953,0,81,187.6179
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,45.16219,45.16219,81,0,22.761,45.16219,0,0,0,0,0,0,0,35.83781,34.04593,136.7465,195.6864,34.04593,0,34.04593,322.5705,76.80235,0.2012666,49.67841,0,81,195.6864
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.57595,28.57595,81,0,22.761,28.57595,0,0,0,0,0,0,0,52.42405,49.80285,102.7006,226.3277,49.80285,0,49.80285,369.8177,88.05165,0.2013106,31.43354,0,81,226.3277
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.89771,271.1503,0,0,0,369.8177,88.05165,0.2013106,0,0,0,271.1503
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.89771,271.1503,0,0,0,369.8177,88.05165,0.2013106,0,0,0,271.1503
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,43.85992,43.85992,0,0,0,43.85992,0,0,7.105427E-15,0,0,46.16833,43.85992,0,0,52.89771,271.1503,0,46.16833,-46.16833,321.152,76.4646,0.2013106,48.24591,0,0,271.1503
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,22.07475,22.07475,0,0,0,22.07475,0,0,3.552714E-15,0,0,23.23658,22.07475,0,0,104.1959,224.9819,0,23.23658,-23.23658,296.6584,70.63283,0.2013106,24.28223,0,0,224.9819
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,55.07825,55.07825,0,0,0,55.07825,0,0,7.105427E-15,0,0,57.9771,55.07825,0,0,130.0143,201.7454,0,57.9771,-57.9771,235.5452,56.08208,0.2013106,60.58607,0,0,201.7454
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,57.9021,57.9021,0,0,0,57.9021,0,0,7.105427E-15,0,0,60.94958,57.9021,0,0,194.4333,143.7683,0,60.94958,-60.94958,171.2987,40.78533,0.2013106,63.69231,0,0,143.7683
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,62.60191,62.60191,81,0,22.761,62.60191,31.22246,0,0,0,19.54586,0,0,18.39809,17.47819,262.155,82.81869,37.02404,0,37.02404,206.4228,49.14819,0.201338,68.8621,15.63668,81,102.3645
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,32.65639,32.65639,81,0,22.761,32.65639,139.9646,0,0,0,45.70741,0,0,48.34361,45.92643,225.131,116.1403,91.63383,0,91.63383,293.3543,69.84612,0.2013252,35.92204,36.56593,81,161.8477
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,86.10654,86.10654,81,0,22.761,86.10654,76.64274,0,0,0,65.99442,5.375314,5.106548,0,0,133.4972,198.6108,60.6191,0,60.6191,350.8626,83.53856,0.2013623,94.7172,52.79553,81,264.6052
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,36.27247,36.27247,0,0,0,36.27247,195.6774,0,0,0,70.97702,38.18155,36.27247,0,0,72.87806,253.168,32.79547,0,32.79547,381.9752,90.94628,0.2013008,39.89972,56.78161,0,324.145
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,29.81622,29.81622,0,0,0,29.81622,235.3963,0,0,0,70.18626,31.38549,29.81622,0,0,40.08259,282.6839,38.80078,0,38.80078,418.7848,99.71047,0.2012281,32.79784,56.14901,0,352.8701
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,82.85269,0,0,84.13451,0,0,0,0,1.281812,317.6046,1.281812,0,1.281812,420.0009,100,0.2012257,0,67.3076,0,401.7391
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,67.10534,67.10534,20.25,0,7.39125,67.10534,130.1775,38.03464,0,0,87.35606,49.32141,46.85534,0,0,0,318.7582,0,0,0,420.0009,100,0.2012257,73.81587,69.88484,81,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,45.37277,45.37277,0,0,0,45.37277,139.9016,15.7164,0,0,63.47721,47.76081,45.37277,0,0,0,318.7582,0,0,0,420.0009,100,0.2012257,49.91005,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,136.9005,136.9005,81,0,22.761,136.9005,33.17144,0,0,0.8905475,45.41187,58.84263,55.9005,0,0,0,318.7582,0,13.43076,-13.43076,405.8436,96.62923,0.2012257,150.5905,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,103.9599,103.9599,81,0,22.761,103.9599,26.993,0,0,0,28.06189,24.16829,22.95987,0,0,14.92307,305.3275,3.893607,0,3.893607,409.5374,97.50871,0.2012281,114.3559,22.44951,81,333.3893
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,8.766239,0,0,19.7957,0,0,0,0,11.02946,308.8317,11.02946,0,11.02946,420.0009,100,0.2012074,0,15.83656,0,328.6274
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,30.58654,30.58654,0,0,0,30.58654,0,0,3.552714E-15,0,0,32.19636,30.58654,0,0,0,318.7582,0,32.19636,-32.19636,386.0629,91.91956,0.2012074,33.64519,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,25.57914,25.57914,0,0,0,25.57914,0,0,3.552714E-15,0,0,26.92541,25.57914,0,0,35.77373,286.5619,0,26.92541,-26.92541,357.681,85.16198,0.2012074,28.13705,0,0,286.5619
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,86.14103,86.14103,81,0,22.761,86.14103,0,0,0,0,0,5.411613,5.141033,0,0,65.69085,259.6365,0,5.411613,-5.411613,351.9767,83.8038,0.2012074,94.75513,0,81,259.6365
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,27.19132,27.19132,0,0,0,27.19132,0,0,3.552714E-15,0,0,28.62245,27.19132,0,0,71.70376,254.2249,0,28.62245,-28.62245,321.806,76.62032,0.2012074,29.91046,0,0,254.2249
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,11.61725,11.61725,0,0,0,11.61725,0,0,1.776357E-15,0,0,12.22869,11.61725,0,0,103.5065,225.6024,0,12.22869,-12.22869,308.9158,73.55124,0.2012074,12.77898,0,0,225.6024
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.37114,28.37114,0,0,0,28.37114,0,0,3.552714E-15,0,0,29.86436,28.37114,0,0,117.0939,213.3737,0,29.86436,-29.86436,277.436,66.05606,0.2012074,31.20825,0,0,213.3737
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,90.27366,90.27366,81,0,22.761,90.27366,0,0,0,0,0,9.761744,9.273657,0,0,150.2765,183.5094,0,9.761744,-9.761744,267.1462,63.60612,0.2012074,99.30103,0,81,183.5094
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,161.1229,173.7476,68.7,0,68.7,332.3208,79.12383,0.201215,0,0,81,173.7476
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,83.51798,83.51798,81,0,22.761,83.51798,0,0,0,0,0,2.650508,2.517983,0,0,92.4229,235.5776,0,2.650508,-2.650508,329.5269,78.45863,0.201215,91.86978,0,81,235.5776
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,38.34445,38.34445,81,0,22.761,38.34445,0,0,0,0,0,0,0,42.65555,40.52277,95.36791,232.9271,40.52277,0,40.52277,367.9702,87.61177,0.2012507,42.1789,0,81,232.9271
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.84514,269.3976,0,0,0,367.9702,87.61177,0.2012507,0,0,0,269.3976
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,117.9158,117.9158,81,0,22.761,117.9158,0,0,0,0,0,38.85876,36.91582,0,0,54.84514,269.3976,0,38.85876,-38.85876,327.0094,77.85924,0.2012507,129.7074,0,81,269.3976
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,117.6568,117.6568,81,0,22.761,117.6568,0,0,0,0,0,38.58615,36.65684,0,0,98.02154,230.5388,0,38.58615,-38.58615,286.3361,68.17512,0.2012507,129.4225,0,81,230.5388
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,140.895,191.9527,92.54279,0,92.54279,374.1299,89.07836,0.2012136,0,19.07423,81,215.7955
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,119.5936,119.5936,81,0,22.761,119.5936,44.22697,0,0,0,52.89262,40.62485,38.59361,0,0,48.35225,275.2412,12.26777,0,12.26777,385.7681,91.84937,0.2012211,131.553,42.3141,81,328.1338
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,31.44877,31.44877,0,0,0,31.44877,240.7347,6.51966,0,0,75.7081,33.10397,31.44877,0,0,36.08447,286.2822,36.08447,0,36.08447,420.0009,100,0.2011537,34.59364,60.56648,0,361.9903
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,23.51753,23.51753,0,0,0,23.51753,372.0483,62.7413,0,0,87.4966,24.7553,23.51753,0,0,0,318.7582,0,0,0,420.0009,100,0.2011537,25.86929,69.99728,0,406.2548
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,49.28645,49.28645,0,0,0,49.28645,233.6249,63.26492,0,0,115.1454,51.88047,49.28645,0,0,0,318.7582,0,0,0,420.0009,100,0.2011537,54.21509,92.11632,0,433.9036
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,104.3415,104.3415,35.64148,0,11.28529,104.3415,110.1319,42.59744,0,0,114.9132,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011537,114.7756,91.93058,81,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011537,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,109.5857,109.5857,40.88566,0,12.61207,109.5857,74.90282,9.766955,0,0,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2011537,120.5442,65.6662,81,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,44.56383,44.56383,0,0,0,44.56383,184.8393,35.46216,0,0,82.37145,46.90929,44.56383,0,0,0,318.7582,0,0,0,420.0009,100,0.2011537,49.02021,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,61.95641,61.95641,0,0,0,61.95641,67.89082,0,0,0,42.06271,65.21728,61.95641,0,0,0,318.7582,0,23.15456,-23.15456,395.5938,94.18881,0.2011537,68.15205,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,81.76641,81.76641,81,0,22.761,81.76641,17.21677,0,0,0,14.07753,0.8067459,0.7664086,0,0,25.72729,295.6037,13.27079,0,13.27079,408.1836,97.18637,0.2011618,89.94305,11.26202,81,309.6812
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,75.61329,75.61329,81,0,22.761,75.61329,0,0,0,0,0,0,0,5.386714,5.117378,12.45651,307.5474,5.117378,0,5.117378,413.0383,98.34226,0.2011663,83.17461,0,81,307.5474
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.53784,2.53784,0,0,0,2.53784,0,0,4.440892E-16,0,0,2.671411,2.53784,0,0,7.339128,312.153,0,2.671411,-2.671411,410.2224,97.67181,0.2011663,2.791624,0,0,312.153
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,105.1763,105.1763,81,0,22.761,105.1763,0,0,0,0,0,25.44873,24.17629,0,0,10.30736,309.4816,0,25.44873,-25.44873,383.3971,91.28484,0.2011663,115.6939,0,81,309.4816
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,74.38433,74.38433,81,0,22.761,74.38433,0,0,0,0,0,0,0,6.615671,6.284887,38.58372,284.0329,6.284887,0,6.284887,389.3595,92.70445,0.2011719,81.82276,0,81,284.0329
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,30.32876,30.32876,0,0,0,30.32876,0,0,3.552714E-15,0,0,31.92501,30.32876,0,0,32.29884,289.6893,0,31.92501,-31.92501,355.7076,84.69211,0.2011719,33.36163,0,0,289.6893
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,80.08897,80.08897,81,0,22.761,80.08897,0,0,0,0,0,0,0,0.9110309,0.8654794,67.77107,257.7643,0.8654794,0,0.8654794,356.5286,84.8876,0.2011726,88.09786,0,81,257.7643
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,69.75661,69.75661,81,0,22.761,69.75661,0,0,0,0,0,0,0,11.24339,10.68122,66.90559,258.5432,10.68122,0,10.68122,366.6617,87.30023,0.201182,76.73227,0,81,258.5432
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,63.29258,63.29258,81,0,22.761,63.29258,0,0,0,0,0,0,0,17.70742,16.82205,56.22437,268.1563,16.82205,0,16.82205,382.6205,91.09995,0.2011968,69.62184,0,81,268.1563
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,31.52461,31.52461,0,0,0,31.52461,0,0,3.552714E-15,0,0,33.1838,31.52461,0,0,39.40232,283.2961,0,33.1838,-33.1838,347.6417,82.77168,0.2011968,34.67707,0,0,283.2961
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,53.7611,53.7611,0,0,0,53.7611,0,0,7.105427E-15,0,0,56.59063,53.7611,0,0,76.27321,250.1123,0,56.59063,-56.59063,287.99,68.5689,0.2011968,59.13721,0,0,250.1123
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,53.52178,53.52178,0,0,0,53.52178,0,0,7.105427E-15,0,0,56.33871,53.52178,0,0,139.1517,193.5217,0,56.33871,-56.33871,228.6037,54.42935,0.2011968,58.87396,0,0,193.5217
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.52618,26.52618,0,0,0,26.52618,0,0,0,0,0,27.92229,26.52618,0,0,201.7503,137.183,0,27.92229,-27.92229,199.1711,47.42159,0.2011968,29.17879,0,0,137.183
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.775,109.2607,0,0,0,199.1711,47.42159,0.2011968,0,0,0,109.2607
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,64.01974,64.01974,81,0,22.761,64.01974,40.52277,0,0,0,25.94257,0,0,16.98027,16.13125,232.775,109.2607,42.07382,0,42.07382,239.0858,56.92508,0.2012268,70.42171,20.75405,81,135.2033
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,80.06863,80.06863,81,0,22.761,80.06863,72.27377,0,0,0,57.86861,0,0,0.9313701,0.8848016,190.7012,147.1271,58.75341,0,58.75341,294.8242,70.19609,0.2012629,88.07549,46.29489,81,204.9958
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,43.36087,43.36087,81,0,22.761,43.36087,181.9317,0,0,0,78.88719,0,0,37.63913,35.75717,131.9478,200.0052,114.6444,0,114.6444,403.5854,96.09156,0.2012074,47.69696,63.10975,81,278.8924
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.638939,2.638939,0,0,0,2.638939,4042.961,86.61002,0,0,106.6913,2.777831,2.638939,0,0,17.30343,303.1852,17.30343,0,17.30343,420.0009,100,0.2011752,2.902833,85.35302,0,409.8764
