Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,72.58389,72.58389,20.25,0,7.39125,72.58389,149.3876,53.34306,0,0,108.4314,55.0883,52.33389,0,0,0,318.7582,0,0,0,420.0009,100,0.2011752,79.84227,86.74509,81,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011752,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,41.39285,41.39285,0,0,0,41.39285,273.6268,69.69051,0,0,113.2619,43.57142,41.39285,0,0,0,318.7582,0,0,0,420.0009,100,0.2011752,45.53214,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,21.93382,21.93382,0,0,0,21.93382,437.8806,72.95572,0,0,96.04395,23.08823,21.93382,0,0,0,318.7582,0,0,0,420.0009,100,0.2011752,24.1272,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011752,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,134.8403,134.8403,81,0,22.761,134.8403,37.00005,7.105427E-15,0,0,49.891,56.67405,53.84035,0,0,0,318.7582,0,6.783055,-6.783055,412.8509,98.29763,0.2011752,148.3244,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,60.41322,60.41322,0,0,0,60.41322,37.86291,0,0,0,22.8742,63.59286,60.41322,0,0,7.536727,311.9752,0,40.71866,-40.71866,369.9296,88.07831,0.2011752,66.45454,18.29936,0,334.8494
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,22.15271,22.15271,0,0,0,22.15271,0,0,3.552714E-15,0,0,23.31865,22.15271,0,0,52.77969,271.2565,0,23.31865,-23.31865,345.3496,82.22594,0.2011752,24.36798,0,0,271.2565
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,68.6172,68.6172,81,0,22.761,68.6172,0,0,0,0,0,0,0,12.38279,11.76365,78.68929,247.9379,11.76365,0,11.76365,356.5096,84.88307,0.2011855,75.47893,0,81,247.9379
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,70.45231,70.45231,81,0,22.761,70.45231,0,0,0,0,0,0,0,10.54769,10.02031,66.92564,258.5251,10.02031,0,10.02031,366.0157,87.14642,0.2011943,77.49754,0,81,258.5251
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,60.12508,60.12508,0,0,0,60.12508,0,0,7.105427E-15,0,0,63.28956,60.12508,0,0,56.90533,267.5434,0,63.28956,-63.28956,299.3026,71.26239,0.2011943,66.1376,0,0,267.5434
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,42.37562,42.37562,0,0,0,42.37562,0,0,7.105427E-15,0,0,44.60592,42.37562,0,0,127.2271,204.2539,0,44.60592,-44.60592,252.2839,60.06747,0.2011943,46.61318,0,0,204.2539
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,105.4272,105.4272,81,0,22.761,105.4272,0,0,0,0,0,25.71287,24.42723,0,0,176.7892,159.6479,0,25.71287,-25.71287,225.1801,53.61421,0.2011943,115.9699,0,81,159.6479
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,205.359,133.9351,68.7,0,68.7,290.3547,69.13193,0.2012018,0,0,81,133.9351
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,136.659,195.7651,68.7,0,68.7,355.5292,84.64965,0.2012093,0,0,81,195.7651
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,104.681,104.681,81,0,22.761,104.681,0,0,0,0,0,24.9274,23.68103,0,0,67.95905,257.5951,0,24.9274,-24.9274,329.2534,78.39352,0.2012093,115.1491,0,81,257.5951
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,60.97528,60.97528,81,0,22.761,60.97528,0,0,0,0,0,0,0,20.02472,19.02348,95.65615,232.6677,19.02348,0,19.02348,347.3007,82.69048,0.201226,67.07281,0,81,232.6677
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,50.05485,50.05485,0,0,0,50.05485,0,0,7.105427E-15,0,0,52.68932,50.05485,0,0,76.63268,249.7888,0,52.68932,-52.68932,291.7613,69.46684,0.201226,55.06034,0,0,249.7888
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,61.61642,61.61642,0,0,0,61.61642,0,0,7.105427E-15,0,0,64.85939,61.61642,0,0,135.1764,197.0995,0,64.85939,-64.85939,223.3935,53.18882,0.201226,67.77807,0,0,197.0995
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,16.32092,16.32092,0,0,0,16.32092,0,0,3.552714E-15,0,0,17.17992,16.32092,0,0,207.2424,132.2401,0,17.17992,-17.17992,205.2843,48.87711,0.201226,17.95302,0,0,132.2401
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,31.29821,31.29821,0,0,0,31.29821,80.9577,0,0,0,25.33831,32.94549,31.29821,0,0,226.3311,115.0602,0,7.607175,-7.607175,197.2656,46.9679,0.201226,34.42804,20.27065,0,140.3985
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,8.259274,8.259274,0,0,0,8.259274,654.856,0,0,0,54.08636,8.693974,8.259274,0,0,234.7836,107.453,45.39238,0,45.39238,240.3286,57.22098,0.2011416,9.085202,43.26908,0,161.5394
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,89.49126,89.49126,81,0,22.761,89.49126,90.62435,0,0,0,81.10088,8.938175,8.491266,0,0,189.3912,148.3062,72.1627,0,72.1627,308.7881,73.52084,0.2011638,98.44039,64.88071,81,229.407
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,45.76731,45.76731,59.19518,0,17.24438,45.76731,225.2566,0,0,0,103.0939,0,0,13.42787,12.75647,117.2285,213.2526,115.8504,0,115.8504,418.6935,99.68871,0.2010498,50.34404,82.47511,81,316.3465
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,57.90686,57.90686,0,0,0,57.90686,207.3793,57.75411,0,0,120.0868,60.95458,57.90686,0,0,1.378123,317.5179,1.378123,0,1.378123,420.0009,100,0.2010473,63.69754,96.06946,0,437.6047
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,6.979622,6.979622,0,0,0,6.979622,1716.742,112.4751,0,0,119.8221,7.346971,6.979622,0,0,0,318.7582,0,0,0,420.0009,100,0.2010473,7.677585,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,24.12156,24.12156,0,0,0,24.12156,483.8527,91.32172,0,0,116.7128,25.39112,24.12156,0,0,0,318.7582,0,0,0,420.0009,100,0.2010473,26.53372,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,36.48181,36.48181,0,0,0,36.48181,292.8267,68.42658,0,0,106.8285,38.40191,36.48181,0,0,0,318.7582,0,0,0,420.0009,100,0.2010473,40.12999,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,122.8361,122.8361,54.13612,0,15.96444,122.8361,62.27442,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010473,135.1197,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,43.35288,43.35288,0,0,0,43.35288,115.1438,4.283541,0,0,49.91815,45.63461,43.35288,0,0,0,318.7582,0,0,0,420.0009,100,0.2010473,47.68817,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,43.52346,43.52346,0,0,0,43.52346,52.59404,0,0,0,22.89075,45.81417,43.52346,0,0,0,318.7582,0,22.92343,-22.92343,395.8374,94.24682,0.2010473,47.87581,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.01335,6.01335,0,0,0,6.01335,0,0,0,0,0,6.329842,6.01335,0,0,25.47047,295.8348,0,6.329842,-6.329842,389.1652,92.6582,0.2010473,6.614685,0,0,295.8348
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,49.45453,49.45453,0,0,0,49.45453,0,0,7.105427E-15,0,0,52.0574,49.45453,0,0,32.50363,289.5049,0,52.0574,-52.0574,334.2919,79.59315,0.2010473,54.39998,0,0,289.5049
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,61.86276,61.86276,0,0,0,61.86276,0,0,1.421085E-14,0,0,65.11869,61.86276,0,0,90.34518,237.4476,0,65.11869,-65.11869,265.6508,63.25005,0.2010473,68.04903,0,0,237.4476
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,6.080216,6.080216,0,0,0,6.080216,0,0,0,0,0,6.400228,6.080216,0,0,162.6993,172.3289,0,6.400228,-6.400228,258.9043,61.64376,0.2010473,6.688238,0,0,172.3289
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,92.82025,92.82025,81,0,22.761,92.82025,0,0,0,0,0,12.44237,11.82025,0,0,169.8107,165.9286,0,12.44237,-12.44237,245.7889,58.52105,0.2010473,102.1023,0,81,165.9286
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,68.85823,68.85823,81,0,22.761,68.85823,0,0,0,0,0,0,0,12.14177,11.53468,183.6355,153.4863,11.53468,0,11.53468,256.7317,61.12646,0.2010574,75.74406,0,81,153.4863
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,94.9125,94.9125,81,0,22.761,94.9125,0,0,0,0,0,14.64474,13.9125,0,0,172.1008,163.8675,0,14.64474,-14.64474,241.2948,57.45102,0.2010574,104.4037,0,81,163.8675
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.3728,149.2227,68.7,0,68.7,306.4693,72.96873,0.201065,0,0,81,149.2227
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,67.41019,67.41019,81,0,22.761,67.41019,0,0,0,0,0,0,0,13.5898,12.91031,119.6728,211.0527,12.91031,0,12.91031,318.7171,75.88487,0.2010763,74.15121,0,81,211.0527
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,6.618203,6.618203,78.93399,0,22.2383,6.618203,0,0,0,0,0,0,0,72.31579,68.7,106.7624,222.672,68.7,0,68.7,383.8916,91.40259,0.201101,7.280024,0,81,222.672
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,8.83007,8.83007,0,0,0,8.83007,0,0,1.776357E-15,0,0,9.294809,8.83007,0,0,38.06244,284.502,0,9.294809,-9.294809,374.0941,89.06983,0.201101,9.713077,0,0,284.502
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.92268,21.92268,0,0,0,21.92268,0,0,3.552714E-15,0,0,23.0765,21.92268,0,0,48.39001,275.2072,0,23.0765,-23.0765,349.7693,83.27824,0.201101,24.11494,0,0,275.2072
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,39.54634,39.54634,0,0,0,39.54634,0,0,0,0,0,41.62772,39.54634,0,0,74.03056,252.1307,0,41.62772,-41.62772,305.8898,72.83076,0.201101,43.50097,0,0,252.1307
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,106.4517,106.4517,81,0,22.761,106.4517,25.26687,0,0,0,26.897,26.79123,25.45167,0,0,120.2836,210.503,0.10577,0,0.10577,305.9901,72.85465,0.201101,117.0968,21.5176,81,237.4
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,55.03803,55.03803,81,0,22.761,55.03803,83.46684,0,0,0,45.93851,0,0,25.96197,24.66387,120.1778,210.5982,70.60237,0,70.60237,372.9695,88.80207,0.2011275,60.54184,36.7508,81,256.5367
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,0,0,0,0,31.51382,0,0,81.08926,0,0,0,0,49.57545,274.1403,49.57545,0,49.57545,420.0009,100,0.2010358,0,64.87141,0,355.2296
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,115.5066,115.5066,46.80655,0,14.11006,115.5066,86.7927,27.93546,0,0,100.2513,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010358,127.0572,80.201,81,419.0095
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010358,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,90.95875,90.95875,22.25875,0,7.899462,90.95875,109.9561,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010358,100.0546,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010358,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,97.3474,97.3474,28.64741,0,9.515794,97.3474,81.29177,6.81964,0,0,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010358,107.0821,63.30834,81,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,8.199409,8.199409,0,0,0,8.199409,708.091,49.42833,0,0,58.05928,8.630958,8.199409,0,0,0,318.7582,0,0,0,420.0009,100,0.2010358,9.019351,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010358,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010358,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,66.96987,66.96987,66.96987,0,19.21138,66.96987,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010358,73.66685,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,94.36501,94.36501,81,0,22.761,94.36501,0,0,0,0,0,14.06843,13.36501,0,0,0,318.7582,0,14.06843,-14.06843,405.1714,96.46919,0.2010358,103.8015,0,81,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,87.10725,87.10725,81,0,22.761,87.10725,0,0,0,0,0,6.428691,6.107256,0,0,15.63159,304.6898,0,6.428691,-6.428691,398.395,94.85576,0.2010358,95.81799,0,81,304.6898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,36.78745,36.78745,0,0,0,36.78745,0,0,0,0,0,38.72364,36.78745,0,0,22.77458,298.2611,0,38.72364,-38.72364,357.5767,85.13713,0.2010358,40.4662,0,0,298.2611
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,8.818084,8.818084,0,0,0,8.818084,0,0,1.776357E-15,0,0,9.282194,8.818084,0,0,65.80084,259.5375,0,9.282194,-9.282194,347.7924,82.80755,0.2010358,9.699892,0,0,259.5375
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,10.14057,10.14057,0,0,0,10.14057,0,0,1.776357E-15,0,0,10.67429,10.14057,0,0,76.1144,250.2553,0,10.67429,-10.67429,336.5407,80.12858,0.2010358,11.15463,0,0,250.2553
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,98.54946,98.54946,81,0,22.761,98.54946,0,0,0,0,0,18.47312,17.54946,0,0,87.97472,239.581,0,18.47312,-18.47312,317.0683,75.49231,0.2010358,108.4044,0,81,239.581
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.14274,3.14274,75.45853,0,21.35901,3.14274,0,0,0,0,0,0,0,72.31579,68.7,108.5004,221.1079,68.7,0,68.7,382.2429,91.01003,0.2010515,3.457014,0,81,221.1079
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.094921,4.094921,0,0,0,4.094921,0,0,8.881784E-16,0,0,4.310443,4.094921,0,0,39.8004,282.9379,0,4.310443,-4.310443,377.6992,89.92822,0.2010515,4.504413,0,0,282.9379
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,45.65454,45.65454,0,0,0,45.65454,0,0,0,0,0,48.05741,45.65454,0,0,44.58978,278.6274,0,48.05741,-48.05741,327.0423,77.86706,0.2010515,50.21999,0,0,278.6274
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,65.66603,65.66603,81,0,22.761,65.66603,0,0,0,0,0,0,0,15.33397,14.56727,97.9869,230.57,14.56727,0,14.56727,340.862,81.15746,0.2010642,72.23264,0,81,230.57
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,38.20621,38.20621,0,0,0,38.20621,0,0,0,0,0,40.21707,38.20621,0,0,83.41963,243.6806,0,40.21707,-40.21707,298.4695,71.06403,0.2010642,42.02684,0,0,243.6806
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,101.5681,101.5681,81,0,22.761,101.5681,0,0,0,0,0,21.65068,20.56815,0,0,128.1053,203.4635,0,21.65068,-21.65068,275.6477,65.63027,0.2010642,111.725,0,81,203.4635
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,45.54763,45.54763,81,0,22.761,45.54763,26.94195,7.105427E-15,0,0,12.27142,0,0,35.45237,33.67975,152.1616,181.8128,45.95117,0,45.95117,319.2408,76.00956,0.201101,50.10239,9.817137,81,194.0842
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,106.2104,223.1689,96.05685,0,96.05685,410.3683,97.70655,0.201058,0,21.88548,81,250.5257
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,52.31104,52.31104,0,0,0,52.31104,91.14649,0,0,0,47.67968,55.06425,52.31104,0,0,10.15355,309.62,0,7.384574,-7.384574,402.5843,95.85322,0.201058,57.54215,38.14375,0,357.2997
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,63.8128,63.8128,32.7065,0,10.54275,63.8128,80.08128,7.105427E-15,0,0,51.1021,32.74347,31.10629,0,0,18.35863,302.2354,18.35863,0,18.35863,420.0009,100,0.2010563,70.19408,40.88168,81,353.3376
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,97.34269,97.34269,33.77228,0,10.81239,97.34269,68.74294,1.421085E-14,0,0,66.91622,66.91622,63.57041,0,0,0,318.7582,0,0,0,420.0009,100,0.2010563,107.077,53.53298,81,385.6744
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,122.9236,122.9236,55.19543,0,16.23244,122.9236,57.99768,0,0,0,71.29285,71.29285,67.72821,0,0,0,318.7582,0,0,0,420.0009,100,0.2010563,135.216,57.03428,81,390.0511
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,116.2578,116.2578,47.55785,0,14.30013,116.2578,70.70238,9.881279,0,0,82.19707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010563,127.8836,65.75765,81,400.9553
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,116.4743,116.4743,63.26443,0,18.2739,116.4743,48.08821,0,0,0,56.01042,56.01042,53.2099,0,0,0,318.7582,0,0,0,420.0009,100,0.2010563,128.1217,44.80833,81,374.7686
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,31.95324,0,0,31.95324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010563,0,25.56259,0,350.7115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,72.66759,72.66759,56.9623,0,16.67946,72.66759,22.75002,3.552714E-15,0,0,16.53189,16.53189,15.7053,0,0,0,318.7582,0,0,0,420.0009,100,0.2010563,79.93436,13.22551,81,335.2901
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,83.25108,83.25108,70.24205,0,20.03924,83.25108,16.44869,0,0,0,13.69371,13.69371,13.00903,0,0,0,318.7582,0,0,0,420.0009,100,0.2010563,91.57619,10.95497,81,332.4519
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,95.32288,95.32288,81,0,22.761,95.32288,0,0,0,0,0,15.07671,14.32287,0,0,0,318.7582,0,15.07671,-15.07671,404.1086,96.21614,0.2010563,104.8552,0,81,318.7582
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,79.93616,79.93616,81,0,22.761,79.93616,0,0,0,0,0,0,0,1.063841,1.010649,16.7519,303.6815,1.010649,0,1.010649,405.0674,96.44442,0.2010572,87.92977,0,81,303.6815
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,89.13242,89.13242,81,0,22.761,89.13242,0,0,0,0,0,8.560447,8.132424,0,0,15.74125,304.5911,0,8.560447,-8.560447,396.0439,94.29597,0.2010572,98.04567,0,81,304.5911
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,9.999314,9.999314,0,0,0,9.999314,0,0,1.776357E-15,0,0,10.52559,9.999314,0,0,25.25286,296.0306,0,10.52559,-10.52559,384.9489,91.65432,0.2010572,10.99925,0,0,296.0306
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36.94796,285.5051,0,0,0,384.9489,91.65432,0.2010572,0,0,0,285.5051
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,99.67567,99.67567,81,0,22.761,99.67567,0,0,0,0,0,19.6586,18.67567,0,0,36.94796,285.5051,0,19.6586,-19.6586,364.2269,86.72053,0.2010572,109.6432,0,81,285.5051
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,38.40358,38.40358,0,0,0,38.40358,0,0,7.105427E-15,0,0,40.42482,38.40358,0,0,58.79085,265.8465,0,40.42482,-40.42482,321.6154,76.57495,0.2010572,42.24394,0,0,265.8465
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.876474,1.876474,0,0,0,1.876474,0,0,2.220446E-16,0,0,1.975236,1.876474,0,0,103.7073,225.4216,0,1.975236,-1.975236,319.5334,76.07922,0.2010572,2.064122,0,0,225.4216
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,77.70049,77.70049,81,0,22.761,77.70049,0,0,0,0,0,0,0,3.299504,3.134529,105.902,223.4464,3.134529,0,3.134529,322.507,76.78723,0.2010599,85.47054,0,81,223.4464
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,102.7675,226.2675,68.7,0,68.7,387.6816,92.30495,0.2010675,0,0,81,226.2675
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,79.19901,79.19901,81,0,22.761,79.19901,0,0,0,0,0,0,0,1.800987,1.710938,34.0675,288.0975,1.710938,0,1.710938,389.3047,92.69141,0.201069,87.11891,0,81,288.0975
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,8.435602,8.435602,0,0,0,8.435602,0,0,1.776357E-15,0,0,8.879581,8.435602,0,0,32.35656,289.6373,0,8.879581,-8.879581,379.9448,90.46287,0.201069,9.279162,0,0,289.6373
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.80108,22.80108,0,0,0,22.80108,0,0,0,0,0,24.00113,22.80108,0,0,42.22277,280.7577,0,24.00113,-24.00113,354.6454,84.43921,0.201069,25.08118,0,0,280.7577
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,56.9076,56.9076,0,0,0,56.9076,37.05696,0,0,0,21.08822,59.90273,56.9076,0,0,68.89069,256.7566,0,38.81451,-38.81451,313.7313,74.69778,0.201069,62.59835,16.87058,0,277.8448
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,68.52163,68.52163,81,0,22.761,68.52163,79.43176,0,0,0,54.42793,0,0,12.47837,11.85445,112.0179,217.9421,66.28239,0,66.28239,376.6123,89.66942,0.2011033,75.37379,43.54234,81,272.37
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,66.60522,66.60522,32.06494,0,10.38043,66.60522,123.2542,0,0,0,82.09373,36.35819,34.54028,0,0,45.73554,277.5963,45.73554,0,45.73554,420.0009,100,0.2010495,73.26575,65.67499,81,359.69
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,37.68373,37.68373,0,0,0,37.68373,269.0459,61.71945,0,0,101.3865,39.66709,37.68373,0,0,0,318.7582,0,0,0,420.0009,100,0.2010495,41.45211,81.10923,0,420.1447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,91.37691,91.37691,22.67691,0,8.005259,91.37691,123.0125,40.08928,0,0,112.4051,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010495,100.5146,89.92405,81,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010495,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010495,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,0,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010495,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,102.4303,102.4303,33.73027,0,10.80176,102.4303,78.32101,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010495,112.6733,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.399512,1.399512,0,0,0,1.399512,2715.785,36.53456,0,0,38.00773,1.47317,1.399512,0,0,0,318.7582,0,0,0,420.0009,100,0.2010495,1.539463,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,58.00516,58.00516,0,0,0,58.00516,21.6624,0,7.105427E-15,0,12.56531,61.05806,58.00516,0,0,0,318.7582,0,48.49275,-48.49275,368.885,87.82958,0.2010495,63.80568,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,77.88861,77.88861,81,0,22.761,77.88861,0,4.440892E-16,0,0,0,0,0,3.111388,2.955818,53.88084,270.2655,2.955818,0,2.955818,371.6891,88.49723,0.2010521,85.67747,0,81,270.2655
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.89636,41.89636,0,0,0,41.89636,0,0,7.105427E-15,0,0,44.10144,41.89636,0,0,50.92502,272.9257,0,44.10144,-44.10144,325.2021,77.42892,0.2010521,46.086,0,0,272.9257
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,5.21773,5.21773,0,0,0,5.21773,0,0,8.881784E-16,0,0,5.492347,5.21773,0,0,99.92661,228.8243,0,5.492347,-5.492347,319.4127,76.05049,0.2010521,5.739502,0,0,228.8243
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,56.1661,56.1661,0,0,0,56.1661,0,0,7.105427E-15,0,0,59.1222,56.1661,0,0,106.0292,223.3319,0,59.1222,-59.1222,257.0924,61.21236,0.2010521,61.7827,0,0,223.3319
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,57.62875,57.62875,0,0,0,57.62875,0,0,0,0,0,60.66184,57.62875,0,0,171.7206,164.2097,0,60.66184,-60.66184,193.1492,45.98782,0.2010521,63.39162,0,0,164.2097
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,17.40429,17.40429,0,0,0,17.40429,0,0,0,0,0,18.32031,17.40429,0,0,239.1226,103.5479,0,18.32031,-18.32031,173.8379,41.3899,0.2010521,19.14472,0,0,103.5479
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.4785,85.22758,0,0,0,173.8379,41.3899,0.2010521,0,0,0,85.22758
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,33.91558,33.91558,0,0,0,33.91558,0,0,7.105427E-15,0,0,35.70061,33.91558,0,0,259.4785,85.22758,0,35.70061,-35.70061,136.2062,32.42998,0.2010521,37.30714,0,0,85.22758
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.1458,49.52697,0,0,0,136.2062,32.42998,0.2010521,0,0,0,49.52697
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,112.7938,112.7938,81,0,22.761,112.7938,0,0,0,0,0,33.46713,31.79378,0,0,299.1458,49.52697,0,33.46713,-33.46713,100.9287,24.0306,0.2010521,124.0732,0,81,49.52697
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,97.35485,96.25684,81,0,22.761,96.25684,0,0,1.098014,10.8335,0,16.05983,15.25684,0,0,336.3315,16.05983,0,16.05983,-16.05983,84.00017,20,0.2010521,107.0903,0,81,16.05983
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,57.00909,57.00909,81,0,22.761,57.00909,0,0,0,0,0,0,0,23.9909,22.79136,354.1758,0,22.79136,0,22.79136,105.6219,25.14803,0.2010719,62.71001,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,81.24503,81.24503,81,0,22.761,81.24503,0,0,0,0,0,0.2579282,0.2450318,0,0,331.3845,20.51222,0,0.2579282,-0.2579282,105.3501,25.0833,0.2010719,89.36954,0,81,20.51222
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,55.31493,55.31493,81,0,22.761,55.31493,37.29934,0,0,0,20.6321,0,0,25.68507,24.40082,331.671,20.2543,45.03292,0,45.03292,148.0721,35.25518,0.2011055,60.84642,16.50568,81,40.8864
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,31.82925,31.82925,81,0,22.761,31.82925,142.8622,0,0,0,45.47196,0,0,49.17075,46.71222,286.6381,60.78393,92.18418,0,92.18418,235.5257,56.07742,0.2010921,35.01217,36.37757,81,106.2559
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,95.68553,95.68553,81,0,22.761,95.68553,74.03028,0,0,0,70.83627,15.45845,14.68553,0,0,194.4539,143.7497,55.37781,0,55.37781,288.0616,68.58597,0.2011255,105.2541,56.66901,81,214.586
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,27.1844,27.1844,69.67756,0,19.89642,27.1844,347.061,0,0,0,94.34648,0,0,42.49316,40.3685,139.0761,193.5897,134.715,0,134.715,415.8635,99.01492,0.201005,29.90285,75.47718,81,287.9362
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,37.88614,37.88614,0,0,0,37.88614,292.0582,66.40827,0,0,110.6496,39.88015,37.88614,0,0,4.36114,314.8332,4.36114,0,4.36114,420.0009,100,0.200997,41.67475,88.51965,0,425.4828
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,92.30388,92.30388,23.60388,0,8.239781,92.30388,119.3804,37.87695,0,0,110.1927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.200997,101.5343,88.15419,81,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,63.11508,63.11508,20.25,0,7.39125,63.11508,155.0147,52.71649,0,0,97.83763,45.12114,42.86508,0,0,0,318.7582,0,0,0,420.0009,100,0.200997,69.42659,78.2701,81,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,88.77824,88.77824,20.25,0,7.39125,88.77824,101.1859,17.69609,0,0,89.83109,72.13499,68.52824,0,0,0,318.7582,0,0,0,420.0009,100,0.200997,97.65607,71.86487,81,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,41.03127,41.03127,0,0,0,41.03127,146.0473,16.73424,0,0,59.92505,43.19081,41.03127,0,0,0,318.7582,0,0,0,420.0009,100,0.200997,45.1344,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,47.76583,47.76583,0,0,0,47.76583,95.36189,0,0,0,45.5504,50.27982,47.76583,0,0,0,318.7582,0,4.729425,-4.729425,415.0156,98.81303,0.200997,52.54241,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,22.70619,22.70619,0,0,0,22.70619,103.6782,0,0,0,23.54136,23.90125,22.70619,0,0,5.254917,314.0288,0,0.3598869,-0.3598869,414.6362,98.72272,0.200997,24.9768,18.83309,0,337.5702
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,109.7811,109.7811,81,0,22.761,109.7811,0,0,0,0,0,30.29592,28.78113,0,0,5.654791,313.6689,0,30.29592,-30.29592,382.7015,91.11923,0.200997,120.7592,0,81,313.6689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,56.16472,56.16472,0,0,0,56.16472,0,0,0,0,0,59.12075,56.16472,0,0,39.31693,283.373,0,59.12075,-59.12075,320.3828,76.28146,0.200997,61.78119,0,0,283.373
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,30.1254,30.1254,0,0,0,30.1254,0,0,3.552714E-15,0,0,31.71095,30.1254,0,0,105.0067,224.2522,0,31.71095,-31.71095,286.9565,68.32284,0.200997,33.13794,0,0,224.2522
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,18.17766,18.17766,0,0,0,18.17766,0,0,0,0,0,19.13438,18.17766,0,0,140.241,192.5413,0,19.13438,-19.13438,266.7871,63.52061,0.200997,19.99542,0,0,192.5413
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.5015,173.4069,0,0,0,266.7871,63.52061,0.200997,0,0,0,173.4069
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.5015,173.4069,0,0,0,266.7871,63.52061,0.200997,0,0,0,173.4069
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,90.66521,90.66521,81,0,22.761,90.66521,0,0,0,0,0,10.1739,9.665206,0,0,161.5015,173.4069,0,10.1739,-10.1739,256.0629,60.96723,0.200997,99.73173,0,81,173.4069
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,23.47367,23.47367,81,0,22.761,23.47367,0,0,0,0,0,0,0,57.52633,54.65001,172.8058,163.233,54.65001,0,54.65001,307.9084,73.31139,0.2010443,25.82104,0,81,163.233
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,28.89574,28.89574,81,0,22.761,28.89574,0,0,0,0,0,0,0,52.10426,49.49905,118.1558,212.418,49.49905,0,49.49905,354.8673,84.49206,0.2010872,31.78531,0,81,212.418
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,45.66917,45.66917,0,0,0,45.66917,0,0,0,0,0,48.07281,45.66917,0,0,68.65673,256.9672,0,48.07281,-48.07281,304.1942,72.42703,0.2010872,50.23608,0,0,256.9672
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,26.73631,26.73631,0,0,0,26.73631,0,0,3.552714E-15,0,0,28.14349,26.73631,0,0,122.071,208.8944,0,28.14349,-28.14349,274.5283,65.36375,0.2010872,29.40995,0,0,208.8944
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,63.88372,63.88372,81,0,22.761,63.88372,0,0,0,0,0,0,0,17.11629,16.26047,153.3415,180.7509,16.26047,0,16.26047,289.9543,69.03661,0.2011012,70.27209,0,81,180.7509
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,137.081,195.3853,68.7,0,68.7,355.1289,84.55433,0.2011087,0,0,81,195.3853
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,86.51206,86.51206,81,0,22.761,86.51206,19.50911,0,0,0,16.87774,5.802174,5.512065,0,0,68.38103,257.2153,11.07556,0,11.07556,365.6361,87.05604,0.2011154,95.16327,13.50219,81,274.093
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,0,0,0,50.65782,0,0,0,0,57.30548,267.1833,50.65782,0,50.65782,413.6943,98.49845,0.2010225,0,40.52626,0,317.8411
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,146.9046,146.9046,81,0,22.761,146.9046,47.33533,0,0,11.89508,69.53778,69.37328,65.90462,0,0,6.647654,312.7753,0.1644972,0,0.1644972,413.8504,98.53561,0.2010226,161.5951,55.63023,81,382.3131
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,45.57105,45.57105,0,0,0,45.57105,210.4279,41.44153,0,0,95.89422,47.96953,45.57105,0,0,6.483157,312.9234,6.483157,0,6.483157,420.0009,100,0.2010108,50.12816,76.71538,0,408.8176
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,6.341318,6.341318,0,0,0,6.341318,1713.432,101.9791,0,0,108.6542,6.675071,6.341318,0,0,0,318.7582,0,0,0,420.0009,100,0.2010108,6.975449,86.92334,0,427.4124
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,41.30568,41.30568,0,0,0,41.30568,294.6765,78.23846,0,0,121.7181,43.47966,41.30568,0,0,0,318.7582,0,0,0,420.0009,100,0.2010108,45.43624,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,41.49967,41.49967,0,0,0,41.49967,262.0565,65.06872,0,0,108.7526,43.68386,41.49967,0,0,0,318.7582,0,0,0,420.0009,100,0.2010108,45.64964,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,94.19664,94.19664,25.49664,0,8.718651,94.19664,99.36316,21.28097,0,0,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010108,103.6163,74.87741,81,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,22.96062,22.96062,0,0,0,22.96062,312.9004,47.67479,0,0,71.84386,24.16907,22.96062,0,0,0,318.7582,0,0,0,420.0009,100,0.2010108,25.25668,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010108,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,75.00884,75.00884,58.63938,0,17.10376,75.00884,22.97197,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.2010108,82.50973,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,121.1779,121.1779,81,0,22.761,121.1779,0,0,0,0,0,42.29251,40.17789,0,0,0,318.7582,0,42.29251,-42.29251,375.4206,89.38568,0.2010108,133.2957,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,13.40955,13.40955,0,0,0,13.40955,0,0,0,0,0,14.11531,13.40955,0,0,46.99168,276.4657,0,14.11531,-14.11531,360.5418,85.84311,0.2010108,14.7505,0,0,276.4657
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,19.51039,19.51039,0,0,0,19.51039,0,0,3.552714E-15,0,0,20.53725,19.51039,0,0,62.67537,262.3504,0,20.53725,-20.53725,338.8936,80.68879,0.2010108,21.46143,0,0,262.3504
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,113.2901,113.2901,81,0,22.761,113.2901,0,0,1.421085E-14,0,0,33.98957,32.29009,0,0,85.49454,241.8131,0,33.98957,-33.98957,303.0655,72.15829,0.2010108,124.6191,0,81,241.8131
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.27571,22.27571,81,0,22.761,22.27571,0,0,0,0,0,0,0,58.72429,55.78807,123.2607,207.8236,55.78807,0,55.78807,355.9907,84.75951,0.201059,24.50328,0,81,207.8236
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,51.03471,51.03471,0,0,0,51.03471,0,0,0,0,0,53.72075,51.03471,0,0,67.47265,258.0328,0,53.72075,-53.72075,299.364,71.27701,0.201059,56.13818,0,0,258.0328
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.76237,30.76237,0,0,0,30.76237,0,0,3.552714E-15,0,0,32.38144,30.76237,0,0,127.1624,204.3121,0,32.38144,-32.38144,265.231,63.15011,0.201059,33.8386,0,0,204.3121
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,57.20987,57.20987,0,0,0,57.20987,0,0,7.105427E-15,0,0,60.22092,57.20987,0,0,163.1417,171.9306,0,60.22092,-60.22092,201.7526,48.03623,0.201059,62.93086,0,0,171.9306
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,29.89136,29.89136,0,0,0,29.89136,0,0,3.552714E-15,0,0,31.46459,29.89136,0,0,230.0539,111.7097,0,31.46459,-31.46459,168.586,40.13944,0.201059,32.8805,0,0,111.7097
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.27675,27.27675,0,0,0,27.27675,0,0,3.552714E-15,0,0,28.71237,27.27675,0,0,265.0145,80.24515,0,28.71237,-28.71237,138.3205,32.93338,0.201059,30.00443,0,0,80.24515
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.7274,20.7274,0,0,0,20.7274,0,0,3.552714E-15,0,0,21.81831,20.7274,0,0,296.9172,51.53278,0,21.81831,-21.81831,115.322,27.45756,0.201059,22.80013,0,0,51.53278
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.2728,21.2728,0,0,0,21.2728,0,0,0,0,0,22.39242,21.2728,0,0,321.1597,29.71447,0,22.39242,-22.39242,91.71828,21.83764,0.201059,23.40008,0,0,29.71447
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.0402,7.32205,0,0,0,91.71828,21.83764,0.201059,0,0,0,7.32205
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,79.47493,79.47493,81,0,22.761,79.47493,4.818581,0,0,0,3.829564,0,0,1.525068,1.448815,346.0402,7.32205,5.278379,0,5.278379,96.7258,23.02991,0.2010625,87.42242,3.063651,81,11.15161
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,58.06868,58.06868,81,0,22.761,58.06868,16.23418,0,0,0,9.426972,0,0,22.93132,21.78475,340.7618,12.07259,31.21172,0,31.21172,126.3358,30.0799,0.201087,63.87555,7.541578,81,21.49956
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,9.591908,9.591908,81,0,22.761,9.591908,145.5592,0,0,0,13.9619,0,0,71.4081,67.83768,309.5501,40.16314,81.79959,0,81.79959,203.9377,48.55651,0.2010927,10.5511,11.16952,81,54.12504
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,88.52486,88.52486,81,0,22.761,88.52486,26.49217,0,0,0,23.45216,7.920907,7.524862,0,0,227.7505,113.7828,15.53125,0,15.53125,218.672,52.06465,0.201102,97.37735,18.76173,81,137.2349
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,28.94614,28.94614,81,0,22.761,28.94614,118.3812,0,0,0,34.2668,0,0,52.05386,49.45117,212.2193,127.7609,83.71796,0,83.71796,298.0938,70.97458,0.2011042,31.84076,27.41344,81,162.0277
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,72.31579,0,20.56389,0,0,0,0,0,22.69094,0,0,72.31579,68.7,128.5013,203.1071,91.39094,0,91.39094,384.7949,91.61765,0.2010702,0,18.15275,81,225.798
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,60.6843,60.6843,0,0,0,60.6843,11.91991,0,0,0,7.233515,63.87821,60.6843,0,0,37.11035,285.3589,0,56.6447,-56.6447,325.0861,77.40131,0.2010702,66.75273,5.786812,0,292.5924
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,0,0,0,0,0,0,0,0.5329425,0,0,0,0,100.0489,228.7142,0.5329425,0,0.5329425,325.5917,77.52168,0.2010693,0,0.426354,0,229.2472
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,101.5524,101.5524,81,0,22.761,101.5524,7.041056,0,1.421085E-14,0,7.150358,21.63407,20.55236,0,0,99.51595,229.1939,0,14.48371,-14.48371,310.3246,73.88665,0.2010693,111.7076,5.720287,81,236.3442
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,44.5194,44.5194,81,0,22.761,44.5194,0.8664095,0,0,0,0.3857203,0,0,36.4806,34.65657,115.609,214.7102,35.04229,0,35.04229,343.5686,81.80188,0.2010994,48.97134,0.3085763,81,215.0959
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,80.56667,246.2482,1.312067,0,1.312067,344.8133,82.09824,0.201097,0,1.049653,0,247.5603
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.25461,247.4291,0,0,0,344.8133,82.09824,0.201097,0,0,0,247.4291
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,10.13373,10.13373,0,0,0,10.13373,0,0,0,0,0,10.66709,10.13373,0,0,79.25461,247.4291,0,10.66709,-10.66709,333.5692,79.42108,0.201097,11.14711,0,0,247.4291
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.10693,236.762,0,0,0,333.5692,79.42108,0.201097,0,0,0,236.762
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,39.95776,39.95776,0,0,0,39.95776,0,0,7.105427E-15,0,0,42.06081,39.95776,0,0,91.10693,236.762,0,42.06081,-42.06081,289.2332,68.86492,0.201097,43.95354,0,0,236.762
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,6.538196,6.538196,0,0,0,6.538196,0,0,8.881784E-16,0,0,6.882312,6.538196,0,0,137.8412,194.7012,0,6.882312,-6.882312,281.9786,67.13763,0.201097,7.192016,0,0,194.7012
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,16.65642,16.65642,0,0,0,16.65642,0,0,0,0,0,17.53308,16.65642,0,0,145.4882,187.8189,0,17.53308,-17.53308,263.4972,62.73729,0.201097,18.32207,0,0,187.8189
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,75.18393,75.18393,81,0,22.761,75.18393,0,-8.881784E-16,0,0,0,0,0,5.816072,5.525269,164.9694,170.2858,5.525269,0,5.525269,268.7389,63.98532,0.2011017,82.70232,0,81,170.2858
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,79.62916,79.62916,81,0,22.761,79.62916,0,0,0,0,0,0,0,1.370839,1.302297,159.4441,175.2585,1.302297,0,1.302297,269.9744,64.27948,0.2011028,87.59208,0,81,175.2585
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,103.955,103.955,81,0,22.761,103.955,0,0,0,0,0,24.16321,22.95505,0,0,158.1418,176.4306,0,24.16321,-24.16321,244.5041,58.21515,0.2011028,114.3506,0,81,176.4306
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,30.57348,30.57348,81,0,22.761,30.57348,0,0,0,0,0,0,0,50.42652,47.90519,184.9898,152.2674,47.90519,0,47.90519,289.951,69.0358,0.201144,33.63083,0,81,152.2674
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,39.58396,39.58396,81,0,22.761,39.58396,0,7.105427E-15,0,0,0,0,0,41.41604,39.34524,137.0846,195.3821,39.34524,0,39.34524,327.2771,77.92297,0.2011779,43.54235,0,81,195.3821
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,66.9781,66.9781,81,0,22.761,66.9781,0,0,0,0,0,0,0,14.02191,13.32081,97.73938,230.7928,13.32081,0,13.32081,339.9143,80.93182,0.2011893,73.6759,0,81,230.7928
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.92728,16.92728,0,0,0,16.92728,0,0,0,0,0,17.81819,16.92728,0,0,84.41857,242.7815,0,17.81819,-17.81819,321.1323,76.45992,0.2011893,18.62001,0,0,242.7815
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,0,0,0,0,0,0,0,0,19.79336,0,0,0,0,104.2166,224.9633,19.79336,0,19.79336,339.9099,80.93078,0.2011532,0,15.83469,0,244.7567
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,76.4297,76.4297,81,0,22.761,76.4297,39.28237,0,0,0,30.0234,0,0,4.570295,4.34178,84.42321,242.7773,34.36518,0,34.36518,372.5116,88.69307,0.2011749,84.07268,24.01872,81,272.8008
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,0,0,0,0,0,0,0,44.38696,0,0,0,0,50.05803,273.706,44.38696,0,44.38696,414.6208,98.71904,0.2010939,0,35.50956,0,318.093
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,4.892426,4.892426,0,0,0,4.892426,1355.735,55.50736,0,0,66.32836,5.149923,4.892426,0,0,5.671075,313.6543,5.671075,0,5.671075,420.0009,100,0.2010836,5.381669,53.06269,0,379.9826
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,76.97987,76.97987,20.25,0,7.39125,76.97987,82.49176,3.786396,0,0,63.50206,59.71566,56.72987,0,0,0,318.7582,0,0,0,420.0009,100,0.2010836,84.67786,50.80164,81,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,48.18739,48.18739,0,0,0,48.18739,141.2991,17.36476,0,0,68.08833,50.72357,48.18739,0,0,0,318.7582,0,0,0,420.0009,100,0.2010836,53.00613,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,74.44579,74.44579,20.25,0,7.39125,74.44579,95.65335,14.16169,0,0,71.20988,57.04819,54.19579,0,0,0,318.7582,0,0,0,420.0009,100,0.2010836,81.89037,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,94.839,94.839,26.13899,0,8.881166,94.839,92.09769,15.02873,0,0,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2010836,104.3229,69.87561,81,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,167.1821,149.7,81,0,22.761,149.7,48.27683,0,17.48207,34.20028,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.2010836,183.9003,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,32.26059,32.26059,0,0,0,32.26059,101.9652,0,0,0,32.89457,33.95852,32.26059,0,0,0.05041266,318.7129,0,1.063953,-1.063953,418.8315,99.72159,0.2010836,35.48665,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.752081,1.752081,0,0,0,1.752081,1142.592,16.94226,0,0,20.01914,1.844296,1.752081,0,0,1.232583,317.6489,1.232583,0,1.232583,420.0009,100,0.2010814,1.927289,16.01531,0,337.668
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,21.04469,21.04469,0,0,0,21.04469,0,0,3.552714E-15,0,0,22.15231,21.04469,0,0,0,318.7582,0,22.15231,-22.15231,396.6503,94.44035,0.2010814,23.14916,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,38.90341,38.90341,0,0,0,38.90341,0,0,0,0,0,40.95096,38.90341,0,0,24.61368,296.6059,0,40.95096,-40.95096,353.4842,84.16273,0.2010814,42.79375,0,0,296.6059
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,50.31349,50.31349,0,0,0,50.31349,0,0,7.105427E-15,0,0,52.96157,50.31349,0,0,70.11475,255.655,0,52.96157,-52.96157,297.6577,70.87075,0.2010814,55.34484,0,0,255.655
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,197.0652,149.7,81,0,22.761,149.7,0,0,47.36518,67.07169,0,72.31579,68.7,0,0,128.9609,202.6934,0,72.31579,-72.31579,221.4302,52.72137,0.2010814,216.7717,0,81,202.6934
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,44.888,44.888,81,0,22.761,44.888,0,0,0,0,0,0,0,36.112,34.3064,209.3118,130.3776,34.3064,0,34.3064,253.9761,60.47039,0.2011108,49.3768,0,81,130.3776
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,98.252,98.252,81,0,22.761,98.252,0,0,0,0,0,18.16,17.252,0,0,175.0054,161.2534,0,18.16,-18.16,234.8338,55.9127,0.2011108,108.0772,0,81,161.2534
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.04501,20.04501,81,0,22.761,20.04501,0,0,0,0,0,0,0,60.95499,57.90724,195.1832,143.0934,57.90724,0,57.90724,289.7694,68.99258,0.20116,22.04951,0,81,143.0934
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,31.49547,31.49547,81,0,22.761,31.49547,0,0,0,0,0,0,0,49.50453,47.0293,137.276,195.2099,47.0293,0,47.0293,334.3853,79.6154,0.2012003,34.64502,0,81,195.2099
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,43.07106,43.07106,81,0,22.761,43.07106,0,0,0,0,0,0,0,37.92894,36.03249,90.24665,237.5362,36.03249,0,36.03249,368.5688,87.7543,0.2012312,47.37817,0,81,237.5362
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.21416,269.9655,0,0,0,368.5688,87.7543,0.2012312,0,0,0,269.9655
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,59.75998,59.75998,0,0,0,59.75998,0,0,7.105427E-15,0,0,62.90524,59.75998,0,0,54.21416,269.9655,0,62.90524,-62.90524,302.2608,71.96672,0.2012312,65.73598,0,0,269.9655
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,135.7863,135.7863,81,0,22.761,135.7863,0,0,0,0,0,57.66975,54.78626,0,0,124.1089,207.0602,0,57.66975,-57.66975,241.4716,57.49312,0.2012312,149.3649,0,81,207.0602
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,98.88654,98.88654,81,0,22.761,98.88654,0,0,0,0,0,18.82794,17.88655,0,0,188.1864,149.3905,0,18.82794,-18.82794,221.6252,52.7678,0.2012312,108.7752,0,81,149.3905
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,40.18495,40.18495,81,0,22.761,40.18495,24.73228,0,0,0,9.938654,0,0,40.81505,38.7743,209.1063,130.5626,48.71295,0,48.71295,267.8383,63.77091,0.2012703,44.20345,7.950923,81,140.5012
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,69.7881,69.7881,81,0,22.761,69.7881,25.48903,0,0,0,17.78831,0,0,11.2119,10.65131,160.3934,174.4042,28.43962,0,28.43962,294.8185,70.19475,0.20129,76.76691,14.23065,81,192.1925
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,12.2315,12.2315,81,0,22.761,12.2315,344.9127,0,0,0,42.18798,0,0,68.7685,65.33008,131.9537,199.9999,107.5181,0,107.5181,396.8191,94.48055,0.2012488,13.45465,33.75039,81,242.1879
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,36.70376,36.70376,0,0,0,36.70376,201.1592,10.76177,0,0,73.83297,38.63554,36.70376,0,0,24.43567,296.7661,24.43567,0,24.43567,420.0009,100,0.2012044,40.37413,59.06638,0,370.5991
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,119.4403,119.4403,50.74028,0,15.10529,119.4403,68.40665,9.389317,0,0,81.70511,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2012044,131.3843,65.36408,81,400.4633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,0,0,0,0,75.93976,0,0,75.93976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012044,0,60.75181,0,394.698
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,55.63322,55.63322,0,0,0,55.63322,120.7244,8.601563,0,0,67.16284,58.56128,55.63322,0,0,0,318.7582,0,0,0,420.0009,100,0.2012044,61.19654,53.73027,0,385.9211
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,34.05546,34.05546,0,0,0,34.05546,252.0368,49.98443,0,0,85.83229,35.84785,34.05546,0,0,0,318.7582,0,0,0,420.0009,100,0.2012044,37.46101,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,39.59168,39.59168,0,0,0,39.59168,143.4085,15.10239,0,0,56.77784,41.67545,39.59168,0,0,0,318.7582,0,0,0,420.0009,100,0.2012044,43.55085,45.42227,0,375.5361
