Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,107.4598,107.4598,81,0,22.761,107.4598,15.06144,0,0,0,16.18499,27.85242,26.4598,0,0,0,318.7582,0,11.66743,-11.66743,407.7023,97.07178,0.2012044,118.2058,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,33.60581,33.60581,0,0,0,33.60581,20.82947,0,0,0,6.999912,35.37453,33.60581,0,0,12.96381,307.0908,0,28.37462,-28.37462,377.7928,89.95049,0.2012044,36.96639,5.59993,0,314.0907
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,77.81796,77.81796,81,0,22.761,77.81796,0,4.440892E-16,0,0,0,0,0,3.182035,3.022933,44.49117,278.7162,3.022933,0,3.022933,380.6606,90.6333,0.201207,85.59976,0,81,278.7162
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.16232,28.16232,0,0,0,28.16232,0,0,3.552714E-15,0,0,29.64455,28.16232,0,0,41.46824,281.4368,0,29.64455,-29.64455,349.4125,83.19329,0.201207,30.97855,0,0,281.4368
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.40662,251.7923,0,0,0,349.4125,83.19329,0.201207,0,0,0,251.7923
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,32.34961,32.34961,0,0,0,32.34961,0,0,0,0,0,34.05222,32.34961,0,0,74.40662,251.7923,0,34.05222,-34.05222,313.5183,74.64707,0.201207,35.58456,0,0,251.7923
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,9.344398,9.344398,0,0,0,9.344398,0,0,1.776357E-15,0,0,9.836208,9.344398,0,0,112.2424,217.7401,0,9.836208,-9.836208,303.1501,72.17844,0.201207,10.27884,0,0,217.7401
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.42068,34.42068,0,0,0,34.42068,0,0,7.105427E-15,0,0,36.23229,34.42068,0,0,123.1715,207.9038,0,36.23229,-36.23229,264.9579,63.08508,0.201207,37.86275,0,0,207.9038
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,22.75399,22.75399,0,0,0,22.75399,0,0,3.552714E-15,0,0,23.95156,22.75399,0,0,163.4296,171.6716,0,23.95156,-23.95156,239.7107,57.07386,0.201207,25.02938,0,0,171.6716
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.0425,147.72,0,0,0,239.7107,57.07386,0.201207,0,0,0,147.72
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.048872,2.048872,0,0,0,2.048872,0,0,4.440892E-16,0,0,2.156708,2.048872,0,0,190.0425,147.72,0,2.156708,-2.156708,237.4373,56.53259,0.201207,2.253759,0,0,147.72
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,64.65166,64.65166,81,0,22.761,64.65166,0,0,0,0,0,0,0,16.34834,15.53092,192.4388,145.5633,15.53092,0,15.53092,252.1713,60.04066,0.2012202,71.11683,0,81,145.5633
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,36.98072,36.98072,81,0,22.761,36.98072,0,0,0,0,0,0,0,44.01928,41.81832,176.9079,159.5411,41.81832,0,41.81832,291.8436,69.48643,0.201256,40.67879,0,81,159.5411
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,106.2835,106.2835,81,0,22.761,106.2835,0,0,0,0,0,26.61423,25.28352,0,0,135.0896,197.1776,0,26.61423,-26.61423,263.7897,62.80695,0.201256,116.9119,0,81,197.1776
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,80.78876,80.78876,81,0,22.761,80.78876,0,0,0,0,0,0,0,0.2112331,0.2006714,164.661,170.5634,0.2006714,0,0.2006714,263.9801,62.85228,0.2012562,88.86765,0,81,170.5634
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,102.9419,102.9419,81,0,22.761,102.9419,12.21407,3.552714E-15,0,0,12.57339,23.09671,21.94187,0,0,164.4603,170.744,0,10.52332,-10.52332,252.8876,60.2112,0.2012562,113.2361,10.05871,81,183.3174
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,94.69855,94.69855,81,0,22.761,94.69855,34.63516,0,0,0,32.799,14.41952,13.69855,0,0,176.1529,160.2206,18.37947,0,18.37947,270.3239,64.36269,0.2012671,104.1684,26.2392,81,193.0196
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,50.13822,50.13822,81,0,22.761,50.13822,152.0286,0,0,0,76.22444,0,0,30.86178,29.31869,157.7734,176.7622,105.5431,0,105.5431,370.4509,88.20241,0.2012295,55.15204,60.97955,81,252.9866
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,89.98746,89.98746,46.24262,0,13.96738,89.98746,109.2124,0,0,0,98.27745,46.04719,43.74483,0,0,52.23026,271.751,52.23026,0,52.23026,420.0009,100,0.201198,98.9862,78.62196,81,370.0284
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,87.81866,87.81866,20.25,0,7.39125,87.81866,94.26808,11.66006,0,0,82.78497,71.12491,67.56866,0,0,0,318.7582,0,0,0,420.0009,100,0.201198,96.60053,66.22797,81,401.5432
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,68.53114,68.53114,20.25,0,7.39125,68.53114,121.3405,32.33375,0,0,83.15601,50.82225,48.28114,0,0,0,318.7582,0,0,0,420.0009,100,0.201198,75.38425,66.5248,81,401.9142
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,74.43082,74.43082,20.25,0,7.39125,74.43082,90.92693,10.64522,0,0,67.67767,57.03245,54.18083,0,0,0,318.7582,0,0,0,420.0009,100,0.201198,81.87391,54.14213,81,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,57.56149,57.56149,0,0,0,57.56149,103.3591,0,0,0,59.49504,60.59105,57.56149,0,0,0,318.7582,0,1.096,-1.096,418.8456,99.72493,0.201198,63.31764,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,73.19686,73.19686,20.25,0,7.39125,73.19686,87.26239,6.922017,0,0,63.87333,55.73354,52.94686,0,0,1.217778,317.6622,1.217778,0,1.217778,420.0009,100,0.2011958,80.51654,51.09866,81,381.5356
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,104.4574,104.4574,72.87318,0,20.70492,104.4574,31.82784,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.2011958,114.9031,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011958,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2011958,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,56.77651,56.77651,0,0,0,56.77651,0,0,7.105427E-15,0,0,59.76475,56.77651,0,0,0,318.7582,0,59.76475,-59.76475,357.0033,85.00061,0.2011958,62.45416,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,132.2746,132.2746,81,0,22.761,132.2746,0,0,0,0,0,53.97323,51.27457,0,0,66.40527,258.9935,0,53.97323,-53.97323,300.1105,71.45473,0.2011958,145.502,0,81,258.9935
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,11.66669,11.66669,81,0,22.761,11.66669,0,0,0,0,0,0,0,69.33331,65.86665,126.3755,205.0202,65.86665,0,65.86665,362.5971,86.33247,0.2012303,12.83336,0,81,205.0202
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,50.23924,50.23924,0,0,0,50.23924,0,0,7.105427E-15,0,0,52.88341,50.23924,0,0,60.50888,264.3002,0,52.88341,-52.88341,306.8531,73.0601,0.2012303,55.26316,0,0,264.3002
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,86.04571,86.04571,81,0,22.761,86.04571,0,0,0,0,0,5.311271,5.045708,0,0,119.2682,211.4168,0,5.311271,-5.311271,301.2545,71.72712,0.2012303,94.65028,0,81,211.4168
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,78.63168,78.63168,81,0,22.761,78.63168,0,0,0,0,0,0,0,2.368318,2.249902,125.1696,206.1055,2.249902,0,2.249902,303.3889,72.23531,0.2012322,86.49485,0,81,206.1055
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,39.24721,39.24721,81,0,22.761,39.24721,0,0,0,0,0,0,0,41.75279,39.66515,122.9197,208.1305,39.66515,0,39.66515,341.0186,81.19474,0.201266,43.17193,0,81,208.1305
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.62471,34.62471,0,0,0,34.62471,0,0,7.105427E-15,0,0,36.44706,34.62471,0,0,83.25459,243.8291,0,36.44706,-36.44706,302.6,72.04748,0.201266,38.08718,0,0,243.8291
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.7513,207.382,0,0,0,302.6,72.04748,0.201266,0,0,0,207.382
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,10.16132,10.16132,0,0,0,10.16132,0,0,0,0,0,10.69613,10.16132,0,0,123.7513,207.382,0,10.69613,-10.69613,291.3253,69.36303,0.201266,11.17746,0,0,207.382
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,12.14442,12.14442,0,0,0,12.14442,0,0,1.776357E-15,0,0,12.7836,12.14442,0,0,135.6359,196.6859,0,12.7836,-12.7836,277.8502,66.15468,0.201266,13.35886,0,0,196.6859
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,47.7877,47.7877,0,0,0,47.7877,0,0,7.105427E-15,0,0,50.30284,47.7877,0,0,149.8399,183.9023,0,50.30284,-50.30284,224.8264,53.52998,0.201266,52.56647,0,0,183.9023
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,38.14852,38.14852,0,0,0,38.14852,57.45667,0,0,0,21.91887,40.15633,38.14852,0,0,205.732,133.5995,0,18.23747,-18.23747,205.6024,48.95285,0.201266,41.96337,17.53509,0,155.5183
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,128.2467,128.2467,81,0,22.761,128.2467,42.84271,0,0,0,54.94438,49.7334,47.24673,0,0,225.9958,115.362,5.21098,0,5.21098,210.546,50.12989,0.2012691,141.0714,43.95551,81,170.3064
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,123.1004,123.1004,81,0,22.761,123.1004,64.54797,0,0,0,79.45882,44.31621,42.1004,0,0,220.7848,120.0519,35.1426,0,35.1426,243.8852,58.06778,0.2012727,135.4104,63.56705,81,199.5107
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,26.37046,26.37046,81,0,22.761,26.37046,398.9091,0,0,0,105.1942,0,0,54.62954,51.89806,185.6422,151.6802,157.0922,0,157.0922,392.9159,93.55122,0.201142,29.00751,84.15532,81,256.8744
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,106.432,106.432,37.73197,0,11.81419,106.432,111.4714,17.77537,0,0,118.6412,72.31579,68.7,0,0,28.55001,293.0632,28.55001,0,28.55001,420.0009,100,0.2010905,117.0752,94.91294,81,411.7044
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,57.3017,57.3017,0,0,0,57.3017,205.0658,57.1886,0,0,117.5062,60.31758,57.3017,0,0,0,318.7582,0,0,0,420.0009,100,0.2010905,63.03187,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,7.66977,7.66977,0,0,0,7.66977,1416.898,100.5994,0,0,108.6728,8.073442,7.66977,0,0,0,318.7582,0,0,0,420.0009,100,0.2010905,8.436748,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,0,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010905,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010905,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2010905,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,37.92213,37.92213,0,0,0,37.92213,58.87988,0,0,0,22.3285,39.91803,37.92213,0,0,0,318.7582,0,17.58953,-17.58953,401.4598,95.58549,0.2010905,41.71434,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,20.29225,20.29225,0,0,0,20.29225,0,0,3.552714E-15,0,0,21.36026,20.29225,0,0,19.54392,301.1687,0,21.36026,-21.36026,378.9442,90.22462,0.2010905,22.32147,0,0,301.1687
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,98.79202,98.79202,81,0,22.761,98.79202,0,0,0,0,0,18.72844,17.79201,0,0,43.27754,279.8084,0,18.72844,-18.72844,359.2027,85.52427,0.2010905,108.6712,0,81,279.8084
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.08691,261.08,0,0,0,359.2027,85.52427,0.2010905,0,0,0,261.08
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,28.71914,28.71914,0,0,0,28.71914,0,0,3.552714E-15,0,0,30.23067,28.71914,0,0,64.08691,261.08,0,30.23067,-30.23067,327.3367,77.93716,0.2010905,31.59105,0,0,261.08
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,13.68156,13.68156,0,0,0,13.68156,0,0,1.776357E-15,0,0,14.40164,13.68156,0,0,97.67654,230.8493,0,14.40164,-14.40164,312.1561,74.32272,0.2010905,15.04972,0,0,230.8493
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,5.441705,5.441705,0,0,0,5.441705,0,0,8.881784E-16,0,0,5.72811,5.441705,0,0,113.6784,216.4477,0,5.72811,-5.72811,306.1181,72.88512,0.2010905,5.985875,0,0,216.4477
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,120.0429,210.7196,0,0,0,306.1181,72.88512,0.2010905,0,0,0,210.7196
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,25.10909,25.10909,0,0,0,25.10909,0,0,3.552714E-15,0,0,26.43062,25.10909,0,0,120.0429,210.7196,0,26.43062,-26.43062,278.2578,66.25172,0.2010905,27.62,0,0,210.7196
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.4103,184.289,0,0,0,278.2578,66.25172,0.2010905,0,0,0,184.289
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.4103,184.289,0,0,0,278.2578,66.25172,0.2010905,0,0,0,184.289
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,41.45944,41.45944,0,0,0,41.45944,0,0,7.105427E-15,0,0,43.64152,41.45944,0,0,149.4103,184.289,0,43.64152,-43.64152,232.2556,55.29884,0.2010905,45.60538,0,0,184.289
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,47.50069,47.50069,0,0,0,47.50069,0,0,7.105427E-15,0,0,50.00072,47.50069,0,0,197.9009,140.6474,0,50.00072,-50.00072,179.5502,42.74996,0.2010905,52.25076,0,0,140.6474
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,48.10753,48.10753,0,0,0,48.10753,0,0,7.105427E-15,0,0,50.6395,48.10753,0,0,253.4572,90.64672,0,50.6395,-50.6395,126.1715,30.04077,0.2010905,52.91828,0,0,90.64672
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,34.50365,34.50365,0,0,0,34.50365,77.95569,0,7.105427E-15,0,26.89756,36.31964,34.50365,0,0,309.7233,40.00722,0,9.422075,-9.422075,116.2397,27.67607,0.2010905,37.95402,21.51805,0,66.90478
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,320.1923,30.58514,53.39152,0,53.39152,166.8914,39.73596,0.200994,0,42.71321,0,83.97666
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,7.547292,7.547292,0,0,0,7.547292,953.0231,0,0,0,71.92743,7.944518,7.547292,0,0,266.8008,78.63751,63.98291,0,63.98291,227.5909,54.1882,0.2008786,8.302021,57.54195,0,150.5649
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,44.77067,44.77067,0,0,0,44.77067,182.5604,0,0,0,81.73353,47.12702,44.77067,0,0,202.8179,136.2221,34.60651,0,34.60651,260.4215,62.005,0.2008163,49.24773,65.38683,0,217.9557
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,43.39613,43.39613,0,0,0,43.39613,171.5559,0,0,0,74.44862,45.68013,43.39613,0,0,168.2114,167.368,28.76849,0,28.76849,287.7137,68.50313,0.2007645,47.73574,59.5589,0,241.8166
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,0,0,0,62.8651,0,0,0,0,139.4429,193.2596,62.8651,0,62.8651,347.3528,82.70288,0.2006513,0,50.29208,0,256.1247
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,75.25792,75.25792,73.0946,0,20.76093,75.25792,104.7796,1.421085E-14,0,0,78.85496,2.277176,2.163317,0,0,76.57778,249.8382,76.57778,0,76.57778,420.0009,100,0.2006467,82.78371,63.08397,81,328.6932
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,7.147344,7.147344,0,0,0,7.147344,1457.57,96.65399,0,0,104.1775,7.52352,7.147344,0,0,0,318.7582,0,0,0,420.0009,100,0.2006467,7.862078,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,54.21318,54.21318,0,0,0,54.21318,139.8997,18.7776,0,0,75.8441,57.0665,54.21318,0,0,0,318.7582,0,0,0,420.0009,100,0.2006467,59.63449,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,101.8263,101.8263,48.77142,0,14.60717,101.8263,54.84558,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.2006467,112.0089,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006467,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006467,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,133.7379,133.7379,81,0,22.761,133.7379,0,0,0,0,0,55.51353,52.73785,0,0,0,318.7582,0,55.51353,-55.51353,361.4844,86.06755,0.2006467,147.1116,0,81,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,118.7433,118.7433,81,0,22.761,118.7433,0,0,1.421085E-14,0,0,39.72978,37.74329,0,0,61.68169,263.2447,0,39.72978,-39.72978,319.6056,76.09641,0.2006467,130.6176,0,81,263.2447
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,135.3753,135.3753,81,0,22.761,135.3753,0,0,0,0,0,57.23711,54.37526,0,0,105.8259,223.5149,0,57.23711,-57.23711,259.2724,61.7314,0.2006467,148.9128,0,81,223.5149
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,169.4227,166.2778,68.7,0,68.7,324.4469,77.24911,0.2006544,0,0,81,166.2778
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,20.84416,20.84416,81,0,22.761,20.84416,0,0,0,0,0,0,0,60.15584,57.14804,100.7227,228.1078,57.14804,0,57.14804,378.6623,90.15752,0.2007031,22.92858,0,81,228.1078
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,34.45851,34.45851,0,0,0,34.45851,0,0,7.105427E-15,0,0,36.27211,34.45851,0,0,43.57463,279.541,0,36.27211,-36.27211,340.4281,81.05416,0.2007031,37.90436,0,0,279.541
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,42.43541,42.43541,0,0,0,42.43541,0,0,7.105427E-15,0,0,44.66885,42.43541,0,0,83.87698,243.2689,0,44.66885,-44.66885,293.343,69.84344,0.2007031,46.67895,0,0,243.2689
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,48.64931,48.64931,0,0,0,48.64931,0,0,7.105427E-15,0,0,51.2098,48.64931,0,0,133.509,198.6001,0,51.2098,-51.2098,239.3632,56.99112,0.2007031,53.51424,0,0,198.6001
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,38.31147,38.31147,0,0,0,38.31147,0,0,7.105427E-15,0,0,40.32786,38.31147,0,0,190.4088,147.3903,0,40.32786,-40.32786,196.8539,46.86988,0.2007031,42.14262,0,0,147.3903
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,55.3316,55.3316,0,0,0,55.3316,0,0,7.105427E-15,0,0,58.24379,55.3316,0,0,235.2176,107.0624,0,58.24379,-58.24379,135.4595,32.2522,0.2007031,60.86476,0,0,107.0624
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,42.72003,42.72003,81,0,22.761,42.72003,0,0,0,0,0,0,0,38.27997,36.36597,299.9329,48.81863,36.36597,0,36.36597,169.9593,40.46642,0.200734,46.99203,0,81,48.81863
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,56.9546,56.9546,81,0,22.761,56.9546,0,0,0,0,0,0,0,24.0454,22.84313,263.5669,81.548,22.84313,0,22.84313,191.6302,45.62615,0.2007535,62.65005,0,81,81.548
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,34.68258,34.68258,81,0,22.761,34.68258,59.90835,0,0,0,20.77776,0,0,46.31742,44.00154,240.7238,102.1068,64.77931,0,64.77931,253.0853,60.25827,0.2007899,38.15084,16.62221,81,122.8846
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,42.27482,42.27482,81,0,22.761,42.27482,113.6916,0,0,0,48.06292,0,0,38.72518,36.78893,175.9445,160.4082,84.85184,0,84.85184,333.5828,79.42432,0.2007903,46.5023,38.45034,81,208.4711
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,4.542138,4.542138,33.57495,0,10.76246,4.542138,1398.272,0,0,0,63.51144,0,0,29.03282,27.58118,91.09262,236.7749,91.09262,0,91.09262,420.0009,100,0.2006605,4.996351,50.80915,81,300.2863
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,42.16585,42.16585,0,0,0,42.16585,219.7829,48.28822,0,0,92.67332,44.3851,42.16585,0,0,0,318.7582,0,0,0,420.0009,100,0.2006605,46.38243,74.13866,0,411.4315
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,138.936,138.936,70.236,0,20.03771,138.936,73.96188,30.4439,0,3.129603,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006605,152.8296,82.20775,81,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,19.14165,19.14165,0,0,0,19.14165,608.7325,96.37237,0,0,116.5215,20.14911,19.14165,0,0,0,318.7582,0,0,0,420.0009,100,0.2006605,21.05582,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,87.25874,87.25874,20.25,0,7.39125,87.25874,117.4979,31.99169,0,0,102.5272,70.53551,67.00874,0,0,0,318.7582,0,0,0,420.0009,100,0.2006605,95.98461,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,93.35802,93.35802,24.65802,0,8.506478,93.35802,112.0523,32.29405,0,0,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006605,102.6938,83.68787,81,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,143.598,143.598,74.89799,0,21.21719,143.598,59.44151,13.04102,0,8.257785,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2006605,157.9578,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006605,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2006605,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,10.34716,10.34716,0,0,0,10.34716,0,0,0,0,0,10.89174,10.34716,0,0,0,318.7582,0,10.89174,-10.89174,408.5199,97.26646,0.2006605,11.38187,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,58.77944,58.77944,0,0,0,58.77944,0,0,0,0,0,61.87309,58.77944,0,0,12.10194,307.8665,0,61.87309,-61.87309,343.3,81.73792,0.2006605,64.65739,0,0,307.8665
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,45.92136,45.92136,0,0,0,45.92136,0,0,0,0,0,48.33827,45.92136,0,0,80.84982,245.9934,0,48.33827,-48.33827,292.347,69.60628,0.2006605,50.51349,0,0,245.9934
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.427756,4.427756,0,0,0,4.427756,0,0,0,0,0,4.660796,4.427756,0,0,134.559,197.6551,0,4.660796,-4.660796,287.4341,68.43654,0.2006605,4.870532,0,0,197.6551
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,54.49515,54.49515,0,0,0,54.49515,0,0,7.105427E-15,0,0,57.36332,54.49515,0,0,139.7377,192.9943,0,57.36332,-57.36332,226.9678,54.03984,0.2006605,59.94466,0,0,192.9943
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,14.03268,14.03268,0,0,0,14.03268,0,0,1.776357E-15,0,0,14.77124,14.03268,0,0,203.4747,135.631,0,14.77124,-14.77124,211.3976,50.33265,0.2006605,15.43595,0,0,135.631
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,52.79801,52.79801,0,0,0,52.79801,0,0,7.105427E-15,0,0,55.57685,52.79801,0,0,219.8872,120.8598,0,55.57685,-55.57685,152.8144,36.38431,0.2006605,58.07781,0,0,120.8598
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,85.06822,85.06822,81,0,22.761,85.06822,0,0,0,0,0,4.282342,4.068225,0,0,281.6392,65.28292,0,4.282342,-4.282342,148.3004,35.30956,0.2006605,93.57505,0,81,65.28292
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,66.84337,66.84337,81,0,22.761,66.84337,0,0,0,0,0,0,0,14.15663,13.4488,286.3974,61.00058,13.4488,0,13.4488,161.0591,38.34732,0.2006719,73.52771,0,81,61.00058
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,31.60843,31.60843,81,0,22.761,31.60843,0,0,0,0,0,0,0,49.39157,46.92199,272.9486,73.10449,46.92199,0,46.92199,205.5732,48.9459,0.2007117,34.76928,0,81,73.10449
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,57.81739,57.81739,81,0,22.761,57.81739,0,-3.552714E-15,0,0,0,0,0,23.1826,22.02347,226.0266,115.3343,22.02347,0,22.02347,226.4665,53.92048,0.2007304,63.59914,0,81,115.3343
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,32.80685,32.80685,81,0,22.761,32.80685,0,0,0,0,0,0,0,48.19315,45.78349,204.0031,135.1554,45.78349,0,45.78349,269.9005,64.2619,0.2007693,36.08753,0,81,135.1554
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,43.1832,43.1832,81,0,22.761,43.1832,0,0,0,0,0,0,0,37.8168,35.92596,158.2196,176.3605,35.92596,0,35.92596,303.9829,72.37673,0.2007997,47.50151,0,81,176.3605
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,76.39446,76.39446,81,0,22.761,76.39446,27.73882,0,0,0,21.19092,0,0,4.605535,4.375258,122.2937,208.6939,25.56618,0,25.56618,328.2371,78.15153,0.2008159,84.03391,16.95274,81,229.8848
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,76.97884,76.97884,81,0,22.761,76.97884,73.24419,0,0,0,56.38252,0,0,4.021166,3.820108,96.72749,231.7035,60.20263,0,60.20263,385.3503,91.74989,0.2008524,84.67672,45.10602,81,288.086
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,56.16162,56.16162,0,0,0,56.16162,151.2372,0,0,0,84.93725,59.11749,56.16162,0,0,36.52486,285.8859,25.81976,0,25.81976,409.8451,97.58197,0.2008063,61.77778,67.9498,0,370.8231
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,45.0314,45.0314,0,0,0,45.0314,217.6101,39.88631,0,0,97.99288,47.40148,45.0314,0,0,10.7051,309.1236,10.7051,0,10.7051,420.0009,100,0.2007871,49.53454,78.3943,0,407.1165
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.371598,4.371598,0,0,0,4.371598,2336.908,97.55854,0,0,102.1602,4.601683,4.371598,0,0,0,318.7582,0,0,0,420.0009,100,0.2007871,4.808758,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,87.91403,87.91403,20.25,0,7.39125,87.91403,128.7757,41.98658,0,0,113.2119,71.2253,67.66403,0,0,0,318.7582,0,0,0,420.0009,100,0.2007871,96.70544,90.5695,81,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,132.8851,132.8851,64.1851,0,18.50683,132.8851,83.35433,38.4497,0,0,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007871,146.1736,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,87.17018,87.17018,20.25,0,7.39125,87.17018,111.6808,26.91009,0,0,97.35239,70.4423,66.92018,0,0,0,318.7582,0,0,0,420.0009,100,0.2007871,95.8872,77.88191,81,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,110.9916,110.9916,42.29156,0,12.96777,110.9916,78.47042,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007871,122.0907,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007871,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,25.2548,25.2548,0,0,0,25.2548,104.109,0,0,0,26.29252,26.584,25.2548,0,0,0,318.7582,0,0.2914776,-0.2914776,419.6936,99.92685,0.2007871,27.78028,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,10.2966,10.2966,0,0,0,10.2966,0,0,1.776357E-15,0,0,10.83852,10.2966,0,0,0.323864,318.4667,0,10.83852,-10.83852,408.2688,97.20666,0.2007871,11.32626,0,0,318.4667
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,69.71921,69.71921,81,0,22.761,69.71921,0,0,0,0,0,0,0,11.2808,10.71676,12.36667,307.6282,10.71676,0,10.71676,418.4356,99.62733,0.2007962,76.69112,0,81,307.6282
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,54.41693,54.41693,0,0,0,54.41693,0,0,7.105427E-15,0,0,57.28098,54.41693,0,0,1.649911,317.2733,0,57.28098,-57.28098,358.0562,85.2513,0.2007962,59.85862,0,0,317.2733
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,21.97838,21.97838,0,0,0,21.97838,0,0,0,0,0,23.13514,21.97838,0,0,65.29544,259.9923,0,23.13514,-23.13514,333.6696,79.44498,0.2007962,24.17622,0,0,259.9923
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,26.6096,26.6096,0,0,0,26.6096,0,0,0,0,0,28.01011,26.6096,0,0,91.00114,236.8572,0,28.01011,-28.01011,304.1443,72.41517,0.2007962,29.27056,0,0,236.8572
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,32.08177,32.08177,0,0,0,32.08177,0,0,7.105427E-15,0,0,33.77028,32.08177,0,0,122.1235,208.8471,0,33.77028,-33.77028,268.5473,63.93971,0.2007962,35.28994,0,0,208.8471
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,63.97113,63.97113,81,0,22.761,63.97113,0,0,0,0,0,0,0,17.02887,16.17742,159.646,175.0768,16.17742,0,16.17742,283.8946,67.59381,0.2008099,70.36825,0,81,175.0768
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,72.06577,72.06577,81,0,22.761,72.06577,0,0,0,0,0,0,0,8.934231,8.487519,143.4686,189.6365,8.487519,0,8.487519,291.9465,69.51094,0.2008171,79.27235,0,81,189.6365
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,116.5197,116.5197,81,0,22.761,116.5197,0,0,0,0,0,37.3892,35.51974,0,0,134.9811,197.2753,0,37.3892,-37.3892,252.5349,60.12723,0.2008171,128.1717,0,81,197.2753
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,108.67,108.67,81,0,22.761,108.67,0,0,0,0,0,29.12634,27.67003,0,0,176.5246,159.8861,0,29.12634,-29.12634,221.833,52.81728,0.2008171,119.537,0,81,159.8861
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,91.00804,91.00804,81,0,22.761,91.00804,0,0,0,0,0,10.53478,10.00804,0,0,208.8872,130.7597,0,10.53478,-10.53478,210.7284,50.17332,0.2008171,100.1088,0,81,130.7597
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,55.34997,55.34997,81,0,22.761,55.34997,0,0,0,0,0,0,0,25.65003,24.36753,220.5925,120.2249,24.36753,0,24.36753,233.8454,55.67737,0.2008377,60.88497,0,81,120.2249
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,51.28422,51.28422,81,0,22.761,51.28422,0,0,0,0,0,0,0,29.71578,28.22999,196.225,142.1557,28.22999,0,28.22999,260.6268,62.05387,0.2008616,56.41264,0,81,142.1557
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,71.19592,71.19592,81,0,22.761,71.19592,36.96358,0,0,0,26.31656,0,0,9.804079,9.313875,167.995,167.5627,35.63044,0,35.63044,294.4288,70.10194,0.2008849,78.31551,21.05325,81,193.8793
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,130,130,81,0,22.761,130,39.65811,7.105427E-15,0,0,51.55553,51.57891,48.99997,0,0,132.3646,199.6301,0,0.02338078,-0.02338078,294.4041,70.09608,0.2008849,143,41.24443,81,251.1856
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,122.1065,122.1065,81,0,22.761,122.1065,46.6787,0,0,0,56.99774,43.27005,41.10654,0,0,132.3906,199.6067,13.7277,0,13.7277,307.4274,73.19685,0.200893,134.3172,45.59819,81,256.6045
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,102.5399,102.5399,81,0,22.761,102.5399,71.61311,0,0,0,73.43204,22.67361,21.53993,0,0,118.6629,211.9616,50.75843,0,50.75843,355.581,84.66198,0.2009202,112.7939,58.74563,81,285.3937
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,132.3589,132.3589,81,0,22.761,132.3589,53.58083,0,0,0,70.91899,54.06197,51.35888,0,0,67.90445,257.6442,16.85701,0,16.85701,371.573,88.46958,0.2009301,145.5948,56.73519,81,328.5632
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,37.34969,37.34969,0,0,0,37.34969,239.7943,0,0,0,89.56242,39.31546,37.34969,0,0,51.04743,272.8156,50.24696,0,50.24696,419.2415,99.81919,0.2008404,41.08465,71.64993,0,362.378
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,67.79153,67.79153,20.25,0,7.39125,67.79153,107.2733,21.87804,0,0,72.72223,50.04371,47.54152,0,0,0.8004755,318.0378,0.8004755,0,0.8004755,420.0009,100,0.200839,74.57068,58.17778,81,390.76
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,81.26054,81.26054,20.25,0,7.39125,81.26054,95.9594,13.7555,0,0,77.97713,64.22163,61.01054,0,0,0,318.7582,0,0,0,420.0009,100,0.200839,89.3866,62.3817,81,396.7354
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,58.18497,58.18497,0,0,0,58.18497,140.3286,20.40284,0,0,81.65017,61.24733,58.18497,0,0,0,318.7582,0,0,0,420.0009,100,0.200839,64.00346,65.32014,0,400.4084
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,116.5105,116.5105,63.86789,0,18.42658,116.5105,47.56074,0,0,0,55.41324,55.41324,52.64258,0,0,0,318.7582,0,0,0,420.0009,100,0.200839,128.1615,44.33059,81,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,79.03533,79.03533,56.61031,0,16.59041,79.03533,29.86674,0,0,0,23.60528,23.60528,22.42501,0,0,0,318.7582,0,0,0,420.0009,100,0.200839,86.93886,18.88422,81,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,59.24731,59.24731,0,0,0,59.24731,0,0,7.105427E-15,0,0,62.3656,59.24731,0,0,0,318.7582,0,62.3656,-62.3656,354.2617,84.34786,0.200839,65.17205,0,0,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,157.9159,149.7,81,0,22.761,149.7,0,0,8.215906,24.0075,0,72.31579,68.7,0,0,69.2951,256.3926,0,72.31579,-72.31579,278.0342,66.19849,0.200839,173.7075,0,81,256.3926
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,87.81283,87.81283,81,0,22.761,87.81283,0,0,0,0,0,7.171395,6.812826,0,0,149.646,184.0768,0,7.171395,-7.171395,270.4749,64.39865,0.200839,96.59411,0,81,184.0768
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,114.5099,114.5099,81,0,22.761,114.5099,0,0,1.421085E-14,0,0,35.27354,33.50986,0,0,157.6142,176.9054,0,35.27354,-35.27354,233.2933,55.54591,0.200839,125.9609,0,81,176.9054
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,30.39421,30.39421,81,0,22.761,30.39421,0,0,0,0,0,0,0,50.60579,48.0755,196.807,141.6319,48.0755,0,48.0755,278.9017,66.40504,0.2008796,33.43364,0,81,141.6319
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,22.1542,22.1542,81,0,22.761,22.1542,0,0,0,0,0,0,0,58.8458,55.90351,148.7315,184.8999,55.90351,0,55.90351,331.9365,79.03233,0.2009267,24.36962,0,81,184.8999
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,9.33465,9.33465,81,0,22.761,9.33465,0,0,0,0,0,0,0,71.66535,68.08208,92.82802,235.213,68.08208,0,68.08208,396.5248,94.41048,0.2009569,10.26812,0,81,235.213
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,62.54481,62.54481,81,0,22.761,62.54481,0,0,0,0,0,0,0,18.45519,17.53243,24.74593,296.4869,17.53243,0,17.53243,413.1575,98.37064,0.2009716,68.79929,0,81,296.4869
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,28.31021,28.31021,0,0,0,28.31021,0,0,3.552714E-15,0,0,29.80022,28.31021,0,0,7.213503,312.2661,0,29.80022,-29.80022,381.7453,90.89156,0.2009716,31.14123,0,0,312.2661
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,4.679186,4.679186,0,0,0,4.679186,0,0,8.881784E-16,0,0,4.925458,4.679186,0,0,40.32486,282.4659,0,4.925458,-4.925458,376.5534,89.6554,0.2009716,5.147104,0,0,282.4659
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,75.84452,75.84452,81,0,22.761,75.84452,0,0,0,0,0,0,0,5.155481,4.897707,45.79759,277.5404,4.897707,0,4.897707,381.1998,90.76168,0.2009757,83.42897,0,81,277.5404
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,40.73138,40.73138,0,0,0,40.73138,0,0,7.105427E-15,0,0,42.87514,40.73138,0,0,40.89988,281.9483,0,42.87514,-42.87514,336.0054,80.00114,0.2009757,44.80452,0,0,281.9483
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,14.62833,14.62833,0,0,0,14.62833,0,0,0,0,0,15.39824,14.62833,0,0,88.53893,239.0732,0,15.39824,-15.39824,319.7743,76.13658,0.2009757,16.09116,0,0,239.0732
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,44.67648,44.67648,0,0,0,44.67648,21.49532,0,7.105427E-15,0,9.603354,47.02788,44.67648,0,0,105.6481,223.675,0,37.42452,-37.42452,280.3253,66.744,0.2009757,49.14413,7.682684,0,233.2783
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,23.25389,23.25389,0,0,0,23.25389,88.56852,3.552714E-15,0,0,20.59562,24.47777,23.25389,0,0,147.2309,186.2504,0,3.882152,-3.882152,276.2332,65.76968,0.2009757,25.57927,16.4765,0,206.8461
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,61.01822,61.01822,0,0,0,61.01822,85.06584,0,0,0,51.90566,64.2297,61.01822,0,0,151.5444,182.3683,0,12.32404,-12.32404,263.2425,62.67667,0.2009757,67.12003,41.52453,0,234.2739
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,79.20141,79.20141,81,0,22.761,79.20141,82.13754,0,0,0,65.05408,0,0,1.79859,1.708661,165.2378,170.0442,66.76275,0,66.76275,326.5792,77.75681,0.2010082,87.12155,52.04327,81,235.0983
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,20.66089,0,7.495206,0,0,0,0,0,78.84717,0,0,20.66089,19.62785,98.47501,230.1307,98.47501,0,98.47501,420.0009,100,0.2008339,0,63.07773,81,308.9779
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,45.19218,45.19218,0,0,0,45.19218,214.1721,49.21833,0,0,96.78905,47.57072,45.19218,0,0,0,318.7582,0,0,0,420.0009,100,0.2008339,49.7114,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,58.54756,58.54756,0,0,0,58.54756,139.881,20.26787,0,0,81.89689,61.62901,58.54756,0,0,0,318.7582,0,0,0,420.0009,100,0.2008339,64.40232,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,13.02295,13.02295,0,0,0,13.02295,470.7536,47.59763,0,0,61.30599,13.70837,13.02295,0,0,0,318.7582,0,0,0,420.0009,100,0.2008339,14.32524,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,94.66329,94.66329,26.1271,0,8.878157,94.66329,76.21049,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.2008339,104.1296,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.082516,3.082516,0,0,0,3.082516,1098.914,30.62946,0,0,33.87421,3.244754,3.082516,0,0,0,318.7582,0,0,0,420.0009,100,0.2008339,3.390768,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,11.26784,11.26784,0,0,0,11.26784,112.5805,0.8245038,0,0,12.68539,11.86088,11.26784,0,0,0,318.7582,0,0,0,420.0009,100,0.2008339,12.39462,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,62.80452,62.80452,62.80452,0,18.15755,62.80452,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008339,69.08498,0,81,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,63.66836,63.66836,63.66836,0,18.37609,63.66836,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008339,70.03519,0,81,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,70.96494,70.96494,70.96494,0,20.22213,70.96494,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2008339,78.06144,0,81,318.7582
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,25.25485,25.25485,0,0,0,25.25485,0,0,3.552714E-15,0,0,26.58405,25.25485,0,0,0,318.7582,0,26.58405,-26.58405,391.9788,93.32809,0.2008339,27.78033,0,0,318.7582
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,82.00189,82.00189,81,0,22.761,82.00189,0,0,0,0,0,1.054622,1.001891,0,0,29.53783,292.1742,0,1.054622,-1.054622,390.8671,93.06342,0.2008339,90.20208,0,81,292.1742
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,21.8706,21.8706,0,0,0,21.8706,0,0,3.552714E-15,0,0,23.02168,21.8706,0,0,30.70964,291.1196,0,23.02168,-23.02168,366.6001,87.28558,0.2008339,24.05766,0,0,291.1196
